time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
52.048555;1.0999820883733211;0.9830193166010421;0.8936758551028329;-0.39870416811229026;-0.36245832945427287;1.0918118623114834;9.999887067109727;0.915876226003281;0.33623457585451544;1.029806941056054;1.0000003971708211;0.9756556403692491;1.0000086242372372
52.058555;1.0999821806635364;0.9830210110867301;0.8936776754018829;-0.39939350142961816;-0.36308499614872425;1.0917958707816018;9.99988749716848;0.9158892784547081;0.33686161996998054;1.029807018314797;1.0000003587140875;0.975884089639364;1.0000087371604565
52.068555;1.0999822770196443;0.9830208776186257;0.8936778306808445;-0.4000810014143035;-0.36370999617744243;1.0917808671558151;9.999887885099401;0.9159023278023445;0.3374856624283689;1.0298071013260817;1.0000003214933815;0.9761118433290265;1.000008842707032
52.078555;1.0999823775146638;0.9830207495319112;0.8936779872303802;-0.40076300139966664;-0.3643299962070014;1.0917658519971705;9.999888230322933;0.9159153735588442;0.3381057031271337;1.0298071893640601;1.0000002857194248;0.9763385503948576;1.0000089405301833
52.088555;1.099982482250867;0.983020626865426;0.8936781447817972;-0.40144133471901083;-0.36494666290398375;1.0917508259720403;9.99988853328365;0.9159284152589576;0.33872174192914717;1.0298072816279642;1.0000002514393094;0.9765642044440279;1.0000090303024052
52.098555;1.0999825914155867;0.9830205097454154;0.8936783031623713;-0.4021178347056275;-0.365561662934991;1.0917357898091045;9.999888795986594;0.9159414524684113;0.3393357786866983;1.0298073773747987;1.0000002185510517;0.976789493890871;1.0000091116852403
52.108555;1.0999827052477735;0.983020398404994;0.8936784622627949;-0.402788834692809;-0.36617166296662973;1.0917207442326502;9.999889021696195;0.9159534848033601;0.33994581326477097;1.0298074760181526;1.0000001869124502;0.9770127821400643;1.0000091843034036
52.118555;1.099982823978033;0.983020293144762;0.8936786219815721;-0.4034580013471908;-0.36677999633214475;1.0917056899477529;9.99988921477426;0.9159665119426602;0.34055284555411314;1.029807577130401;1.0000001564245835;0.9772362863369762;1.000009247738557
52.128555;1.099982947845734;0.9830201942328111;0.8936787821819067;-0.40412166800209476;-0.3673833296980658;1.091690627680616;9.999889380672743;0.9159795336336501;0.3411568754742748;1.0298076803867202;1.000000127037624;0.977459063812032;1.0000093015807443
52.138555;1.0999830770858188;0.9830201017759912;0.8936789426548956;-0.4047835013242157;-0.36798499639755533;1.0916765581372532;9.99988952505494;0.9159915497087526;0.3417579029591659;1.0298077854706331;1.0000000987963693;0.97768017277326;1.000009345515363
52.148555;1.0999832118348614;0.9830200156624431;0.8936791030927054;-0.4054416679803008;-0.36858332976378205;1.091661481948005;9.999889652994847;0.9160045600895741;0.34235492794044353;1.029807892052151;1.0000000719204862;0.977901132345569;1.0000093793380311
52.158555;1.0999833520931597;0.9830199356202466;0.893679263115525;-0.40609616797047865;-0.3691783297966135;1.0916463997233723;9.999889769342023;0.9160165647409733;0.34294895035222006;1.0298079998690919;1.00000004675029;0.9781204131761947;1.0000094028852191
52.168555;1.0999834977447729;0.983019861312043;0.8936794223173784;-0.4067451679615717;-0.3697683298292799;1.0916323120931113;9.999889879234308;0.9160285636080969;0.3435399701295339;1.029808108744848;1.0000000235761912;0.9783389474723836;1.0000094160410211
52.178555;1.0999836485817376;0.9830197923612651;0.8936795802853548;-0.40739233462041347;-0.3703566631950471;1.091618219649933;9.99988998807267;0.9160415566116322;0.34412798717997384;1.0298082184972486;1.0000000025718163;0.978557666741537;1.0000094188571482
52.188555;1.099983804384743;0.9830197283096312;0.893679736600322;-0.4080358346138408;-0.3709416632272267;1.0916031229123664;9.99989010130851;0.9160535436937954;0.3447130013771242;1.0298083288500375;0.9999999838332335;0.9787746940686144;1.0000094116146947
52.198555;1.0999839649759375;0.9830196685962346;0.8936798908272329;-0.40867750127536295;-0.37152499659247495;1.0915890223199542;9.999890224196898;0.9160655248145038;0.3452940125919236;1.029808439404683;0.999999967347907;0.9789906086981436;1.0000093947388942
52.208555;1.0999841301428728;0.9830196126021407;0.8936800425239116;-0.40931366793850904;-0.3721033299574141;1.0915749181850771;9.999890361307422;0.9160774998844071;0.34587202072732;1.0298085496848062;0.9999999529298158;0.9792057579346843;1.0000093686758698
52.218555;1.0999842995800535;0.9830195597106781;0.8936801912947223;-0.4099461679368176;-0.3726783299886352;1.0915608106640693;9.999890515634299;0.9160894687412784;0.3464470257544653;1.0298086592135038;0.9999999402564194;0.979420137357506;1.0000093338699334
52.228555;1.099984472968695;0.9830195093427175;0.8936803368527155;-0.4105768346037991;-0.3732516633527214;1.0915466998183065;9.999890688379967;0.9161014312077965;0.3470190277493021;1.0298087675030667;0.999999928971687;0.9796337425007406;1.000009290828568
52.238555;1.0999846500970845;0.9830194609785995;0.8936804790115734;-0.41120200127291834;-0.3738199967162465;1.0915325856733098;9.999890880082024;0.9161133871095252;0.3475880268873987;1.0298088739571796;0.9999999187587736;0.9798465688776513;1.000009240173707
52.248555;1.0999848308975984;0.9830212474734039;0.8936822842800347;-0.411825334610932;-0.37438666341243204;1.091518468222446;9.999891091354312;0.9161253362214342;0.34815402338072426;1.029808977852818;0.9999999093575328;0.9800586120283854;1.0000091826327382
52.258555;1.0999850153694883;0.9830212016611559;0.8936824191298077;-0.41244500128455114;-0.3749499967744899;1.0915043474558876;9.999891322613175;0.9161362783287018;0.3487160174136818;1.0298090784685316;0.9999999005205403;0.9802685772193459;1.0000091189617677
52.268555;1.09998520344688;0.9830211563611002;0.8936825499536535;-0.4130610012937665;-0.3755099968023015;1.0914912234055338;9.99989157421663;0.9161482133734311;0.3492760091230164;1.0298091752109275;0.9999998919490187;0.9804790403726851;1.00000904981853
52.278555;1.0999853948987541;0.9830211111709184;0.893682676416163;-0.4136733346385297;-0.37606666349574397;1.09147709612423;9.999891847019484;0.9161601414378057;0.34983199859668046;1.0298092676258344;0.9999998832950555;0.9806883502524308;1.000008975666616
52.288555;1.0999855892994816;0.9830210659053853;0.8936827981949298;-0.41428200131877757;-0.3766199968546844;1.0914639656289946;9.999892142826978;0.916171062614325;0.35038498586853745;1.029809355397421;0.9999998742128178;0.9808959239884396;1.0000088968262568
52.298555;1.099985786079215;0.9830210205590829;0.893682915004086;-0.4148870013344302;-0.37716999687898134;1.091449831847869;9.999892464645384;0.9161829769663605;0.3509349709226609;1.0298094383892646;0.99999986439293;0.9811036251780672;1.0000088136448524
52.308555;1.0999859846313347;0.9830209751905478;0.8936830265604424;-0.4154901680187127;-0.37771833023514256;1.0914366945780665;9.999892815941958;0.9161938845520728;0.35148195372047053;1.0298095166381627;0.9999998535879712;0.9813095813263494;1.0000087265880462
52.318555;1.099986184428716;0.9830209298235748;0.8936831325910614;-0.4160896680381622;-0.37826333025632386;1.0914225535418882;9.99989319957229;0.9162047854268208;0.3520259342383066;1.0298095902662385;0.9999998416535787;0.9815147218735542;1.000008636171993
52.328555;1.099986385097468;0.9830208843947217;0.8936832328857828;-0.4166836680592917;-0.37880333027567864;1.0914094085469144;9.999893617975586;0.9162166796773447;0.35256691249107214;1.0298096593354553;0.9999998285792894;0.9817199756022721;1.0000085428506758
52.338555;1.0999865863952765;0.9830208387663661;0.8936833273302832;-0.41727583474857777;-0.37934166362637944;1.0913962596078164;9.999894073997659;0.9162275675073718;0.3531048885290059;1.0298097237735637;0.9999998144293225;0.9819234713393556;1.0000084469487056
52.348555;1.0999867881595622;0.9830207928150428;0.8936834159139322;-0.41786616810579263;-0.379878330308295;1.09138310696703;9.999894571253066;0.916238449249839;0.35363986241940687;1.0298097834806728;0.9999997992052457;0.9821261381818157;1.0000083486739464
52.358555;1.0999869903231112;0.9830207465611898;0.8936834987152199;-0.4184510014640125;-0.38040999698798683;1.0913699510206405;9.999895114306362;0.9162493252505874;0.354171834227112;1.0298098384786383;0.999999782785005;0.98232797178373;1.0000082481879395
52.368555;1.0999871928958198;0.9830207002333269;0.8936835758371756;-0.4190321681562976;-0.3809383303320421;1.091356792167737;9.999895708595599;0.9162601957619233;0.3547008039906882;1.0298098889406602;0.9999997649861742;0.9825289678774073;1.0000081455962926
52.378555;1.099987395828621;0.9830206542055397;0.8936836473571971;-0.4196115015157084;-0.3814649970070767;1.091343630681746;9.999896359926671;0.9162710609459547;0.3552257717133813;1.0298099351286605;0.9999997456375317;0.9827287608669331;1.0000080408366792
52.388555;1.099987598915731;0.9830206089070238;0.8936837133532765;-0.4201871682086487;-0.38198833034639523;1.0913304666920098;9.999897074082165;0.9162819209283644;0.35574873737869245;1.0298099773219602;0.9999997246013893;0.9829280692307524;1.0000079336423213
52.398555;1.099987801879928;0.9830205647543757;0.8936837739096394;-0.4207591682348638;-0.38250833034998805;1.0913183002662095;9.999897856456316;0.9162927758809065;0.3562687009644635;1.0298100157680765;0.9999997017778951;0.9831265279498774;1.0000078236253012
52.408555;1.0999880045252448;0.9830205220937805;0.8936838290900705;-0.4213293349274294;-0.383026663684529;1.0913051314630757;9.999898711249003;0.9163036260846217;0.3567856624535835;1.0298100506885057;0.9999996770826138;0.9833241329244542;1.0000077103632645
52.418555;1.099988206736729;0.9830204812441473;0.8936838789796699;-0.4218940016194343;-0.3835399970166925;1.0912929603156825;9.999899640809428;0.916314471847211;0.357299621840907;1.029810082326558;0.9999996503728877;0.9835208800665012;1.0000075934149437
52.428555;1.099988408352153;0.9830204426105523;0.8936839237303915;-0.4224568349773371;-0.38405166367980076;1.0912797869166415;9.99990064598852;0.916324313367238;0.35780957912577965;1.0298101109478202;0.999999621403715;0.9837154702017562;1.0000074723108237
52.438555;1.0999886091151443;0.9830222400150775;0.8936856302039213;-0.42301600166763875;-0.3845599970071489;1.0912676115662405;9.999901727168396;0.9163351507039731;0.3583175343092953;1.0298101367767343;0.9999995899071715;0.9839104896950054;1.0000073466477473
52.448555;1.0999888087587208;0.9830222072588222;0.8936856652989065;-0.4235715016902297;-0.385064996998681;1.0912544347665833;9.999902884772501;0.9163449838166984;0.35882248740116673;1.0298101599531868;0.9999995557250583;0.9841037085098188;1.0000072162455562
52.458555;1.0999890071033427;0.9830221780849807;0.8936856960038518;-0.42412516837841147;-0.3855683303210026;1.091242257100159;9.999904118847603;0.9163558126360992;0.3593244384158818;1.0298101805687236;0.9999995188771774;0.9842969850816814;1.000007081200725
52.468555;1.0999892040831134;0.9830221528893741;0.8936857227552337;-0.4246733350655546;-0.3860666636407265;1.0912300791395664;9.99990542862747;0.9163656371641439;0.3598233873650599;1.0298101987143373;0.9999994795287148;0.9844884531855566;1.0000069418334752
52.478555;1.0999893997114818;0.9830221320905346;0.8936857460537017;-0.4252196684183911;-0.3865633302911508;1.0912179014306196;9.99990681264594;0.9163764575545998;0.3603203342642289;1.0298102144616896;0.9999994378895913;0.9846803365177651;1.0000067985984487
52.488555;1.099989594045774;0.9830221161213247;0.8936857664031947;-0.4257641684369788;-0.38705833027227127;1.0912057244900912;9.999908268825246;0.9163862741333378;0.36081327915013645;1.0298102278746728;0.9999993941604717;0.9848700382119058;1.0000066520101139
52.498555;1.0999897871803686;0.9830221053871623;0.8936857842314384;-0.42630316845469224;-0.387548330250793;1.0911935487328766;9.99990979434409;0.916396087340952;0.3613032220888644;1.0298102391311619;0.9999993485819498;0.9850588505988159;1.0000065026259777
52.508555;1.0999899792324512;0.9830221002512078;0.8936857997436225;-0.4268403351382317;-0.38803666356014416;1.0911813743999987;9.999911386040063;0.9164058976134027;0.36179116316138527;1.0298102486254286;0.9999993014894594;0.9852471369029248;1.000006351009017
52.518555;1.0999901702775148;0.9830221010577378;0.8936858128550029;-0.42737383515431127;-0.3885216635338057;1.091169201576833;9.999913041441882;0.9164167052575654;0.3622751024448089;1.029810256916071;0.9999992532909927;0.985435089138246;1.0000061976251127
52.528555;1.0999903602817758;0.9830221081503878;0.8936858233146375;-0.4279036685030022;-0.3890033301719481;1.0911570302538867;9.999914759314724;0.9164265104153495;0.362757040012594;1.029810264568155;0.9999992043885094;0.9856215781530078;1.000006042807791
52.538555;1.0999905491122652;0.983022121856939;0.8936858309058686;-0.42843166851771225;-0.38948333014138997;1.091144860390912;9.99991653906536;0.916436313150881;0.3632359759368688;1.0298102720340827;0.9999991551155972;0.9858071630688112;1.0000058868153208
52.548555;1.0999907366165986;0.9830221424139555;0.8936858355997813;-0.4289541685318219;-0.38995833010890407;1.09113369191389;9.999918379776974;0.9164461135221403;0.36371191026617905;1.0298102796422068;0.9999991057464206;0.9859918400975735;1.0000057298783167
52.558555;1.0999909227035662;0.9830221699044034;0.893685837588471;-0.42947666854533273;-0.3904333300745413;1.091121524631204;9.999920279746245;0.916455911537098;0.36418484300855675;1.0298102876726112;0.9999990565153546;0.9861756054030684;1.0000055722247374
52.568555;1.0999911073626767;0.9830222043310082;0.893685837211632;-0.4299936685582032;-0.3909033300383046;1.0911103582333865;9.999922236656165;0.9164647071282972;0.36465477414853426;1.0298102964722866;0.999999007578429;0.986357525934699;1.000005414091027
52.578555;1.0999912906226672;0.9830222457419927;0.8936858348999384;-0.430508835237033;-0.3913716633335018;1.091098192376695;9.999924248174468;0.9164745002318488;0.3651227036410339;1.0298103065189206;0.9999989589842752;0.9865398263687312;1.000005255724052
52.588555;1.0999914725527487;0.9830222942447246;0.8936858311623593;-0.4310203352483988;-0.39183666329344125;1.0910870267181538;9.999926312487073;0.9164842908350972;0.36558663137183744;1.029810318368861;0.9999989107047534;0.9867208337598703;1.0000050973948669
52.598555;1.0999916533206267;0.9830223499524631;0.893685826545525;-0.43152816859218085;-0.39229832991812497;1.0910758609589084;9.999928428692495;0.9164940789086886;0.3660485571781025;1.0298103325281536;0.9999988626497359;0.986901284979918;1.000004939394974
52.608555;1.099991833147836;0.9830224129545541;0.8936858215810881;-0.43203416860157806;-0.39275832987424636;1.0910636949254793;9.999930597224404;0.9165028643451973;0.366507480930389;1.029810349329513;0.9999988146346354;0.9870798777547389;1.0000047820192333
52.618555;1.099992012172457;0.9830224833003369;0.8936858167507218;-0.43253650194313636;-0.39321499649517605;1.0910525285919577;9.9999328195008;0.9165126470064833;0.3669634025780618;1.0298103689149891;0.9999987663828285;0.9872584656431316;1.0000046255929713
52.628555;1.0999921904389303;0.9830243943402158;0.8936874790873311;-0.4330351686167568;-0.3936683297809819;1.091041362029427;9.999935096637099;0.9165214268009196;0.36741732213229455;1.029810391334276;0.9999987175781372;0.9874355602102138;1.0000044705132731
52.638555;1.0999923680437171;0.9830244794194919;0.8936874754484092;-0.4335320019556845;-0.394119996398463;1.0910301953136767;9.999937428921346;0.9165312037044122;0.36786723962529533;1.029810416628859;0.9999986678998456;0.9876122704525762;1.000004317247087
52.648555;1.0999925452304622;0.9830245719242537;0.8936874725375946;-0.43402516862650536;-0.39456832968114613;1.091019028424256;9.999939816489958;0.9165399777499851;0.3683151550738196;1.029810444841982;0.9999986170146864;0.9877874808904712;1.0000041663124308
52.658555;1.0999927223098287;0.9830246719867545;0.8936874702904767;-0.43451466862914345;-0.39501332962925284;1.0910078612217144;9.999942259529128;0.9165487490109879;0.3687600684596227;1.029810476018297;0.9999985645267255;0.9879617438365963;1.0000040182629706
52.668555;1.0999928995558113;0.9830247797387038;0.8936874685853509;-0.4350023352968752;-0.3954566629096865;1.0909966935444562;9.999944757551589;0.9165585175932752;0.3692029797265711;1.0298105102142474;0.9999985099416885;0.9881363568470868;1.000003873674959
52.678555;1.0999930772625368;0.983024895185056;0.8936874672899642;-0.43548633529635183;-0.3958966628560316;1.0909865253235402;9.9999473087891;0.9165672836761527;0.36964188880022336;1.0298105474398118;0.9999984527169516;0.9883087141681772;1.0000037331570661
52.688555;1.099993255812883;0.9830250181892399;0.8936874662766332;-0.43596666862758854;-0.39633332946853445;1.090975356627588;9.999949910020732;0.9165760475640206;0.3700787956312788;1.0298105875703378;0.9999983923445922;0.9884804876319725;1.0000035973609949
52.698555;1.0999934355932905;0.9830251485170403;0.8936874654048776;-0.43644516862393457;-0.3967683294140977;1.0909641876780585;9.99995255659711;0.916584809679026;0.37051270021704563;1.0298106304147496;0.9999983284095003;0.9886513000218903;1.0000034669653475
52.708555;1.099993616893162;0.9830252858934173;0.8936874644851129;-0.4369200019520607;-0.3971999960262998;1.0909540188442672;9.999955242508713;0.9165935705104429;0.3709446025650797;1.029810675866872;0.9999982606054701;0.9888215228791662;1.0000033426491162
52.718555;1.099993799879025;0.9830254300572445;0.8936874632311087;-0.43739116861196337;-0.3976283293054204;1.0909428506058139;9.999957960408777;0.9166023305571099;0.3713735026544504;1.0298107239019045;0.9999981886608331;0.988990778219236;1.000003225085276
52.728555;1.099993984568482;0.98302558073524;0.8936874612254442;-0.4378605019369773;-0.39805499591844246;1.0909326835031905;9.999960702368833;0.9166110902865201;0.371799400456874;1.0298107744791136;0.999998112277446;0.989159062540238;1.000003114959575
52.738555;1.09999417080592;0.9830257375804755;0.89368745789294;-0.4383261685938005;-0.39847832919902676;1.0909225180464006;9.999963461523448;0.9166198501141396;0.37222229598365403;1.0298108275180908;0.9999980312454687;0.9893263724874561;1.0000030129434874
52.748555;1.0999943582689642;0.9830259001589612;0.8936874525380977;-0.4387900019158445;-0.398899995814144;1.0909113546166171;9.999966232756622;0.9166286103868764;0.3726431893085818;1.0298108828993384;0.9999979456033323;0.989493081430671;1.0000029196007882
52.758555;1.0999945464741714;0.9830260679496394;0.8936874444571232;-0.43925016856988797;-0.3993183290973848;1.0909011934518567;9.999969011900214;0.9166363714137636;0.3730610805746043;1.0298109404139735;0.999997855623665;0.9896578840488844;1.0000028353218606
52.768555;1.0999947348450803;0.9830262403280793;0.8936874329908838;-0.43970666855606144;-0.3997333290489562;1.0908910346881868;9.999971795085479;0.9166451335495457;0.37347596998124055;1.0298109997166667;0.9999977616889928;0.9898226296437277;1.0000027603283204
52.778555;1.099994922903181;0.9830264165923261;0.8936874175252414;-0.44016133520784756;-0.40014666233568896;1.0908808783882455;9.999974578774511;0.916653897249458;0.37388885774379693;1.029811060314416;0.9999976642256183;0.989986766101335;1.0000026947111607
52.788555;1.099995110434482;0.9830265960434339;0.8936873975478917;-0.4406141685254158;-0.40055832895770965;1.0908707245588738;9.999977359596423;0.9166616630829397;0.3742987440602864;1.0298111215707189;0.9999975637069299;0.9901489872354232;1.0000026384582086
52.798555;1.0999952974831806;0.9830267780224488;0.8936873727014377;-0.4410615018422761;-0.4009649955817672;1.0908605732001935;9.999980133891183;0.9166704317078233;0.3747066291031355;1.0298111827638903;0.9999974606718546;0.9903115198159269;1.0000025914462582
52.808555;1.0999954842192654;0.9830269618995039;0.8936873427639328;-0.4415070018252619;-0.4013699955412206;1.090850424370647;9.999982897634776;0.9166782037821457;0.3751105130226929;1.0298112432065443;0.9999973557223727;0.9904717527097969;1.0000025534133432
52.818555;1.0999956708109317;0.9830271470644373;0.8936873076317082;-0.4419506684745198;-0.4017733288360337;1.0908402782078461;9.999985646562429;0.9166869798845526;0.3755133959537932;1.0298113023183435;0.9999972494639209;0.9906326698969519;1.00000252393504
52.828555;1.0999958573966226;0.9830273328761837;0.8936872673295843;-0.44239066845684283;-0.40217332879946693;1.0908301349144127;9.999988376212197;0.9166947605029989;0.3759122780167802;1.0298113596219838;0.9999971424425994;0.9907912808573188;1.0000025024196215
52.838555;1.099996044161413;0.9830293519583153;0.8936888886589999;-0.44282700177234446;-0.40256999543144756;1.0908209947174528;9.99999108246334;0.9167025460688346;0.3763091593241083;1.029811414748775;0.9999970351684706;0.9909492660317704;1.0000024881469294
52.848555;1.0999962313613627;0.9830295369397059;0.893688838487895;-0.4432615017544591;-0.40296499539857117;1.0908108578061553;9.999993762321338;0.9167113370031698;0.3767040399907575;1.0298114674506629;0.9999969281692316;0.9911075478301472;1.00000248037493
52.858555;1.0999964191757623;0.9830297205728126;0.8936887837200256;-0.4436923350699439;-0.403356662034086;1.0908007242915068;9.999996413887187;0.9167191337254897;0.37709492013550805;1.0298115175856217;0.9999968220227056;0.991263512761562;1.0000024784786457
52.868555;1.0999966075565863;0.9830299024357727;0.8936887246407034;-0.4441213350522021;-0.40374666200456955;1.0907915941716713;9.999999035666983;0.9167269366160848;0.3774847998842018;1.0298115651246396;0.9999967174133121;0.9914192234689805;1.000002482045511
52.878555;1.0999967962510249;0.9830300822164895;0.8936886616294606;-0.4445466683679507;-0.40413332864329937;1.0907814673212286;10.000001626451404;0.9167347459723634;0.37787067937204294;1.029811610164429;0.9999966151669823;0.9915735348982319;1.0000024909149385
52.888555;1.0999969848972937;0.9830302596939866;0.8936885951625008;-0.4449701683505731;-0.404518328616926;1.090772343601969;10.000004186033518;0.9167425619850365;0.3782545587445551;1.029811652871299;0.9999965161899632;0.9917272050872195;1.0000025051826498
52.898555;1.0999971730547131;0.9830304347632319;0.8936885257588455;-0.4453900016668056;-0.4048999952587666;1.0907632230007958;10.000006715919554;0.9167503847706254;0.37863643816852177;1.029811693386914;0.9999964213637452;0.9918802312716991;1.0000025251677211
52.908555;1.0999973602056021;0.9830306074072266;0.8936884539319863;-0.4458080016500624;-0.4052799952354379;1.09075310560622;10.000009219424449;0.9167582144362151;0.37901531784308284;1.0298117317768605;0.999996331513069;0.992032228696085;1.0000025513377846
52.918555;1.099997545786968;0.9830307776254583;0.8936883801530867;-0.4462223349670884;-0.40565666188020494;1.0907439915280361;10.000011700679462;0.9167660510975488;0.3793921980003674;1.0298117680058325;0.9999962474499396;0.9921835762107916;1.0000025841787876
52.928555;1.0999977292530176;0.9830309453888644;0.8936883048323875;-0.44663483495128664;-0.4060316618596827;1.0907348809439936;10.000014162979928;0.9167738948672054;0.3797660788979005;1.0298118019346099;0.9999961699575914;0.9923338887564072;1.0000026240397628
52.938555;1.0999979101593726;0.9830311106639156;0.8936882283500948;-0.44704366826938735;-0.4064033285071833;1.0907257741592196;10.000016608263223;0.9167817458617274;0.38013696081131654;1.0298118333964168;0.999996099665999;0.9924831632883891;1.0000026710518688
52.948555;1.0999980881681446;0.9830312734820195;0.8936881510792505;-0.44744883492145476;-0.4067716618226955;1.0907166715281096;10.000019038058454;0.9167886042009515;0.38050584401669957;1.0298118622825971;0.9999960369081939;0.9926308567323109;1.0000027251653147
52.958555;1.0999982629472278;0.9830314339351527;0.8936880733467011;-0.4478521682408887;-0.40713832847286224;1.0907075733659344;10.000021454519114;0.9167964699768028;0.3808727287497791;1.0298118885645182;0.9999959816486863;0.9927788146821575;1.0000027862641565
52.968555;1.0999984341477471;0.9830315921071574;0.8936879954146411;-0.4482536682277491;-0.40750332845766074;1.0906984799480335;10.0000238608502;0.9168043432120389;0.38123661518543517;1.0298119123389518;0.9999959335197975;0.9929257276662403;1.0000028542932253
52.978555;1.099998601510441;0.9830317480668751;0.893687917547642;-0.4486515015487552;-0.40786499511042595;1.0906893914672517;10.000026261120023;0.9168112238218243;0.38159750346591914;1.0298119338876717;0.9999958919235176;0.9930706697666016;1.0000029293009536
52.988555;1.099998764903256;0.9830319018795259;0.8936878400881296;-0.4490475015372957;-0.4082249950978468;1.0906803079496838;10.00002865952061;0.9168191115909521;0.3819563937301686;1.0298119536038406;0.9999958561627712;0.9932158694734193;1.000003011379447
52.998555;1.0999989242222732;0.9830320535540235;0.8936877634640138;-0.44943983486010086;-0.4085816617532827;1.0906722292884932;10.000031059380747;0.9168260062093426;0.38231328611287496;1.0298119718026488;0.9999958255774778;0.9933594787150913;1.0000031005881984
53.008555;1.0999990793094645;0.9830322029902512;0.8936876881588931;-0.44983033485056645;-0.40893666174341947;1.090663155375683;10.000033462388284;0.9168339073839206;0.38266718073313016;1.0298119886111894;0.9999957995997586;0.9935029566143396;1.0000031969102035
53.018555;1.0999992299691863;0.9830323499930815;0.8936876146853643;-0.45021716817541274;-0.40928832840159823;1.090654086193955;10.000035868473367;0.9168408149452858;0.3830190776986116;1.029812004008529;0.9999957777292017;0.9936448402342036;1.0000033002497586
53.028555;1.0999993760123323;0.9830324943616506;0.8936875435720406;-0.45060216816803006;-0.40963832839446856;1.0906460218190863;10.000038276479296;0.9168487288723226;0.3833679771310554;1.0298120178772454;0.9999957595374434;0.9937865877866934;1.000003410450219
53.038555;1.0999995172614079;0.9830344693191236;0.8936891420327019;-0.4509835014951577;-0.40998499505532765;1.0906369623618353;10.000040684995732;0.9168556492715227;0.38371487918245945;1.0298120300135731;0.9999957447294224;0.9939267375930327;1.0000035272631558
53.048555;1.0999996535110546;0.983034608166369;0.8936890772797598;-0.4513630014902241;-0.41032999505082024;1.0906289079454627;10.000043092477442;0.916862576322434;0.3840587840192566;1.029812040169709;0.9999957331891547;0.9940658244258047;1.000003650273303
53.058555;1.099999784465574;0.9830347442049394;0.8936890164648171;-0.4517388348200157;-0.4106716617142939;1.0906208587302961;10.000045496720052;0.9168695101959695;0.3844016918064512;1.0298120480702255;0.9999957249694877;0.9942046190762159;1.0000037788844085
53.068555;1.099999909730435;0.9830348773738105;0.8936889599456115;-0.4521128348180024;-0.41101166171245546;1.0906118148576103;10.000047894431187;0.9168764510552122;0.3847406027176023;1.0298120533554953;0.9999957202382822;0.9943419600264112;1.0000039123895368
53.078555;1.1000000288905227;0.9830350075561554;0.8936889079247408;-0.4524850014843258;-0.41134999504533715;1.0906037763105645;10.000050281162682;0.9168833991303018;0.38507751693826137;1.029812055555824;0.9999957191788491;0.9944786185165249;1.0000040500214906
53.088555;1.1000001415965703;0.9830351345273695;0.8936888604892355;-0.45285350148579057;-0.411684995046266;1.0905957428242539;10.000052651756508;0.9168913547363466;0.38541243464148583;1.0298120541563147;0.9999957219014085;0.9946155150747643;1.0000041909463182
53.098555;1.1000002476479296;0.9830352579681012;0.8936888176752833;-0.4532183348225209;-0.412016661715205;1.090587713932223;10.000055001257035;0.9168973182144144;0.3857453559720537;1.0298120486870486;0.9999957284444307;0.9947498828922045;1.000004334266401
53.108555;1.1000003470616353;0.9830353775736195;0.8936887794957433;-0.45358316816128036;-0.4123483283854405;1.0905796891288817;10.000057325201478;0.916904289849208;0.3860752810686476;1.0298120387411192;0.9999957388209969;0.9948840983566338;1.0000044790751483
53.118555;1.1000004400482695;0.9830354931571239;0.8936887459174534;-0.4539443348354643;-0.41267666172357675;1.0905716680186455;10.000059619125711;0.9169112698222747;0.3864032100923241;1.0298120239347117;0.9999957530634068;0.995017625940564;1.000004624533782
53.128555;1.100000526940485;0.9830356046239445;0.8936887168175509;-0.45430183484509123;-0.41300166172952385;1.0905636503521792;10.000061878395332;0.9169182581844577;0.3867281432179033;1.0298120038950263;0.9999957712891705;0.9951500759065391;1.0000047698857546
53.138555;1.100000608163064;0.9830357118479428;0.8936886919625775;-0.4546575015234685;-0.41332499506984066;1.0905556359367485;10.00006409830146;0.9169252548028495;0.38705108060512877;1.0298119782985475;0.9999957937671058;0.9952818353267897;1.0000049143827998
53.148555;1.1000006842331993;0.9830358146433416;0.8936886710094611;-0.4550113348705283;-0.4136466617444112;1.0905476244875802;10.000066274329942;0.9169322593997836;0.38737202238609564;1.0298119469178506;0.9999958209296967;0.9954129033130598;1.0000050572366344
53.158555;1.1000007557680584;0.9830359128762783;0.8936886535206034;-0.4553615015528207;-0.41396499508643547;1.0905396155964306;10.000068402966274;0.9169382717060326;0.3876909686705996;1.0298119096318703;0.999995853339774;0.99554235793042;1.0000051976951678
53.168555;1.100000823507774;0.9830360065302866;0.8936886389909137;-0.45570983490352396;-0.4142816617624234;1.090531608875736;10.00007048222422;0.9169452915359383;0.3880069195675307;1.029811866417996;0.9999958916570189;0.9956716507423437;1.0000053351408364
53.178555;1.100000888333973;0.9830360956670713;0.8936886268434887;-0.45605450158915234;-0.414594995105545;1.0905246040648031;10.000072511367158;0.9169523187189226;0.3883208752037648;1.0298118173455237;0.9999959365783354;0.995800248698997;1.000005469066132
53.188555;1.1000009512134756;0.9830361803750602;0.8936886164136568;-0.4563973349429182;-0.4149066617823323;1.0905166009478187;10.000074490595306;0.9169583530057767;0.38863183571526955;1.0298117625345062;0.9999959886956366;0.9959268397913633;1.0000055990095422
53.198555;1.100001013073571;0.9830362607284111;0.8936886069633952;-0.45673833496472;-0.41521666179271405;1.090509599240948;10.000076421071583;0.9169653940625828;0.3889408012382485;1.02981170208325;0.9999960483395502;0.9960536541963486;1.0000057245711491
53.208555;1.100001074754981;0.9830363367652025;0.8936885976857067;-0.4570756683211087;-0.4155233284700249;1.0905015985920574;10.000078304545;0.9169714415294653;0.389247771916741;1.0298116360378944;0.9999961155678091;0.996178849512222;1.0000058454385325
53.218555;1.1000011370946026;0.9830364084827952;0.8936885877206183;-0.45741116834526113;-0.41582832848098306;1.0904945986446262;10.000080142393955;0.9169784950625265;0.389552747890804;1.0298115644316017;0.9999961903022696;0.9963042658274038;1.0000059613763468
53.228555;1.1000012009547757;0.9830364758377654;0.8936885762475257;-0.4577448350369868;-0.41613166182564815;1.090486599142379;10.000081935211265;0.9169845543417119;0.3898557292608458;1.0298114873149116;0.9999962724468123;0.9964280612565012;1.000006072195934
53.238555;1.1000012670949253;0.9830365387800807;0.8936885625821648;-0.4580748350627427;-0.4164316618373957;1.090479600037943;10.000083683464979;0.9169906190532238;0.39015571606623384;1.0298114047592941;0.9999963619395222;0.996550763721464;1.0000061776881244
53.248555;1.1000013360221121;0.9830384306345249;0.8936902128420487;-0.45840300175563686;-0.4167299951829162;1.0904726015081379;10.000085388543168;0.9169966888620754;0.3904537082993424;1.0298113169005494;0.9999964588040174;0.9966727630495712;1.000006277571235
53.258555;1.1000014078841642;0.9830384848024605;0.8936901932182576;-0.45872933511545266;-0.4170266618622287;1.0904646038673316;10.000087053426306;0.9170037634046406;0.39074870593871947;1.0298112239630153;0.9999965631511856;0.9967945859253444;1.0000063714998213
53.268555;1.1000014823779065;0.9830385348011433;0.8936901699614487;-0.4590520018086771;-0.4173199952086964;1.090457607439232;10.000088682685734;0.9170098423196811;0.3910427089588533;1.0298111261861866;0.9999966750994215;0.9969151747922196;1.0000064591128834
53.278555;1.1000015587723786;0.9830385809624771;0.8936901427666364;-0.45937283516849575;-0.41761166188901944;1.0904506124415918;10.00009028195688;0.9170159252838012;0.39133371730564803;1.0298110237418674;0.9999967947038256;0.9970346641793278;1.0000065401038798
53.288555;1.1000016361128575;0.9830386237549493;0.8936901114686061;-0.45969183519477963;-0.4179016619032084;1.0904436189138378;10.000091857375029;0.917022011994102;0.3916227308792341;1.0298109167486513;0.9999969219259385;0.9971534448320808;1.0000066142518174
53.298555;1.100001713481733;0.983038663717318;0.8936900760050378;-0.4600071685540834;-0.4181883285845613;1.0904366267282273;10.000093415161583;0.9170281021410454;0.39190974953547414;1.029810805353227;0.9999970566229618;0.9972715154591757;1.0000066813862394
53.308555;1.1000017901364492;0.9830387014062248;0.8936900363766199;-0.46032066857964027;-0.4184733285996623;1.0904296357109877;10.000094960885827;0.9170341954717935;0.39219477307931794;1.029810689760179;0.9999971985651728;0.9973888747012277;1.0000067413668545
53.318555;1.1000018654757786;0.9830387374159246;0.8936899926561709;-0.46063050193802274;-0.41875499528172644;1.090422645777898;10.000096498633841;0.9170402918754395;0.3924768012560209;1.029810570150278;0.9999973474446693;0.9975051276124327;1.0000067941136532
53.328555;1.100001938992085;0.983038772410199;0.8936899450249556;-0.46094033529581996;-0.41903666196394856;1.0904156569744197;10.000098031111865;0.9170463913260133;0.3927578337659264;1.0298104465575773;0.9999975028482562;0.997621059265007;1.0000068395922095
53.338555;1.1000020103161963;0.983038807095679;0.8936898937954767;-0.46124650198630296;-0.41931499531285277;1.0904086694214323;10.000099560642163;0.9170524937444954;0.39303587030336784;1.0298103188340457;0.9999976642527766;0.9977358808082895;1.0000068777464555
53.348555;1.1000020792374128;0.9830388421557189;0.8936898393950921;-0.46155083534274205;-0.41959166199497927;1.0904026832294187;10.000101090072215;0.9170585989575005;0.3933119106018623;1.0298101867344573;0.9999978310833103;0.9978499839353909;1.0000069085356011
53.358555;1.100002145663347;0.9830388782295549;0.893689782310483;-0.4618515020317429;-0.41986499534355826;1.0903956984683194;10.000102623060137;0.9170637067425078;0.3935859544616614;1.0298100500445833;0.9999980027918343;0.9979624478503175;1.0000069320388028
53.368555;1.100002209599481;0.983038915949206;0.893689723029203;-0.46215033538660927;-0.4201366620251757;1.090388715206261;10.00010416378845;0.917069816860607;0.3938570017421889;1.029809908663508;0.9999981789187163;0.9980747140855075;1.0000069484422234
53.378555;1.100002271105714;0.9830389559368559;0.8936896620054842;-0.46244733540735766;-0.42040666203979643;1.0903827335350627;10.000105716051067;0.9170759290512411;0.3941270523361541;1.029809762579959;0.9999983591223738;0.9981866509772702;1.0000069579349748
53.388555;1.100002330222016;0.9830389987583337;0.8936895996676937;-0.462742502094036;-0.420674995387453;1.0903757535581171;10.000107281854568;0.9170810430117438;0.39439410615361886;1.0298096118163556;0.999998543123116;0.9982965490627679;1.0000069606398179
53.398555;1.100002386954882;0.9830390449145342;0.8936895364775098;-0.4630340021133663;-0.42093999540154164;1.090369775394385;10.000108860501546;0.9170871584078959;0.3946601631130785;1.0298094564584597;0.9999987306048352;0.9984070345537334;1.0000069566138725
53.408555;1.1000024413026042;0.9830390948482298;0.8936894729817698;-0.46332366879873316;-0.42120332874875904;1.0903627992038005;10.000110449069656;0.9170932749061304;0.3949232231231712;1.029809296717946;0.9999989212140127;0.9985163974130555;1.0000069458740504
53.418555;1.1000024932267094;0.9830391489044773;0.8936894097982898;-0.4636115021501815;-0.4214649954290992;1.0903568251542755;10.000112043940101;0.9170983921537761;0.3951842860613895;1.0298091329416457;0.9999991146399726;0.9986241135520437;1.000006928414968
53.428555;1.1000025425915043;0.9830392072573378;0.8936893475549806;-0.46389566883440825;-0.4217233287758974;1.0903508533328503;10.000113641914735;0.9171045097331629;0.39544335177074286;1.0298089655858689;0.9999993106736996;0.9987320191063429;1.0000069042335444
53.438555;1.1000025891682703;0.983039269870264;0.8936892868016352;-0.46417983551808795;-0.4219816621225108;1.0903438837320094;10.000115240315882;0.9171096271964124;0.39570042006769873;1.029808795204067;0.9999995092227314;0.9988382767232752;1.0000068733542524
53.448555;1.1000026327026893;0.9830393365516992;0.8936892279448585;-0.46446033553454474;-0.4222366621356291;1.09033791633573;10.000116837029886;0.9171147441962965;0.39595549073305086;1.0298086224693508;0.9999997102741821;0.9989438039108062;1.0000068358644818
53.458555;1.100002672969672;0.9830394070353676;0.8936891712884828;-0.46473716888377303;-0.4224883288152668;1.0903319511827656;10.000118430694847;0.9171208605997501;0.39620756349729547;1.0298084481743175;0.9999999138253893;0.9990491210276335;1.0000067919199518
53.468555;1.1000027097777882;0.9830413143103758;0.8936907837738906;-0.4650140022324691;-0.42273999549476643;1.09032598833334;10.000120020249641;0.9171259764713009;0.396458638050542;1.0298082731386577;1.0000001198572024;0.9991531837130472;1.0000067416453995
53.478555;1.1000027429352666;0.9830413912644965;0.8936907323001859;-0.4652871689140478;-0.4229883288407957;1.0903200277998055;10.000121603846834;0.9171310919896286;0.396707714052775;1.0298080980935647;1.0000003283553431;0.999256512295376;1.0000066850499565
53.488555;1.1000027722417562;0.9830414707056675;0.8936906837041895;-0.4655585022619597;-0.4232349955200259;1.0903140695147153;10.000123177780875;0.9171362074126808;0.3969537911285532;1.0298079236587552;1.0000005392861986;0.9993587081149029;1.0000066220757478
53.498555;1.1000027975276767;0.9830415520561709;0.8936906381670827;-0.4658280022763411;-0.4234799955324951;1.0903081133207129;10.000124736613426;0.9171423230524575;0.3971988688856018;1.0298077503728185;1.0000007525138492;0.9994614816041849;1.0000065526495652
53.508555;1.1000028186844082;0.9830416347250712;0.8936905959216095;-0.46609566895734306;-0.4237233288782866;1.0903021589526698;10.000126274792446;0.9171474392138703;0.3974419469581118;1.029807578697255;1.000000967788028;0.9995625989618163;1.0000064766607863
53.518555;1.1000028356614762;0.9830417181441198;0.8936905571399381;-0.46635966897179165;-0.42396332889085636;1.0902962060118975;10.000127787839975;0.9171525561769731;0.3976820250356508;1.0298074090275657;1.000001184826088;0.9996625785362456;1.0000063939529056
53.528555;1.1000028484413393;0.983041801764364;0.8936905218061422;-0.46662366898651025;-0.4242033289036895;1.0902902539997035;10.00012927203491;0.9171576742603679;0.39792110286774207;1.0298072417129396;1.0000014033699487;0.9997622141004423;1.0000063043335288
53.538555;1.1000028570352691;0.9830418850676415;0.8936904897229117;-0.466884002334967;-0.42443999558361367;1.0902843024447233;10.000130723636747;0.9171627938594912;0.3981571802574253;1.029807077052093;1.000001623199633;0.9998607082069004;1.0000062075466314
53.548555;1.1000028615079092;0.9830419675857828;0.8936904606137706;-0.46714066901726464;-0.4246733289307612;1.09027835097647;10.000132138445972;0.917167915397762;0.3983922570514887;1.0298069153244498;1.0000018441238645;0.999958855532516;1.0000061032556247
53.558555;1.1000028619249782;0.9830420488900211;0.8936904342225134;-0.4673973357001551;-0.42490666227852597;1.09027339928436;10.000133511866274;0.9171730392671532;0.39862433312510825;1.029806756891095;1.000002065925644;1.0000558578992753;1.0000059911124783
53.568555;1.100002858246302;0.9830421286259594;0.893690410370726;-0.46765216905037366;-0.4251383289602194;1.0902674471112621;10.000134839398768;0.9171771658166886;0.39885540838952405;1.0298066022519128;1.0000022883018032;1.0001515936844447;1.000005870835133
53.578555;1.1000028503111814;0.9830422065701838;0.8936903889980755;-0.467903335734626;-0.4253666623091001;1.0902624943157169;10.000136116937412;0.9171822953800295;0.3990834828282158;1.029806451952515;1.000002510839429;1.0002470980262455;1.000005742207148
53.588555;1.100002837881929;0.9830422826110389;0.8936903701781208;-0.46815266908626807;-0.4255933289917461;1.090256540888878;10.000137340472955;0.9171874282914232;0.39931055648562647;1.0298063064352556;1.0000027330422032;1.0003422499156462;1.0000056050703647
53.598555;1.100002820661494;0.9830423566774861;0.8936903540690563;-0.46840016910531196;-0.42581832900807576;1.0902505869143102;10.000138505631435;0.917192564807685;0.3995346294064446;1.0298061659832773;1.00000295443011;1.0004362495343235;1.0000054593115693
53.608555;1.1000027983318466;0.9830424286696264;0.8936903408237117;-0.4686458357917414;-0.4260416623580176;1.090245632524323;10.000139607596633;0.9171977049670391;0.39975770161794993;1.0298060307826427;1.0000031746375628;1.0005298938311242;1.000005304756093
53.618555;1.1000027706422464;0.9830424984455292;0.8936903305448494;-0.4688878358121827;-0.42626166237483365;1.0902406778406262;10.000140641654536;0.9172018485525734;0.3999787731543743;1.0298059010433755;1.0000033933713741;1.0006218655689563;1.000005141076004
53.628555;1.1000027374979953;0.9830425658662041;0.8936903233104093;-0.4691298358332642;-0.4264816623917679;1.0902347228792892;10.000141603691658;0.9172069952123694;0.40019784405816233;1.029805777032875;1.0000036102640597;1.000713996824162;1.000004967879544
53.638555;1.100002698969457;0.9830426308033706;0.8936903191638856;-0.4693681691883019;-0.4266983290753634;1.090229767478683;10.000142489727661;0.9172111445865091;0.40041491436652266;1.029805658974463;1.0000038247947647;1.0008044532179419;1.0000047849173683
53.648555;1.1000026552200635;0.9830426931194729;0.8936903180284466;-0.4696046692106441;-0.4269133290921478;1.090224811349979;10.000143295286238;0.9172162963283225;0.4006299841148104;1.0298055470051122;1.0000040363291183;1.0008950666377474;1.0000045922304495
53.658555;1.1000026064495707;0.9830427526949298;0.893690319668593;-0.46983933590033977;-0.4271266624420105;1.0902198541977746;10.000144015853115;0.9172204500914514;0.40084305333732234;1.029805441231528;1.000004244186841;1.0009840031558719;1.0000043901673632
53.668555;1.1000025528429456;0.9830428094430851;0.8936903237685048;-0.47007216925746054;-0.4273383291248935;1.0902138957622682;10.000144647916285;0.9172256055553797;0.40105412203944074;1.0298053417405866;1.000004447697284;1.0010730944744968;1.0000041793143175
53.678555;1.100002494475705;0.983042863267844;0.8936903300172925;-0.4703013359487236;-0.42754666247411305;1.0902089357815676;10.000145189604952;0.917229762434374;0.4012631901561595;1.0298052485964422;1.0000046462813998;1.001160507003822;1.000003960402619
53.688555;1.1000024312718482;0.9830429140280194;0.8936903381006063;-0.47053050264078977;-0.42775499582300724;1.09020397394051;10.00014564093345;0.9172349204644397;0.4014702575388178;1.0298051618542943;1.0000048395356713;1.0012480721503794;1.0000037342605084
53.698555;1.1000023630673836;0.9830447948499375;0.893692014344226;-0.4707560026669399;-0.4279599958382395;1.0901990098485852;10.000146003816939;0.9172390794127139;0.40167632398673203;1.029805081545657;1.0000050272152663;1.0013343577932403;1.0000035018414941
53.708555;1.1000022896996793;0.9830448387587744;0.893692025092522;-0.4709815026937698;-0.428164995853104;1.0901940430865187;10.000146281670963;0.9172432390644338;0.4018803893020308;1.0298050076899772;1.0000052091119116;1.0014198781514903;1.0000032642177255
53.718555;1.1000022110794476;0.983044878677056;0.8936920367479939;-0.4712033360545345;-0.42836666253417943;1.090189073274535;10.000146478603934;0.9172483991903561;0.4020814533375566;1.0298049403440868;1.0000053849808501;1.001505146239089;1.0000030224596448
53.728555;1.100002127230023;0.9830449141768371;0.8936920490912337;-0.47142333608249337;-0.42856666254801445;1.0901841000968757;10.000146598405816;0.9172525595417893;0.4022815159998546;1.0298048796119943;1.0000055545957849;1.0015891315367578;1.0000027775292182
53.738555;1.100002038278818;0.9830449449304353;0.8936920619279204;-0.47164150277758216;-0.4287649958944981;1.0901791233101186;10.0001466438723;0.9172567198317088;0.402479577202689;1.029804825589763;1.0000057178546657;1.0016723472558609;1.0000025302958415
53.748555;1.1000019444325453;0.9830449707434246;0.8936920750534365;-0.47185783613972826;-0.42896166257355106;1.0901751427364728;10.00014661735497;0.9172608796953793;0.4026766368343184;1.0298047783055961;1.0000058748531127;1.0017551940973022;1.000002281577866
53.758555;1.1000018459493444;0.9830449914969219;0.8936920882302392;-0.47207050283549395;-0.42915499591844447;1.0901701582158245;10.000146522237092;0.9172650386660419;0.40287069476427706;1.0298047377058936;1.0000060258750874;1.0018368671685876;1.0000020320847491
53.768555;1.1000017431373434;0.9830450071023552;0.8936921012545095;-0.47228316953141325;-0.4293483292624415;1.0901651696030836;10.000146363720924;0.9172691961697662;0.403063750861367;1.0298047036940052;1.0000061712767028;1.0019181696272106;1.0000017823402496
53.778555;1.1000016364197127;0.9830450175051983;0.893692114015361;-0.47249400289400545;-0.4295399959388003;1.090161176883311;10.000146148114668;0.9172733515677615;0.4032538050373647;1.029804676190016;1.0000063113393547;1.0019982962987533;1.0000015326964546
53.788555;1.1000015263701632;0.9830450226957153;0.8936921264457395;-0.4727011695897792;-0.4297283292807992;1.0901561802740733;10.000145881150729;0.9172775042514749;0.40344285729575713;1.0298046551015199;1.0000064462248093;1.002078051320194;1.000001283343801
53.798555;1.1000014136393081;0.9830450226841418;0.8936921384453677;-0.47290650295190007;-0.4299149959550837;1.0901511801564743;10.000145566966001;0.9172816537331773;0.4036309077129312;1.0298046402242331;1.0000065760275525;1.0021574346268296;1.0000010342610324
53.808555;1.1000012988474654;0.9830450174712582;0.8936921498372221;-0.4731118363135511;-0.4301016626283356;1.0901471769207889;10.000145208747332;0.9172857996676615;0.40381595637713597;1.0298046312281663;1.0000067008491773;1.002235640218174;1.0000007852604096
53.818555;1.1000011825234366;0.9830450071102267;0.8936921603408768;-0.47331350300794967;-0.4302849959672456;1.0901421709013965;10.00014480917944;0.9172899418144711;0.4039990033470727;1.0298046277122206;1.0000068208492618;1.0023130697799332;1.0000005361734088
53.828555;1.1000010651119414;0.9830449918065755;0.8936921695822543;-0.47351333636832493;-0.4304666626384819;1.0901381623932394;10.000144369614727;0.9172940800133174;0.4041810486372169;1.0298046292607617;1.0000069362194703;1.0023901252625054;1.0000002869784714
53.838555;1.100000947004427;0.9830449718947016;0.8936921771632776;-0.4737113363945719;-0.43064666264202967;1.090133151655114;10.000143889684056;0.9172982141947407;0.4043610922479209;1.029804635521631;1.0000070471473845;1.00246640225966;1.0000000377561284
53.848555;1.1000008285486365;0.983044947703904;0.8936921827561408;-0.4739075030866074;-0.43082499597787355;1.0901291388913423;10.000143367656191;0.9173023443942884;0.4045401342289459;1.0298046462374593;1.0000071538591369;1.0025423027729328;0.9999997885703267
53.858555;1.1000007100791254;0.9830449194369855;0.8936921861762536;-0.4741018364443842;-0.4310016626460079;1.0901251242557968;10.00014280076566;0.9173054707217209;0.40471617471028953;1.0298046611705751;1.0000072566760223;1.002616103586211;0.9999995394180606
53.868555;1.100000591945664;0.9830448871019188;0.8936921873913677;-0.4742943364678786;-0.4311766626464652;1.0901211078634416;10.00014218565411;0.9173095932957321;0.40489121387481797;1.0298046800373453;1.0000073560174927;1.00269044036482;0.9999992902834812
53.878555;1.1000004744739575;0.9830448505068784;0.8936921864413931;-0.47448500315707276;-0.43134999597934637;1.0901160897507098;10.000141518563193;0.9173137122277;0.4050642519070597;1.029804702547191;1.000007452344771;1.0027639932444992;0.9999990412011956
53.888555;1.1000003579608415;0.9830448093205968;0.893692183324516;-0.4746738365119442;-0.4315216626448094;1.0901120698334854;10.000140795516398;0.9173168276425167;0.405235288957544;1.0298047284300929;1.000007546085051;1.0028358461947324;0.9999987922974248
53.898555;1.100000242777597;0.9830447631450491;0.8936921779677571;-0.47486083653245587;-0.4316916626430219;1.090108047975304;10.000140013331732;0.9173209396825347;0.4054053251355513;1.0298047573405091;1.000007637619478;1.0029082317736036;0.9999985438427644
