time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.908555;1.1000001294275894;0.9830447115814196;0.8936921703056739;-0.4750460032185366;-0.43185999597411073;1.0901040241089606;10.000139170578464;0.9173250485014045;0.40557336052177756;1.02980478874468;1.0000077273015844;1.0029798301985466;0.9999982962148105
53.918555;1.1000000184596619;0.9830446542742216;0.8936921603204238;-0.47522750323673335;-0.43202499597149024;1.0900999982733226;10.000138267596126;0.917328154241221;0.40573939518085744;1.029804821957989;1.0000078154229222;1.0030497259272178;0.9999980497273567
53.928555;1.0999999103428522;0.9830464242095227;0.8936938146387172;-0.47540900325356017;-0.43218999596854984;1.090095970551489;10.000137305978498;0.9173322570233677;0.40590342915299776;1.029804856311818;1.0000079021856845;1.0031197471394675;0.9999978044859335
53.938555;1.0999998054304032;0.9830463543309016;0.893693799820867;-0.47558866993553073;-0.4323533292986626;1.0900919410050534;10.000136287851705;0.9173353569813001;0.40606646242777533;1.0298048912707713;1.0000079877446402;1.0031884687951425;0.9999975604092035
53.948555;1.0999997040357412;0.9830462775587012;0.8936937824094142;-0.47576650328250863;-0.43251499596186377;1.090087909719346;10.000135215359997;0.9173384542894403;0.4062274949357726;1.0298049264431919;1.0000080722730804;1.0032564003505358;0.9999973174021308
53.958555;1.099999606536491;0.9830461935017134;0.8936937622811316;-0.47594066996104295;-0.4326733292915281;1.0900838769021473;10.00013409091069;0.9173425491800258;0.4063865265714434;1.0298049615532754;1.000008155995973;1.0033244557333563;0.999997075535701
53.968555;1.0999995134062488;0.9830461018482052;0.8936937392514929;-0.47611483663770626;-0.4328316626210167;1.0900798428677019;10.000132917880826;0.9173456419489234;0.40654455720151933;1.029804996362422;1.0000082392081064;1.0033912112086723;0.9999968351139127
53.978555;1.0999994251506722;0.9830460024503339;0.8936937130254674;-0.47628716997911125;-0.43298832928364833;1.090075807926766;10.000131700829023;0.9173487329369335;0.40670058664437647;1.029805030556915;1.0000083222760154;1.0034571760467739;0.9999965966245848
53.988555;1.0999993422311085;0.9830458953783275;0.8936936832016135;-0.47645766998525824;-0.43314332927936844;1.0900717723284403;10.000130445126317;0.917352822533713;0.40685561467308456;1.02980506371942;1.000008405549312;1.0035236696454775;0.9999963606299309
53.998555;1.0999992650348653;0.9830457808663187;0.8936936493159009;-0.4766245033228691;-0.43329499594143167;1.0900687363098773;10.000129156644983;0.9173559112037013;0.4070076410613408;1.0298050954091433;1.0000084892704095;1.0035880527812917;0.9999961277001256
54.008555;1.0999991938368974;0.9830456591497471;0.8936936109164761;-0.47679133665870166;-0.4334466626030865;1.0900647001963146;10.000127841520676;0.9173589994644324;0.407158665631421;1.029805125251744;1.000008573627114;1.0036520503621724;0.9999958984128179
54.018555;1.0999991287537094;0.9830455303455383;0.8936935676458453;-0.47695633665951026;-0.4335966625975973;1.0900606644519275;10.000126505910314;0.917362087831451;0.40730868827016187;1.029805152987723;1.000008658831515;1.0037156625074302;0.9999956733401739
54.028555;1.0999990697386757;0.9830453944674655;0.8936935192966645;-0.47711950332534786;-0.4337449959249261;1.0900576296244324;10.000125155537985;0.9173661768068347;0.40745670892115093;1.0298051785026299;1.0000087450883006;1.00377939739411;0.9999954530067451
54.038555;1.0999990166042324;0.9830452514840463;0.8936934657993503;-0.4772790033228965;-0.43388999591838645;1.0900535962418205;10.000123794626147;0.9173692669183536;0.4076027275806784;1.0298052018498187;1.0000088325206538;1.0038414270293003;0.9999952378520451
54.048555;1.0999989690608387;0.9830451013901812;0.8936934071542979;-0.4774385033188139;-0.4340349959112932;1.090050564765886;10.000122425192556;0.9173723587386045;0.40774774429696165;1.0298052232794164;1.0000089211208665;1.0039030714325365;0.9999950282395834
54.058555;1.0999989267670778;0.9830449443167599;0.8936933433693623;-0.47759616997973947;-0.43417832923696675;1.0900465355937137;10.00012104775208;0.917375452840769;0.4078907591631526;1.0298052432422524;1.0000090107207713;1.0039639246266112;0.9999948245197886
54.068555;1.0999988893942683;0.9830447805734118;0.8936932744232678;-0.47775200330562295;-0.4343199958954161;1.090043509039106;10.000119662538957;0.9173785497435961;0.408031772324673;1.0298052622911444;1.0000091009830037;1.004023986622431;0.9999946270798887
54.078555;1.0999988567139958;0.9830446105683098;0.8936932002666931;-0.4779060032964131;-0.4344599958866886;1.090039485283985;10.000118270054754;0.9173816499002561;0.4081717839954268;1.0298052809354796;1.0000091914333833;1.0040836639578343;0.9999944363580815
54.088555;1.0999988286618672;0.9830444347127011;0.8936931208609095;-0.47805816995209155;-0.4345983292108728;1.090036464355483;10.000116871006185;0.9173847536936193;0.4083097944432807;1.0298052995734799;1.0000092815392416;1.0041425503143375;0.9999942528715889
54.098555;1.0999988053270244;0.9830442533578201;0.8936930361800417;-0.4782085032726632;-0.4347349958680842;1.0900334461844274;10.00011546608467;0.9173878614065545;0.40844680394585375;1.0298053184972285;1.0000093707745665;1.0042010522358893;0.9999940772185764
54.108555;1.0999987868735643;0.9830440667526347;0.8936929461708688;-0.47835700325812297;-0.43486999585843145;1.0900294306531384;10.000114055632904;0.917390973206948;0.4085818127575829;1.0298053379158725;1.000009458660635;1.0042587628108894;0.9999939099502555
54.118555;1.0999987734581582;0.9830438750804943;0.8936928507823383;-0.47850366990845067;-0.4350033291819793;1.090026417526148;10.000112639756503;0.9173930891753007;0.40871482110745483;1.0298053579865847;1.0000095448137558;1.0043147680049789;0.999993751423457
54.128555;1.0999987652061634;0.9830436785474904;0.8936927500339733;-0.47865033655696604;-0.43513666250541694;1.0900234063884524;10.00011121919625;0.9173962093320557;0.4088468292010102;1.0298053788314012;1.00000962895584;1.0043713011429198;0.9999936018301342
54.138555;1.0999987622267156;0.9830434774335907;0.8936926440163185;-0.4787933365370114;-0.43526666249542684;1.090020396708813;10.000109795724784;0.9173993336182976;0.40897783721290254;1.0298054005453339;1.0000097108817296;1.0044274483539395;0.9999934612951961
54.148555;1.0999987646243625;0.9830432721095825;0.8936925328778297;-0.4789345031819507;-0.43539499581871405;1.090016387925293;10.000108371522733;0.917402461891205;0.40910684528604585;1.0298054232350522;1.0000097904268508;1.004482802011083;0.9999933298549766
54.158555;1.0999987724855333;0.9830430630355549;0.8936924168178207;-0.4790756698251602;-0.43552332914202274;1.0900133794856546;10.000106948782573;0.9174045939873301;0.40923385352951797;1.0298054470522775;1.000009867426471;1.0045364482274342;0.9999932073842851
54.168555;1.0999987858277418;0.9830446840884847;0.8936939626966326;-0.4792131698000157;-0.43564832913215806;1.0900103709018094;10.000105530160603;0.9174077297696147;0.4093598620068281;1.0298054721794236;1.0000099416543946;1.0045906204570592;0.9999930936078277
54.178555;1.0999988045685414;0.9830444692180869;0.8936938373300034;-0.47935066977321533;-0.4357733291226682;1.0900073618319026;10.000104119580756;0.9174108691311423;0.40948387073152354;1.0298054987883642;1.0000100127793208;1.0046439975831771;0.9999929881738054
54.188555;1.0999988285557563;0.9830442524017311;0.8936937074894794;-0.4794863364114456;-0.4358966624471547;1.0900043521462166;10.000102723121183;0.9174130120280743;0.40960687968067155;1.0298055270009776;1.0000100804103849;1.004696073746202;0.9999928906637455
54.198555;1.0999988576276647;0.9830440343012281;0.8936935731793636;-0.47962016971471433;-0.4360183291058923;1.0900013419057824;10.000101349127068;0.9174161584906528;0.4097278888180871;1.0298055568623232;1.0000101442406817;1.0047482673810975;0.999992800533107
54.208555;1.0999988916662433;0.9830438156595002;0.8936934342348867;-0.4797503363496643;-0.4361366624324657;1.089998331254916;10.000100006699062;0.9174193085177724;0.4098478981067813;1.0298055883210961;1.0000102041811625;1.0048000727781208;0.9999927171077299
54.218555;1.099998930588992;0.9830435973121181;0.8936932903310507;-0.4798805029828932;-0.4362549957604314;1.0899953203439816;10.000098703681875;0.9174214619657662;0.40996590749794104;1.0298056212712734;1.0000102603479126;1.0048501686410876;0.9999926396430049
54.228555;1.099998974277131;0.9830433801047459;0.8936931410341888;-0.48001066961431194;-0.4363733290899858;1.0899933092978986;10.000097445637094;0.9174246185800056;0.4100829169160835;1.0298056556676047;1.0000103129296498;1.0049007882762033;0.9999925673702746
54.238555;1.0999990225242267;0.9830431648245177;0.8936929858962162;-0.48013716957719316;-0.4364883290879632;1.0899902981868694;10.000096236027499;0.9174267780560773;0.4101979262657159;1.0298056915891618;1.0000103621530716;1.0049496969612453;0.9999924995451854
54.248555;1.0999990750857012;0.9830429521834112;0.8936928245717398;-0.48026183620485446;-0.4366016624211698;1.0899872870215888;10.000095077060301;0.9174289399698129;0.41031193544821587;1.0298057292305396;1.000010408367296;1.004998215007989;0.9999924354991389
54.258555;1.0999991318270397;0.9830427428237573;0.8936926568401631;-0.4803865028306391;-0.4367149957564032;1.0899842757713263;10.000093970654277;0.9174321036837416;0.4104239443668036;1.0298057689239655;1.0000104520401574;1.00504684614589;0.999992374657572
54.268555;1.0999991928254857;0.9830425373537677;0.8936924825101883;-0.4805075027878941;-0.4368249957604759;1.0899822644167372;10.000092919077973;0.9174342684098405;0.41053495292138276;1.0298058111970763;1.0000104936816514;1.0050941720646391;0.9999923165208396
54.278555;1.099999258272382;0.983042336372664;0.8936923013112169;-0.48062850274328905;-0.43693499576686706;1.0899792530159893;10.000091924370334;0.9174374333776278;0.4106449610082905;1.0298058567844885;1.000010533832842;1.0051420175419743;0.9999922606207697
54.288555;1.0999993282515097;0.9830421404301957;0.893692112860171;-0.4807476693634723;-0.43704332910901;1.089976241676944;10.000090986632532;0.9174395979268192;0.4107529685347349;1.0298059065290994;1.0000105730826896;1.0051881476718576;0.9999922065051806
54.298555;1.099999402627905;0.9830419499859593;0.8936919167014312;-0.48086500264841114;-0.43714999578694264;1.089974230444858;10.000090102754779;0.9174417615058038;0.41085897543526145;1.0298059612121366;1.0000106120746024;1.0052334743330653;0.9999921537435874
54.308555;1.0999994811511897;0.9830417654474786;0.8936917123692103;-0.4809805025980652;-0.43725499580066185;1.0899712192548616;10.000089266639058;0.9174439236847376;0.4109649816653162;1.0298060214317868;1.0000106515297806;1.0052788143262175;0.999992101928643
54.318555;1.0999995636078417;0.9830415872386192;0.8936914994362681;-0.48109416921239095;-0.4373583291501544;1.0899682079904465;10.000088470722353;0.9174470841529063;0.41106798717739823;1.0298060875706765;1.0000106922161736;1.0053238532494788;0.9999920507385354
54.328555;1.0999996497882074;0.9830414158064223;0.893691277525252;-0.48120783582470283;-0.437461662502083;1.0899661965595664;10.000087707802743;0.9174492426530356;0.4111709919086713;1.0298061597987935;1.0000107348144802;1.0053679916469895;0.9999920000250472
54.338555;1.0999997393488117;0.983041251572722;0.8936910463061807;-0.4813196691016918;-0.43756332918978086;1.0899631849495768;10.00008697217317;0.9174513989537302;0.4112719957856701;1.0298062380909032;1.0000107797961286;1.0054113234801128;0.9999919498346714
54.348555;1.099999831841163;0.9830410948774497;0.8936908055321418;-0.4814278357100722;-0.437661662546566;1.0899611732464851;10.000086259828585;0.917453552846403;0.4113709987259644;1.0298063222961924;1.00001082742161;1.0054538475310641;0.9999919003818655
54.358555;1.0999999268658962;0.98304094594903;0.8936905550734624;-0.4815360023165551;-0.43775999590573766;1.089959161598473;10.000085567965563;0.9174557040558685;0.4114690006235836;1.029806412227381;1.0000108778136376;1.0054959717008882;0.9999918519930272
54.368555;1.1000000241401133;0.9830408049751237;0.8936902948867051;-0.48164233558785025;-0.4378566626005775;1.0899561501823005;10.000084894359054;0.9174578521401587;0.4115660013379605;1.0298065076561485;1.0000109309893395;1.0055376950071468;0.9999918050164908
54.378555;1.100000123488198;0.9830406722340508;0.8936900249706319;-0.4817486688573537;-0.4379533292976692;1.0899541392369447;10.0000842373942;0.9174599965079206;0.4116610007055588;1.0298066082536832;1.000010986839802;1.0055786073374726;0.9999917597589902
54.388555;1.1000002248446805;0.983040548113342;0.8936897453552076;-0.4818513354585026;-0.4380466626635708;1.089952129134028;10.0000835965139;0.917462136540509;0.41175499855494263;1.0298067136420987;1.0000110451379562;1.005619117409497;0.9999917165202331
54.398555;1.1000003282641033;0.9830404330077769;0.8936894560862019;-0.4819540020581193;-0.43813999603151293;1.0899491203828702;10.000082972003149;0.9174642717494287;0.4118479947245489;1.029806823543275;1.0000111056038947;1.0056592247880212;0.9999916756688109
54.408555;1.100000433890695;0.9830403272527892;0.8936891572141076;-0.48205300198974;-0.43822999606807345;1.0899471135254224;10.000082364002772;0.917466401852421;0.41193898910580723;1.0298069378670773;1.000011167959557;1.0056985193431636;0.9999916376343511
54.418555;1.1000005418886358;0.9830402311217443;0.8936888488303486;-0.482152001920255;-0.43831999610649397;1.0899451090334906;10.00008177174971;0.9174685266750358;0.4120289816706967;1.0298070566710196;1.0000112319214107;1.0057374099083694;0.9999916028283531
54.428555;1.100000652411145;0.9830419781628038;0.8936901977891802;-0.4822510018498693;-0.4384099961466723;1.0899431072884274;10.00008119341179;0.9174706460235122;0.412117972444545;1.0298071800088613;1.0000112972167334;1.0057758958072018;0.9999915715811803
54.438555;1.1000007656094597;0.983041901883926;0.8936898710626455;-0.4823463351120968;-0.43849666285516914;1.0899411085870732;10.000080626308634;0.917472759704651;0.4122049614821205;1.0298073077823169;1.0000113636337695;1.0058135664903785;0.9999915441080655
54.448555;1.100000881612531;0.9830418357768438;0.8936895357190566;-0.48244166837377656;-0.438583329565199;1.0899391131414726;10.000080067395459;0.917474867621055;0.4122909488786576;1.0298074397578039;1.0000114310139452;1.0058508309154508;0.9999915205312956
54.458555;1.1000010005068999;0.983041779979053;0.8936891922138781;-0.4825333349684035;-0.4386666629432835;1.0899361210732164;10.000079513485783;0.9174769698298099;0.4123749347696952;1.0298075756526233;1.0000114992770146;1.0058872785028696;0.9999915009828535
54.468555;1.100001122367796;0.983041734562255;0.8936888410484388;-0.48262500156278904;-0.4387499963225849;1.0899341324194902;10.000078961082238;0.9174790665494382;0.41245891931550965;1.0298077150640152;1.0000115685054334;1.0059237286726312;0.9999914856710483
54.478555;1.100001247321031;0.9830416994695446;0.893688482805469;-0.4827166681570753;-0.438833329702903;1.0899321472020267;10.000078406330557;0.9174801581045129;0.41254090268730753;1.0298078573468914;1.0000116389131746;1.0059584491457498;0.999991474828595
54.488555;1.1000013755974616;0.9830416745133658;0.8936881181527785;-0.482804668084755;-0.43891332975065855;1.089930165499412;10.000077845359966;0.9174822448254191;0.41262088504642425;1.0298080016704205;1.0000117107242168;1.005993263636657;0.9999914686472557
54.498555;1.1000015075248841;0.9830416594350009;0.8936877478077994;-0.4828926680126743;-0.4389933297988833;1.0899291873767718;10.00007727479661;0.9174843269724292;0.41269986653512447;1.0298081471803513;1.0000117841222667;1.0060276697787138;0.9999914672550846
54.508555;1.1000016434635806;0.9830416539115691;0.893687372508759;-0.4829770012743508;-0.43906999651390594;1.0899272127580684;10.00007669172273;0.9174854047609033;0.41277784729327127;1.029808293098273;1.0000118592690856;1.0060607551271141;0.999991470667267
54.518555;1.1000017837588008;0.9830416574984713;0.8936869929670688;-0.48306133453662387;-0.43914666322872065;1.0899252414171834;10.000076093030279;0.9174874784801977;0.412854827473653;1.0298084387506588;1.0000119363250894;1.0060943430819;0.9999914787624382
54.528555;1.100001928690611;0.9830416695860925;0.8936866097905986;-0.4831456677996606;-0.4392233299430158;1.089923273004205;10.0000754753222;0.9174895485586209;0.41293080723668885;1.0298085835883501;1.000012015475206;1.0061275212032996;0.9999914913924469
54.538555;1.1000020784205413;0.9830416893941034;0.8936862234384488;-0.48322633439696444;-0.43929666332318035;1.0899213070747698;10.000074835747132;0.917490615482335;0.4130047867367968;1.0298087272184908;1.000012096957229;1.0061589668068889;0.9999915085218533
54.548555;1.1000022330046384;0.9830417160242285;0.8936858342562002;-0.4833070009953674;-0.43936999670230453;1.0899193432125869;10.000074172799087;0.9174926796711942;0.4130777661126954;1.0298088694025742;1.0000121810598472;1.0061909137845284;0.9999915302146654
54.558555;1.1000023924527988;0.9830417485723992;0.8936854425792907;-0.4833858342616703;-0.4394416634135099;1.0899183811155615;10.000073486319254;0.9174937414309017;0.4131487454685394;1.0298090099930934;1.000012268117152;1.0062211276730928;0.999991556497508
54.568555;1.10000255677594;0.983041786251488;0.8936850488106935;-0.48346283419597263;-0.43951166345662246;1.089916420527572;10.000072777109544;0.9174958009568781;0.41321972485511665;1.0298091488707783;1.0000123584819645;1.0062522531867737;0.9999915872613298
54.578555;1.1000027259751277;0.9830418284672628;0.8936846533854502;-0.4835398341317078;-0.4395816634981842;1.0899144611222005;10.0000720468425;0.9174978583522005;0.41328870428284376;1.0298092859217693;1.00001245239549;1.006282557212402;0.9999916222446195
54.588555;1.1000028999458045;0.9830418747919382;0.8936842567040666;-0.4836150007356605;-0.4396499968714464;1.08991350246682;10.000071298079654;0.9174989137153172;0.41335668374525936;1.0298094210382989;1.0000125498629033;1.0063115385654566;0.9999916610618101
54.598555;1.1000030783318016;0.983041924899434;0.8936838591671554;-0.48368833400793787;-0.43971666357636574;1.089911544065923;10.000070534272632;0.917499967242968;0.4134226632195425;1.0298095541245567;1.0000126506909432;1.0063396980826664;0.9999917032646414
54.608555;1.1000032604040602;0.9830419785755093;0.893683461258413;-0.4837598339486057;-0.43978166361294463;1.089909585380265;10.000069759715299;0.917502019219547;0.4134886426603058;1.02980968506943;1.000012754582611;1.0063687687990805;0.999991748393179
54.618555;1.1000034450362328;0.9830420357234085;0.8936830635487482;-0.48383133389102484;-0.4398466636478924;1.089908625804819;10.000068978776891;0.9175030699688711;0.4135526220152943;1.029809813683603;1.0000128611679004;1.0063961052736572;0.9999917960370858
54.628555;1.100003630785472;0.9830420962977289;0.8936826666468928;-0.4838991671685298;-0.4399083303479378;1.0899066646501794;10.00006819471468;0.9175051198776766;0.4136156012485935;1.0298099396818203;1.0000129700185147;1.0064239412627272;0.9999918459524638
54.638555;1.1000038160395182;0.9830421603044778;0.8936822711820954;-0.4839670004477634;-0.4399699970464693;1.089905701104767;10.000067409278259;0.9175061694163588;0.4136775803332874;1.0298100627510047;1.0000130806366259;1.0064504530085396;0.9999918981082633
54.648555;1.1000039992035384;0.9830422278488432;0.8936818778006349;-0.484034833728686;-0.4400316637435142;1.0899037341940692;10.000066623270671;0.917507219096346;0.41373755923190053;1.0298101826314616;1.000013192397826;1.0064761407402931;0.999991952593406
54.658555;1.1000041788627193;0.9830422990578606;0.8936814871774637;-0.48409900034459014;-0.4400899971057301;1.0899027628110374;10.000065837457015;0.9175092694095963;0.41379753790591417;1.0298102991310365;1.000013304579587;1.0065027378807205;0.9999920095248723
54.668555;1.1000043538283157;0.9830423739795746;0.8936811000452268;-0.484163166962098;-0.44014833046640356;1.0899007858436185;10.000065053206026;0.917510320792072;0.4138555163421034;1.0298104120820895;1.0000134165308963;1.006527598860417;0.9999920690341854
54.678555;1.1000045230724558;0.9830424526090022;0.893680717139108;-0.48422733358114617;-0.44020666382545526;1.0898998023304896;10.000064272444623;0.9175113736416275;0.41391249455254053;1.0298105213154487;1.0000135278436921;1.0065520462889967;0.9999921312727057
54.688555;1.1000046856472105;0.9830443682441165;0.8936820057541696;-0.48428783353498966;-0.4402616638494671;1.0898988115504247;10.000063497281118;0.917512428378889;0.41396747253653365;1.0298106266531732;1.0000136384057998;1.0065756690440961;0.9999921963930659
54.698555;1.1000048406634193;0.98304445410295;0.8936816330616433;-0.4843483334902115;-0.4403166638717011;1.0898968130205933;10.000062729846503;0.9175144854638925;0.4140224502495998;1.0298107278745618;1.0000137483458085;1.00660020147005;0.9999922645027959
54.708555;1.1000049873161302;0.983044543316118;0.8936812661810576;-0.4844070001134042;-0.440369997225429;1.0898958064414312;10.000061972155791;0.917515545340669;0.4140764276112881;1.02981082475893;1.000013857928828;1.0066234098505615;0.9999923355867836
54.718555;1.1000051248918727;0.9830446356374293;0.8936809056034396;-0.48446383340451193;-0.44042166391059967;1.0898947916486728;10.000061225564242;0.917516608390316;0.4141284045259022;1.0298109172472871;1.0000139674266175;1.0066457949027656;0.9999924094592788
54.728555;1.1000052528073019;0.9830447308021448;0.893680551942624;-0.48452066669681604;-0.44047333059385646;1.0898927685973745;10.000060490092215;0.9175176749234211;0.41417938088665585;1.0298110054956349;1.000014077012874;1.0066677685811116;0.9999924858273304
54.738555;1.1000053707442354;0.9830448285045894;0.8936802059716272;-0.48457566665691226;-0.44052333060854215;1.0898917373856103;10.000059764930388;0.917518745156265;0.4142293565665124;1.029811089722363;1.0000141867950996;1.006689331533012;0.9999925644171012
54.748555;1.1000054787071285;0.983044928373681;0.8936798685836981;-0.4846288332847044;-0.4405716639546904;1.0898906983167183;10.000059050494835;0.9175198191771383;0.41427833142302073;1.029811170046717;1.0000142969327381;1.006710484384299;0.9999926450587954
54.758555;1.1000055768654566;0.9830450300530468;0.893679540722751;-0.4846819999134213;-0.44061999729902607;1.089889651925652;10.000058349876978;0.917520896970211;0.4143263053214837;1.029811246480836;1.0000144076415018;1.0067312277441673;0.9999927277055706
54.768555;1.100005665373565;0.9830451333407596;0.8936792233177799;-0.48473333320963463;-0.4406666639749687;1.089888598923842;10.000057668435042;0.9175219784938803;0.41437227814858246;1.0298113190541984;1.0000145190902185;1.0067511505860707;0.9999928124178415
54.778555;1.1000057443182512;0.9830452382289074;0.8936789172016982;-0.48478283317327536;-0.4407116639826366;1.089887540117786;10.000057012698015;0.917523063732891;0.41441824982376185;1.029811387921767;1.000014631337148;1.0067710765515128;0.999992899334941
54.788555;1.1000058137012443;0.9830453448480738;0.8936786230126941;-0.48483233313764673;-0.44075666398883795;1.0898854763656862;10.000056389519022;0.917524152667484;0.41446222033073127;1.0298114533323504;1.0000147443107614;1.0067901827914776;0.9999929886281962
54.798555;1.1000058734457498;0.9830454534098112;0.8936783411800374;-0.4848799997694185;-0.4407999973270572;1.0898844085781119;10.000055805972101;0.917525245242827;0.41450518974389045;1.0298115155309426;1.0000148578109085;1.006808881152037;0.9999930804571318
54.808555;1.100005923491226;0.983045564144713;0.8936780720474309;-0.4849258330686003;-0.4408416639974554;1.0898833376978792;10.00005526939397;0.9175263414058622;0.41454715822847527;1.0298115747333383;1.0000149715420381;1.006827171756743;0.9999931749273887
54.818555;1.1000059638622248;0.9830456772017448;0.8936778159640972;-0.4849716663685214;-0.4408833306668728;1.0898822646047008;10.00005478602264;0.9175274411009633;0.4145881260291291;1.029811631134899;1.0000150851324372;1.0068450546426004;0.999993272007326
54.828555;1.1000059945804863;0.9830457925769882;0.8936775732316422;-0.48501566633581994;-0.44092333066882505;1.0898811900123169;10.000054359481023;0.9175285442062496;0.4146280934462962;1.0298116848749912;1.0000151981368508;1.0068625297838063;0.999993371458079
54.838555;1.1000060155532254;0.9830459101408973;0.8936773440258216;-0.4850578329704417;-0.44096166400349107;1.0898801144709476;10.000053991233651;0.917529650532891;0.41466706080082066;1.0298117360312067;1.000015310083787;1.0068795970382496;0.9999934728562491
54.848555;1.1000060266009863;0.9830460296610194;0.8936771283741578;-0.48509999960565775;-0.4409999973377068;1.0898800384465954;10.000053681867097;0.9175307598733833;0.4147050284149705;1.0298117846803425;1.0000154205473515;1.00689625607012;0.9999935756720958
54.858555;1.1000060275421844;0.9830461507680381;0.8936769261598487;-0.48514033290808795;-0.4410366640049687;1.089878962372944;10.000053431813475;0.9175308719995952;0.4147409966062881;1.0298118309270108;1.000015529166957;1.006911183239134;0.9999936793112812
54.868555;1.1000060182635096;0.983046272995715;0.8936767371449037;-0.485178832877711;-0.44107166400543324;1.0898778866624166;10.000053242029773;0.9175319866413442;0.41477696567428907;1.0298118748710425;1.0000156356041983;1.0069270241834436;0.9999937831140153
54.878555;1.100005998793737;0.9830463959328762;0.893676560996159;-0.48521733284785523;-0.4411066640059043;1.0898768117119209;10.000053114367068;0.9175331035014773;0.41481093589134294;1.0298119165780955;1.0000157395060085;1.0069420432311322;0.9999938864147024
54.888555;1.100005969322252;0.9830465193654131;0.8936763972843377;-0.485253999485188;-0.4411399973398316;1.0898757378929567;10.000053050717282;0.9175342222432971;0.4148449074981593;1.0298119560915393;1.000015840531223;1.00695706371388;0.9999939886684798
54.898555;1.1000059301647662;0.9830466433167779;0.8936762454739676;-0.4852888327897245;-0.4411716640073366;1.0898746654862936;10.000053051621318;0.9175353424208395;0.4148768807015981;1.0298119934829222;1.0000159383900193;1.0069712612295005;0.9999940895161182
54.908555;1.1000058817459764;0.9830467680137442;0.8936761049316688;-0.48532366609484423;-0.44120333067524214;1.0898745945934978;10.000053115576842;0.9175354634552965;0.4149088556806298;1.029812028895923;1.0000160328264;1.0069845482155844;0.9999941887644397
54.918555;1.1000058245521023;0.9830468938196057;0.8936759749718562;-0.4853584994006105;-0.4412349973437411;1.0898735251345528;10.000053239021451;0.917536584723792;0.4149388325909089;1.0298120625232232;1.0000161235672331;1.00699792271049;0.9999942863675868
54.928555;1.100005758985909;0.9830470211517887;0.8936758549364202;-0.48538966604041417;-0.44126333067971085;1.0898724569674625;10.000053416406065;0.9175377056547752;0.4149678115660439;1.0298120945376512;1.0000162103068948;1.0070108853656228;0.999994382413415
54.938555;1.100005685240978;0.9830471504526958;0.893675744247988;-0.48542083268095654;-0.4412916640166906;1.0898713900237813;10.000053640295206;0.9175378256954078;0.414996792717145;1.0298121250608732;1.000016292753489;1.0070229369548358;0.9999944770534234
54.948555;1.1000056033749843;0.9830472821977434;0.8936756423858031;-0.4854501659888868;-0.44131833068819726;1.0898713243623508;10.000053901954594;0.9175389442138816;0.4150237761400065;1.0298121541881124;1.0000163706843819;1.0070350752888968;0.9999945704031447
54.958555;1.100005513521161;0.9830474168143256;0.8936755488500715;-0.4854794992974476;-0.44134499736104815;1.089870260166349;10.000054192424251;0.9175390605122506;0.41504976193248333;1.029812182008139;1.0000164439621324;1.0070458898307195;0.9999946625296057
54.968555;1.1000054160038757;0.9830475545623477;0.893675463196136;-0.4855069992731774;-0.44136999736868493;1.0898691977148562;10.00005450310888;0.917540173932956;0.41507475019647067;1.0298122085457655;1.0000165125271065;1.0070572024317344;0.9999947535215394
54.978555;1.1000053112877564;0.9830495288560605;0.8936770517480607;-0.48553449924930103;-0.4413949973778323;1.0898691373067202;10.000054825586181;0.9175412839045073;0.41509874103590294;1.0298122336656896;1.0000165764236493;1.0070681015746112;0.9999948434991722
54.988555;1.1000051998403853;0.9830496729832221;0.8936769809196947;-0.48556016589243145;-0.4414183307218264;1.0898680791779434;10.000055151608313;0.9175413899138202;0.41512273456496424;1.0298122570509074;1.000016635864152;1.007078087961957;0.9999949325416807
54.998555;1.1000050819794727;0.9830498201493392;0.893676917143837;-0.4855839992025571;-0.4414399974006122;1.0898680234596363;10.00005547380745;0.9175424914472267;0.4151447309019927;1.0298122782527797;1.0000166912156598;1.0070881588604523;0.9999950206323278
55.008555;1.100004957792839;0.9830499702230289;0.8936768601192229;-0.4856078325129973;-0.44146166408075593;1.0898669701640882;10.000055786411384;0.9175425879200062;0.4151657301580614;1.029812296771065;1.0000167428692073;1.0070969036159139;0.9999951076525064
55.018555;1.10000482715639;0.9830501231672083;0.8936768094725338;-0.48562983249039415;-0.4414816640954832;1.0898669192224335;10.000056085108163;0.9175436786865603;0.41518573242757356;1.0298123121530862;1.000016791121656;1.0071061436147057;0.9999951933998534
55.028555;1.100004689801823;0.9830502790778746;0.8936767648442322;-0.48565183246807103;-0.44150166411136976;1.089865870542757;10.000056366251863;0.9175437631539557;0.41520473776263217;1.0298123240305816;1.0000168361636188;1.0071140559401504;0.999995277627266
55.038555;1.10000454541039;0.9830504381649872;0.8936767259374301;-0.48567199911271386;-0.4415199974616732;1.089865824032469;10.000056626284142;0.9175448408941711;0.4152237461518402;1.0298123320429593;1.000016878138211;1.007122874288007;0.9999953601049852
55.048555;1.100004393689568;0.9830506007030912;0.89367669249079;-0.4856903324243636;-0.4415366641463263;1.089864779592687;10.000056861919864;0.9175449116633019;0.41524075753432504;1.029812335736038;1.000016917188842;1.0071299513541419;0.9999954406661853
55.058555;1.1000042344273069;0.9830507669418491;0.8936766642556999;-0.4857086657364136;-0.44155333083194137;1.0898647370563221;10.000057070838517;0.9175449753186096;0.41525677182225357;1.0298123345231271;1.0000169534707675;1.0071366099600187;0.9999955191972334
55.068555;1.1000040675452312;0.9830509370177247;0.8936766410254426;-0.48572516571562596;-0.4415683308518099;1.08986469611145;10.0000572520621;0.9175460317320961;0.4152727888919278;1.0298123277259867;1.000016987153776;1.0071441730740733;0.9999955956141574
55.078555;1.1000038930943372;0.983051110920807;0.8936766227212628;-0.48574166569547034;-0.44158333087255974;1.0898636563111732;10.000057405946153;0.917546080794623;0.4152868085760174;1.0298123146867408;1.0000170184168953;1.0071499937305708;0.9999956698894892
55.088555;1.100003711180698;0.9830512885110764;0.8936766094703789;-0.4857563323427601;-0.4415966642274801;1.089863617178594;10.00005753407947;0.9175461224908751;0.41530083069667206;1.0298122948535224;1.000017047431113;1.0071558075651992;0.9999957420989936
55.098555;1.100003521877352;0.9830514695785012;0.8936766015569335;-0.48576916565762035;-0.44160833091650686;1.0898635783293427;10.000057638637902;0.9175471569571569;0.4153128551106183;1.0298122677599224;1.0000170743472618;1.0071617008771339;0.9999958124084875
55.108555;1.1000033251635466;0.98305165389769;0.8936765992965803;-0.48578199897346674;-0.4416199976062045;1.0898625394687298;10.000057721202518;0.9175471844145412;0.41532488173429427;1.0298122329855497;1.000017099275454;1.007166676222471;0.9999958810172348
55.118555;1.1000031209613566;0.9830518412049575;0.8936766029860193;-0.48579483229032533;-0.4416316642964338;1.0898625002666578;10.00005778181909;0.9175472049986424;0.4153359105427037;1.029812190186544;1.0000171222589802;1.0071712320704342;0.9999959481359714
55.128555;1.1000029092950006;0.9830520311562387;0.8936766128757238;-0.4858058322748442;-0.4416416643203731;1.0898624602873628;10.000057818691003;0.9175482187003423;0.4153449415430531;1.0298121391348856;1.0000171433069498;1.007175866877514;0.9999960139669732
55.138555;1.100002690458749;0.9830522233635751;0.8936766290665107;-0.4858149989269861;-0.44164999767787544;1.0898624190152844;10.00005782870108;0.9175482255262045;0.4153539747440829;1.029812079679079;1.0000171624724574;1.0071795833410868;0.999996078640822
55.148555;1.1000024650375135;0.983052417515009;0.8936766514163845;-0.4858241655800332;-0.44165833103549074;1.089861375940662;10.0000578082868;0.9175482256740015;0.4153620101405105;1.0298120116469713;1.0000171798546127;1.0071828801083504;0.9999961422163302
55.158555;1.1000022337533886;0.9830526134913956;0.8936766795789662;-0.4858314989005666;-0.44166499772647627;1.0898613306826719;10.000057753613008;0.9175482195171635;0.41536904770856264;1.0298119347773214;1.0000171955124426;1.0071857572086056;0.9999962047592263
55.168555;1.1000019973296817;0.9830528113629292;0.8936767131423307;-0.4858369988884589;-0.4416699977507855;1.089861282982418;10.00005766047538;0.9175482075036887;0.4153750874080609;1.0298118487480004;1.0000172094179611;1.0071882146403255;0.9999962663584775
55.178555;1.1000017565038764;0.9830530112970107;0.8936767517176053;-0.4858443322102294;-0.44167666444170167;1.0898612325304922;10.000057525010622;0.9175491901388189;0.41538012919366296;1.0298117533046172;1.0000172214941143;1.0071911633647246;0.9999963270736385
55.188555;1.1000015120502271;0.9830532135076434;0.8936767949395817;-0.4858479988657374;-0.4416799977991432;1.0898611788859416;10.000057344646866;0.9175491679957153;0.4153851730277869;1.0298116484254687;1.000017231691709;1.0071931937379077;0.9999963868998427
55.198555;1.1000012647238564;0.9830534182605437;0.8936768424575777;-0.4858516655215221;-0.4416833311563266;1.0898611215752076;10.000057118314109;0.9175491416750928;0.4153882188967086;1.0298115343852694;1.0000172400700251;1.007194391782532;0.9999964457672845
55.208555;1.1000010152009188;0.9830536258512284;0.8936768938864678;-0.4858553321774775;-0.4416866645131115;1.0898610602044556;10.000056845881593;0.9175491117569488;0.41539126682673994;1.0298114115931865;1.000017246831625;1.00719558221992;0.9999965035784318
55.218555;1.1000007640781844;0.983053836527258;0.8936769486983897;-0.4858571655001942;-0.4416883312026823;1.0898609945043136;10.000056527253173;0.9175490787563247;0.41539231685722633;1.0298112803501434;1.0000172522814672;1.0071959402234039;0.9999965602543892
55.228555;1.1000005119447425;0.9830540504440484;0.8936770061734312;-0.4858571654896164;-0.4416883312248914;1.089860924367401;10.000056162003276;0.9175490431129248;0.415393368983462;1.0298111407951762;1.000017256748428;1.0071962908632164;0.9999966156865652
55.238555;1.100000259427852;0.9830542677036547;0.8936770654727789;-0.4858571654790284;-0.4416883312462596;1.0898608498711195;10.000055749829317;0.9175490052190723;0.415393423145588;1.02981099300784;1.0000172605128583;1.0071962220216868;0.99999666959384
55.248555;1.1000000071459721;0.9830544884062908;0.8936771257607186;-0.4858571654683743;-0.44168833126663787;1.0898607712286228;10.00005529112571;0.9175489653782362;0.4153924792507808;1.0298108370782333;1.000017263776595;1.007195734000835;0.9999967214774343
55.258555;1.0999997556992107;0.9830547126647223;0.8936771862650144;-0.4858553321242476;-0.44168666461922335;1.0898606886999878;10.000054787454543;0.9175489237761437;0.41539153717684096;1.0298106731141177;1.0000172666920808;1.0071952395359407;0.9999967707634606
55.268555;1.099999505761661;0.9830549405699494;0.8936772462516429;-0.4858516654465574;-0.4416833313039234;1.0898606024991764;10.00005424190507;0.9175488805918885;0.41538859677558054;1.0298105012305918;1.00001726939979;1.0071939141249997;0.9999968169733252
55.278555;1.099999258129322;0.9830570054652805;0.8936789716650335;-0.48584799876853063;-0.441679997987354;1.0898605127541525;10.000053659022566;0.9175488360753106;0.4153856578890855;1.0298103215655754;1.0000172720465037;1.0071925829933774;0.9999968597882976
55.288555;1.0999990136502011;0.9830572405736229;0.8936790284902616;-0.48584433209004485;-0.44167666466947847;1.089860419568954;10.000053044146256;0.9175487904831955;0.4153807203591603;1.029810134318659;1.0000172748022966;1.007190421707648;0.9999968990343958
55.298555;1.0999987731380219;0.9830574789699427;0.8936790827761917;-0.48583699874429676;-0.44166999801692364;1.08986032312217;10.00005240255446;0.9175487440345997;0.41537578402581615;1.0298099397111025;1.0000172778440293;1.0071882556401954;0.9999969346315523
55.308555;1.099998537325065;0.9830577202679198;0.8936791339045056;-0.48583149873114634;-0.4416649980296576;1.0898602237299706;10.000051738912065;0.9175486969693314;0.4153698487131911;1.0298097378803286;1.000017281271109;1.0071856730568614;0.9999969665384107
55.318555;1.0999983068301362;0.9830579640288449;0.893679181174572;-0.48582416538380546;-0.4416583313743379;1.0898601218315478;10.000051057008164;0.9175486495897127;0.41536291421334753;1.0298095288829796;1.0000172850215183;1.0071826747290513;0.999996994743784
55.328555;1.09999808216177;0.9830582097750529;0.8936792238666926;-0.4858149987021917;-0.4416499980509677;1.0898610179075379;10.000050359896772;0.91754860218225;0.41535598029110676;1.0298093128317363;1.0000172888783538;1.0071796738087317;0.9999970192944265
55.338555;1.0999978637600516;0.9830584569668107;0.8936792613989168;-0.48580583201960126;-0.44164166472620386;1.0898609124130654;10.000049650458026;0.9175485549185257;0.41534704670042305;1.0298090900124637;1.000017292536067;1.007175846200641;0.9999970403143705
55.348555;1.0999976520166082;0.983058705055528;0.8936792933709632;-0.4857966653360301;-0.44163333140002137;1.08986080575204;10.000048931869465;0.9175485078545775;0.4153381131957829;1.029808860869095;1.0000172956778481;1.007172017379802;0.9999970580208615
55.358555;1.0999974472588838;0.9830589535581119;0.8936793195051046;-0.4857856653181546;-0.44162333140572824;1.0898606982624197;10.000048207832371;0.9175474609839559;0.4153281795444998;1.0298086259100012;1.0000172980662194;1.0071668646181209;0.9999970727332385
55.368555;1.09999724975196;0.9830592020943096;0.893679339616724;-0.48577283196598275;-0.44161166474329056;1.0898615902136581;10.000047482558404;0.9175474142837112;0.41531724553208915;1.029808385690539;1.000017299571914;1.007162210575775;0.9999970848764278
55.378555;1.0999970597310276;0.9830594504177705;0.8936793536155132;-0.48575999861286095;-0.44159999807932343;1.08986148185735;10.00004676026231;0.9175473677311237;0.41530631095042075;1.0298081408691602;1.0000173001029413;1.007157557135652;0.9999970950206006
55.388555;1.0999968774204658;0.9830596984474124;0.8936793615287761;-0.48574716525881945;-0.44158833141378206;1.0898613735256162;10.000046044387693;0.9175473212916788;0.41529337559020285;1.029807892199054;1.0000172995625436;1.0071520799732492;0.999997103906814
55.398555;1.09999670302527;0.9830599462980031;0.8936793635561916;-0.48573249857057604;-0.44157499807998307;1.0898612656500941;10.000045337342414;0.9175472749220733;0.41528043924865393;1.0298076404593515;1.0000172978953517;1.0071466039994152;0.9999971123386404
55.408555;1.0999965367412716;0.9830601943137632;0.8936793600584896;-0.48571783188154205;-0.44156166474458775;1.0898621586406279;10.000044640813574;0.9175462285872878;0.41526650173514484;1.0298073864293555;1.0000172951085091;1.0071398058347585;0.9999971209946765
55.418555;1.0999963788258091;0.9830604430201171;0.893679351431116;-0.485701331858503;-0.44154666474090826;1.0898620527839513;10.000043955712925;0.9175461822558543;0.41525256287354606;1.029807130907391;1.0000172912146001;1.0071339197363076;0.9999971303429495
55.428555;1.0999962296643617;0.9830606929240847;0.8936793379758236;-0.4856829985016189;-0.4415299980689072;1.0898629482566335;10.000043281739558;0.9175461358728264;0.4152366225125702;1.0298068746667957;1.0000172861574674;1.0071272098304183;0.9999971407016313
55.438555;1.0999960897340235;0.9830609443288443;0.8936793198486601;-0.485666498477746;-0.4415149980618789;1.0898628451258623;10.00004261754517;0.9175460893524315;0.4152206805418775;1.0298066183451704;1.00001727977115;1.0071205004805146;0.9999971523639314
55.448555;1.0999959595091082;0.9830611973374893;0.8936792970644846;-0.4856463317870823;-0.4414966647197875;1.0898627433308463;10.000041961492744;0.9175450425930257;0.4152037368911874;1.029806362419616;1.0000172717940317;1.0071124680717158;0.9999971656848788
55.458555;1.0999958394023266;0.9830614519247121;0.8936792695790036;-0.48562799842981447;-0.44147999804259463;1.0898636427504824;10.00004131244946;0.9175449954289377;0.4151857915046252;1.029806107281306;1.000017261915524;1.007104934519856;0.9999971811041708
55.468555;1.0999957297158922;0.9830617079287165;0.8936792374412292;-0.4856078317394668;-0.44146166469692283;1.089863543262328;10.000040670240084;0.9175449475488723;0.41516784432942855;1.0298058533009982;1.0000172498110282;1.0070974008972433;0.999997199169359
55.478555;1.0999956305735463;0.9830619650118244;0.8936792008847837;-0.4855858317162563;-0.44144166468270457;1.089864444725866;10.000040035261016;0.9175438985032859;0.41514789532566726;1.0298056008677214;1.0000172351587244;1.007088131674066;0.9999972204996351
55.488555;1.099995541924229;0.9830622226332255;0.8936791602775983;-0.485563831693761;-0.4414216646664948;1.089864346998547;10.000039407629318;0.9175438477798163;0.4151279444549933;1.0298053503812;1.0000172176376354;1.007079773735026;0.9999972456288834
55.498555;1.0999954636475962;0.9830624800645011;0.8936791160139881;-0.4855418316722394;-0.4414016646481453;1.089865249996046;10.000038786838305;0.9175437948634525;0.4151079916621149;1.0298051021979155;1.0000171969234792;1.007071416338334;0.9999972748853976
55.508555;1.0999953956070863;0.983062736502996;0.8936790684723205;-0.4855179983186033;-0.4413799979608429;1.0898651537430524;10.000038171626677;0.9175427392613831;0.41508603688333595;1.0298048566051554;1.0000171727020815;1.0070613243502398;0.9999973084164978
55.518555;1.099995337588764;0.9830629912053221;0.8936790180399055;-0.48549416496639564;-0.4413583312711547;1.0898660583951711;10.00003755978847;0.9175426805266254;0.4150640800622299;1.029804613850407;1.00001714467371;1.0070521446288623;0.9999973462820609
55.528555;1.0999952892684481;0.9830632435198504;0.8936789651123693;-0.48546849828246075;-0.4413349979123808;1.0898659642220128;10.000036948757394;0.9175416183002947;0.4150411211391301;1.0298043742055274;1.0000171125460886;1.0070416429253972;0.9999973885072311
55.538555;1.0999952502668593;0.9830634928212809;0.8936789100411043;-0.4854428316002893;-0.44131166455120024;1.0898668715923172;10.000036336373764;0.917541552346911;0.4150181600125181;1.029804138005138;1.0000170760538312;1.0070320536266828;0.9999974350425576
55.548555;1.0999952202156122;0.9830637384434792;0.8936788530897248;-0.48541533158668726;-0.44128666452098114;1.0898667809820013;10.000035720520888;0.9175404825788691;0.4149931965193296;1.029803905615568;1.00001703497708;1.0070207301618812;0.9999974856728537
55.558555;1.0999951987961687;0.9830639797061139;0.8936787944613882;-0.48538783157511967;-0.4412616644884566;1.0898676929788256;10.000035098358728;0.9175404090699807;0.4149682304693054;1.0298036774197814;1.0000169891063162;1.0070103188861153;0.9999975399862681
55.568555;1.0999951857438295;0.983064215983325;0.8936787343958653;-0.48536033156571484;-0.44123666445372606;1.0898686082491238;10.000034466371693;0.9175393320379306;0.4149432616886851;1.0298034538450707;1.00001693820236;1.0069989972624163;0.9999975974713755
55.578555;1.0999951808114214;0.9830644466891696;0.8936786732546955;-0.48533099822525216;-0.44120999775022535;1.0898685274694855;10.000033821063225;0.9175392517998595;0.4149162900259466;1.0298032353359523;1.0000168820257804;1.0069877632430615;0.999997657625554
55.588555;1.0999951837426385;0.983064671224875;0.8936786115111504;-0.4852998315538206;-0.44118166437802864;1.0898694513212168;10.000033159412643;0.9175381687167807;0.4148893153408499;1.0298030223259826;1.0000168203958217;1.006975618386895;0.999997719950755
55.598555;1.0999951943026867;0.9830648890026038;0.8936785496732115;-0.4852704982181509;-0.44115499767050287;1.0898703805539882;10.000032478865;0.9175380831104506;0.4148613375059387;1.0298028152980776;1.0000167531745814;1.0069639727889543;0.9999977839359084
55.608555;1.0999952122987644;0.9830669328696628;0.8936801549048967;-0.485239331551608;-0.4411266642943169;1.0898703159786987;10.000031777465937;0.9175369951618516;0.4148333564302895;1.0298026148288304;1.0000166801881245;1.0069514158626423;0.9999978491193534
55.618555;1.099995237502736;0.9830671358505885;0.8936800943706914;-0.48520633155417836;-0.44109666424946825;1.089871258367569;10.000031054262017;0.9175369048902653;0.41480437210443416;1.029802421558833;1.0000166012106224;1.006939357771893;0.9999979151370478
55.628555;1.0999952695440751;0.9830673311707562;0.8936800352509919;-0.48517333155912923;-0.44106666420263596;1.0898722083793437;10.000030309500799;0.9175358122600049;0.41477438461991395;1.0298022361349526;1.0000165160104675;1.0069259759489024;0.9999979816580354
55.638555;1.0999953078959406;0.98306751892385;0.8936799780639999;-0.4851403315663578;-0.44103666415386783;1.0898731665928783;10.000029544549061;0.9175357172781188;0.4147443941336841;1.0298020590938881;1.0000164243552154;1.0069135046627986;0.99999804825676
55.648555;1.099995351981729;0.9830676993426299;0.893679923319786;-0.48510549824241483;-0.4410049974366064;1.0898731335743335;10.000028761679658;0.9175346199613822;0.41471240081800304;1.0298018907002324;1.00001632601687;1.0068992976576807;0.9999981143516802
55.658555;1.0999954012976507;0.9830678726387513;0.8936798715119039;-0.4850706649204963;-0.4409733307176963;1.0898741098267968;10.000027963721736;0.917533520279679;0.41468140483437577;1.029801730909759;1.0000162208558623;1.0068855018084333;0.9999981792747933
55.668555;1.0999954554148124;0.9830680389155397;0.8936798230623948;-0.48503583160042985;-0.4409416639973768;1.0898750956951158;10.000027153658515;0.9175334181778262;0.41464840633928285;1.0298015795389066;1.0000161088909174;1.0068717929007387;0.999998242423059
55.678555;1.0999955139246351;0.9830681982800008;0.8936797782395972;-0.4849991649486946;-0.4409083306092676;1.089876091422638;10.00002633435149;0.917532313606337;0.4146154055056522;1.029801436437061;1.000015990247843;1.006857172299661;0.9999983033739196
55.688555;1.0999955764834697;0.9830683509845429;0.8936797371430463;-0.4849624982984456;-0.4408749972203416;1.0898770972989114;10.000025508774812;0.917532206547105;0.41458140253167747;1.0298013014598795;1.0000158650651187;1.006843050923867;0.999998361909304
55.698555;1.0999956429197921;0.9830684973854146;0.893679699780693;-0.4849239983161846;-0.4408399971642399;1.089877113680812;10.000024681070784;0.917531097046535;0.4145473976394754;1.02980117433766;1.0000157334833057;1.0068280180698006;0.9999984179780804
55.708555;1.0999957132492488;0.983068637805332;0.8936796661444786;-0.48488549833509464;-0.4408049971079439;1.0898781408616494;10.00002385774505;0.917529985186241;0.41451239107108784;1.0298010546627805;1.0000155957023127;1.0068125733066076;0.9999984716099377
55.718555;1.099995787566226;0.9830687725206192;0.8936796361826863;-0.4848469983550534;-0.44076999705178277;1.0898791789630817;10.00002304774488;0.9175288710134288;0.4144763830702363;1.0298009420173915;1.000015452008426;1.006796716723273;0.9999985228315906
55.728555;1.0999958659243356;0.9830689018111974;0.8936796097290401;-0.48480666504264475;-0.44073333032941253;1.0898802279694486;10.000022261021034;0.9175287545296816;0.41444037387763794;1.0298008360672344;1.0000153027232057;1.0067817713539124;0.9999985716624488
55.738555;1.0999959482806783;0.9830690259230702;0.8936795865124165;-0.4847663317311562;-0.4406966636077748;1.0898812878265256;10.000021506543884;0.9175276357372698;0.41440336375628706;1.029800736560639;1.0000151481426607;1.0067655027262148;0.9999986181451183
55.748555;1.0999960345334705;0.9830691450346044;0.8936795662324467;-0.4847241650872326;-0.4406583302204042;1.0898823584604485;10.000020791084827;0.9175265146665317;0.4143663529890296;1.0298006433135485;1.0000149885439678;1.0067492335688006;0.9999986623215689
55.758555;1.0999961246719165;0.9830692593054403;0.893679548620285;-0.4846819984442067;-0.4406199968341117;1.0898834397047743;10.000020119192998;0.9175263913461574;0.414328341837675;1.0298005561770522;1.0000148242162086;1.0067334635400762;0.9999987041848385
