time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.768555;1.0999962188885903;0.9830693689246386;0.8936795334572656;-0.4846398318021046;-0.44058166344899735;1.0898845312335403;10.000019493906024;0.9175252657331944;0.4142893305212755;1.029800474980147;1.0000146554818174;1.0067163701377504;0.9999987436587148
55.778555;1.0999963174868386;0.9830694741358813;0.8936795205564714;-0.4845958318276375;-0.44054166339843615;1.089885632552998;10.000018917362862;0.917524137652149;0.4142503192172945;1.0298003995711504;1.0000144827292206;1.0066992768494356;0.999998780607215
55.788555;1.099996420701001;0.9830695752618842;0.8936795097317612;-0.48455183185419426;-0.4405016633490881;1.0898867430537134;10.000018390709323;0.9175230067893337;0.41421030805863207;1.0298003299045742;1.0000143064543368;1.0066817729712585;0.9999988149094041
55.798555;1.0999965286365907;0.9830696726886999;0.8936795007809496;-0.4845078318818372;-0.4404616633009499;1.0898878621075425;10.000017913780404;0.9175218727325009;0.41416929713726824;1.0298002659711645;1.0000141272723526;1.0066638594109902;0.9999988465485259
55.808555;1.0999966413134292;0.9830697668124108;0.8936794934671121;-0.48446199857727645;-0.44041999658737624;1.089888989120984;10.000017485451057;0.9175217350345137;0.41412828652589634;1.0298002076759458;1.0000139458215158;1.0066468598886231;0.9999988755796874
55.818555;1.099996758701623;0.9830698579754211;0.8936794875031482;-0.48441616527384646;-0.4403783298750613;1.0898901234848957;10.000017104300474;0.9175205932964278;0.4140862763015425;1.0298001548550781;1.0000137625929544;1.006628540853711;0.9999989020318382
55.828555;1.099996880742862;0.9830699464054008;0.893679482580773;-0.4843703319715121;-0.4403366631640271;1.0898912645253054;10.000016768686075;0.9175194472594107;0.41404426654072723;1.0298001073425729;1.0000135778541248;1.0066102258491507;0.9999989259076453
55.838555;1.0999970073703846;0.9830700321982848;0.8936794784151414;-0.48432266533689555;-0.4402933297876258;1.0898924115425663;10.000016476132368;0.9175182968850022;0.4140012572820753;1.0298000649760688;1.0000133917343805;1.0065915042550417;0.9999989472436253
55.848555;1.0999971385655496;0.983070115336567;0.8936794747362236;-0.48427499870330104;-0.44024999641254065;1.0898935638525546;10.00001622290003;0.917517142356702;0.4139582485100104;1.0298000275826933;1.000013204373122;1.006572788114051;0.9999989660889953
55.858555;1.099997274467086;0.9830701957048998;0.893679471202545;-0.4842273320707267;-0.44020666303878253;1.0898947208077716;10.000016004602163;0.917515983987038;0.4139142401917246;1.0297999949642294;1.000013016007477;1.0065536669328268;0.9999989824217148
55.868555;1.099997415392645;0.9830702731043032;0.8936794672970272;-0.4841778321058588;-0.4401616629996784;1.0898958818759392;10.000015817198573;0.9175158221482395;0.41386923232096073;1.0297999668612319;1.000012826978431;1.006535053190536;0.999998996110923
55.878555;1.0999975617212163;0.983070347262171;0.8936794623282612;-0.48412833214204465;-0.44011666296185004;1.089897046713313;10.000015656920041;0.9175146572784988;0.41382422492313065;1.0297999429448679;1.0000126376986254;1.0065155359927234;0.9999990069642373
55.888555;1.0999977138087056;0.9830704178524707;0.8936794555553891;-0.48407699884594163;-0.44006999625854165;1.0898982151563512;10.00001551918828;0.9175134898659728;0.41377821803427395;1.0297999228616357;1.0000124486355584;1.0064956167639103;0.9999990148064762
55.898555;1.0999978720101962;0.983070484530335;0.8936794463381252;-0.48402749888418084;-0.4400249962229665;1.0898993871680558;10.000015398339775;0.9175123203888872;0.4137322116915546;1.0297999062727448;1.0000122603225627;1.0064757076088247;0.999999019518617
55.908555;1.0999980366883293;0.9830705469345804;0.8936794342422201;-0.48397616559004397;-0.43997832952167126;1.0899005627899556;10.000015288882654;0.9175111492745689;0.4136852059429878;1.0297998928641217;1.0000120733255955;1.0064553983022984;0.999999021050683
55.918555;1.0999982081412014;0.9830706046435056;0.8936794190465168;-0.4839229989634778;-0.4399299961545548;1.0899027421159933;10.000015186577462;0.9175099768678827;0.4136382008480567;1.0297998823509074;1.000011888178671;1.0064351006297574;0.9999990194057784
55.928555;1.0999983865110563;0.983070657120877;0.8936794006571128;-0.48386983233777664;-0.4398816627881967;1.0899039252337146;10.000015088300549;0.9175088034387562;0.413590196456862;1.02979987450858;1.0000117053670938;1.006414404203234;0.9999990145715448
55.938555;1.0999985717624534;0.9830707037305251;0.8936793790491943;-0.48381666571292364;-0.4398333294225033;1.089905112139412;10.000014991641939;0.9175076292435901;0.4135421927918489;1.0297998692477661;1.0000115253179735;1.006393720506175;0.9999990064904066
55.948555;1.0999987637226132;0.98307074385414;0.8936793542798924;-0.48376349908891536;-0.43978499605738586;1.0899063027378615;10.000014894737436;0.9175064545158381;0.413493189857211;1.0297998666589676;1.0000113483568174;1.0063726389714873;0.9999989951111742
55.958555;1.0999989620862942;0.9830707769895649;0.8936793264786845;-0.48370849913240066;-0.4397349960261267;1.089907496885457;10.00001479607127;0.9175052793957716;0.41344318766612204;1.0297998669377912;1.0000111746556102;1.0063511598993504;0.9999989804487502
55.968555;1.0999991664375424;0.9830726360826506;0.8936809624648273;-0.48365349917666767;-0.439684995995389;1.0899096943536026;10.0000146947694;0.917504103952037;0.41339318625761645;1.0297998702614648;1.0000110041862866;1.0063296943173266;0.9999989626008671
55.978555;1.0999993764012153;0.9830726541680852;0.8936809290479762;-0.4835984992216349;-0.43963499596520184;1.0899108947888276;10.000014591412253;0.9175029282741999;0.41334318569347195;1.0297998767466137;1.0000108367189904;1.0063082422468619;0.9999989417206444
55.988555;1.0999995917583012;0.9830726643441978;0.893680893001296;-0.48354166593383796;-0.4395833292689585;1.089912097756959;10.000014487971214;0.9175017525114799;0.4132921860526749;1.0297998864657365;1.0000106718948034;1.0062863928784485;0.9999989180156185
55.998555;1.0999998123701709;0.9830726664089403;0.8936808543784565;-0.48348483264644043;-0.4395316625734142;1.0899133027757166;10.000014386776487;0.9175005768640696;0.4132401874495188;1.029799899481598;1.0000105093100389;1.0062641461646367;0.9999988917975902
56.008555;1.100000038104843;0.9830726602242854;0.8936808131988027;-0.48342799935926645;-0.4394799958786769;1.0899155092867523;10.000014290095107;0.9174994015888176;0.4131881900561309;1.029799915929429;1.0000103485657053;1.0062419126187483;0.9999988634630604
56.018555;1.1000002688766315;0.9830726458099373;0.8936807694467989;-0.48337116607214964;-0.43942832918486324;1.0899167166566237;10.00001420038327;0.9174982270033119;0.4131361940764544;1.0297999360439443;1.0000101893089328;1.0062196918549016;0.9999988333613427
56.028555;1.1000005046271213;0.9830726233982349;0.8936807230491185;-0.4833124994515919;-0.43937499582542033;1.089917924254566;10.00001412017743;0.9174970534832927;0.41308319968418605;1.029799960051511;1.0000100312493925;1.0061970727664744;0.9999988016907162
56.038555;1.1000007452042702;0.9830725933975041;0.8936806739101252;-0.4832538328307585;-0.4393216624671178;1.0899201315849814;10.000014051873944;0.9174958814658271;0.4130292069920876;1.0297999880615825;1.0000098741274024;1.0061740548451548;0.9999987685237581
56.048555;1.1000009902680377;0.9830725562935168;0.8936806219698596;-0.48319333287614347;-0.43926666244337226;1.0899213384028321;10.000013997575797;0.9174947114347494;0.41297521606372933;1.0298000200157924;1.0000097176523937;1.0061510480979983;0.9999987338973947
56.058555;1.1000012392493643;0.9830725125381249;0.8936805672078605;-0.48313283292090836;-0.43921166242090465;1.0899225446788334;10.00001395886735;0.9174935439124869;0.412921226932968;1.0298000556314242;1.0000095614446798;1.0061280520444844;0.999998697880062
56.068555;1.100001491363112;0.9830724625005385;0.89368050964942;-0.48307233296490704;-0.43915666239974366;1.089924750436424;10.00001393700641;0.9174923794649432;0.4128662396218671;1.0298000944023515;1.0000094050574244;1.0061046559591438;0.999998660590907
56.078555;1.1000017457215032;0.9830724065006503;0.8936804493887187;-0.48301183300805256;-0.4391016623799315;1.0899259556402248;10.000013933091667;0.9174902186507974;0.4128102541602568;1.0298001357397588;1.0000092480697245;1.006079947855437;0.9999986221979644
56.088555;1.100002001466775;0.983072344812096;0.893680386580282;-0.4829494997169903;-0.43904499569490096;1.0899271601852765;10.000013947626005;0.9174890619437671;0.4127542706029593;1.029800179128367;1.0000090901083205;1.0060561620115829;0.999998582962357
56.098555;1.100002257830045;0.9830722776099097;0.8936803214410647;-0.4828889997583985;-0.4389899956781419;1.0899293639380383;10.000013980263203;0.9174879097387217;0.41269828902782485;1.0298002241384667;1.0000089307762983;1.0060323865681429;0.9999985432867511
56.108555;1.1000025141745438;0.983072204990608;0.8936802542713447;-0.48282483313228763;-0.4389316623298422;1.0899305668346344;10.000014030493913;0.9174867624291353;0.41264130950663525;1.0298002703586606;1.0000087696343647;1.0060082113739144;0.999998503660711
56.118555;1.1000027700239887;0.9830721270887842;0.8936801854583785;-0.48276249983864955;-0.4388749956502053;1.0899317689518138;10.000014098830077;0.9174856204335599;0.4125843320723787;1.0298003173826347;1.000008606265983;1.0059840466811991;0.9999984645408511
56.128555;1.1000030249757125;0.9830720441692737;0.8936801154650788;-0.48269833321077726;-0.438816662306108;1.0899339703693116;10.000014187507395;0.9174844841389237;0.41252635669508275;1.0298003648165632;1.0000084403345597;1.005959482408511;0.9999984262697074
56.138555;1.1000032785604377;0.983071956618495;0.8936800447986665;-0.48263416658193004;-0.4387583289644173;1.0899351709371559;10.00001430035229;0.9174833538488615;0.41246738327545684;1.0298004122567428;1.0000082716554188;1.0059345187684041;0.9999983890688992
56.148555;1.1000035302187985;0.9830718648585435;0.8936799739841844;-0.4825699999520414;-0.43869999562531664;1.0899373702429793;10.000014441903529;0.9174812297967287;0.4124094116750507;1.0298004592988443;1.0000081002879118;1.0059090639302513;0.9999983530642432
56.158555;1.1000037793605928;0.9830717692614478;0.893679903550125;-0.4825039999877606;-0.4386399956223084;1.0899385677445943;10.000014616260124;0.917480112226596;0.4123504417551709;1.0298005055812847;1.0000079265023558;1.0058841222122976;0.9999983182936677
56.168555;1.1000040253656604;0.9830716701326231;0.8936798339923697;-0.4824398333557789;-0.4385816622888826;1.0899407628674112;10.000014826508478;0.9174790014990752;0.41229047337963526;1.0298005507942456;1.0000077505939962;1.0058587818154514;0.9999982847191397
56.178555;1.100004267540469;0.9830715677331175;0.8936797657518617;-0.48237383338946105;-0.4385216622918477;1.0899419550118277;10.000015074510648;0.9174778981115949;0.4122305063952186;1.0298005946726931;1.0000075727222206;1.005833452764575;0.9999982522419721
56.188555;1.1000045051273923;0.9830714622930236;0.8936796992262509;-0.48230600008881713;-0.43845999563133414;1.0899441435006656;10.00001536058217;0.9174768025950907;0.41216954062802996;1.0298006370280117;1.0000073928917002;1.005807725175728;0.9999982207081941
56.198555;1.1000047373719226;0.983071354033633;0.8936796347574705;-0.48224000012049656;-0.43839999564079735;1.0899453275560627;10.000015683879147;0.9174747154030094;0.4121095758967574;1.0298006777642283;1.0000072110248657;1.0057815061725452;0.9999981899610212
56.208555;1.1000049635905476;0.9830712432040125;0.8936795726092729;-0.48217216681780706;-0.4383383289870107;1.0899475063893687;10.000016043606003;0.9174736368834217;0.412047612041741;1.0298007168281982;1.0000070270666326;1.0057553903943608;0.999998159931109
56.218555;1.1000051832444684;0.9830711301143548;0.8936795130030458;-0.4821043335140762;-0.43827666233673;1.0899486793621553;10.00001643972453;0.917472567316226;0.41198564897105333;1.0298007541627079;1.000006841064676;1.0057292845315873;0.9999981306633521
56.228555;1.100005395987534;0.9830710151362329;0.893679456180207;-0.48203466687599805;-0.4382133290233704;1.0899508460942502;10.000016872571353;0.9174715069630067;0.4119236866742009;1.029800789691948;1.0000066531625385;1.0057031877618605;0.9999981022640179
56.238555;1.1000056015783926;0.9830708986661088;0.8936794024112893;-0.4819668335702848;-0.43815166238034103;1.0899520064476593;10.000017342118161;0.9174694560673451;0.41186172517467756;1.0298008233104028;1.000006463574137;1.005676186874383;0.9999980748645775
56.248555;1.1000057997216728;0.98307078111093;0.8936793519748041;-0.48189716693031165;-0.43808832907435813;1.0899541604397307;10.00001784790973;0.9174684147828421;0.41179876447202113;1.029800854870223;1.000006272615929;1.0056496959362804;0.9999980486383769
56.258555;1.100005990025797;0.9830706629309461;0.8936793051769221;-0.48182750028945254;-0.43802499577209136;1.0899553081593394;10.000018389598258;0.9174673830917549;0.4117348045056246;1.0298008841633228;1.0000060807171463;1.005622801774992;0.9999980238062323
56.268555;1.1000061720857104;0.9830705446871552;0.8936792623677886;-0.4817578336477695;-0.4379616624735049;1.0899574496636986;10.000018967081035;0.9174653608256896;0.41167084514071084;1.0298009109137485;1.0000058883339633;1.0055950005635466;0.9999980006042364
56.278555;1.1000063455791138;0.9830704270011709;0.8936792238859071;-0.48168633367200625;-0.43789666251187476;1.0899585848823619;10.000019580260652;0.9174643477771695;0.4116068861971711;1.0298009348174793;1.0000056958242671;1.0055681161276004;0.9999979792284689
56.288555;1.1000065102849097;0.9830703104349198;0.8936791899783378;-0.48161483369554947;-0.4378316625537945;1.0899607136314033;10.000020228983013;0.9174633437476778;0.41154192750024515;1.0298009556143217;1.000005503380186;1.005540826136272;0.9999979598095728
56.298555;1.1000066659903731;0.983070195413168;0.8936791607764419;-0.4815433337184089;-0.43776666259917485;1.0899628356845354;10.000020913261023;0.9174623485087599;0.4114769688989945;1.029800973088629;1.0000053110404312;1.0055135394717687;0.9999979424803087
56.308555;1.1000068124066171;0.9830700822480676;0.8936791363703508;-0.48147183374055835;-0.4377016626479153;1.0899639508040764;10.000021633698244;0.9174603617968007;0.41141201024376695;1.0298009870333455;1.0000051187084404;1.0054853433842312;0.9999979274439036
56.318555;1.1000069492328244;0.9830699712113139;0.8936791169313241;-0.48139850042862364;-0.43763499603323164;1.0899660587821949;10.000022391440295;0.9174593833572607;0.41134605135393953;1.029800997356683;1.0000049261618682;1.005457653464362;0.9999979148941485
56.328555;1.100007076276255;0.9830698625686889;0.8936791027469859;-0.48132516711590334;-0.4375683294216381;1.0899671594962494;10.00002318758878;0.9174584129367122;0.4112800920166852;1.0298010042345793;1.00000473313241;1.0054299662793182;0.9999979048541049
56.338555;1.1000071934348146;0.9830697565511721;0.8936790941611338;-0.4812518338023827;-0.4375016628129481;1.0899692529125173;10.000024023106045;0.9174564502137593;0.41121313200567117;1.0298010080722142;1.0000045393948247;1.0054009599875264;0.9999978971380029
56.348555;1.10000730057818;0.9830696533368042;0.8936790915225856;-0.48117850048808564;-0.4374349962069633;1.0899713390704107;10.000024899133725;0.9174554947940872;0.41114617107390494;1.0298010093377488;1.0000043447790155;1.0053728683966434;0.9999978914675558
56.358555;1.1000073974827667;0.9830695530879231;0.8936790951415238;-0.48110516717308077;-0.437368329603498;1.0899724180696346;10.000025816631279;0.9174545462690816;0.4110792089486392;1.029801008444652;1.0000041491749123;1.0053447787160394;0.9999978875993615
56.368555;1.1000074838420562;0.9830694559910153;0.893679105236867;-0.48103000052411304;-0.43729999633572847;1.0899744900565174;10.000026775392678;0.9174526042116768;0.41101124537163564;1.0298010057150235;1.0000039525381383;1.0053153692984076;0.9999978853854987
56.378555;1.100007559343475;0.9830693622801334;0.8936791219474642;-0.4809548338745647;-0.4372316630702025;1.0899765552405036;10.00002777359359;0.9174516681598451;0.41094328014344056;1.0298010013817054;1.0000037548676384;1.0052868741284244;0.9999978847793534
56.388555;1.1000076237946088;0.9830711056097596;0.893680812059023;-0.4808796672244433;-0.43716332980683426;1.089977613892152;10.00002880823425;0.9174497376491286;0.410874313132177;1.0298009956154786;1.0000035562049276;1.0052570591907588;0.9999978858182244
56.398555;1.1000076771593739;0.9830710197259876;0.8936808423483921;-0.4808045005737041;-0.4370949965455558;1.0899796662783867;10.000029875780298;0.9174488121927732;0.4108063442644984;1.0298009886112325;1.000003356651938;1.0052285673712746;0.9999978886013858
56.408555;1.1000077194728257;0.9830709383790068;0.893680879546002;-0.4807275005889139;-0.4370249966196429;1.089981712584024;10.00003097232974;0.9174478912420669;0.41073637351158343;1.0298009806613897;1.000003156374705;1.0051992601538897;0.9999978932258685
56.418555;1.1000077508062203;0.9830708619110063;0.8936809236726443;-0.48065050060328324;-0.43695499669571103;1.089982752903378;10.000032093391773;0.917445974233134;0.4106674008671867;1.029800972119558;1.0000029555942498;1.0051694508396258;0.9999978996891721
56.428555;1.1000077712694325;0.9830707906043247;0.8936809747572533;-0.48057350061670284;-0.43688499677370984;1.0899847873617392;10.000033233806205;0.9174450606788068;0.4105974263124375;1.0298009633353864;1.0000027545323575;1.0051401476852269;0.9999979078628486
56.438555;1.1000077809162687;0.9830707247140962;0.8936810328220878;-0.48049650062907723;-0.43681499685360886;1.0899868162386452;10.00003438748544;0.9174431502437578;0.4105274497899552;1.0298009546039912;1.0000025533291328;1.0051099338607175;0.9999979175568048
56.448555;1.1000077796607117;0.9830706644730163;0.8936810977884483;-0.48041950064031297;-0.4367449969354202;1.089987839927;10.000035546770487;0.9174422427493255;0.41045647122064427;1.0298009461026472;1.000002352062174;1.0050802265891134;0.9999979285694812
56.458555;1.1000077673372721;0.9830706100943079;0.8936811694429508;-0.480340667316986;-0.4366733303525152;1.0899898588209753;10.000036702342054;0.9174403380750262;0.41038549052134765;1.0298009378998427;1.000002150856246;1.0050496086682985;0.9999979406676309
56.468555;1.1000077438471036;0.9830705617518336;0.8936812475102364;-0.48026183399234407;-0.43660166377158866;1.0899918732646443;10.000037843984362;0.9174394360745427;0.4103145075827109;1.0298009300410702;1.0000019499372095;1.0050199054387403;0.9999979535360735
56.478555;1.1000077092966833;0.9830705195347729;0.8936813317180143;-0.48018300066630526;-0.43652999719263275;1.089993883557227;10.000038961723485;0.9174385366287361;0.41024252225072405;1.0298009225576852;1.0000017496494302;1.0049897954616103;0.9999979667557994
56.488555;1.1000076640950722;0.9830704834271333;0.8936814217897815;-0.48010416733879524;-0.43645833061559325;1.0899948899807377;10.000040046930188;0.9174366397349646;0.41017053433535877;1.0298009153682897;1.0000015504798403;1.0049587736846868;0.9999979798380532
56.498555;1.100007608992704;0.9830704533280624;0.8936815174404836;-0.48002533400973896;-0.43638666404037785;1.0899968927754635;10.000041092884453;0.917435745469993;0.4100985436151505;1.0298009082145299;1.000001353021141;1.004928665434589;0.9999979923049133
56.508555;1.100007545033719;0.9830704290767738;0.89368161843311;-0.47994466734568825;-0.43631333080019263;1.0899988920858192;10.000042094811665;0.917433853858925;0.4100255498353907;1.0298009007204003;1.000001157900051;1.0048972363614248;0.9999980037908741
56.518555;1.1000074734267145;0.9830704104221741;0.893681724641502;-0.47986400067979423;-0.4362399975615411;1.090000888008276;10.000043049605924;0.9174329648058951;0.4099535527304362;1.029800892533979;1.0000009657240607;1.0048671281276254;0.999998014079976
56.528555;1.1000073953724203;0.9830703969678993;0.8936818360426102;-0.47978333401182394;-0.4361666643242422;1.0900028806980517;10.00004395510058;0.9174310781428392;0.4098795520617185;1.0298008834431829;1.000000777000838;1.004835290649404;0.9999980230070133
56.538555;1.1000073119238767;0.9830703882343138;0.8936819526354524;-0.47970266734154154;-0.4360933310881195;1.0900038704129664;10.000044809058544;0.9174301936846311;0.40980654763328644;1.029800873378795;1.0000005920490727;1.0048047737781125;0.9999980303374456
56.548555;1.1000072239762628;0.9830703838221219;0.8936820743677175;-0.47962200066875926;-0.43601999785299894;1.0900058575175624;10.000045608560926;0.91742831119934;0.40973253929008535;1.0298008623322175;1.0000004109968743;1.0047729357022224;0.9999980357717103
56.558555;1.1000071323634553;0.983070383490177;0.8936822011423226;-0.4795395006600209;-0.4359449979520261;1.0900078424833508;10.000046350553234;0.9174274303736811;0.40965852692311344;1.0298008502620757;1.0000002338583354;1.0047420104690936;0.9999980390006841
56.568555;1.1000070379340439;0.9830703870884533;0.8936823328636507;-0.47945883398191147;-0.43587166471833527;1.0900098258429638;10.000047033031983;0.9174255508508866;0.40958351046879715;1.029800837022121;1.000000060621343;1.004709764142259;0.999998039656931
56.578555;1.100006941518338;0.9830703944378931;0.8936824694322851;-0.479376333967713;-0.4357966648184185;1.0900118081033678;10.000047655225254;0.9174246722871006;0.40950848989733046;1.029800822364741;0.999999891303474;1.0046784305293903;0.9999980372545916
56.588555;1.100006843807281;0.9830704052581258;0.893682610680092;-0.47929383395075936;-0.4357216649188221;1.0900127896877956;10.00004821684173;0.9174227943806388;0.4094334652132407;1.029800806030009;0.9999997259224207;1.0046461830632842;0.999998031302465
56.598555;1.1000067453137798;0.9830704192038959;0.893682756329499;-0.4792095005977733;-0.435644998352795;1.0900147709109183;10.000048717890618;0.917421916909988;0.40935843646284387;1.029800787822694;0.9999995644305504;1.0046148478006172;0.9999980214433364
56.608555;1.1000066465251153;0.9830704359536161;0.8936829060291349;-0.47912700057551505;-0.43556999845358135;1.090016751964583;10.000049159380504;0.9174200397790057;0.4092824037284857;1.0298007676590635;0.9999994067235051;1.0045821905882861;0.9999980074250124
56.618555;1.1000065480449528;0.9830704552284286;0.8936830593877868;-0.4790426672174453;-0.4354933318877583;1.090018732955575;10.000049544072775;0.9174191629808268;0.4092063671209272;1.0298007456168201;0.9999992526925913;1.0045504450314806;0.9999979890546308
56.628555;1.1000064505096052;0.9830704767568968;0.8936832159436443;-0.47896016719037415;-0.43541833198859753;1.0900207139862301;10.000049876358093;0.9174172864756098;0.409130326781552;1.0298007219258842;0.999999102236436;1.0045177842275155;0.9999979662923439
56.638555;1.1000063544233265;0.983070500248619;0.8936833751411296;-0.4788758338277759;-0.4353416654227315;1.0900226951671066;10.000050160992753;0.9174154101121386;0.4090542828897361;1.0298006969045521;0.9999989552232539;1.0044851211064236;0.9999979393682595
56.648555;1.1000062601514367;0.9830705253391536;0.8936835363562011;-0.478791500463144;-0.4352649988567966;1.0900246765451587;10.00005040174547;0.917414533646537;0.4089772356656951;1.0298006709185066;0.9999988114432959;1.0044529616571556;0.9999979087688851
56.658555;1.1000061680280748;0.9830705515193036;0.8936836989409968;-0.47870533376336005;-0.4351866656240771;1.0900266580588558;10.00005060123847;0.9174126567726131;0.40890018535875167;1.0298006443469014;0.9999986705937056;1.0044198864233806;0.9999978751011186
56.668555;1.1000060784264132;0.9830705780844352;0.893683862281232;-0.4786210003953729;-0.435109999057836;1.0900276395496706;10.000050762000024;0.9174117791262191;0.4088221322319071;1.0298006175684549;0.9999985323207959;1.0043873151900458;0.9999978389584823
56.678555;1.1000059917580407;0.983070604103325;0.8936840258419974;-0.47853483369285205;-0.43503166582467173;1.090029620783434;10.000050887687728;0.9174099003289764;0.4087450765481297;1.029800591016744;0.999998396310715;1.004354235569556;0.9999978008573758
56.688555;1.1000059084065805;0.9830706284951466;0.8936841892029563;-0.4784486669894875;-0.4349533325912202;1.0900316014358642;10.000050983422362;0.9174090200648528;0.4086670185391108;1.0298005652182332;0.9999982623862336;1.004321660843038;0.9999977611767206
56.698555;1.100005828650315;0.9830706501884123;0.8936843521094467;-0.4783625002856167;-0.43487499935750046;1.0900335810086528;10.000051055288786;0.9174071381306871;0.40858895836821835;1.0298005407279853;0.999998130583021;1.0042881716952763;0.9999977200830652
56.708555;1.1000057526557294;0.9830706681814585;0.8936845144954854;-0.4782763335815421;-0.43479666612356627;1.0900355588050286;10.000051109977308;0.9174052544807482;0.4085098961300598;1.0298005180144585;0.9999980011714791;1.0042542753338606;0.9999976775346238
56.718555;1.100005680497117;0.9830706815059478;0.8936846764369272;-0.47819016687753;-0.4347183328894693;1.0900375341000006;10.00005115447433;0.9174043692671708;0.40843183188544235;1.029800497362409;0.9999978745662951;1.0042216993941184;0.999997633395047
56.728555;1.1000056121397646;0.9830706892093674;0.8936848380615158;-0.4781040001738162;-0.434639999655235;1.0900395063233386;10.000051194940621;0.9174024828460984;0.4083527656870499;1.0298004788357058;0.9999977511562943;1.0041878036439602;0.9999975875682676
56.738555;1.1000055474289008;0.9830706903922728;0.8936849994950185;-0.47801600013727497;-0.4345599997541923;1.0900414750454037;10.000051235368327;0.9174015957413584;0.4082726975869016;1.0298004623388097;0.99999763119893;1.0041544156692157;0.9999975400500747
56.748555;1.1000054861387274;0.9830706842736558;0.8936851608836289;-0.47792800010142417;-0.43447999985298275;1.090043439852766;10.000051277404154;0.9173997085525896;0.4081936276580362;1.0298004477477685;0.9999975148535288;1.0041205217065938;0.9999974909035345
56.758555;1.1000054280432339;0.9830706702079238;0.8936853223896473;-0.4778418333997611;-0.43440166661824614;1.090045400299685;10.000051321518887;0.9173978218436525;0.4081135560233073;1.029800435008751;0.9999974022671131;1.004086222449283;0.9999974402276949
56.768555;1.1000053728981136;0.9830706476492154;0.8936854840931129;-0.4777538333657588;-0.43432166671663136;1.090047356000278;10.000051368523797;0.9173969360915754;0.40803348285027324;1.0298004241572578;0.9999972936125593;1.0040528384416252;0.999997388134466
56.778555;1.1000053203509184;0.9830706161450852;0.8936856459124707;-0.4776639999995457;-0.4342400001481211;1.090049306737941;10.000051420376717;0.917395051714982;0.4079534083265546;1.0298004152850742;0.9999971891047137;1.0040185425300194;0.9999973347372526
56.788555;1.1000052699267109;0.9830705753675456;0.8936858076294528;-0.47757599996793765;-0.4341600002460117;1.0900512524470953;10.0000514798335;0.9173931691041524;0.40787333266004294;1.0298004084978363;0.9999970890466222;1.0039842484724122;0.9999972801447361
56.798555;1.100005221125256;0.9830705251067408;0.8936859689711478;-0.47748799993779056;-0.4340800003435606;1.0900531931431154;10.000051549255119;0.9173922885868253;0.4077922560976245;1.0298004039096302;0.9999969938348543;1.0039504638133465;0.9999972244371006
56.808555;1.1000051735142948;0.9830704652225382;0.8936861296606364;-0.47739816657598644;-0.4339983337739971;1.0900551289202853;10.000051629758126;0.9173904103703727;0.4077111789343683;1.029800401645249;0.999996903884895;1.0039157672176284;0.999997167675187
56.818555;1.100005126716265;0.9830703956839865;0.893686289384725;-0.47730833321605876;-0.43391666720390976;1.0900570599592747;10.00005172159645;0.9173885345218422;0.4076301015028683;1.0298004018000544;0.9999968195679797;1.0038810723311336;0.9999971099747764
56.828555;1.1000050803179637;0.9830703166848795;0.8936864477726478;-0.4772203331914919;-0.4338366672999349;1.0900589865040633;10.000051824908184;0.9173876609957727;0.4075490241372046;1.0298004044222029;0.9999967412056671;1.0038472928666258;0.99999705154934
56.838555;1.1000050338280845;0.983070228654951;0.8936866044613084;-0.4771304998357252;-0.4337550007287141;1.0900609088394226;10.000051939996743;0.917385789697842;0.4074669471294882;1.0298004095675148;0.9999966690868936;1.0038121948839336;0.9999969926796527
56.848555;1.1000049867543413;0.9830701321691239;0.893686759130563;-0.477038833148842;-0.43367166749018665;1.090062827231565;10.000052067947319;0.9173839205301928;0.407384870716115;1.0298004173366224;0.9999966034534589;1.0037770978706977;0.9999969337104008
56.858555;1.1000049387405029;0.9830700278705441;0.893686911454992;-0.47694899979756455;-0.4335900009175907;1.0900647418750897;10.000052211891918;0.9173830533808108;0.4073027950992548;1.0298004278339234;0.999996544428409;1.0037429153753374;0.9999968751028053
56.868555;1.1000048896590373;0.983071749744286;0.8936887277552282;-0.476859166448575;-0.4335083343441637;1.0900666529241134;10.000052377600971;0.9173811881186168;0.4072207204797863;1.0298004410944415;0.9999964919565406;1.0037078192445517;0.9999968174160171
56.878555;1.1000048395715103;0.9830716317075805;0.8936888744237538;-0.4767674997685197;-0.4334250011031628;1.0900685605037386;10.000052572439653;0.9173793246265118;0.4071386470763368;1.0298004569952763;0.9999964458286199;1.0036727233730958;0.9999967611745945
56.888555;1.1000047885788296;0.9830715075542659;0.893689018038182;-0.47667766642402903;-0.4333433345278543;1.0900704646518145;10.000052803359049;0.9173784628518012;0.4070555751192256;1.029800475185427;0.9999964057586663;1.0036381362664182;0.9999967068149014
56.898555;1.1000047367368733;0.9830713776461496;0.8936891587093387;-0.47658599974839155;-0.4332600012848375;1.0900723653116995;10.000053075545685;0.917376602846852;0.4069725048294939;1.0298004951068693;0.9999963714803797;1.0036026355759797;0.9999966547808176
56.908555;1.1000046841038038;0.9830712423377798;0.8936892966927134;-0.47649433307487693;-0.4331766680407257;1.090074262383107;10.000053392513076;0.9173747447138254;0.40688943640633024;1.0298005161045383;0.9999963428352904;1.0035671353866762;0.9999966055664393
56.918555;1.1000046307954072;0.9830711020680447;0.8936894323440049;-0.47640266640339707;-0.4330933347954923;1.090076155750057;10.000053756501893;0.9173738884793652;0.4068063700483379;1.0298005375728454;0.9999963197545138;1.0035325500138246;0.999996559669555
56.928555;1.1000045769872187;0.9830709573949089;0.8936895660774657;-0.47631099973386787;-0.43301000154913316;1.0900780453043832;10.000054168110665;0.917372034052055;0.40672230598134423;1.029800559070099;0.9999963021520125;1.0034966461553387;0.9999965175853011
56.938555;1.100004522920734;0.9830708089541619;0.8936896982997322;-0.47621933306623504;-0.43292666830166276;1.0900799309507203;10.000054625926369;0.9173701812568106;0.40663924443407773;1.029800580316494;0.9999962898945018;1.0034611489832008;0.9999964798100495
56.948555;1.1000044689246002;0.9830706573727609;0.8936898293406776;-0.4761258330671264;-0.43284166838644095;1.0900818125337068;10.00005512718364;0.917368329875574;0.4065551855987524;1.0298006010916931;0.9999962828088733;1.0034252483733832;0.9999964467858397
56.958555;1.100004415388531;0.9830705031803458;0.8936899594435543;-0.4760341664031626;-0.4327583351368214;1.0900836897837922;10.000055668782105;0.9173674797091974;0.4064711296416088;1.029800621180775;0.9999962806061944;1.0033902643114998;0.9999964188298486
56.968555;1.1000043626879221;0.9830703467473092;0.8936900888578361;-0.47594066640761984;-0.43267333521947304;1.0900855623768264;10.00005624755587;0.9173656306226856;0.4063860767325877;1.0298006404200533;0.999996282839626;1.003353963574171;0.999996396134247
56.978555;1.1000043111336701;0.983070188280164;0.8936902179454653;-0.4758471664137664;-0.43258833530104773;1.0900874300090528;10.000056859830531;0.9173637825499138;0.40630202705649004;1.0298006587274817;0.9999962889309868;1.0033180707976281;0.9999963788236927
56.988555;1.1000042610010758;0.9830700278660867;0.8936903471806346;-0.4757554997548695;-0.432505002048168;1.0900892924185224;10.00005750087371;0.9173629354545305;0.4062169808150116;1.0298006760075686;0.9999962981453249;1.003282690629096;0.9999963669548212
56.998555;1.1000042126000085;0.9830698655361494;0.8936904771042125;-0.47566199976419893;-0.4324200021274102;1.090091149427629;10.00005816520933;0.9173610892014157;0.4061329382203539;1.0298006919488167;0.9999963095949164;1.0032468045519682;0.9999963604811382
57.008555;1.1000041662735764;0.9830697013529567;0.8936906083337652;-0.4755684997750037;-0.4323350022053008;1.0900930010240883;10.000058847871037;0.9173592434496852;0.4060478994698167;1.0298007059070688;0.9999963223641903;1.0032105175538122;0.9999963592874641
57.018555;1.1000041223373205;0.9830695354788088;0.8936907415649834;-0.47547499978715513;-0.43225000228165544;1.0900948474095216;10.000059545089142;0.9173573976970376;0.40596186471315626;1.0298007170013979;0.9999963356415322;1.0031738302392585;0.9999963632114303
57.028555;1.1000040810778435;0.9830693681334082;0.8936908774630687;-0.47537966646717306;-0.4321633356896047;1.0900966890107358;10.000060253872329;0.9173565513822071;0.4058768340452612;1.029800724291079;0.9999963487855466;1.0031384669591172;0.9999963719896668
57.038555;1.1000040427362343;0.9830691994643104;0.8936910165281009;-0.47528616648160116;-0.43207833576229615;1.0900995264482838;10.000060971374424;0.9173547039510329;0.40579180752389726;1.0298007269290723;0.9999963613312087;1.0031021944595317;0.999996385262239
57.048555;1.1000040073784643;0.9830690294937476;0.8936911590947721;-0.475192666497019;-0.4319933358329159;1.0901013604498118;10.000061694517473;0.9173528548958827;0.40570578518319844;1.029800724313321;0.9999963729447964;1.0030655231389942;0.9999964026863865
57.058555;1.1000039748127606;0.9830688582311119;0.8936913053920573;-0.47509733318002617;-0.43190666923468674;1.0901031917889885;10.000062419946783;0.9173510037761715;0.4056197670445331;1.0298007161246383;0.9999963833899211;1.0030288579921327;0.9999964240206439
57.068555;1.100003944656838;0.9830686858045966;0.8936914555198819;-0.4750019998639037;-0.4318200026341965;1.090105021251982;10.000063144316664;0.9173501502315301;0.40553375312756146;1.0298007021754518;0.9999963925098663;1.0029931140365682;0.9999964490767955
57.078555;1.1000039164704485;0.9830685124470679;0.8936916094487088;-0.4749084998819642;-0.4317350026980589;1.0901068495890511;10.000063864296436;0.9173482940148069;0.405447743447996;1.0298006822705603;0.9999964001924045;1.0029564625003695;0.9999964776235871
57.088555;1.100003889909153;0.9830683383921319;0.8936917671427484;-0.4748131665675524;-0.4316483360929256;1.0901086774898312;10.000064575871853;0.9173464350506205;0.40536173801731445;1.0298006562052948;0.9999964063577562;1.0029198183931023;0.9999965094126213
57.098555;1.1000038648198351;0.9830681638003085;0.8936919286718519;-0.4747178332540325;-0.43156166948550606;1.0901105055799372;10.000065273763425;0.9173445734252882;0.405274736847959;1.0298006238119062;0.9999964109709841;1.0028827780047087;0.9999965443062948
57.108555;1.1000038411737991;0.9830679887037386;0.893692094201465;-0.47462249994145883;-0.43147500287588864;1.090112334448811;10.00006595171661;0.9173437092612424;0.4051877399399217;1.0298005850096286;0.9999964140341241;1.0028466606536874;0.9999965823182786
57.118555;1.1000038189065615;0.9830678129672952;0.8936922639000833;-0.4745271666299123;-0.43138833626417217;1.0901141647095751;10.000066603007847;0.9173418426517115;0.40510174726988074;1.0298005398427914;0.9999964155602588;1.0028100410382823;0.9999966235618765
57.128555;1.100003797852598;0.9830676363711208;0.8936924378483766;-0.47442999998615404;-0.43130000298378934;1.0901169970056157;10.00006722050958;0.9173399737346382;0.40501475881020516;1.029800488469692;0.9999964155580193;1.002773025886971;0.9999966682175195
57.138555;1.1000037778499756;0.983067458778118;0.8936926160555675;-0.4743346666769333;-0.4312133363681878;1.0901188319742456;10.000067796812285;0.9173381027435271;0.4049277745448237;1.029800431108198;0.9999964140764488;1.002736019184949;0.9999967164865444
57.148555;1.1000037588694083;0.9830672801862878;0.8936927985880141;-0.4742393333689551;-0.43112666975082553;1.0901206702843507;10.000068324513986;0.917336229954805;0.4048397944615495;1.0298003679424141;0.9999964112905364;1.0026986170726961;0.9999967685070672
57.158555;1.1000037410422248;0.983067100650904;0.8936929856555512;-0.47414216672886333;-0.43103833646514866;1.0901225127207153;10.000068795926174;0.9173353555953557;0.40475281854360906;1.0298002990095618;0.9999964074987162;1.002662541842395;0.9999968243439112
57.168555;1.100003724660441;0.98306692024269;0.8936931775328488;-0.47404683342326265;-0.4309516698445867;1.090124360121367;10.000069202600931;0.9173334797880697;0.40466584676026607;1.0298002241864204;0.9999964030344495;1.0026255596145317;0.9999968841282616
57.178555;1.100003710188022;0.9830667390894196;0.8936933743884271;-0.47394966678541345;-0.43086333655591513;1.0901262131577165;10.00006953583252;0.9173316025796975;0.4045778790529141;1.029800143353394;0.9999963982176738;1.002588181410498;0.9999969481957216
57.188555;1.1000036981650416;0.9830665573990026;0.8936935761835282;-0.47385250014856173;-0.43077500326594476;1.090128072190612;10.000069787575047;0.9173297240075504;0.4044899153458855;1.0298000565825134;0.9999963933535454;1.002550810690756;0.9999970170200497
57.198555;1.1000036890227545;0.9830663753915825;0.893693782683234;-0.47375716684591346;-0.43068833664149714;1.0901299373012874;10.0000699502941;0.917327844139575;0.404401955574714;1.0297999641702889;0.999996388715935;1.002513447376774;0.9999970910194491
57.208555;1.1000036830140802;0.9830661931885109;0.8936939935392614;-0.4736600002106276;-0.43060000334937654;1.0901328084179944;10.000070016090692;0.9173269630796169;0.40431399968078924;1.0297998665842236;0.999996384509121;1.0024770065507291;0.9999971704387595
57.218555;1.100003680272045;0.9830660107668112;0.8936942083852937;-0.4735628335758381;-0.43051167005637775;1.0901346854387908;10.000069976984415;0.9173250809340445;0.40422604756940467;1.0297997644117922;0.9999963808403721;1.0024396581943773;0.9999972553738667
57.228555;1.10000368085099;0.9830658280379267;0.8936944268718459;-0.4734656669413565;-0.4304233367626323;1.0901365682564457;10.000069826485209;0.9173231977812791;0.4041380990838903;1.0297996582561564;0.9999963776873231;1.0024023174881356;0.9999973458682773
57.238555;1.1000036847555237;0.9830656449742338;0.8936946486402771;-0.4733685003070206;-0.43033500346826997;1.0901384567234242;10.00006956058245;0.9173213137085915;0.4040491540223335;1.029799548645861;0.9999963748644299;1.0023645816321192;0.9999974419522252
57.248555;1.100003692005774;0.9830654616701928;0.8936948732930187;-0.47327133367269286;-0.4302466701734098;1.0901403506660083;10.000069177536684;0.91731942884069;0.4039612121612647;1.0297994360625393;0.9999963720841111;1.0023272573167055;0.9999975435928449
57.258555;1.100003702708919;0.9830652783551468;0.8936951003726297;-0.47317233370492945;-0.4301566702114743;1.0901422499340623;10.000068677093381;0.9173185432861057;0.4038722732644474;1.0297993209864924;0.9999963690704979;1.0022904540634194;0.9999976506371716
57.268555;1.1000037171370791;0.9830650953965244;0.8936953293263185;-0.47307516707032926;-0.4300683369158416;1.0901451544205076;10.000068059761965;0.9173166570971039;0.40378433710273165;1.0297992038790882;0.9999963655782526;1.0022531477733578;0.9999977628042163
57.278555;1.10000373578176;0.9830649132490037;0.8936955594814043;-0.4729780004355293;-0.42998000361984723;1.0901470640525932;10.000067326902524;0.9173147703040014;0.4036954034733717;1.029799085139827;0.9999963613461167;1.0022154480167715;0.9999978797168769
57.288555;1.1000037592732645;0.9830647323726419;0.8936957900493582;-0.47287900046718;-0.4298900036567933;1.0901489787980005;10.000066480871208;0.9173128829616793;0.4036064721833882;1.0297989650526715;0.9999963560891639;1.0021777579256297;0.9999980009117397
57.298555;1.1000037881878508;0.9830645532046529;0.8936960201483196;-0.4727818338319441;-0.4298016703599567;1.0901508986820199;10.000065524107917;0.9173109951788033;0.4035175430289078;1.029798843769483;0.9999963495188068;1.002140077739033;0.9999981258141465
57.308555;1.1000038229181681;0.9830643761657153;0.8936962488556448;-0.47268283386317633;-0.429711670395938;1.0901528237665965;10.000064458276485;0.9173091071444175;0.40342761581158304;1.0297987213814992;0.9999963413621054;1.0021020051816958;0.9999982537689549
57.318555;1.1000038636719953;0.9830642016611695;0.8936964752495451;-0.472585667227589;-0.42962333709801553;1.0901557540813898;10.00006328456198;0.9173082191366544;0.4033386903527957;1.029798597979043;0.9999963314101493;1.0020652612628576;0.9999983841467198
57.328555;1.1000039105256396;0.9830640301160223;0.8936966983815751;-0.4724866672585808;-0.4295333371328274;1.0901576895861953;10.000062004516819;0.9173063314966812;0.4032497664680655;1.0297984736180223;0.9999963195654281;1.0020276128445547;0.9999985164369866
57.338555;1.1000039634870826;0.9830638620075497;0.8936969172104722;-0.4723876672895655;-0.42944333716703814;1.0901596302514063;10.000060620645089;0.9173044445905442;0.4031598439387864;1.029798348311391;0.999996305823099;1.0019895731230517;0.999998650273244
57.348555;1.100004022520844;0.9830636978136889;0.8936971306067348;-0.4722886673206154;-0.42935333720065266;1.090161576186652;10.00005913653134;0.9173025587749459;0.4030709225146913;1.0297982221280872;0.999996290244266;1.001951946928742;0.9999987854111625
57.358555;1.1000040875017014;0.9830635379494407;0.8936973374674203;-0.4721896673517536;-0.4292633372336613;1.0901635276398975;10.00005755661616;0.9173006743763958;0.4029810019333753;1.0297980952681824;0.9999962729836389;1.0019139295761061;0.9999989216960756
57.368555;1.1000041582090105;0.9830633827780011;0.8936975368405816;-0.47209250071626735;-0.42917500393270225;1.0901654848515432;10.000055885470866;0.9172987916891885;0.4028910819387782;1.0297979680095781;0.9999962543093105;1.0018759233618921;0.9999990589922113
57.378555;1.100004234386388;0.9830632326527412;0.8936977279589287;-0.4719935007473979;-0.42908500396441235;1.0901684479559455;10.000054126980645;0.9172979109406415;0.40280116230413004;1.0297978406258408;0.9999962345860185;1.0018388438439068;0.9999991970657424
57.388555;1.1000043157378057;0.9830630879298565;0.8936979101753226;-0.47189450077837336;-0.4289950039954442;1.0901704170134168;10.000052284671701;0.9172960322362207;0.40271124284846227;1.0297977133694711;0.9999962142478779;1.0018008597766601;0.9999993355358353
57.398555;1.100004401879481;0.9830629489299126;0.8936980828956244;-0.4717936674757619;-0.42890333735912317;1.090172392047362;10.000050362952319;0.917294155572096;0.4026213234102698;1.0297975864919504;0.9999961937716436;1.0017628865554924;0.9999994739736365
57.408555;1.100004492347672;0.9830628158907767;0.8936982455892463;-0.47169466750615724;-0.4288133373887481;1.0901743730322502;10.000048367428954;0.9172922809012309;0.4025314038139408;1.0297974602943065;0.9999961737020742;1.0017249238040278;0.999999612027457
57.418555;1.1000045866445751;0.9830626889888014;0.8936983978490148;-0.471595667536189;-0.42872333741758106;1.0901763598766623;10.000046303889734;0.9172904081878231;0.40244148389832135;1.0297973351979293;0.9999961547154721;1.0016869710277154;0.9999997494188695
57.428555;1.1000046842600582;0.983062568405265;0.8936985394418996;-0.47149666756584263;-0.42863333744553805;1.0901793524121997;10.000044177557106;0.9172885374101678;0.40235056356680066;1.0297972117343697;0.9999961376326759;1.0016486260389048;0.9999998858477299
57.438555;1.1000047846973873;0.9830624543422822;0.89369867031212;-0.47139766759509194;-0.4285433374725369;1.090181350430346;10.000041993464988;0.9172866685057774;0.40226064277634077;1.0297970904395974;0.9999961233699924;1.001610691932227;1.0000000209626858
57.448555;1.1000048875482464;0.9830623469760075;0.8936987905481377;-0.4712968342905496;-0.42845167083183877;1.0901833537569394;10.000039756859382;0.9172858013389518;0.4021707214878481;1.0297969717967006;0.9999961128820773;1.0015736826320392;1.0000001544477826
57.458555;1.1000049925256434;0.9830622463892361;0.8936989003745001;-0.47119783431880835;-0.4283616708567263;1.0901853622196245;10.0000374728868;0.9172839357320965;0.4020797996461512;1.0297968562667634;0.9999961071561917;1.001535364976806;1.000000286093568
57.468555;1.1000050993802408;0.9830621525109907;0.8936990001625352;-0.4710988343464454;-0.42827167088049706;1.090188375503126;10.000035146409541;0.9172820714780712;0.40198987718731233;1.0297967442986977;0.9999961072235123;1.001497457699473;1.0000004157412627
57.478555;1.1000052078228197;0.9830620651259867;0.893699090373182;-0.4709980010400314;-0.42818000423643426;1.0901903931013572;10.000032782163748;0.9172802083083303;0.40189895404794707;1.0297966362956206;0.9999961141099621;1.0014591578083725;1.000000543178217
57.488555;1.1000053175716324;0.9830638172829875;0.8937008381589072;-0.4708990010661668;-0.4280900042577896;1.0901924144215231;10.000030384583868;0.9172783458558404;0.4018080301773408;1.0297965325982332;0.9999961287537865;1.0014208666432063;1.0000006681010776
57.498555;1.1000054284208016;0.983063742010624;0.8937009107410002;-0.470798167758171;-0.4279983376111252;1.090194438888038;10.000027957530463;0.9172764836205763;0.4017171055440273;1.0297964334932614;0.9999961519334308;1.001382584168492;1.0000007901345775
57.508555;1.1000055402173234;0.9830636723335011;0.8937009754771464;-0.47069916778272064;-0.42790833762966674;1.090196465994531;10.000025504514488;0.9172746209829039;0.4016261801274715;1.0297963392276068;0.9999961842102981;1.0013443104731004;1.0000009088410877
57.518555;1.1000056528289974;0.983063607967683;0.8937010331907158;-0.47059833447315136;-0.42781667097996845;1.0901994953102827;10.000023029522549;0.9172737572627464;0.4015352539026877;1.029796250020999;0.9999962258983388;1.0013069617790022;1.000001023714077
57.528555;1.1000057661862843;0.9830635486962978;0.8937010847952025;-0.4704975011627976;-0.4277250043285638;1.090201526389888;10.00002053819976;0.917271891758678;0.4014443268347138;1.0297961660475612;0.9999962770803622;1.0012687060595464;1.0000011341783124
57.538555;1.100005880334693;0.9830634943875491;0.8937011312611445;-0.47039850118502036;-0.4276350043419756;1.090203558659882;10.000018038456814;0.9172700237817387;0.4013533988823296;1.0297960873852143;0.999996337680926;1.0012304593286705;1.00000123964197
57.548555;1.1000059954218488;0.9830634449637798;0.8937011735677188;-0.47029766787323746;-0.42754333768674224;1.090205591435883;10.000015539974251;0.9172681526950859;0.4012624699874717;1.0297960140009088;0.9999964075384222;1.0011922214978546;1.0000013396267333
57.558555;1.1000061116666258;0.9830634003490141;0.8937012126191356;-0.47019683456093203;-0.4274516710294188;1.0902086240729725;10.000013053778165;0.9172662779111016;0.4011715400605158;1.0297959457836887;0.9999964864254889;1.001153992414129;1.0000014338593073
57.568555;1.1000062293488306;0.9830633604336382;0.8937012492149794;-0.4700960012482961;-0.42736000436990007;1.0902106561118252;10.000010592505658;0.9172643988395601;0.4010806090051016;1.0297958825681548;0.9999965740691851;1.001115771841585;1.0000015222252758
57.578555;1.1000063487809602;0.983063325046051;0.8937012840892126;-0.469997001268875;-0.4272700043747639;1.090212687272102;10.000008169829428;0.9172625148397623;0.40098967677960007;1.0297958241606353;0.9999966702074752;1.0010775595476051;1.0000016047024167
57.588555;1.1000064703105177;0.9830632938882339;0.893701317892331;-0.46989616795622335;-0.42717833771062497;1.0902147173203875;10.000005798833458;0.9172606252470723;0.4008977434256942;1.0297957704116625;0.999996774626133;1.0010389549393413;1.0000016813841812
57.598555;1.1000065943765327;0.9830632664856597;0.8937013510967629;-0.4697953346438935;-0.4270866710441574;1.0902167460199816;10.000003491294791;0.917259729481113;0.40080680903075516;1.0297957212706488;0.9999968871139241;1.0010016754521305;1.0000017524943832
57.608555;1.1000067215119975;0.9830632422398209;0.8937013839617161;-0.46969450133209456;-0.42699500437543914;1.0902197732216505;10.000001257672187;0.9172578271275938;0.4007158736753412;1.029795676717718;0.9999970073823221;1.0009634880716158;1.0000018182893473
