time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
57.618555;1.1000068522579078;0.9830632205223541;0.8937014166328621;-0.4695936680210257;-0.42690333770460487;1.0902217989064262;9.99999910661916;0.9172559179257979;0.40062393739640584;1.0297956366292806;0.9999971350435075;1.0009249090928358;1.0000018789497986
57.628555;1.1000069870980604;0.9830632007089397;0.8937014492727219;-0.46949283471087594;-0.42681167103181594;1.0902238230741848;9.999997045036825;0.9172540017334396;0.40053300016078675;1.0297956007516942;0.9999972696418042;1.0008867393499563;1.0000019345848037
57.638555;1.1000071265037221;0.9830631821368225;0.893701482094404;-0.469392001401823;-0.4267200043572273;1.0902258456064158;9.999995078984256;0.917252078507597;0.4004410618759093;1.0297955688053946;0.9999974107034929;1.0008481786361163;1.0000019852980104
57.648555;1.100007270978718;0.9830631640569703;0.8937015153276735;-0.4692911680940312;-0.42662833768096997;1.0902288662174415;9.9999932141421;0.9172501482438404;0.4003491224424847;1.0297955405939132;0.9999975577699864;1.0008096273948714;1.0000020312261488
57.658555;1.1000074209891135;0.9830631457054476;0.8937015492131041;-0.46919033478765193;-0.42653667100317466;1.090230884508769;9.999991455351475;0.9172482108633995;0.4002581817845747;1.0297955160542804;0.9999977103744259;1.0007714857097638;1.0000020725220817
57.668555;1.1000075768583064;0.9830631264468233;0.8937015840366777;-0.4690895014828106;-0.4264450043240037;1.090232900106478;9.999989805911326;0.9172462661573906;0.4001662398228915;1.02979549524188;0.9999978680323248;1.0007329536932492;1.0000021093391531
57.678555;1.1000077386970473;0.983063105792183;0.8937016201752227;-0.46898866817958873;-0.42635333764364397;1.090234912761869;9.999988267656876;0.9172453138589085;0.4000752964540283;1.0297954782423995;0.9999980303123825;1.000695747826927;1.000002141882506
57.688555;1.100007906403809;0.9830630832823704;0.8937016581169304;-0.4688878348780156;-0.42626167096226447;1.0902379223349532;9.99998684175417;0.9172433537336753;0.39998335158730985;1.029795465075758;0.9999981969018353;1.000657235260844;1.0000021704543236
57.698555;1.1000080797523348;0.9830630584289002;0.8937016984069595;-0.46878700157807307;-0.4261700042799964;1.0902399287319573;9.999985529043585;0.9172413855920722;0.3998914051959096;1.0297954556926259;0.9999983675505126;1.0006187323591946;1.0000021954094611
57.708555;1.1000082584510833;0.9830630307768766;0.8937017415404652;-0.46868616827969417;-0.42607833759694874;1.0902419318371184;9.999984329769374;0.9172394092606566;0.3997994573290619;1.0297954500660549;0.9999985419149927;1.0005802389700043;1.0000022170622487
57.718555;1.1000084421264735;0.9830629999594864;0.8937017878871752;-0.4685853349827487;-0.4259866709132232;1.0902439314869523;9.999983243154716;0.9172374245542199;0.39970850808484276;1.0297954482526854;0.9999987194777399;1.000542154374726;1.000002235613744
57.728555;1.100008630327834;0.983062965710894;0.8937018376779869;-0.4684845016870241;-0.4258950042289016;1.0902469275627895;9.999982266792923;0.9172354312582442;0.39961655755794584;1.0297954503277598;0.999998899621896;1.0005036792822437;1.0000022511402478
57.738555;1.100008822564959;0.9830629278611948;0.8937018910348984;-0.46838183505889824;-0.42580167087735815;1.0902489200790129;9.99998139653652;0.917233429103974;0.39952460579196813;1.0297954563287337;0.9999990817231628;1.0004652130521359;1.0000022636224437
57.748555;1.1000090183297384;0.9830628862782299;0.8937019480140549;-0.4682810017647074;-0.42571000419193084;1.0902509091224417;9.99998062719213;0.9172314177250109;0.3994326527706977;1.0297954663127522;0.9999992651533405;1.0004267554820117;1.0000022729692088
57.758555;1.1000092170920275;0.9830628408377347;0.8937020086438714;-0.4681801684707765;-0.4256183375059502;1.090252894729252;9.999979952851016;0.917229396674169;0.39934069844291964;1.0297954803472271;0.9999994492442728;1.0003883063523873;1.0000022790723426
57.768555;1.1000094182772235;0.9830627914499759;0.8937020729527007;-0.468079335176757;-0.4255266708194282;1.090255876808237;9.999979366965691;0.9172283655388227;0.3992487427448141;1.029795498369276;0.9999996333235066;1.0003507823421078;1.0000022818574958
57.778555;1.100009621278779;0.9830627380502875;0.8937021409514186;-0.46797850188228285;-0.42543500413238894;1.0902578551007764;9.999978863319877;0.9172263240383501;0.3991567856030954;1.0297955201387976;0.9999998168528283;1.000312349470205;1.000002281239358
57.788555;1.1000098254800261;0.9830626806211865;0.8937022125811195;-0.46787583525365023;-0.4253416707782047;1.090259829188873;9.999978437408968;0.9172242720265837;0.39906582694663345;1.0297955453903167;0.9999999995221532;1.0002743233877283;1.0000022770957975
57.798555;1.1000100302295774;0.9830626192924014;0.8937022876984835;-0.46777500195717137;-0.42525000409026675;1.090261798594898;9.99997808704832;0.9172222094455078;0.39897386673336266;1.029795574013096;1.000000181200716;1.0002359059319423;1.0000022693599944
57.808555;1.1000102348558434;0.9830625543488254;0.8937023661109044;-0.4676741686591793;-0.42515833740197606;1.0902647629101403;9.999977811482788;0.9172201362704465;0.39888190494770753;1.0297956060970248;1.0000003618313418;1.000197495883029;1.000002258110059
57.818555;1.100010438753329;0.9830624860840352;0.8937024476077517;-0.4675733353593569;-0.4250666707134064;1.0902667218205686;9.99997760965569;0.9172180524908137;0.39878994156818964;1.0297956418599852;1.0000005413457127;1.0001590928917519;1.0000022435505471
57.828555;1.1000106414114494;0.9830624146889813;0.8937025319576462;-0.46747250205740565;-0.4249750040246441;1.0902686750255555;9.999977479444134;0.9172159581455376;0.39869797654791916;1.0297956815436158;1.0000007196022629;1.0001206966004805;1.0000022259036563
57.838555;1.1000108423061532;0.9830623402990124;0.8937026189262136;-0.46736983541971305;-0.4248816706691178;1.0902706221540852;9.999977417923624;0.9172138533364482;0.39860600981599936;1.0297957253651504;1.000000896342469;1.0000823066889768;1.0000022053089432
57.848555;1.1000110407503172;0.9830622630757477;0.8937027083500777;-0.46726900211269123;-0.42479000398025923;1.090273562733795;9.999977422055455;0.9172117381859721;0.3985140412999446;1.0297957735309706;1.0000010711783394;1.0000439228531568;1.0000021818493767
57.858555;1.1000112358308354;0.9830621832018233;0.8937028001749193;-0.46716816880278134;-0.4246983372915207;1.0902754962395966;9.99997748968534;0.9172106128013077;0.39842207096035154;1.0297958262260052;1.0000012436066252;1.0000064620385105;1.0000021556763588
57.868555;1.1000114264852663;0.9830621008397457;0.8937028944290737;-0.46706733548978135;-0.4246066706030572;1.0902774221856002;9.999977619564442;0.9172084772716989;0.3983300988102914;1.0297958835864993;1.0000014130374053;0.9999680896835587;1.0000021270647965
57.878555;1.1000116116944973;0.9830620161184833;0.893702991190034;-0.4669665021735171;-0.4245150039150209;1.0902793401229152;9.999977810370426;0.9172063316862233;0.3982381249223097;1.0297959457091825;1.0000015788510497;0.9999297227513398;1.0000020963545533
57.888555;1.1000117905962974;0.9830619291589252;0.8937030905149286;-0.4668638355205394;-0.42442167056086133;1.0902822495669129;9.999978060553268;0.9172041761527255;0.3981461494297473;1.0297960126618806;1.0000017405067765;0.999891360938269;1.0000020639077636
57.898555;1.1000119624074112;0.983061840134336;0.8937031923626266;-0.4667630021974729;-0.4243300038740195;1.090284150033989;9.999978368949199;0.9172020107814561;0.39805417252137637;1.0297960844519185;1.0000018976589347;0.9998530038522423;1.0000020301437336
57.908555;1.100012126370801;0.9830617493242659;0.8937032965967134;-0.4666621688710061;-0.4242383371879647;1.0902860411587474;9.999978734694492;0.9171998356558496;0.3979621944407775;1.0297961609911719;1.0000020501693876;0.9998146510633001;1.0000019955569435
57.918555;1.100012281812691;0.9830616571438049;0.8937034030030958;-0.4665613355412099;-0.4241466705028633;1.0902879227238693;9.999979156419569;0.9171976508415226;0.39787021546556833;1.0297962421439446;1.0000021980005092;0.9997763021366309;1.0000019606780384
57.928555;1.1000124281325785;0.9830615641483919;0.8937035112602661;-0.4664605022081963;-0.4240550038188933;1.0902907946141795;9.99997963179916;0.9171954564311505;0.39777823584644767;1.0297963277869013;1.0000023411418775;0.9997379566072268;1.0000019260462074
57.938555;1.1000125647459977;0.9830614709867592;0.8937036209741439;-0.46635783553877463;-0.42396167046955935;1.090292656822796;9.999980157704483;0.9171932526094603;0.3976872557601325;1.029796417745135;1.0000024796674765;0.9997000117631675;1.0000018921580134
57.948555;1.1000126911224424;0.9830613783082051;0.8937037317742853;-0.4662570021997523;-0.4238700037883314;1.0902945095014778;9.9999807306443;0.917192039697744;0.397595275314076;1.0297965116959638;1.0000026137636204;0.9996625889073487;1.000001859381852
57.958555;1.1000128068647583;0.9830612866540966;0.8937038433150999;-0.4661561688579064;-0.4237783371086189;1.090296352929849;9.999981347313497;0.9171898181047812;0.39750329456494493;1.0297966091516038;1.0000027436328762;0.9996242505718714;1.000001827964018
57.968555;1.1000129117137782;0.9830611963603375;0.8937039552094358;-0.46605533551332445;-0.42368667043043423;1.0902991874025003;9.99998200456916;0.9171875881978468;0.3974113135222041;1.0297967094556748;1.0000028694346024;0.9995859140376442;1.000001798112882
57.978555;1.1000130054997832;0.9830611075655061;0.8937040670348575;-0.4659545021661039;-0.42359500375374043;1.0903010131769113;9.999982698854666;0.917185350238769;0.39731933216389453;1.029796811787559;1.0000029912987944;0.9995475792643731;1.0000017700116324
57.988555;1.1000130881538064;0.9830610203749146;0.8937041783972712;-0.46585366881636675;-0.4235033370784513;1.0903028305491889;9.99998342624305;0.9171831044734192;0.3972273504741782;1.0297969152645248;1.0000031093464412;0.9995092462424933;1.000001743734797
57.998555;1.1000131597957044;0.9830609350154932;0.8937042889434758;-0.4657510021309046;-0.4234100037377597;1.0903046399721772;9.999984183077826;0.9171808512606312;0.39713536845976843;1.0297970191105976;1.000003223770573;0.9994709149201572;1.0000017192305102
58.008555;1.1000132207789572;0.9830608518533432;0.8937043983389579;-0.46565016877648696;-0.42331833706481703;1.0903074420850976;9.999984966053102;0.917178591114151;0.39704438613446286;1.0297971227786116;1.000003334946606;0.9994329825084733;1.0000016964782354
58.018555;1.1000132716347502;0.9830607713592847;0.8937045062877551;-0.46554933541986243;-0.423226670392757;1.0903092376232735;9.999985771524596;0.9171763246739296;0.3969524035134137;1.0297972259837365;1.0000034434560583;0.9993946543909933;1.0000016756128929
58.028555;1.1000133129697618;0.9830606940637888;0.8937046125601976;-0.4654485020610913;-0.4231350037213903;1.0903110273205172;9.999986594780045;0.917174052646387;0.3968604206324207;1.0297973286661195;1.000003550008225;0.9993563279793366;1.000001656814421
58.038555;1.1000133453897376;0.9830606204523585;0.8937047169947138;-0.46534766870020555;-0.4230433370505457;1.0903128118799685;9.999987429850123;0.9171727757541475;0.3967694375703309;1.029797430934017;1.0000036553135325;0.9993193182316223;1.0000016401695704
58.048555;1.1000133694708842;0.9830605508562487;0.8937048194870838;-0.4652468353372316;-0.4229516703800495;1.0903155919677066;9.999988269624154;0.91717049474176;0.3966774544507643;1.0297975330142228;1.000003760018601;0.9992809956042982;1.0000016257042377
58.058555;1.1000133857458325;0.9830604854751451;0.8937049199368846;-0.4651460019722113;-0.4228600037097012;1.0903173682099818;9.999989105505026;0.917168210406235;0.3965854714159863;1.0297976351800917;1.000003864742499;0.9992426751874035;1.0000016134265213
58.068555;1.1000133946947028;0.9830604245091619;0.8937050181573664;-0.4650451686052038;-0.4227683370392638;1.090319141217284;9.999989927301476;0.9171659236294174;0.3964944885866101;1.0297977376878604;1.0000039700886285;0.9992047539570349;1.0000016032385934
58.078555;1.1000133967373469;0.9830603682156082;0.8937051138507015;-0.46494433523627854;-0.42267667036845763;1.0903209116392216;9.999990724715927;0.9171636354254807;0.3964025060348379;1.0297978407795507;1.0000040765803526;0.999166438373903;1.0000015948481569
58.088555;1.1000133922198565;0.9830603168691023;0.8937052066757386;-0.46484350186550144;-0.42258500369696034;1.0903226802670347;9.999991489173683;0.9171613469329374;0.3963115237942593;1.0297979446870773;1.000004184580484;0.9991285221832932;1.000001587836257
58.098555;1.100013381419033;0.9830602707494445;0.8937052962929206;-0.46474266849291584;-0.4224933370244336;1.0903254481292302;9.99999221402629;0.9171590592965988;0.39621954188311637;1.0297980495473964;1.0000042942473633;0.9990902122214874;1.0000015818016512
58.108555;1.1000133645643868;0.9830602301582717;0.8937053823486434;-0.4646418351185525;-0.42240167035057163;1.090327216440571;9.999992893635996;0.9171567735424955;0.3961285603021584;1.0297981553111277;1.0000044055835338;0.9990523019722123;1.0000015764246037
58.118555;1.1000133418509632;0.9830601953870026;0.8937054644972167;-0.4645410017424554;-0.42231000367513116;1.0903289864155026;9.99999352302418;0.9171544905708114;0.3960365790232743;1.0297982617566341;1.0000045185420434;0.9990139986208372;1.0000015714657229
58.128555;1.1000133134515504;0.9830601666737745;0.8937055424704065;-0.4644401683646906;-0.42221833699792854;1.0903307591180273;9.99999409871626;0.9171532112262786;0.39594559799909723;1.029798368534959;1.000004633087146;0.9989770134986578;1.0000015667542188
58.138555;1.1000132795353512;0.9830601442614184;0.8937056160940172;-0.4643411683186684;-0.4221283369855006;1.0903335354381218;9.99999461930258;0.9171509362842604;0.3958536171734515;1.029798475195734;1.0000047491808823;0.9989387179395967;1.0000015621727243
58.148555;1.1000132402397373;0.9830601284777626;0.8937056852407951;-0.4642403349378103;-0.4220366703044438;1.0903353161162308;9.999995084335511;0.917148666338603;0.39576263648000815;1.0297985812694452;1.0000048667474102;0.9989008228443561;1.0000015576627919
58.158555;1.1000131955857757;0.9830601196823833;0.8937057497732568;-0.4641395015555467;-0.42194500362141635;1.0903371017552204;9.999995492915252;0.9171464017813826;0.3956716558570913;1.029798686364175;1.0000049856927917;0.9988629319875909;1.0000015532122635
58.168555;1.1000131454859519;0.9830601181700629;0.8937058095110797;-0.4640386681719723;-0.4218533369364601;1.0903388928822058;9.999995843673469;0.9171441429270916;0.3955806752653643;1.0297987901812444;1.0000051059911435;0.9988250454359703;1.0000015488254133
58.178555;1.100013089908278;0.9830601241835378;0.8937058642512893;-0.4639378347871825;-0.4217616702496372;1.0903416900094787;9.999996135924194;0.9171418901297815;0.39548869468027187;1.029798892493794;1.0000052277366607;0.9987867672471117;1.0000015445575579
58.188555;1.100013028961669;0.9830601380141359;0.8937059137740869;-0.46383883473461845;-0.4216716702276658;1.0903434935965368;9.999996370441384;0.9171396438160809;0.39539771407895746;1.0297989931611773;1.0000053511192446;0.9987488894080266;1.000001540538936
58.198555;1.1000129627791493;0.9830601600811963;0.8937059577844221;-0.46373800134772075;-0.42158000353724917;1.0903453040389604;9.999996548937204;0.9171374044417019;0.3953067334296024;1.0297990921486777;1.0000054763976638;0.9987110157251062;1.00000153692789
58.208555;1.100012891398205;0.983060190901407;0.893705995877342;-0.46363716795990956;-0.4214883368450964;1.0903471217562497;9.999996673346798;0.9171361723879017;0.3952157526764182;1.0297991894867409;1.0000056038646632;0.9986740642498659;1.000001533910288
58.218555;1.100012814735633;0.9830602309371604;0.8937060275667893;-0.4635381679046;-0.42139833681793804;1.090348947222446;9.999996745969831;0.9171339478912258;0.39512477173347527;1.029799285214806;1.000005733773572;0.9986361978510723;1.0000015317079198
58.228555;1.1000127325900924;0.9830602804281722;0.8937060523291922;-0.46343733451523433;-0.4213066701225276;1.0903517808864007;9.999996769952945;0.9171317310634362;0.3950337904896771;1.0297993794211053;1.0000058662673212;0.9985983343942801;1.0000015304729823
58.238555;1.1000126446907281;0.9830603393333824;0.8937060696240176;-0.4633383344586055;-0.4212166700922773;1.0903536231138315;9.999996749375251;0.9171295219244597;0.3949428088188077;1.0297994723425885;1.0000060013322423;0.998560473480003;1.000001530150014
58.248555;1.1000125507834928;0.9830604073989759;0.8937060788879233;-0.46323750106814177;-0.42112500339387504;1.0903554742270534;9.999996688752285;0.9171273204234152;0.3948528266071411;1.0297995644080022;1.0000061387986459;0.9985230102586488;1.0000015304266991
58.258555;1.1000124506529516;0.9830604843168727;0.8937060795364145;-0.46313850101054727;-0.42103500336061284;1.0903573345636737;9.999996592092508;0.9171251264834146;0.39476184378305357;1.029799656208962;1.0000062783948338;0.9984851536443151;1.000001530790398
58.268555;1.100012344099401;0.9830605699189057;0.8937060710012381;-0.46303766761915566;-0.42094333665909767;1.0903602044665157;9.999996461785178;0.9171229400276405;0.39467086030686827;1.029799748424812;1.0000064198017786;0.9984472991367336;1.0000015306439585
58.278555;1.1000122309565301;0.9830606642962318;0.8937060527783164;-0.46293866756063856;-0.4208533366226209;1.090362084251989;9.999996298425414;0.9171207609563381;0.3945808761427362;1.0297998417276761;1.0000065626639025;0.9984098419619383;1.0000015294275888
58.288555;1.1000121111041925;0.9830607677899338;0.8937060244382689;-0.4628378341683659;-0.4207616699178152;1.0903639742039335;9.999996102548142;0.9171195891270062;0.3944898912550026;1.029799936710769;1.000006706600315;0.9983729102570917;1.0000015267317035
58.298555;1.100011984471624;0.983060880915188;0.8937059856174947;-0.46273883410907735;-0.4206716698779561;1.090365874532177;9.999995876556422;0.9171174243822822;0.3943999056305863;1.0298000338579412;1.000006851259306;0.9983354571479213;1.0000015223583387
58.308555;1.1000118510946386;0.9830610042839288;0.8937059360454523;-0.4626398340495256;-0.4205816698362686;1.0903677853509062;9.999995624479924;0.9171152666111849;0.39430891930570483;1.0298001335497702;1.0000069963550868;0.9982976109957392;1.000001516276393
58.318555;1.1000117111444137;0.9830611384903748;0.8937058755948838;-0.46253900065644316;-0.42049000312592993;1.0903707067829034;9.9999953502785;0.9171131158122814;0.39421893234615685;1.0298002360867242;1.0000071416597829;0.9982601617763913;1.0000015085343597
58.328555;1.100011564866299;0.9830612839390239;0.8937058042949898;-0.4624400005965312;-0.42040000308009445;1.0903726390569168;9.999995057085997;0.9171109721005662;0.39412794479546603;1.02980034167732;1.000007286994142;0.9982223195476105;1.0000014992595405
58.338555;1.1000114125355909;0.983061440747525;0.8937057223027625;-0.46234100053648197;-0.4203100030319224;1.0903745824823967;9.99999474788766;0.9171088355975506;0.394037956670223;1.029800450374703;1.0000074321979466;0.998184874035871;1.0000014887112252
58.348555;1.1000112545137504;0.9830616088164968;0.8937056298776231;-0.46224200047633573;-0.4202200029812649;1.0903765373757446;9.999994425890263;0.9171067062963631;0.393947967993828;1.02980056205028;1.0000075770393941;0.9981474304071435;1.0000014772503
58.358555;1.100011091324903;0.983061787951365;0.8937055273511526;-0.4621430004161602;-0.42013000292801417;1.0903785039853318;9.999994093802798;0.9171055840591155;0.39385797881189455;1.0298006764654175;1.0000077211538447;0.9981109076863371;1.000001465261516
58.368555;1.100010923636835;0.9830619778975536;0.8937054150836831;-0.46204400035607385;-0.42004000287211657;1.0903814824291478;9.999993753231987;0.9171034687099399;0.39376798918479106;1.0298007933475741;1.0000078640920906;0.9980734684679431;1.0000014531313868
58.378555;1.1000107521951024;0.9830621782790101;0.8937052934615926;-0.4619431669629336;-0.4199483361469052;1.090383472662917;9.999993405079946;0.9171013600973283;0.3936779991871125;1.029800912393828;1.0000080053568183;0.9980360318988474;1.000001441249743
58.388555;1.1000105777677973;0.9830642218579754;0.893706829590087;-0.4618441669036479;-0.4198583360857338;1.0903854744926251;9.99999305051967;0.9170992581211472;0.3935880089253133;1.0298010332590306;1.000008144369659;0.9979985983452047;1.000001429962862
58.398555;1.1000104010607255;0.98306444119419;0.8937066906226248;-0.4617470001784604;-0.41977000268860803;1.0903874876290385;9.999992691410277;0.9170971627449045;0.39349801854799793;1.0298011555653657;1.0000082804697543;0.9979611682153299;1.000001419477101
58.408555;1.1000102226652289;0.9830646687054783;0.8937065437317251;-0.4616480001209218;-0.4196800026221819;1.090389511727801;9.999992329678077;0.91709507398228;0.393408028236996;1.0298012789587991;1.0000084129655094;0.9979237419395555;1.0000014098025163
58.418555;1.1000100431211997;0.9830649034328014;0.8937063894047796;-0.4615490000645774;-0.41959000255310686;1.090392546404285;9.999991966408102;0.9170929918770242;0.393319038192107;1.0298014032558156;1.0000085411896074;0.9978867140601375;1.0000014007955909
58.428555;1.1000098630431134;0.9830651444529066;0.8937062280620756;-0.4614500000096697;-0.41950000248136615;1.0903945912829094;9.999991601322964;0.9170919164808983;0.3932290486087775;1.0298015285330109;1.000008664499528;0.9978502156372615;1.0000013922264166
58.438555;1.1000096831986945;0.9830653908882337;0.8937060600371964;-0.46135099995646417;-0.41941000240693826;1.0903966460493562;9.999991232917893;0.9170898478138123;0.39313905963939305;1.0298016550175166;1.0000087822318349;0.9978128031708889;1.0000013837948705
58.448555;1.100009504453177;0.9830656418828093;0.8937058856256171;-0.4612538332385415;-0.4193216689964559;1.0903987104199078;9.999990859406395;0.9170877858163027;0.39305007136028636;1.0298017829571102;1.0000088937106366;0.9977757900621016;1.0000013751382026
58.458555;1.1000093276456808;0.9830658965846034;0.8937057051296486;-0.46115483318944317;-0.4192316689165337;1.090400784078747;9.999990479625437;0.9170857303495464;0.39296108378096756;1.0298019125863336;1.0000089983324947;0.9977387826668647;1.0000013658951097
58.468555;1.100009153545359;0.9830661541627699;0.8937055188420818;-0.46105583314268106;-0.41914166883377496;1.0904038666752982;9.999990092923648;0.9170836812679223;0.3928710968790683;1.0298020440932374;1.0000090956466865;0.9977013876242877;1.0000013557869072
58.478555;1.1000089828131112;0.983066413891383;0.8937053270481342;-0.4609586664317423;-0.4190533354147812;1.090405957839827;9.999989698733494;0.917081638474968;0.3927821106235346;1.029802177610898;1.000009185355761;0.9976643929175794;1.0000013446214355
58.488555;1.1000088158851928;0.9830666752025317;0.893705130081806;-0.4608596663900803;-0.41896333532616997;1.090408057144388;9.99998929640169;0.9170806019093768;0.39269312498478604;1.029802313241697;1.0000092672686112;0.9976283242069597;1.0000013322533012
58.498555;1.1000086529836222;0.9830669375976139;0.8937049283392982;-0.46076249968443445;-0.41887500190126226;1.0904101640495865;9.999988884878807;0.9170785715387948;0.3926041399395513;1.0298024510318307;1.000009341309352;0.9975913430974851;1.0000013185997838
58.508555;1.1000084942830277;0.983067200540933;0.8937047221948423;-0.46066349964816405;-0.418785001806761;1.0904122778881165;9.999988462683588;0.9170765473954102;0.3925151554723424;1.0298025909343462;1.0000094075519987;0.9975543688281715;1.0000013036382742
58.518555;1.1000083399739549;0.9830674635059602;0.8937045119216052;-0.4605663329479246;-0.4186966683760757;1.090415397860468;9.999988028329001;0.9170745296147667;0.39242617156784626;1.0298027328198347;1.0000094661845238;0.9975174012692332;1.0000012873161954
58.528555;1.1000081902277006;0.9830677260795952;0.8937042977439473;-0.46046916625034634;-0.4186083349426256;1.0904175230485889;9.99998758034523;0.9170725184645888;0.3923371881913546;1.0298028764924525;1.000009517447528;0.9974804401877804;1.0000012694752043
58.538555;1.1000080452362277;0.9830679879671921;0.8937040799762769;-0.4603701662220456;-0.41851833483980366;1.0904196524495597;9.999987116979135;0.9170705143030796;0.39224920527870916;1.0298030216788947;1.0000095616192886;0.9974438786362544;1.0000012498657511
58.548555;1.1000079052536997;0.9830682489379846;0.8937038591160801;-0.4602729995296281;-0.418430001400973;1.0904217849594873;9.999986636451847;0.917069517454895;0.3921602227500621;1.029803168023922;1.0000095989903266;0.997407849435945;1.0000012282388682
58.558555;1.1000077705044558;0.9830685087409189;0.8937036358491267;-0.46017583283969155;-0.4183416679595019;1.0904239193199958;9.999986137652332;0.9170675281499111;0.3920722405347999;1.029803315112155;1.0000096297968388;0.997371300196525;1.0000012044201676
58.568555;1.1000076410471225;0.9830687669802476;0.8937034110003026;-0.46007866615216986;-0.41825333451547;1.0904260541537212;9.999985620632135;0.9170655465678372;0.391983258588176;1.0298034625336552;1.0000096541831094;0.9973343642084198;1.0000011783072595
58.578555;1.1000075167512235;0.9830690230669524;0.8937031854679411;-0.45998149946701244;-0.41816500106901716;1.0904281881089706;9.999985086705928;0.9170635729011456;0.3918952768910155;1.029803610010316;1.000009672209478;0.997297827785969;1.0000011498639245
58.588555;1.1000073973564002;0.9830692762701809;0.8937029601222399;-0.4598843327841757;-0.4180766676203427;1.09043131998781;9.99998453835237;0.91706160741227;0.39180729544607357;1.0298037574640255;1.0000096839320953;0.997261297971956;1.0000011191323908
58.598555;1.1000072824731826;0.9830695257604328;0.8937027356691394;-0.45978716610360776;-0.4179883341696974;1.0904334487998741;9.999983979258795;0.9170596504482031;0.3917193142860463;1.029803904928942;1.0000096895540433;0.9972247748039428;1.0000010862356257
58.608555;1.100007171540404;0.9830697706606736;0.8937025125876858;-0.45968999942525446;-0.4179000007173665;1.0904355737947584;9.999983414524328;0.9170587023739765;0.3916313334822113;1.0298040524546161;1.0000096894718702;0.997189177885923;1.0000010513764126
58.618555;1.1000070638711836;0.9830700101272518;0.8937022911693078;-0.4595928327490675;-0.4178116672636412;1.0904376944612435;9.999982851046653;0.9170567635008133;0.39154335313697164;1.0298042001123784;1.0000096841402386;0.9971526679269692;1.0000010148059195
58.628555;1.1000069587480759;0.9830702433660673;0.8937020715579693;-0.4594974994083293;-0.41772500047545824;1.0904398104471735;9.99998229813349;0.9170548340760362;0.39145537337093844;1.0298043480168515;1.0000096739110846;0.9971161646450285;1.0000009767617664
58.638555;1.100006855437011;0.9830704695963499;0.8937018537825545;-0.45940033273632125;-0.4176366670197342;1.090441921491791;9.999981767457047;0.9170529143002938;0.3913673943287011;1.0298044962976916;1.0000096590145213;0.9970796682471172;1.000000937418468
58.648555;1.100006753150437;0.9830706880737341;0.8937016378416848;-0.459303166066339;-0.4175483335634008;1.090445027447914;9.99998127157908;0.9170510043408213;0.39127941618862033;1.0298046450680696;1.0000096396847606;0.9970431789869244;1.0000008968617466
58.658555;1.1000066510623234;0.9830708981677929;0.8937014237731252;-0.4592078327316721;-0.41746166677342306;1.0904471282560224;9.999980821727224;0.9170501043296514;0.39119243912564344;1.0298047944255473;1.0000096162544696;0.9970080092861326;1.0000008551009651
58.668555;1.1000065483485386;0.9830710994212375;0.893701211635464;-0.4591106660655624;-0.4173733333167776;1.0904492237748369;9.999980426042121;0.9170482142921653;0.3911044632392694;1.029804944421098;1.000009589107917;0.99697153495313;1.0000008121325297
58.678555;1.1000064441922797;0.9830712915295301;0.8937010014831056;-0.45901533273452744;-0.41728666652709206;1.0904513136602279;9.999980089118235;0.9170463340448154;0.3910174885285655;1.0298050949886957;1.0000095585747424;0.9969354605372238;1.0000007680369025
58.688555;1.1000063378191778;0.983071474261775;0.8937007933868096;-0.4589181660717224;-0.4171983330712996;1.090453397439422;9.999979812914843;0.9170444632069509;0.39093051492747055;1.0298052459343097;1.000009524849676;0.9968993937255902;1.0000007230425525
58.698555;1.1000062285592886;0.9830716474567881;0.8937005874703918;-0.4588228327436464;-0.4171116662829741;1.090455474624959;9.99997959819495;0.9170426013113209;0.3908435423425643;1.0298053969881766;1.0000094879732235;0.996863334541729;1.000000677458817
58.708555;1.100006115847931;0.9830718110674952;0.8937003839629287;-0.45872749941682633;-0.4170249994956639;1.0904575447323035;9.999979445515992;0.9170417478749138;0.3907565706815148;1.0298055478452317;1.0000094479021249;0.996828202869485;1.000000631523143
58.718555;1.1000059992228755;0.9830719651138067;0.8937001832136302;-0.4586303327577937;-0.41693666604289237;1.0904596072689137;9.999979355617521;0.9170399024018046;0.39066959988242556;1.0298056981864665;1.0000094046235146;0.9967921585249011;1.0000005853578893
58.728555;1.1000058783446465;0.9830721096035674;0.8936999856113145;-0.4585349994330637;-0.4168499992581714;1.0904626617695872;9.999979329610767;0.9170380643938123;0.39058262991056997;1.0298058477155434;1.0000093582180445;0.9967561210326611;1.000000539057556
58.738555;1.1000057529352898;0.9830722445189155;0.8936997915036569;-0.4584396661091568;-0.4167633324750119;1.0904647078691345;9.999979369042986;0.9170362334022457;0.3904956607126017;1.0298059961703194;1.000009308846847;0.9967200900019076;1.0000004927054753
58.748555;1.100005622663219;0.983072369847368;0.893699601237127;-0.45834433278594444;-0.4166766656935733;1.090466745360888;9.999979475750688;0.9170344090248919;0.39040969218247173;1.0298061432714491;1.0000092567272223;0.9966844568204853;1.000000446296511
58.758555;1.1000054871349916;0.9830724856270612;0.8936994152447795;-0.4582489994632835;-0.41658999891397835;1.090468774187728;9.999979651778558;0.9170335907995443;0.39032272417251235;1.0298062887042276;1.000009202145476;0.9966493579030771;1.0000003997289448
58.768555;1.100005345994929;0.9830725919631876;0.8936992340156888;-0.4581536661409928;-0.416503332136336;1.0904707943772272;9.999979899504742;0.9170317781396707;0.39023675652087025;1.0298064321639675;1.0000091454550715;0.9966137362546531;1.0000003528497263
58.778555;1.100005198940884;0.983072688970051;0.8936990579642548;-0.45806016615222;-0.4164183320274509;1.0904728059858755;9.999980221492308;0.9170299704163184;0.3901497890610294;1.029806573373177;1.00000908701294;0.9965777286537775;1.0000003054596993
58.788555;1.1000050456349857;0.9830727766814547;0.8936988873597829;-0.45796483283015343;-0.4163316652541651;1.0904748090665062;9.999980619699919;0.9170281671066087;0.39006382162515457;1.0298067120890921;1.0000090271165267;0.9965421179454836;1.0000002573036728
58.798555;1.1000048856959512;0.9830728550054207;0.8936987223721358;-0.4578694995080188;-0.4162449984833219;1.0904768036166694;9.999981094737857;0.9170263678791934;0.38997785406186736;1.0298068481361675;1.0000089660143758;0.9965065123416439;1.0000002080881176
58.808555;1.1000047188051867;0.9830729237246678;0.8936985631596757;-0.4577759995190562;-0.41615999838173445;1.0904787895288905;9.999981645858629;0.9170255725608987;0.3898918862421269;1.0298069814036077;1.0000089039585103;0.9964718319829254;1.0000001575360549
58.818555;1.100004544799594;0.9830729825385819;0.8936984099296265;-0.45768066619651143;-0.4160733316161894;1.0904817666497841;9.9999822713377;0.9170237810531319;0.3898069180341506;1.0298071117972523;1.000008841218956;0.9964366275458453;1.000000105444228
58.828555;1.100004363702503;0.9830730311422473;0.8936982629401111;-0.457587166206976;-0.415988331520115;1.0904837349354315;9.999982969169912;0.9170219932826343;0.3897209492811765;1.029807239197721;1.0000087780433673;0.9964010369221771;1.0000000516855623
58.838555;1.100004175725402;0.9830730692847782;0.8936981224436356;-0.45749183288372375;-0.415901664760223;1.0904856945196846;9.999983737740902;0.9170202091775086;0.38963497980391903;1.0298073634367357;1.0000087146268286;0.9963654515627853;0.999999996142556
58.848555;1.100003981237177;0.9830730967910766;0.8936979886404305;-0.45739833289335713;-0.4158166646698345;1.0904876456596189;9.999984575434661;0.9170194286149501;0.38955000941267437;1.0298074842559075;1.0000086511372053;0.9963311830463927;0.9999999386662236
58.858555;1.100003780707738;0.9830731135827125;0.8936978616770557;-0.4573048329024493;-0.4157316645822358;1.0904895886887238;9.999985479945966;0.9170176513472525;0.38946403792212064;1.029807601260233;1.0000085877362737;0.9962956087941258;0.9999998791353559
58.868555;1.1000035746562302;0.983073119713894;0.8936977416330811;-0.45721133291089644;-0.4156466644973666;1.0904915239696167;9.999986448665156;0.9170158769748346;0.38937906516476145;1.029807713913051;1.0000085245416939;0.9962604312833384;0.99999981748851
58.878555;1.1000033635818902;0.9830731153636546;0.8936976284908513;-0.45711599958528437;-0.41555999774851127;1.0904934518078186;9.999987479386107;0.9170141049677604;0.38929409099237594;1.0298078215978226;1.000008461608849;0.9962252596437732;0.9999997536653552
58.888555;1.1000031479017802;0.9830731007270638;0.8936975221531703;-0.45702249959221075;-0.41547499766898593;1.0904953724281474;9.999988570051253;0.9170133346978957;0.38920911527085666;1.029807923756141;1.0000083990012558;0.996191014378894;0.9999996875970972
58.898555;1.1000029279494536;0.9830730759258729;0.8936974225026648;-0.4569289995982481;-0.4153899975921338;1.090497286042744;9.99998971778572;0.9170115654953087;0.38912413787174305;1.029808020043524;1.0000083368330837;0.9961558544276822;0.9999996192711634
58.908555;1.1000027039949505;0.9830730410484194;0.8936973294138933;-0.45683733293661033;-0.41530666418465506;1.090499192903604;9.999990918317902;0.9170097967238006;0.38903915866238037;1.0298081103728152;1.0000082751874;0.9961207002596036;0.9999995487572165
58.918555;1.1000024762376102;0.9830729961949315;0.8936972427292186;-0.4567438329405202;-0.4152216641132899;1.0905010933087986;9.999992166105839;0.9170080278425792;0.38895517750169784;1.0298081948082525;1.0000082140221915;0.9960859423493421;0.999999476165504
58.928555;1.1000022448078;0.9830729414128028;0.8936971622810701;-0.4566503329432329;-0.4151366640448269;1.0905029876312238;9.999993454957337;0.91700725842507;0.3888701942369064;1.0298082734730565;1.0000081531718963;0.9960517202938302;0.9999994016032868
58.938555;1.1000020098080106;0.9830728766369972;0.8936970879138196;-0.4565568329446956;-0.41505166397940685;1.0905058763651136;9.999994778942739;0.9170054881431196;0.3887862087069861;1.0298083465581895;1.0000080924489143;0.9960169736914594;0.9999993251961686
58.948555;1.1000017713411774;0.9830728017752294;0.8936970194508899;-0.45646516627819417;-0.41496833058380894;1.0905077601235258;9.99999613285879;0.917003716785465;0.38870222076168187;1.0298084143346444;1.000008031804465;0.9959822326059068;0.9999992471414635
58.958555;1.1000015295305796;0.9830727168298865;0.89369695666528;-0.4563716662769956;-0.4148833305247787;1.090509639572364;9.99999751194058;0.917001944301525;0.3886182302775158;1.029808477147366;1.0000079713910035;0.9959474969881666;0.9999991677141007
58.968555;1.1000012845609668;0.9830726218716996;0.8936968992694695;-0.45627999960767424;-0.41479999713574417;1.0905115153163343;9.999998911464214;0.9170011708089667;0.3885342371579025;1.0298085353834845;1.0000079114282525;0.995913687644371;0.99999908724656
58.978555;1.1000010366745523;0.9830725169141209;0.8936968469107938;-0.4561864996034657;-0.4147149970835205;1.090513387795252;10.000000326729177;0.9169993965965099;0.3884502413314929;1.0298085893975282;1.0000078520391533;0.995878963192769;0.9999990061091668
58.988555;1.1000007861356127;0.9830724018654691;0.8936967992251601;-0.45609483293095193;-0.41463166370163695;1.0905152572853931;10.00000175356095;0.9169976221143736;0.3883662427400302;1.0298086395043566;1.000007793223848;0.995844244432163;0.9999989246644848
58.998555;1.1000005332345861;0.9830722765792104;0.8936967559267202;-0.4560031662567246;-0.4145483303236497;1.0905171240033584;10.000003188832789;0.9169958479037306;0.3882822413105812;1.029808686029371;1.0000077349163334;0.9958095313008256;0.9999988432362433
59.008555;1.1000002782985285;0.9830721408994955;0.8936967168266886;-0.45591149958072597;-0.41446499694979755;1.0905189882028412;10.000004630594754;0.9169950745244444;0.38819923694665576;1.0298087292793126;1.0000076770139326;0.9957761343454586;0.9999987621142788
59.018555;1.1000000216791799;0.9830719946987637;0.8936966817847315;-0.455819832902928;-0.41438166358032197;1.0905208501805552;10.000006078031733;0.9169933025216225;0.38811522953378624;1.0298087694877291;1.0000076193884513;0.9957414318971535;0.9999986815392288
59.028555;1.0999997637465215;0.9830718379313863;0.893696650667226;-0.4557281662233238;-0.41429833021545626;1.0905227102133483;10.000007530960078;0.9169915323735398;0.38803221893942624;1.029808806804595;1.0000075619134616;0.995707124339337;0.9999986016802237
59.038555;1.0999995048867768;0.9830716706612357;0.8936966233228338;-0.45563649954192054;-0.4142149968554149;1.0905245684885247;10.000008989078644;0.9169907644254921;0.38794920501556523;1.0298088412651065;1.000007504449169;0.9956737427676985;0.9999985226517177
59.048555;1.099999245498719;0.9830714930971768;0.8936965995717354;-0.45554483285873737;-0.41413166350036723;1.0905264250814517;10.000010451803904;0.9169889988964391;0.38786618760458824;1.0298088727634525;1.0000074467996614;0.9956394451781049;0.9999984445433424
59.058555;1.0999989860075086;0.9830713056326025;0.8936965791876085;-0.45545316617378834;-0.41404833015042225;1.0905282800206062;10.000011918614993;0.9169872359104992;0.3877831665673458;1.0298089010809583;1.0000073887701544;0.9956051524147332;0.9999983674312192
59.068555;1.0999987268708227;0.9830711088231986;0.8936965618456622;-0.4553614994870758;-0.41396499680565796;1.090530133349366;10.00001338926849;0.9169854754146917;0.3877011418347712;1.029808925963121;1.0000073302524992;0.9955712539425128;0.999998291346355
59.078555;1.0999984685628443;0.9830709033876983;0.8936965471203014;-0.4552716661319446;-0.41388333013281886;1.0905319851006032;10.000014863072243;0.9169847170648687;0.38761811342787433;1.0298089472643723;1.0000072711885963;0.995537892147907;0.9999982161691552
59.088555;1.0999982115517968;0.9830706902375705;0.8936965345759655;-0.45517999944176624;-0.4137999967986465;1.0905338353132037;10.000016337882034;0.9169829602800117;0.38753608143339585;1.0298089650587618;1.0000072115382483;0.9955040039479621;0.9999981415486058
59.098555;1.0999979562377615;0.983070470383418;0.8936965238304936;-0.45509016608326774;-0.4137183301365291;1.0905356841241611;10.000017810525367;0.9169812044367888;0.3874530459733962;1.0298089795772691;1.000007151357488;0.9954697320955;0.9999980669953479
59.108555;1.0999977029335604;0.9830702447700724;0.893696514515864;-0.45500033272318535;-0.4136366634798411;1.090537531764272;10.000019277958692;0.9169804490268972;0.38737100717519946;1.0298089910307235;1.0000070908400005;0.9954367766271143;0.9999979920630583
59.118555;1.0999974520002551;0.9830700142561887;0.8936965062229908;-0.45490866602824437;-0.41355333016195484;1.090539378490083;10.00002073754564;0.9169786937234746;0.3872889651458312;1.029808999488058;1.000007030267696;0.9954029063389054;0.9999979164226946
59.128555;1.0999972039612957;0.9830697797318004;0.8936964985067334;-0.45481883266513895;-0.4134716635162336;1.0905412246248396;10.000022186678802;0.9169769383839261;0.3872069199674407;1.0298090048909083;1.0000069699413103;0.9953690428114115;0.9999978397962046
59.138555;1.0999969594496068;0.9830695421354072;0.8936964909082493;-0.45472899930053484;-0.41338999687600303;1.0905430706380659;10.000023622701972;0.9169761829835695;0.3871248717014307;1.0298090070880836;1.0000069100826425;0.9953361077444777;0.9999977618398822
59.148555;1.099996719157035;0.9830693023243715;0.8936964829885582;-0.45463916593442844;-0.41330833024120417;1.0905449171399932;10.000025043799559;0.9169744275031781;0.3870438204025585;1.0298090057905813;1.0000068507508686;0.995302647880378;0.9999976820825
59.158555;1.0999964838746226;0.9830690609943677;0.8936964743989902;-0.4545493325668358;-0.41322666361173976;1.0905467648426872;10.00002645044629;0.9169726718465543;0.3869617661549198;1.0298090005859137;1.0000067918705393;0.9952688069034421;0.9999975999738243
59.168555;1.0999962544879798;0.9830688187474462;0.8936964649353686;-0.4544594991978054;-0.4131449969874849;1.090548614518729;10.00002784578338;0.9169709158578562;0.3868807090955841;1.0298089910786008;1.000006733342882;0.995235362569031;0.9999975150257852
59.178555;1.0999960318859836;0.9830685762393341;0.8936964545322728;-0.4543714991607558;-0.41306499703495025;1.0905504669495543;10.00002923446766;0.9169701594000383;0.38679964939168043;1.0298089770045922;1.0000066751426713;0.9952028473378997;0.999997426948457
59.188555;1.099995816869562;0.9830683342439597;0.8936964431853874;-0.4542816657891341;-0.41298333042061347;1.0905523229000236;10.000030621230136;0.9169684023710154;0.38671858719996444;1.0298089582709127;1.000006617352432;0.9951694183071326;0.9999973356584906
59.198555;1.099995610104945;0.9830680935913921;0.8936964308389922;-0.4541918324164084;-0.4129016638109278;1.0905541830759085;10.000032009793347;0.9169666446642805;0.38663752265830253;1.0298089349766602;1.0000065601060544;0.995135996593019;0.9999972411685961
59.208555;1.0999954121384194;0.9830678551384088;0.8936964173397168;-0.4541038323760701;-0.4128216638723527;1.0905560480381686;10.000033402024314;0.9169658861695573;0.38655645589362775;1.0298089073867454;1.0000065034582868;0.995103503407748;0.999997143483721
59.218555;1.0999952234540713;0.9830676197653374;0.8936964024884223;-0.4540139990016308;-0.41273999727138383;1.0905579181503076;10.000034797796971;0.9169641267837979;0.3864753870093801;1.0298088758371295;1.000006447325085;0.995070095605859;0.9999970425839768
59.226525;1.0999950444656348;0.9830673882704212;0.8936963861007787;-0.45394616562660894;-0.41267833067453547;1.0905597935600717;10.000036195863485;0.9169633663838129;0.38641331607279494;1.02980884059956;1.0000063915699084;0.9950449941420022;0.9999969384646181
59.226525;1.0999948754423967;0.9830671612711477;0.893696367996039;-0.4539461655845208;-0.4126783307482793;1.0905596742057209;10.00003759452052;0.9169636048184182;0.38641324312309183;1.0298088017549567;1.000006336070598;0.995044893500419;0.9999968311569234
59.226525;1.0999947165234585;0.983066939220771;0.8936963479538975;-0.4539461655422166;-0.4126783308256761;1.0905595599092295;10.000038991272376;0.916963841938161;0.3864131681922464;1.0298087591900336;1.000006280677365;0.9950447937504749;0.9999967206999554
59.226525;1.0999945677795804;0.9830667224696115;0.8936963256958108;-0.45394616549987477;-0.4126783309064188;1.0905594505430274;10.000040382558664;0.9169640776064938;0.3864130913259278;1.0298087127333975;1.0000062251719906;0.9950446947932502;0.9999966071303152
59.226526;1.0999944291803574;0.9830665113256996;0.8936963008884135;-0.45394616545764926;-0.4126783309902319;1.0905593461422987;10.000041764016249;0.9169643117150148;0.38641201259031505;1.029808662283867;1.0000061692800741;0.9950442081971312;0.9999964905730978
59.226527;1.0999943005446442;0.9830663061043837;0.8936962731795028;-0.4539461654156705;-0.4126783310768817;1.0905592468778547;10.00004313039918;0.9169645442255543;0.38641193207268715;1.0298086078887025;1.0000061127333286;0.9950441105736825;0.9999963713389511
59.226529;1.0999941815579846;0.9830661071557036;0.8936962422722233;-0.4539461653740417;-0.4126783311661462;1.0905591529408254;10.000044475540271;0.9169647751649961;0.3864118498836901;1.0298085498145466;1.0000060553418912;0.9950440136225425;0.9999962498875565
59.226533;1.0999940718368402;0.9830659148871249;0.8936962080106785;-0.4539461653328067;-0.4126783312578189;1.0905590644559788;10.000045793354024;0.9169650045959478;0.3864117661540727;1.0298084885459167;1.0000059969973432;0.995043917460753;0.9999961267428982
59.226541;1.0999939710385835;0.983065729757991;0.8936961704516688;-0.45394616529194576;-0.4126783313517425;1.0905589814883387;10.000047078894168;0.9169652326324907;0.3864116810297446;1.0298084246508277;1.0000059376504078;0.9950438222623595;0.9999960024794796
59.226557;1.099993878968702;0.9830655521616454;0.8936961298859311;-0.45394433191809636;-0.4126766647811463;1.090558904068578;10.000048328331962;0.9169654594171742;0.3864115946572913;1.0298083585899165;1.000005877316064;0.9950437282519262;0.9999958777408874
59.226589;1.099993795574141;0.9830653822431605;0.8936960867424244;-0.45394433187793554;-0.4126766648792769;1.0905588321643345;10.00004953845775;0.9169656850206364;0.3864115071517637;1.0298082906316346;1.0000058160535163;0.9950436357214436;0.9999957532358912
59.226653;1.0999937208280064;0.9830652198427264;0.8936960414224959;-0.45394433183817673;-0.4126766649793684;1.0905587656538442;10.000050706378245;0.9169659093761209;0.38641141857998335;1.029808220909126;1.0000057539235443;0.9950435450389749;0.9999956297169468
59.226781;1.099993654683566;0.9830650646203584;0.8936959942583473;-0.45394249846553464;-0.4126749984146371;1.090558704385933;10.00005182950755;0.9169661322907275;0.38641032899844235;1.0298081494771736;1.0000056909938815;0.995043068301896;0.9999955079632584
59.227037;1.099993597120589;0.98306491623695;0.89369594560685;-0.45394066509337183;-0.41267333185161614;1.090558648316164;10.000052905831733;0.91696635351574;0.38640823850628175;1.0298080763119415;1.0000056273879923;0.9950422059832935;0.9999953887596508
59.227549;1.0999935481335505;0.9830647744347879;0.8936958958914616;-0.45393699838837576;-0.41266999862349557;1.0905585975891856;10.000053933968617;0.9169665728773387;0.38640414724734007;1.029808001317075;1.0000055632981082;0.9950405702180772;0.9999952728323276
59.228573;1.0999935076609784;0.9830646389941728;0.8936958455589462;-0.45392783168389966;-0.4126616653968075;1.0905585525014658;10.000054912757863;0.9169657903624028;0.38639605539175137;1.0298079243792353;1.0000054989584897;0.9950364632014302;0.9999951607545522
59.230621;1.099993475514972;0.9830645096858517;0.8936957950319213;-0.45391133164663106;-0.41264666550476453;1.090558513416514;10.00005584084031;0.9169660060481664;0.38637996312735334;1.0298078454616086;1.0000054346088738;0.9950301750112835;0.9999950529252498
59.234717;1.0999934513596452;0.9830643862586649;0.8936957446783591;-0.4538783316099423;-0.4126166656138949;1.0905594807120493;10.000056716424035;0.9169652199736635;0.38634987062094067;1.0298077646439776;1.0000053704514664;0.9950175333017595;0.9999949496632504
59.242909;1.0999934347676124;0.9830642684496402;0.8936956947965489;-0.4538141649072487;-0.4125583323906848;1.0905604548121053;10.000057537477309;0.9169644321321349;0.3862917779738735;1.0298076820499333;1.0000053066512233;0.9949940253650972;0.9999948512781827
59.252909;1.0999934252302435;0.9830641560431806;0.8936956455839536;-0.4537408315386812;-0.4124916658349402;1.0905624362420854;10.000058302416571;0.9169636425776856;0.38622468523849496;1.029807597761654;1.0000052433592652;0.994967030494187;0.9999947580453826
59.262909;1.0999934220992282;0.9830640489416173;0.8936955970898216;-0.4536693315044021;-0.41242666594649374;1.0905644255985296;10.00005901010665;0.916961851471917;0.38616059245207246;1.029807511811234;1.0000051807225654;0.994940285939402;0.9999946701824118
59.272909;1.099993424648134;0.9830639472106829;0.893695549265568;-0.4535996648045704;-0.41236333272521225;1.0905654234875104;10.000059659054955;0.9169610589931689;0.3860974996174608;1.0298074241773516;1.0000051189068075;0.9949148582272467;0.9999945878432274
59.282909;1.0999934322220162;0.9830638511139322;0.8936955021256346;-0.4535318314393089;-0.41230166617098596;1.0905674304868236;10.000060247299752;0.9169592652314861;0.38603540668127406;1.0298073347845123;1.0000050580732818;0.9948889040434804;0.9999945111016831
59.292909;1.099993444255131;0.9830619277659116;0.8936937891751205;-0.45346399807535864;-0.41223999961704183;1.0905684471055086;10.000060772985886;0.9169584701986759;0.3859733135643533;1.0298072435853918;1.0000049982853538;0.9948638787877676;0.9999944399839034
59.302909;1.0999934602023216;0.9830618443459334;0.8936937440309518;-0.4533961647127642;-0.41217833306324875;1.0905704737598987;10.00006123452273;0.9169566739123937;0.3859112202030922;1.029807150626411;1.000004939417014;0.9948379395089492;0.9999943745501829
