time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.312909;1.0999934795461621;0.9830617679442133;0.893693700323375;-0.4533283313515658;-0.41211666650943474;1.090571510769653;10.000061630341275;0.9169558764374149;0.3858501265647317;1.0298070560105497;1.0000048811434132;0.9948133179355041;0.9999943149243612
59.322909;1.0999935018535347;0.9830616988406924;0.8936936582931934;-0.4532604979918067;-0.4120549999553989;1.0905735583596317;10.000061958921542;0.9169550778678229;0.38578803264579;1.0298069598556387;1.0000048230716452;0.994788317181163;0.9999942612330305
59.332909;1.099993526791424;0.9830616372096068;0.8936936181449935;-0.45319266463353847;-0.4119933334009398;1.0905746166806922;10.000062218985303;0.9169542783067937;0.38572693847223194;1.0298068622866363;1.0000047649087742;0.9947637134344982;0.9999942135670066
59.342909;1.0999935540773642;0.9830615831662246;0.8936935801398102;-0.45312483127682696;-0.41193166684589;1.0905766858213901;10.000062409354806;0.9169524778639045;0.3856648441058156;1.0298067634196488;1.0000047065457156;0.994737809744261;0.99999417207256
59.352909;1.0999935834042247;0.9830615367590995;0.8936935446405407;-0.4530569979217528;-0.41187000029013626;1.0905777658039393;10.00006252887627;0.9169516766365635;0.3856037496424452;1.0298066633782947;1.0000046481046558;0.9947132253154167;0.9999941370523532
59.362909;1.0999936144158433;0.9830614979111897;0.8936935120168323;-0.4529891645684074;-0.41180833373359876;1.0905798566489346;10.000062576782366;0.9169508746467668;0.3855426551908981;1.0298065623671957;1.0000045899498364;0.9946886506064642;0.9999941089127228
59.372909;1.0999936467805307;0.983061466380458;0.8936934825018474;-0.45292316455022075;-0.41174833384286064;1.0905809584703325;10.000062552889624;0.9169500718007908;0.3854805608390024;1.0298064606926463;1.000004532631359;0.9946636978443971;0.9999940880529439
59.382909;1.0999936802999326;0.9830614417591258;0.8936934561823905;-0.45285533120063376;-0.4116866672844892;1.0905830714628055;10.00006245744665;0.9169482679534333;0.3854194666264615;1.0298063586693038;1.000004476856397;0.9946382199597746;0.9999940748399899
59.392909;1.099993714968959;0.9830614235120688;0.8936934330804948;-0.4527874978530985;-0.4116250007250409;1.0905841958392983;10.0000622911161;0.9169474630053396;0.38535837254140404;1.0298062565208728;1.0000044234867995;0.9946136727448452;0.9999940696261845
59.402909;1.0999937509696158;0.9830614110637526;0.8936934131656985;-0.45271966450772694;-0.4115633341643935;1.0905863317991762;10.000062055025827;0.9169466569372925;0.38529627854161486;1.02980615435449;1.000004373447088;0.9945887467679566;0.9999940727326031
59.412909;1.0999937885875979;0.9830614039007782;0.8936933963261117;-0.4526518311646182;-0.41150166760241597;1.0905874794531967;10.000061750742642;0.9169448498055531;0.3852351845773185;1.0298060521504375;1.0000043275796011;0.9945632949445344;0.9999940844208225
59.422909;1.0999938281223285;0.983061401637111;0.8936933823868567;-0.452583997823871;-0.411440001038976;1.0905896387537304;10.000061380426159;0.9169440417163234;0.3851740905960216;1.0298059497545378;1.0000042865406815;0.9945387738751507;0.9999941049045844
59.432909;1.0999938698736091;0.9830614040039513;0.8936933711459453;-0.45251799781890106;-0.4113800011406154;1.0905908095831451;10.00006094672487;0.9169432327873325;0.3851119965384728;1.0298058469486868;1.0000042507184248;0.994513874653304;0.999994134394549
59.442909;1.0999939141307995;0.9830614107711834;0.8936933623976769;-0.4524501644830829;-0.41131833457390793;1.0905929918749087;10.000060451909135;0.9169424231416247;0.3850509023502933;1.0298057435656356;1.000004220219585;0.9944893720072415;0.9999941731144112
59.452909;1.0999939611141998;0.9830614216394826;0.8936933559637497;-0.4523823311497464;-0.41125666800546773;1.0905941855294439;10.000059897223798;0.9169406128871065;0.3849898080161598;1.029805639543407;1.000004194994069;0.994463956790834;0.9999942212569342
59.462909;1.0999940109390831;0.983063269490815;0.8936950183690501;-0.4523144978188422;-0.41119500143525634;1.0905963902571512;10.000059283320416;0.9169398020333722;0.3849287135779702;1.0298055349016222;1.0000041749758795;0.9944394731810882;0.9999942789532331
59.472909;1.0999940635936885;0.9830632870646909;0.893695016136374;-0.4522466644902764;-0.4111333348632207;1.0905976056021371;10.000058611091845;0.9169389904496861;0.38486661910903786;1.029805429656598;1.0000041601532876;0.9944146122541491;0.9999943462878709
59.482909;1.0999941188669649;0.9830633070439622;0.8936950157355653;-0.45218066449725053;-0.41107333495596404;1.0905998310943787;10.000057881861547;0.9169381779451439;0.384805524682151;1.029805323717013;1.0000041506054003;0.9943901481325765;0.9999944232876951
59.492909;1.0999941762927279;0.9830633287517397;0.8936950168756458;-0.4521128311729412;-0.4110116683800994;1.0906010663703911;10.000057096714393;0.9169363643920466;0.38474443036921746;1.0298052168547802;1.0000041464803848;0.9943647715395516;0.9999945098782657
59.502909;1.0999942352074448;0.9830633514441072;0.8936950191747385;-0.45204499785052515;-0.4109500018022631;1.0906033112454867;10.000056256055265;0.9169355497644139;0.3846833362571931;1.0298051087486315;1.0000041479461266;0.9943403265073645;0.9999946058563185
59.512909;1.099994294914115;0.9830633743294003;0.8936950222173349;-0.4519771645298669;-0.4108883352224576;1.090604565762282;10.000055359993459;0.9169347340585812;0.38462124245415075;1.0298049989908726;1.0000041551816259;0.9943155038756546;0.9999947109157599
59.522909;1.0999943548578848;0.9830633966316401;0.893695025575095;-0.4519111645441882;-0.4108283353073942;1.0906068301357852;10.000054408662274;0.9169339171991381;0.38456014908816216;1.029804887048027;1.0000041683496275;0.9942910770045511;0.9999948247265432
59.532909;1.0999944146839793;0.9830634175963576;0.893695028787002;-0.4518433312267317;-0.4107666687238001;1.0906081045949085;10.00005340204873;0.9169320990233056;0.38449905629981745;1.029804772267183;1.0000041875410086;0.9942657364428986;0.999994946976487
59.542909;1.0999944741586347;0.9830634364926953;0.8936950314115683;-0.45177549791075755;-0.4107050021383765;1.0906103893182193;10.000052339506302;0.9169312793135731;0.38443796422220977;1.0298046539560717;1.0000042127683295;0.9942413262084093;0.9999950773359577
59.552909;1.0999945330988872;0.983063452670511;0.8936950330990011;-0.4517076645961901;-0.41064333555113686;1.0906116844782174;10.00005121941453;0.9169304578337191;0.3843768729758675;1.0298045314507007;1.0000042440139723;0.9942169238452541;0.9999952154277282
59.562909;1.0999945914383573;0.9830634656015524;0.8936950335267824;-0.45164166461625366;-0.41058333562876986;1.0906139902172909;10.000050039600515;0.9169296343794621;0.3843147826767513;1.0298044041036023;1.000004281267157;0.9941921426007788;0.9999953608438907
59.572909;1.099994649302027;0.9830634748574132;0.8936950322805052;-0.45157383130413287;-0.41052166903798204;1.0906153065735993;10.000048797952354;0.9169278088274861;0.38425369341551047;1.029804271278788;1.0000043245198758;0.9941668332327174;0.9999955131862319
59.582909;1.0999947069094917;0.9830634800591675;0.8936950288871627;-0.45150599799300056;-0.41046000244549585;1.0906176334602804;10.00004749292526;0.9169269810981788;0.3841926052304353;1.0298041324284906;1.0000043737881397;0.9941424535326063;0.9999956721242507
59.592909;1.099994764424036;0.9830634808491613;0.8936950229654403;-0.45143816468273285;-0.41039833585138075;1.0906189706869995;10.000046124235258;0.9169261510320817;0.3841315181047241;1.0298039871823883;1.0000044291703685;0.9941180809306747;0.9999958374276342
59.602909;1.099994821915838;0.983063476888354;0.8936950142821237;-0.45137216470660685;-0.41033833592237895;1.0906213179720385;10.000044692896823;0.9169253183323888;0.38407043196353796;1.0298038353871442;1.000004490864723;0.9940937148701249;0.9999960089195222
59.612909;1.0999948794163763;0.9830634678564808;0.8936950026816457;-0.45130433139796317;-0.41027666932522766;1.090622674953647;10.000043200592826;0.9169234826442055;0.38400934667990627;1.0298036770706025;1.000004559133723;0.9940684322265757;0.9999961864179235
59.622909;1.0999949369672;0.9830634534799073;0.8936949880128954;-0.45123649809017863;-0.410215002726652;1.0906250412162608;10.000041649607061;0.9169226436794815;0.3839472621201326;1.0298035123265699;1.0000046342574773;0.9940436906572853;0.9999963697535694
59.632909;1.0999949946266616;0.9830634336060787;0.8936949700653699;-0.45117049811664695;-0.4101550027933721;1.0906264162674049;10.000040043624013;0.9169218012974576;0.38388617819711013;1.0298033412341427;1.000004716502768;0.9940193395346041;0.999996558820986
59.642909;1.0999950525101398;0.983063408303613;0.8936949485547092;-0.45110266481077826;-0.41009333619210037;1.0906287994854857;10.00003838840399;0.9169209554975196;0.38382509488360494;1.0298031638741323;1.000004806121016;0.9939949916986544;0.9999967535655233
59.652909;1.0999951108608583;0.9830633779414403;0.8936949232490146;-0.45103483150599405;-0.41003166958951603;1.090630190149117;10.000036690979194;0.916919106313136;0.3837640121893584;1.0298029803397348;1.0000049033523037;0.9939697238362346;0.9999969538769761
59.662909;1.0999951700459538;0.9830633431552791;0.8936948940724417;-0.45096883153570366;-0.4099716696522376;1.0906325875203202;10.000034958100228;0.9169182536909393;0.38370293013379214;1.0298027907349887;1.0000050083910241;0.9939453800590646;0.9999971594702445
59.672909;1.099995230497291;0.9830633046944273;0.8936948610483392;-0.450900998233296;-0.40991000304682923;1.0906339908658396;10.000033195747866;0.9169173974996752;0.38364184874341395;1.029802595239495;1.000005121322438;0.9939210372203022;0.999997369858692
59.682909;1.0999952926876786;0.9830632632917295;0.8936948242188046;-0.4508331649321485;-0.4098483364398349;1.0906363993800585;10.00003140935296;0.9169155376247122;0.3835807680806451;1.029802394170586;1.0000052420565486;0.9938957722023845;0.9999975843983121
59.692909;1.0999953571209535;0.9830632196207875;0.8936947835968856;-0.4507671649656353;-0.4097883364977908;1.0906378120855003;10.000029603839979;0.916914673963368;0.3835196882669951;1.029802187953206;1.0000053702943263;0.9938714296197484;0.9999978023141374
59.702909;1.099995424290598;0.983063174258521;0.8936947391107131;-0.4506993316671413;-0.4097266698872145;1.0906402278353762;10.000027783946955;0.9169138063636397;0.38345860946718413;1.029801977064003;1.0000055056305965;0.9938470867281796;0.9999980227234143
59.712909;1.0999954946402888;0.9830631276174606;0.893694690567708;-0.45063149837006644;-0.4096650032746114;1.090641645435081;10.000025954821037;0.9169129346721671;0.3833975318532375;1.0298017620177644;1.000005647730652;0.9938227434081061;0.9999982447018687
59.722909;1.0999955685196237;0.9830630798934984;0.8936946376588513;-0.4505654984078191;-0.40960500332649735;1.090644063784558;10.00002412153456;0.9169110588414694;0.38333645557614865;1.0298015433352998;1.0000057963506734;0.9937974769939585;0.9999984673629871
59.732909;1.0999956461069413;0.9830630310624069;0.89369458003582;-0.45049766511381373;-0.40954333670941157;1.0906454819697067;10.000022287597297;0.9169101789639549;0.38327538075369133;1.0298013214724506;1.0000059512445822;0.993773132663332;0.9999986899044065
59.742909;1.099995727342456;0.983062980929699;0.8936945174292376;-0.4504298318214704;-0.4094816700899228;1.090647899240386;10.000020454752388;0.9169092952494777;0.38321430747575597;1.0298010968035463;1.0000061121550217;0.9937487878771556;0.9999989115654743
59.752909;1.0999958119233466;0.9830629292321572;0.8936944496719474;-0.45036383186420453;-0.40942167013463004;1.090649314872007;10.000018624472764;0.916908407978192;0.3831532358188063;1.0298008696732057;1.0000062788341588;0.9937244427740868;0.9999991315010567
59.762909;1.0999958993891468;0.9830628757515968;0.8936943766386546;-0.45029599857540237;-0.4093600035101506;1.0906517280541856;10.000016799067897;0.9169065174141748;0.38309216586103645;1.0298006404031559;1.0000064509870532;0.9936991747710551;0.9999993487315938
59.772909;1.0999959892606272;0.9830628203633387;0.893694298218734;-0.4502281652883963;-0.4092983368830976;1.090653137861997;10.000014981696939;0.9169056237438775;0.38303109767739796;1.0298004092428683;1.0000066282313664;0.9936748292432492;0.9999995622574596
59.782909;1.0999960811366565;0.9830627629985321;0.8936942143076086;-0.45016216533646985;-0.4092383369200725;1.0906555432694185;10.000013176527812;0.9169047270710133;0.3829700313165167;1.0298001763603317;1.0000068101310289;0.9936504834419051;0.9999997711960008
59.792909;1.0999961747362046;0.9830627036081097;0.8936941247831438;-0.4500943320528826;-0.40917667028767696;1.0906569432569417;10.000011389383173;0.9169038274333209;0.3829089668092108;1.0297999418367063;1.0000069961949414;0.9936261372718057;0.9999999747979117
59.802909;1.0999962699418087;0.9830626421880772;0.8936940295099911;-0.4500283321042205;-0.40911667031920085;1.0906593369510797;10.00000962785677;0.9169019248484638;0.38284790419938075;1.0297997056040056;1.0000071858384327;0.9936008678274307;1.0000001723724838
59.812909;1.099996366830716;0.9830625787953987;0.8936939283772073;-0.44996049882372774;-0.40905500368130043;1.0906607236176753;10.000007900234195;0.9169010193466058;0.38278684355198156;1.0297994674082933;1.0000073784515786;0.9935765205024417;1.0000003632184318
59.822909;1.0999964656303758;0.9830625135373888;0.8936938213348518;-0.4498944988779573;-0.4089950037073207;1.0906631025315854;10.000006213898393;0.9169001109459725;0.38272578495158455;1.0297992268981284;1.0000075735127625;0.9935521723632066;1.0000005465952497
59.832909;1.099996566600818;0.9830624465788818;0.8936937084293255;-0.4498266656000929;-0.4089333370639554;1.0906644728771264;10.000004574698478;0.9168991996147724;0.3826647284936428;1.0297989838108002;1.0000077705355255;0.9935278232621371;1.0000007217235698
59.842909;1.0999966699264447;0.9830623781169845;0.8936935898407424;-0.44975883232329433;-0.40887167041790545;1.0906668337554315;10.000002987244757;0.9168972852489653;0.3826036742590192;1.0297987380902887;1.000007968933414;0.9935025502498988;1.0000008878100093
59.852909;1.0999967757023295;0.9830623083382406;0.8936934658746624;-0.4496928323807252;-0.40881167043586314;1.0906681842676353;10.000001454851196;0.9168963676895278;0.3825436223033594;1.0297984898243382;1.000008168002554;0.9934785840912668;1.000001044083509
59.862909;1.0999968840035181;0.9830622374452255;0.8936933369103668;-0.449624999105553;-0.408750003784487;1.0906705235733152;9.99999997933043;0.9168954467630842;0.38248257267047875;1.0297982391288294;1.000008366964525;0.9934542317883485;1.0000011898180552
59.872909;1.0999969949390105;0.9830621657228922;0.8936932033722675;-0.44955899916424363;-0.4086900037970487;1.0906718509271454;9.999998561160353;0.9168945222588253;0.3824215254146157;1.029797986173911;1.0000085650324058;0.9934298785392894;1.0000013243531263
59.882909;1.0999971086747107;0.9830620935870013;0.8936930657177389;-0.44949116588985644;-0.40862833714009783;1.090674165753884;9.999997199335773;0.9168925938825552;0.3823604806144274;1.029797731287352;1.000008761522428;0.9934046016449091;1.0000014471202443
59.892909;1.0999972254849286;0.983062021603393;0.893692924422326;-0.44942516594871373;-0.4085683371468188;1.090675467668641;9.999995891172262;0.9168916613075514;0.38229943834559066;1.0297974749547123;1.000008955852146;0.9933802474894736;1.0000015576431094
59.902909;1.0999973457951175;0.983061950466406;0.8936927799783411;-0.4493573326737606;-0.408506670483726;1.0906767563893536;9.999994633094818;0.9168907242613236;0.38223839863475884;1.0297972177027042;1.0000091473816592;0.9933558938364122;1.0000016555177693
59.912909;1.0999974701376036;0.9830618809376003;0.8936926328938231;-0.4492913327312686;-0.40844667048399924;1.0906790316784534;9.999993421852018;0.9168897825305827;0.3821773614592129;1.029796959959244;1.0000093353208281;0.9933315414871984;1.0000017404304353
59.922909;1.0999975990543644;0.9830618137712488;0.8936924836917901;-0.449223499454205;-0.4083850038141481;1.0906802933878785;9.999992254833705;0.9168878359161642;0.38211732678270605;1.029796702013396;1.0000095188053197;0.9933066528945689;1.0000018122571792
59.932909;1.099997733045787;0.9830617496353102;0.8936923329212162;-0.44915566617557223;-0.4083233371407053;1.0906825415165162;9.99999112937728;0.9168868842396781;0.38205629457283247;1.0297964441050176;1.000009697031413;0.9932823054680487;1.0000018711723972
59.942909;1.0999978725924093;0.9830616890113079;0.8936921811510585;-0.4490896662283885;-0.40826333713025026;1.0906837762417176;9.999990042370884;0.916885927428515;0.38199526479106055;1.029796186529019;1.0000098693728374;0.993257961696274;1.0000019176170607
59.952909;1.0999980181847595;0.9830616321574377;0.893692028930386;-0.44902183294568004;-0.40820167044941064;1.090685997931827;9.999988991114048;0.9168849655645549;0.3819342373859145;1.0297959296797714;1.0000100354450165;0.9932336221932166;1.000001952169822
59.962909;1.0999981702681862;0.9830615791928513;0.8936918767529721;-0.4489558329938181;-0.40814167043151767;1.090687207064946;9.99998797429279;0.9168829987976602;0.3818732123017674;1.0297956740501553;1.0000101950750029;0.9932083641960099;1.0000019754862315
59.972909;1.0999983291155473;0.9830615301474205;0.8936917250378114;-0.44888799970584997;-0.4080800037432504;1.0906894040818425;9.999986991608571;0.9168820272354224;0.3818131894841719;1.0297954201867823;1.0000103481798037;0.9931844185655317;1.0000019883126208
59.982909;1.0999984947715762;0.9830614849414516;0.893691574093222;-0.44882199974817133;-0.40802000371795033;1.0906905893248202;9.999986042736948;0.9168810509131755;0.38175216886978214;1.0297951686129774;1.0000104946130088;0.9931600934254745;1.0000019914894458
59.992909;1.0999986670910085;0.9830614434145443;0.8936914240705608;-0.4487541664538873;-0.4079583370222805;1.09069276313034;9.99998512713359;0.9168800697661431;0.38169115037137585;1.0297949197680307;1.0000106341155626;0.9931357735064236;1.0000019859043878
60.002909;1.0999988457650516;0.9830614053521962;0.893691274945703;-0.448688166489504;-0.40789833698955313;1.0906939259845416;9.999984244629223;0.9168780836152967;0.38163013387038985;1.029794673972048;1.0000107664382476;0.9931105359758265;1.0000019724116151
60.012909;1.0999990303402563;0.9830613704705253;0.8936911265474915;-0.4486221665215976;-0.4078383369530677;1.0906960785796547;9.999983395682587;0.9168770922695405;0.38157011922410516;1.0297944314323928;1.0000108914799686;0.9930866120298032;1.000001951814823
60.022909;1.0999992202881512;0.9830613384229709;0.8936909786031939;-0.44855433321681015;-0.4077766702461118;1.0906972217438986;9.999982580991963;0.9168760956755297;0.3815091062879515;1.0297941923171032;1.0000110092858319;0.993062310615316;1.0000019249866086
60.032909;1.099999415101039;0.9830613088360843;0.893690830772359;-0.4484883332418473;-0.4077166702019586;1.0906993563338392;9.999981800877114;0.9168750939604629;0.381448094943059;1.0297939568418495;1.0000111199727875;0.9930380165819034;1.0000018930018204
60.042909;1.0999996143100235;0.983061281377522;0.8936906826879755;-0.44842049993012906;-0.4076550034872131;1.0907004831770848;9.999981054839202;0.9168730873348269;0.3813870851162513;1.0297937253488547;1.0000112237004417;0.9930128069550493;1.000001857093029
60.052909;1.0999998173959118;0.983061255829643;0.8936905340010157;-0.44835449994844206;-0.407595003435168;1.0907026030772806;9.999980341634922;0.9168720759665713;0.3813270767849313;1.0297934983832715;1.000011320655848;0.9929889124101353;1.0000018184691555
60.062909;1.10000002373199;0.9830612321039253;0.8936903844208709;-0.4482866666302746;-0.4075333367124891;1.0907037167820446;9.999979659656503;0.9168710599291511;0.3812660699715344;1.029793276685648;1.0000114109889604;0.9929646414447568;1.0000017782333703
60.072909;1.1000002326504814;0.9830612102055899;0.8936902337727465;-0.4482206666424879;-0.4074733366525596;1.0907058249249708;9.999979007033248;0.9168700392305816;0.3812050647244391;1.0297930610558463;1.0000114947760694;0.9929403778611923;1.0000017374566865
60.082909;1.1000004435587685;0.9830611901952353;0.8936900820366656;-0.4481528333186431;-0.40741166992214217;1.0907069280439678;9.999978381295893;0.9168680138725633;0.38114506108793755;1.0297928521619477;1.0000115720832028;0.992915581715065;1.000001697264615
60.092909;1.100000655974801;0.9830611721569875;0.8936899293076731;-0.4480868333256572;-0.40735166985468085;1.090709026660611;9.999977778793308;0.9168669838267851;0.38108405910263277;1.0297926504386419;1.0000116430120487;0.9928913314329698;1.0000016588835159
60.102909;1.100000869435719;0.9830611561550584;0.8936897757042604;-0.4480208333304613;-0.4072916697836121;1.090710121334719;9.999977194277449;0.9168659489226499;0.38102305883344606;1.0297924561416774;1.0000117076569006;0.9928670870340124;1.000001623666041
60.112909;1.1000010834020215;0.9830611421844846;0.8936896213403849;-0.44795300000000143;-0.407230003042385;1.0907122126089293;9.999976621413573;0.9168649088266085;0.3809630603670637;1.0297922694424193;1.0000117660988777;0.9928432317552426;1.0000015930678385
60.122909;1.1000012972746518;0.9830611301681859;0.8936894664026963;-0.44788700000122816;-0.40717000296448363;1.0907133008768355;9.999976054180973;0.9168628631702174;0.3809020637837699;1.0297920904713727;1.0000118184773663;0.9928180742131681;1.0000015685661476
60.132909;1.100001510477114;0.9830611200308181;0.8936893111958285;-0.44781916666774046;-0.4071083362167515;1.0907153863297065;9.999975488005711;0.9168618116775571;0.38084106913822424;1.0297919193387208;1.000011865016766;0.9927938447690947;1.0000015515755092
60.142909;1.1000017224815268;0.9830611117722027;0.8936891560770662;-0.4477531666664427;-0.40704833613271474;1.090716468984327;9.999974919930224;0.9168607541883336;0.38078107643514325;1.029791756131721;1.0000119059713426;0.9927700033157593;1.000001543386509
60.152909;1.1000019327666304;0.9830611054230547;0.8936890013776396;-0.44768716666422553;-0.4069883360459125;1.0907185486777262;9.999974348200846;0.9168596906292993;0.380720085609129;1.0297916008796841;1.0000119415879754;0.9927457824893505;1.0000015450862942
60.162909;1.1000021408207625;0.9830611009290318;0.8936888473729215;-0.4476193333279777;-0.40692666928989024;1.0907196250942346;9.999973771754993;0.9168576210271588;0.3806600965499367;1.0297914535447363;1.0000119721486116;0.9927210255945622;1.0000015574643566
60.172909;1.1000023461774733;0.9830610981274488;0.8936886942862446;-0.447553333324581;-0.4068666691982071;1.090721697902107;9.999973189620528;0.9168565455334631;0.38059910914511463;1.029791314023916;1.0000119980414497;0.9926968125835078;1.0000015809973906
60.182909;1.1000025483657512;0.9830610968138869;0.8936885423000367;-0.4474854999875603;-0.40680500243777307;1.0907227668515103;9.999972600318289;0.9168554643804468;0.3805391232879965;1.0297911821253227;1.0000120197798998;0.9926729865932538;1.0000016159517213
60.192909;1.1000027468304256;0.983061096752458;0.8936883915597298;-0.4474194999837462;-0.4067450023421545;1.0907248317226668;9.999972001560593;0.916854377820962;0.38047813887143855;1.0297910576255842;1.0000120379156743;0.9926487806696407;1.0000016624988646
60.202909;1.1000029409355072;0.983061097626373;0.8936882422021456;-0.4473534999799416;-0.4066850022448817;1.0907258922395826;9.999971390602662;0.9168522861293065;0.38041715578686636;1.0297909403791023;1.0000120528989238;0.9926236543932377;1.0000017207536058
60.212909;1.1000031300083755;0.983061099066317;0.8936880944062424;-0.4472856666429256;-0.40662333547945906;1.0907279480696364;9.999970765079812;0.9168511896079359;0.3803571739133681;1.0297908303189918;1.0000120650323798;0.99259983807087;1.0000017907517194
60.222909;1.1000033133813965;0.9830611008121127;0.8936879484054931;-0.44721966663945034;-0.4065633353793836;1.090728998898253;9.999970123160143;0.9168500885771839;0.38029619311581603;1.0297907273925493;1.0000120745173984;0.9925756414879827;1.0000018724353528
60.232909;1.1000034904572014;0.9830611028679399;0.8936878044840665;-0.44715366663623873;-0.40650333527815996;1.0907300445302563;9.999969462929716;0.9168489834170588;0.3802362132686655;1.029790631495645;1.0000120814546254;0.9925518308926226;1.0000019656834327
60.242909;1.1000036607557753;0.983061105451253;0.8936876630187991;-0.44708583329998824;-0.40644166850930064;1.0907320849453008;9.999968782189534;0.9168468746135264;0.3801752342836387;1.0297905423993658;1.000012085823006;0.9925267162842064;1.0000020703407844
60.252909;1.1000038238978562;0.9830611087837834;0.8936875245067701;-0.4470198332973762;-0.406381668406305;1.0907331202857924;9.999968078675426;0.9168457627104863;0.3801152561278651;1.0297904597381846;1.00001208754121;0.9925029112537447;1.0000021862268527
60.262909;1.100003979542228;0.9830611129878289;0.8936873894968211;-0.44695383329506777;-0.40632166830264815;1.0907351508505359;9.999967350129186;0.9168446482153104;0.3800542788279574;1.0297903830910229;1.000012086538876;0.9924787260818008;1.0000023131435116
60.272909;1.1000041273369552;0.9830611181752559;0.893687258511341;-0.4468859999597307;-0.4062600015317885;1.090736177045537;9.999966594054762;0.9168435315296946;0.37999430245084703;1.0297903120927927;1.000012082760784;0.9924549266686078;1.0000024508624175
60.282909;1.1000042669608512;0.9830611245383782;0.8936871320700314;-0.44681999995805666;-0.406200001427169;1.090738199217682;9.999965807361495;0.9168414129145236;0.37993332706260446;1.029790246493442;1.0000120761514344;0.9924298232267811;1.0000025991127248
60.292909;1.1000043982007708;0.983061132303209;0.8936870106964057;-0.44675399995676995;-0.4061400013222124;1.0907392175394994;9.999964986832996;0.9168402924999828;0.37987335268374856;1.0297901861583227;1.0000120666237513;0.9924060288699422;1.0000027575775565
60.302909;1.1000045209795553;0.9830611416189441;0.8936868947974155;-0.4466861666226145;-0.40607833455032516;1.090741232072111;9.999964130343667;0.9168391703288454;0.379812379265892;1.0297901310888602;1.000012054033025;0.9923818539444285;1.0000029258394083
60.312909;1.1000046353712614;0.9830611524624745;0.893686784562997;-0.4466201666223275;-0.4060183344449053;1.0907422428773843;9.999963237253702;0.9168380464119017;0.3797524067038816;1.0297900814314451;1.000012038214535;0.9923580637594261;1.0000031033243357
60.322909;1.1000047416176157;0.9830611645781503;0.8936866799941946;-0.4465541666226298;-0.4059583343393419;1.09074425008111;9.999962307949417;0.916836920781063;0.3796924348724333;1.0297900374039952;1.0000120190531578;0.9923342754099955;1.0000032893446043
60.332909;1.100004840077076;0.983061177493038;0.8936865810100538;-0.44648633329023224;-0.4058966675670015;1.0907452538589584;9.999961344021678;0.9168347934906438;0.3796314636511802;1.029789999238506;1.0000119965382968;0.9923091823857875;1.0000034831881262
60.342909;1.1000049310952273;0.9830611906086751;0.893686487583013;-0.44642033329183567;-0.40583666746120645;1.0907472543064944;9.999960349077213;0.9168336645475267;0.37957149292215686;1.029789967191111;1.0000119707872093;0.9922853977445839;1.0000036841823228
60.352909;1.1000050149444052;0.9830612032852794;0.8936863998272172;-0.44635433329411944;-0.40577666735523416;1.0907482513279163;9.99995932867104;0.9168325338384489;0.3795105225620862;1.0297899415219092;1.0000119420529936;0.9922612324810399;1.0000038917273488
60.362909;1.1000050918955935;0.9830612148646845;0.8936863179400695;-0.4462883332970822;-0.4057166672490062;1.0907502447064847;9.999958288949;0.9168314011101932;0.3794505524405967;1.0297899224366525;1.0000119107312457;0.992237451613881;1.0000041052976882
60.372909;1.1000051622321803;0.9830612246803366;0.8936862420780491;-0.44622049996739793;-0.40565500047577724;1.090751234267222;9.999957235225644;0.9168292659900993;0.3793905824139851;1.0297899100409404;1.0000118773045565;0.9922127486414668;1.0000043244144194
60.382909;1.1000052261411508;0.9830612320862202;0.8936861723613282;-0.44615449997175377;-0.40559500036882223;1.0907532199731358;9.999956171525211;0.9168281280381985;0.37932961232358675;1.0297899043281202;1.0000118422141908;0.9921885892507863;1.0000045485716063
60.392909;1.1000052836504077;0.983061236503645;0.8936861089439738;-0.4460884999768297;-0.4055350002614619;1.0907542019166732;9.999955101116827;0.9168269868230484;0.3792696420090154;1.0297899052587383;1.0000118057670024;0.9921648141597494;1.0000047771540712
60.402909;1.1000053346669838;0.9830612375056452;0.8936860519923207;-0.4460224999826091;-0.4054750001537324;1.0907561802201144;9.999954027508895;0.9168258419536274;0.37920867131641156;1.0297899128888242;1.0000117681530867;0.9921406588338885;1.0000050094492927
60.412909;1.1000053790495767;0.9830612348933301;0.8936860016413857;-0.44595466665571265;-0.40541333337902663;1.0907571548862138;9.999952955168254;0.916823693044012;0.3791487001031722;1.0297899273662692;1.0000117294779993;0.9921159637544931;1.0000052447585321
60.422909;1.1000054166681963;0.9830612286760925;0.8936859579906478;-0.44588866666273863;-0.4053533332707304;1.090759125701205;9.999951889408802;0.9168225396950022;0.379088728255838;1.0297899487888311;1.0000116897026667;0.9920921948811672;1.0000054824725844
60.432909;1.1000054474265895;0.9830612189894764;0.8936859210798299;-0.44582266667026793;-0.40529333316221244;1.0907600922813054;9.999950835880757;0.9168213814775753;0.37902775569484903;1.0297899771381793;1.0000116486020565;0.9920680461550239;1.0000057220323508
60.442909;1.1000054712923735;0.9830612060534336;0.8936858908428862;-0.445756666678213;-0.40523333305349596;1.0907610542091748;9.999949800217175;0.9168202178427508;0.3789677823600638;1.0297900123497377;1.0000116058432815;0.992044281933002;1.0000059628873537
60.452909;1.1000054883397308;0.9830611901580038;0.8936858670985438;-0.4456888333531658;-0.4051716662779222;1.0907630111492332;9.999948787111618;0.9168180480773561;0.3789078082159998;1.0297900543468472;1.0000115610953257;0.9920195961850781;1.0000062045315194
60.462909;1.1000054987221723;0.9830611716400652;0.8936858496101192;-0.4456228333617425;-0.4051116661688159;1.0907639629426518;9.99994779911865;0.9168168714233011;0.37884683326453084;1.0297901029619985;1.0000115140896588;0.9919954555946019;1.0000064465248615
60.472909;1.10000550260527;0.9830611508865219;0.8936858381783036;-0.4455568333705916;-0.40505166605950027;1.0907659096681193;9.999946836825147;0.9168156872563652;0.3787868575312624;1.0297901579118771;1.0000114645864848;0.991971700088275;1.0000066884556642
60.482909;1.100005500131141;0.9830611283460552;0.893685832687331;-0.4454908333797231;-0.40499166594998415;1.0907668515928388;9.999945900187493;0.9168144952055598;0.37872688106074287;1.0297902189231602;1.000011412262562;0.9919479478905014;1.000006929905375
60.492909;1.1000054913835655;0.9830611045276926;0.8936858330633674;-0.4454248333891583;-0.4049316658402953;1.0907687890664959;9.999944989498267;0.9168122951737518;0.3786669039418154;1.029790285843157;1.0000113566568565;0.991923274938876;1.0000071704523985
60.502909;1.100005476381607;0.9830610800155161;0.8936858391732059;-0.4453570000656011;-0.4048699990638107;1.0907697224540147;9.99994410554601;0.916811087267177;0.37860592631348844;1.0297903586560095;1.0000112972192319;0.9918991482850377;1.0000074096705
60.512909;1.100005455180685;0.9830610554799316;0.8936858507542392;-0.4452910000757902;-0.40480999895391384;1.09077165208765;9.999943249262396;0.9168098717464584;0.37854594833620975;1.029790437467261;1.0000112333939684;0.9918754073599424;1.0000076470754558
60.522909;1.100005427979225;0.9830610316603059;0.8936858674612576;-0.44522500008649013;-0.4047499988439787;1.0907725782354942;9.999942420762714;0.9168086490217919;0.37848597016762725;1.0297905224442583;1.00001116471085;0.991851670463712;1.0000078820946814
60.532909;1.1000053950770237;0.9830610093164668;0.8936858890014024;-0.4451590000977964;-0.4046899987340282;1.0907745011188208;9.999941618236214;0.9168064195579453;0.37842599194898435;1.0297906137119825;1.0000110908465278;0.9918270130975776;1.000008114101854
60.542909;1.100005356774993;0.9830609891543706;0.8936859152353445;-0.4450930001097751;-0.4046299986240695;1.0907754209238443;9.999940838251872;0.9168051837215927;0.3783650137801277;1.0297907112646296;1.0000110115889322;0.9918029020837341;1.0000083424102681
60.552909;1.1000053133911312;0.9830609717877206;0.8936859461617473;-0.44502700012244284;-0.4045699985141006;1.0907773377656587;9.999940077929075;0.9168039417174253;0.37830503569865365;1.0297908149328694;1.0000109267204698;0.9917791756748318;1.0000085662576137
60.562909;1.100005265369686;0.9830609577434326;0.8936859818373215;-0.44495916680243636;-0.40450833173744954;1.0907782516462878;9.999939336994954;0.916802693619822;0.37824505769425;1.0297909243660157;1.0000108359568516;0.99175545188792;1.0000087849084525
60.572909;1.1000052133330822;0.9830609474357789;0.8936860223328643;-0.4448931668163824;-0.404448331627444;1.0907801624587363;9.999938617964903;0.9168014394264625;0.37818507974424637;1.0297910390120288;1.0000107390236108;0.9917317303474347;1.0000089977581175
60.582909;1.100005158022033;0.9830609411567159;0.8936860677104526;-0.44482716683092405;-0.4043883315174204;1.090781070074944;9.999937925006199;0.9167991790946468;0.37812510182874254;1.0297911581676136;1.000010635751092;0.9917070862155043;1.0000092042798259
60.592909;1.1000051001912563;0.9830609391506305;0.8936861179797301;-0.44476116684602734;-0.40432833140741475;1.0907829744636315;9.999937262912086;0.9167979126020986;0.37806412391147237;1.029791281083531;1.0000105261015992;0.9916829867179255;1.0000094039331762
60.602909;1.1000050405100932;0.983060941663865;0.8936861730663755;-0.4446951668616179;-0.404268331297509;1.090783875703605;9.999936636580163;0.9167966400467299;0.3780041459163517;1.0297914070447947;1.0000104102217116;0.9916592694987721;1.0000095961929594
60.612909;1.1000049795361297;0.9830609488987611;0.8936862327901985;-0.44462916687758725;-0.40420833118779914;1.0907857739036226;9.999936050393886;0.9167953616784299;0.377944167727039;1.02979153540017;1.0000102885120854;0.991635552774206;1.000009780643532
60.622909;1.1000049177893514;0.9830609609427543;0.8936862968726405;-0.4445631668938064;-0.404148331078357;1.090786669179194;9.999935507589385;0.9167930778075548;0.37788418920009853;1.0297916655563464;1.0000101615868946;0.9916109114676273;1.0000099570280672
60.632909;1.1000048558050468;0.9830609777200108;0.8936863650405136;-0.4444971669101318;-0.4040883309692342;1.090787561720547;9.999935010262993;0.9167917887167164;0.3778242101801709;1.0297917969808614;1.0000100301306745;0.9915871940577977;1.0000101251902707
60.642909;1.1000047941292486;0.983060998979231;0.8936864371417066;-0.444429333593089;-0.4040266641938211;1.0907894518622765;9.999934559871958;0.9167904946792753;0.3777642305217291;1.0297919291956057;1.0000098947582319;0.991563475434944;1.0000102849558175
60.652909;1.1000047333206506;0.983061024321928;0.8936865131366463;-0.4443633336092121;-0.4039666640855146;1.0907903400547565;9.999934157919098;0.9167891959950326;0.3777042501059686;1.0297920617324179;1.0000097559465122;0.9915397550451795;1.0000104361173288
60.662909;1.1000046739657325;0.983061053241138;0.8936865930238913;-0.4442973336250325;-0.40390666397768454;1.090792226722503;9.999933806589967;0.9167868929788391;0.3776432688330159;1.029792194097396;1.0000096140647936;0.9915147269155533;1.0000105784900055
60.672909;1.1000046166836763;0.9830610851272542;0.8936866768135202;-0.4442313336404123;-0.40384666387032253;1.0907931121858632;9.999933508718504;0.9167855859960836;0.3775832866015441;1.0297923257160932;1.000009469461458;0.9914910017225117;1.0000107118642292
60.682909;1.1000045620588552;0.9830611192422151;0.8936867645052781;-0.4441653336552019;-0.4037866637634208;1.0907949967279749;9.99993326695933;0.9167842755531201;0.3775233032984129;1.0297924558561342;1.0000093225228601;0.9914672736528;1.0000108359299982
60.692909;1.1000045105404723;0.9830611547227625;0.8936868560531217;-0.4440993336692029;-0.40372666365703846;1.0907958806467575;9.999933083121276;0.9167829622856593;0.3774633188097924;1.0297925836798492;1.0000091736915682;0.9914435424911939;1.0000109503205377
60.702909;1.1000044624698795;0.983061190645189;0.8936869513856046;-0.44403333368214587;-0.4036666635513097;1.0907977642475342;9.999932958240764;0.9167806468479892;0.37740333304589807;1.0297927084399723;1.0000090234537806;0.991418883366622;1.0000110547004493
60.712909;1.100004418180721;0.9830612261321373;0.8936870504670961;-0.4439673336937147;-0.4036066634464201;1.0907986478378133;9.999932892700043;0.9167793298616104;0.3773433459403428;1.0297928296184367;1.0000088722985556;0.991395145548402;1.0000111487861698
60.722909;1.1000043780159396;0.9830612604720691;0.8936871533699625;-0.44390133370359386;-0.40354666334260575;1.090800531706502;9.999932886010727;0.9167780119056692;0.3772833574222577;1.0297929469139084;1.0000087206840291;0.9913714042375324;1.0000112323281425
60.732909;1.100004342333872;0.9830612932042091;0.8936872603080755;-0.44383533371149175;-0.4034866632401494;1.0908014161193254;9.999932936744555;0.9167766935111105;0.3772233674064789;1.0297930601510306;1.0000085690031262;0.9913476593342645;1.0000113051357902
60.742909;1.1000043115469023;0.9830613241083999;0.893687371572367;-0.4437693337171492;-0.4034266631393478;1.0908033013222662;9.999933042717524;0.9167743752135411;0.3771633758155989;1.0297931691922513;1.0000084175676633;0.9913229859729995;1.0000113671298776
60.752909;1.1000042860701174;0.9830613531003475;0.8936874874450409;-0.44370333372034365;-0.4033666630404946;1.0908041874439758;9.999933201199681;0.9167730576022091;0.3771033826173346;1.0297932739082345;1.0000082666338626;0.9912992336814911;1.0000114183345854
60.762909;1.100004266195993;0.9830613801595847;0.893687608150276;-0.44363733372090114;-0.40330666294389816;1.090806074412577;9.99993340931193;0.9167717412996815;0.3770433878454943;1.0297933742193452;1.00000811639797;0.9912754776343983;1.0000114588401265
60.772909;1.1000042520792022;0.9830614053486227;0.8936877337946831;-0.4435713337187282;-0.4032466628498919;1.0908069620370813;9.999933664613424;0.9167704269109684;0.376983391573784;1.0297934701295828;1.0000079669751385;0.9912517177174944;1.0000114888231515
60.782909;1.1000042438735897;0.9830614287899354;0.8936878643031193;-0.44350533371382617;-0.4031866627588089;1.0908088500868125;9.9999339654144;0.9167691149795549;0.37692339386681706;1.0297935616751899;1.0000078184261822;0.9912279538046547;1.0000115085893875
60.792909;1.1000042418401283;0.9830614505740706;0.8936879994037602;-0.44343933370626565;-0.40312666267093517;1.090809738265378;9.99993431080806;0.916766805969225;0.3768633947645103;1.029793648856877;1.0000076707746914;0.9912032609249902;1.000011518603224
60.802909;1.1000042463102675;0.9830614707335774;0.8936881386829708;-0.44337150036281264;-0.4030649959198057;1.0908106261922563;9.999934700855158;0.9167655002745133;0.37680339430355014;1.0297937316572294;1.000007523967876;0.9911794888139283;1.0000115195037
60.812909;1.1000042575744906;0.9830614892726685;0.8936882816524773;-0.44330550035022764;-0.4030049958388749;1.0908125134145175;9.999935136607387;0.9167641982289542;0.3767433925328279;1.0297938100905748;1.000007377822084;0.9911557125154148;1.000011512048648
60.822909;1.1000042757988147;0.9830615061356739;0.893688427740709;-0.4432395003352491;-0.402944995761539;1.0908133993946743;9.99993561911908;0.9167629000657022;0.3766833895104283;1.02979388423087;1.0000072319776125;0.9911319319095478;1.000011496990659
60.832909;1.1000043010252554;0.9830615211625363;0.8936885762650518;-0.443173500317937;-0.4028849956878102;1.090815283491214;9.999936148210965;0.9167606058714209;0.3766233853023978;1.02979395424412;1.0000070858839332;0.9911072219186754;1.000011474960377
60.842909;1.1000043332696001;0.9830615341557056;0.8936887265261566;-0.44310750029835966;-0.40282499561765284;1.0908161650009818;9.99993672277119;0.9167593156203258;0.3765633799866487;1.0297940203736735;1.0000069388697648;0.991083432408582;1.000011446383072
60.852909;1.1000043726412336;0.9830615449974764;0.8936888779828223;-0.4430415002766105;-0.40276499555099815;1.0908180432741057;9.999937341724682;0.9167580292463937;0.37650337365413233;1.0297940828541106;1.0000067902819094;0.9910596382555815;1.000011411431777
60.862909;1.1000044193367249;0.9830615536949681;0.8936890303055842;-0.4429773335861478;-0.4027066621544313;1.0908189177984609;9.999938003636746;0.9167567466784825;0.3764433664184362;1.0297941418667735;1.000006639579897;0.9910358392462073;1.000011370059016
60.872909;1.10000447348744;0.9830615603821695;0.8936891832330863;-0.4429113335604577;-0.4026466620945466;1.0908207882095802;9.99993870597593;0.9167544678683969;0.37638335842875986;1.0297941975685585;1.000006486332073;0.9910111101491844;1.0000113221325324
60.882909;1.1000045350354861;0.9830615652934376;0.8936893363980359;-0.4428453335330352;-0.40258666203795146;1.0908216542824216;9.99993944538803;0.9167531928405814;0.37632334985463023;1.0297942501166795;1.0000063301909543;0.990987300938066;1.0000112675686417
60.892909;1.100004603783478;0.9830615686549702;0.8936894892958851;-0.44277933350402565;-0.4025266619845848;1.0908235159269886;9.999940217852384;0.9167519217288791;0.3762643408596346;1.0297942996985885;1.0000061709007926;0.9909638661067454;1.0000112063489428
60.902909;1.1000046795392617;0.9830615705803362;0.8936896413674725;-0.4427133334735496;-0.40246666193437935;1.090824373203616;9.999941018440392;0.9167506547907067;0.37620433160248695;1.0297943465305712;1.000006008292382;0.9909400460723468;1.0000111385116712
60.912909;1.1000047621849707;0.9830615710810937;0.8936897921069195;-0.44264733344170826;-0.4024066618872658;1.0908262263576993;9.999941841350276;0.9167493924107419;0.3761443222423721;1.0297943907320017;1.000005842255757;0.9909162205197307;1.000011064193061
60.922909;1.100004851650562;0.9830634034794946;0.893691607833525;-0.44258133340858924;-0.4023466618431759;1.0908270758565646;9.999942679821054;0.9167471350508474;0.3760843129189858;1.0297944322377495;1.0000056727211608;0.9908914642996494;1.0000109836009359
60.932909;1.1000049478284286;0.9830634011195222;0.8936917550689958;-0.44251533337426274;-0.40228666180204137;1.0908279223508546;9.999943526306438;0.9167458831408609;0.3760243037327673;1.0297944709136975;1.0000054996317016;0.9908676278914872;1.000010896919218
60.942909;1.100005050442684;0.9830633973253654;0.8936919004824592;-0.44244933333878234;-0.40222666176380145;1.090829766489849;9.999944373327159;0.9167446369794193;0.37596429474974125;1.029794506698745;1.0000053228747543;0.9908437864340167;1.000010804305585
60.952909;1.100005158960045;0.9830633919872634;0.893692044161548;-0.4423833333021871;-0.4021666617284177;1.09083060878587;9.999945213776966;0.9167433966829002;0.375904286016586;1.0297945396129133;1.0000051422142004;0.9908199403413754;1.0000107059671364
60.962909;1.1000052725898832;0.9830633848811431;0.8936921862780631;-0.4423173332644959;-0.4021066616958856;1.0908324496983586;9.999946040561182;0.9167411622220768;0.3758452775659196;1.0297945697040023;1.0000049572964096;0.9907955442152069;1.0000106021474127
60.972909;1.1000053903515226;0.9830633757867959;0.8936923270885438;-0.4422513332257006;-0.40204666166622327;1.0908332897773207;9.999946846559336;0.9167399335249612;0.37578526940889023;1.0297945969721771;1.000004767705821;0.9907716903765702;1.0000104930446643
60.982909;1.1000055112305436;0.9830633646675767;0.8936924669000806;-0.44218533318579256;-0.4019866616394484;1.0908351296623413;9.999947624554464;0.9167387105144148;0.3757252615371982;1.0297946212693425;1.000004573040864;0.990747833528152;1.0000103787881884
60.992909;1.1000056343592597;0.9830633517425714;0.8936926060499255;-0.4421193331447963;-0.40192666161556884;1.0908359699562298;9.99994836665975;0.916737493081969;0.3756652539485528;1.0297946422768531;1.0000043730255266;0.9907239741638992;1.0000102594550755
61.002909;1.1000057590622756;0.9830633373899089;0.893692744915019;-0.4420533331027656;-0.40186666159458934;1.0908378111758785;9.999949063867241;0.9167352811021761;0.37560524666051437;1.0297946595901217;1.0000041675748004;0.9906991873826557;1.0000101350895378
61.012909;1.1000058847820469;0.9830633219770423;0.8936928839188814;-0.4419873330597486;-0.40180666157651873;1.090838653823265;9.999949706409893;0.9167340744696777;0.3755462396944479;1.029794672778688;1.0000039567260892;0.9906757033309641;1.0000100057206354
61.022909;1.1000060110216208;0.9830633057600542;0.8936930235273963;-0.4419231663491108;-0.4017483282280351;1.0908404984013367;9.999950284990419;0.916732873136562;0.3754862330742174;1.029794681392239;1.0000037405170699;0.9906518388276464;1.0000098713698415
61.032909;1.100006137318509;0.9830632889231675;0.8936931642092247;-0.44185716630423094;-0.4016883282158082;1.0908413453857115;9.999950792200025;0.9167316771303475;0.3754262268503349;1.0297946850313393;1.000003518943564;0.9906279733093246;1.0000097320909298
61.042909;1.100006263196579;0.9830632716605788;0.8936933063610129;-0.4417911662585225;-0.401628328206484;1.0908431952513862;9.99995122298215;0.9167304864886681;0.3753662211028375;1.029794683456301;1.000003292005471;0.9906041069911505;1.0000095879955213
61.052909;1.1000063881179138;0.9830632541923287;0.8936934502899199;-0.4417251662120905;-0.40156832820002564;1.09084404848081;9.999951574000995;0.9167283011961834;0.37530721591485094;1.029794676606692;1.0000030597724934;0.9905796934285901;1.000009439181073
61.062909;1.1000065114909785;0.9830632367484562;0.8936935962659188;-0.44165916616504763;-0.4015083281964046;1.090844905534611;9.999951843041806;0.9167271212181517;0.3752472113498773;1.0297946645895373;1.0000028224533504;0.9905558257059522;1.0000092856930942
61.072909;1.100006632722063;0.9830632195688666;0.8936937445416383;-0.4415931661175173;-0.4014483281956128;1.0908467668430264;9.999952028691592;0.9167259465565208;0.3751872074389218;1.0297946477023445;1.0000025804383408;0.9905319572700868;1.0000091276083911
61.082909;1.1000067512332392;0.9830632029215759;0.8936938953062074;-0.4415271660696474;-0.40138832819765546;1.0908476328023802;9.999952129956043;0.9167247772701211;0.3751272041701306;1.0297946264128308;1.0000023342455258;0.9905080880288224;1.00000896506883
61.092909;1.100006866408683;0.9830631871063467;0.8936940486540209;-0.4414629993549516;-0.4013299948692077;1.0908495037595232;9.99995214629985;0.9167226134438494;0.3750682014952542;1.0297946012806625;1.0000020844070354;0.9904836710703294;1.0000087982105461
61.102909;1.1000069775110575;0.9830631723976264;0.8936942046301742;-0.4413969993069629;-0.4012699948769299;1.0908503799851599;9.999952078093411;0.9167214551035496;0.3750081993434874;1.0297945728794204;1.0000018313648498;0.9904598000779684;1.000008627119704
61.112909;1.100007083633906;0.9830631589780536;0.8936943632883522;-0.4413309992592272;-0.40120999488744225;1.090852261619081;9.999951926677651;0.9167203021625635;0.3749481976139317;1.0297945417233738;1.0000015753915183;0.9904359284981271;1.0000084518280519
61.122909;1.100007183727447;0.9830631469491415;0.8936945246979553;-0.44126499921196494;-0.40114999490066733;1.090853148610005;9.99995169399851;0.9167191544299457;0.37488919615584426;1.0297945082128446;1.0000013166015276;0.990412435285697;1.000008272315105
61.132909;1.1000072766836975;0.9830631364071865;0.893694688943862;-0.44119899916537403;-0.4010899949165152;1.0908550407198325;9.999951382425465;0.916718011602211;0.3748291947621272;1.029794472673438;1.0000010550859855;0.9903885639496923;1.0000080885676037
61.142909;1.1000073614173234;0.9830631275210141;0.8936948561411242;-0.4411329991196068;-0.401029994934861;1.0908559375865283;9.99995099488695;0.9167158732409166;0.37476919318376606;1.0297944354726292;1.0000007910736823;0.9903637681661587;1.000007900666256
61.152909;1.100007436932526;0.9830631205596339;0.8936950264123346;-0.44106883240811523;-0.4009716616221901;1.0908578387831322;9.999950534751028;0.9167147387832862;0.37471019115090015;1.0297943970636567;1.000000525026564;0.9903402783654784;1.0000077088246768
61.162909;1.1000075024162088;0.9830631158621637;0.8936951998516298;-0.44100283236433746;-0.40091166164496556;1.0908587438706177;9.999950005292979;0.9167136075826713;0.374650188392184;1.0297943578775626;1.000000257629827;0.9903164129549962;1.000007513393636
