time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.172909;1.1000075572615826;0.9830631138174298;0.8936953765587732;-0.4409368323217066;-0.40085166166967384;1.090860652425313;9.999949409297951;0.9167124789664034;0.37459118466205005;1.029794318179526;0.9999999896812545;0.9902929293669742;1.0000073147912865
61.182909;1.1000076009465838;0.9830631148699575;0.8936955566999393;-0.44087083228032536;-0.40079166169616076;1.0908615640022463;9.999948749380586;0.916710352315923;0.3745311797686057;1.0297942780479392;0.9999997219939444;0.9902681459694556;1.000007113330258
61.192909;1.100007632918578;0.9830631194827126;0.8936957404895147;-0.4408048322403151;-0.40073166172427604;1.0908624780845046;9.99994802893824;0.9167092271772919;0.37447117359167925;1.029794237446227;0.9999994553852202;0.9902442930958957;1.0000069091114094
61.202909;1.1000076526251115;0.9830631280888252;0.8936959281012382;-0.4407406655351689;-0.40067332842052533;1.0908643940853477;9.999947252417403;0.9167081033501483;0.374412166088333;1.029794196263206;0.9999991906752782;0.9902208237498258;1.000006702082698
61.212909;1.1000076596341755;0.9830631410812877;0.8936961195999772;-0.44067466549841755;-0.4006133284514175;1.0908653114199327;9.999946424529375;0.9167069808658794;0.3743521572785407;1.0297941543166689;0.9999989286600791;0.9901969823100615;1.0000064921289133
61.222909;1.1000076536836514;0.9830631587790969;0.8936963149276365;-0.44060866546358585;-0.4005533284834919;1.0908672296066901;9.999945549795928;0.9167048598739026;0.37429314722208745;1.0297941113819655;0.9999986701055283;0.9901725999007356;1.0000062791243285
61.232909;1.10000763460151;0.9830631813983086;0.8936965138989409;-0.440542665430801;-0.40049332851665215;1.0908681483199147;9.999944632601284;0.9167037405279274;0.3742331360081343;1.0297940672561372;0.9999984157544934;0.9901487728060998;1.0000060630000958
61.242909;1.1000076022283816;0.9830632090717499;0.893696716188623;-0.44047666540011426;-0.4004333285508324;1.090870067373254;9.999943677119873;0.9167026228989796;0.3741731237517415;1.0297940217887582;0.9999981663063;0.9901249539768423;1.0000058438066304
61.252909;1.1000075564559726;0.983063241812798;0.8936969213586499;-0.44041249870486054;-0.40037499525267417;1.0908709866800552;9.999942687354933;0.916701506959929;0.37411411057735827;1.0297939748458194;0.9999979223982767;0.9901015217612491;1.000005621694778
61.262909;1.1000074973208949;0.9830632794208609;0.8936971289608028;-0.4403464986783556;-0.4003149952888467;1.0908729062393758;9.999941667653;0.91670039268968;0.37405409659849015;1.0297939263085345;0.9999976846280506;0.9900777207061568;1.0000053968339098
61.272909;1.1000074250651612;0.9830633214860481;0.8936973386529542;-0.4402804986539217;-0.40025499532600234;1.090873826131789;9.999940623585747;0.9166982802201868;0.3739950819140285;1.0297938761791383;0.9999974535969305;0.9900533807168305;1.0000051693858627
61.282909;1.1000073401305104;0.983063367525139;0.8936975502247204;-0.44021449863157136;-0.40019499536409514;1.09087574644664;9.999939562236351;0.9166971699079065;0.37393506661908044;1.029793824688924;0.999997229962045;0.9900295980713141;1.0000049395668535
61.292909;1.100007243087673;0.9830634170950353;0.8936977635113087;-0.4401503319446582;-0.40013666206974924;1.09087666716283;9.999938491153042;0.9166960622752972;0.37387605083096614;1.0297937722692894;0.9999970144615447;0.9900062023780182;1.0000047076988285
61.302909;1.100007134594947;0.983063469807647;0.8936979783227774;-0.44008433192652024;-0.4000766621096382;1.0908775881335544;9.999937416721208;0.9166949579017015;0.37381603470678587;1.029793719436541;0.9999968078457506;0.9899824383755824;1.0000044741598715
61.312909;1.1000070154070964;0.983063525364447;0.8936981944727648;-0.440018331910484;-0.40001666215049186;1.0908795091959873;9.999936343075467;0.9166928574004749;0.3737570184042756;1.0297936667355263;0.999996610759821;0.9899581355405728;1.0000042392335513
61.322909;1.1000068863262673;0.9830635836381859;0.893698411768202;-0.4399541652298665;-0.3999583288590643;1.090880430236922;9.99993527200452;0.9166917614669026;0.37369700203230766;1.0297936147460032;0.999996423662513;0.9899343910145636;1.0000040029732584
61.332909;1.1000067481170535;0.9830636446657818;0.8936986299411939;-0.43988816521796;-0.39989832890209515;1.0908823511543817;9.999934203629001;0.9166906709062334;0.3736379856693919;1.0297935641012976;0.9999962467855698;0.9899110342853193;1.0000037652314842
61.342909;1.1000066014630998;0.9830637085568401;0.8936988486571781;-0.4398221652080172;-0.39983832894629917;1.0908832718090684;9.999933137351267;0.9166895866271025;0.37357796940351146;1.0297935154995688;0.9999960801554776;0.9898873108304583;1.0000035258037219
61.352909;1.1000064469489788;0.983063775442711;0.8936990675480205;-0.43975799853325964;-0.39977999565839084;1.0908851919890599;9.999932072556309;0.9166885096220545;0.37351895332791835;1.0297934696586748;0.9999959236737831;0.9898639758895066;1.000003284499504
61.362909;1.100006285058667;0.9830638454917746;0.8936992862170784;-0.43969933186023147;-0.39972666237176935;1.0908861114047856;9.999931008497967;0.9166864409538545;0.37346593752970475;1.0297934272351466;0.9999957771996496;0.989841989990804;1.0000030411812058
61.372909;1.1000061162092254;0.9830639189379178;0.8936995042416538;-0.4396443318554803;-0.3996766624198353;1.0908870297751059;9.999929943658577;0.9166853817025213;0.37341592210491725;1.029793388805525;0.9999956406108771;0.989822072806682;1.0000027958465538
61.382909;1.1000059408246565;0.9830639960462748;0.8936997211620384;-0.4395911651855592;-0.399628329135968;1.090887946932867;9.999928875546079;0.9166843327941988;0.3733679071644673;1.029793354929922;0.9999955137755422;0.9898029206125037;1.0000025486020547
61.392909;1.1000057594025594;0.9830622436578778;0.8936982698350386;-0.43953983185036993;-0.3995816625201826;1.0908898628637227;9.999927801062544;0.9166832947796717;0.3733208928199976;1.0297933262696173;0.9999953964094588;0.9897841558544469;1.00000229955319
61.402909;1.1000055725042934;0.9830623284396839;0.8936984831546092;-0.43948849851650196;-0.3995349959057862;1.0908907777184922;9.99992671714148;0.9166822677849172;0.37327487918234864;1.0297933036767708;0.9999952879767705;0.9897657782542494;1.0000020488144576
61.412909;1.100005380700445;0.9830624169431851;0.8936986940470818;-0.43943716518389137;-0.39948832929271355;1.0908916917781637;9.999925621633665;0.9166812517068884;0.3732288663742636;1.029793288118445;0.9999951877591283;0.9897474104503853;1.0000017965672576
61.422909;1.100005184532023;0.9830625090021815;0.8936989021108207;-0.43938766518580225;-0.3994433293475436;1.0908926053527919;9.99992451402073;0.9166802464382673;0.37318285453542355;1.0297932804886374;0.9999950950166397;0.9897290523947172;1.0000015430118858
61.432909;1.1000049844825623;0.9830626043687918;0.8936991069910484;-0.43933633185548154;-0.39939666273684776;1.0908935187350948;9.99992339503525;0.916679251927947;0.37313684380826195;1.0297932814663056;0.999995009067396;0.9897107042325833;1.0000012883000193
61.442909;1.1000047809881064;0.9830627027370734;0.8936993084061943;-0.4392868318594937;-0.3993516627938524;1.0908944322367211;9.999922265176965;0.9166782681201607;0.37309183431467624;1.0297932914706849;0.9999949292156082;0.9896927432725581;1.0000010325391082
61.452909;1.1000045744687923;0.9830628038632557;0.893699506105175;-0.43923733186440994;-0.3993066628517616;1.0908953462154138;9.999921123567562;0.9166772949140908;0.37304582615708803;1.0297933107489103;0.9999948546848859;0.9896744159432997;1.0000007758195617
61.462909;1.1000043652900213;0.9830629076551004;0.8936996998396748;-0.43918599853683377;-0.39925999624375297;1.090896261066318;9.999919967934982;0.916676332185154;0.3730008194426678;1.0297933395315566;0.9999947846759625;0.9896564766116012;1.0000005182061573
61.472909;1.1000041536976506;0.9830630142032574;0.8936998893608591;-0.4391364985434019;-0.39921499630297025;1.0908981771685975;9.999918795296393;0.9166753797949598;0.37295581427549973;1.029793378066587;0.9999947184030562;0.9896385487228163;1.0000002596604713
61.482909;1.1000039398235442;0.983063123748336;0.8937000744048323;-0.43908699855077044;-0.3991699963625274;1.0908990947843262;9.999917603248507;0.9166744375621618;0.37291081071958704;1.029793426509073;0.9999946550601534;0.9896206326535062;1.0000000000207965
61.492909;1.100003723734579;0.9830632365833682;0.8937002546997463;-0.4390374985589357;-0.3991249964222101;1.0909000140111598;9.999916391536146;0.9166735052534344;0.3728658088049165;1.0297934848692154;0.999994593863984;0.9896027287110963;0.9999997391852554
61.502909;1.1000035055102124;0.9830633529980762;0.8937004299854167;-0.4389898319012328;-0.39908166314851196;1.0909009348606185;9.999915162684086;0.9166725826170112;0.37282180857431185;1.0297935531242637;0.9999945341651324;0.9895852138411779;0.999999477285366
61.512909;1.1000032853489816;0.983063473291087;0.8937005999969989;-0.4389403319110159;-0.39903666320798065;1.090901857330493;9.999913920965485;0.9166716693972209;0.3727768101079626;1.0297936313390192;0.9999944755159947;0.9895673345869271;0.9999992146408033
61.522909;1.1000030635979068;0.9830635977391581;0.8937007644615831;-0.4388908319216739;-0.39899166326721514;1.090902781386413;9.999912670624589;0.9166707653036519;0.3727328135008703;1.0297937196273197;0.999994417651595;0.9895498444308202;0.9999989516269054
61.532909;1.1000028406526292;0.9830637265289175;0.8937009231379913;-0.4388431652666266;-0.39894832999284885;1.090903706999126;9.999911414844966;0.9166708699878273;0.3726888188128537;1.029793818022746;0.9999943604082466;0.9895332930372468;0.9999986885919936
61.542909;1.1000026168505854;0.9830638597407516;0.8937010758268603;-0.4387936652793001;-0.3989033300515316;1.0909046342754725;9.999910155787738;0.9166699830670951;0.3726448260409923;1.0297939264121994;0.999994303656521;0.9895158277333517;0.9999984258396143
61.552909;1.1000023924392877;0.9830639973680648;0.8937012223639933;-0.4387459986264252;-0.39885999677658546;1.0909055635018154;9.999908895164795;0.9166691041703281;0.37260083514332226;1.029794044535777;0.99999424726641;0.9894983748343164;0.9999981636283921
61.562909;1.1000021675841727;0.9830641393446514;0.893701362684611;-0.4386983319746838;-0.3988166635013299;1.090906495039111;9.999907634574559;0.9166682329542792;0.3725568460881834;1.0297941719933785;0.9999941910940155;0.9894809341984323;0.9999979021645878
61.572909;1.1000019424484162;0.9830642855659485;0.893701496907063;-0.438650665324047;-0.39877333022576755;1.0909074292361127;9.99990637525336;0.916667369088235;0.37251385888545807;1.0297943082597714;0.9999941350114082;0.989463881992639;0.9999976416484564
61.582909;1.1000017173718097;0.9830644358627504;0.8937016253170846;-0.43860299867445784;-0.3987299969499516;1.0909083664660555;9.999905117904413;0.9166665122383441;0.37246987358330064;1.0297944527307261;0.9999940789406758;0.9894464647220793;0.9999973823489693
61.592909;1.1000014929973407;0.9830645899475849;0.8937017482565085;-0.43855533202584374;-0.39868666367397426;1.0909093071576128;9.999903862781036;0.9166656620420311;0.37242689025797315;1.0297946047882733;0.9999940228278411;0.9894294347113326;0.999997124630669
61.602909;1.1000012702044908;0.9830647474174361;0.893701866009224;-0.43850766537812264;-0.3986433303979121;1.0909112517637263;9.999902609609055;0.9166648180417926;0.37238390901504814;1.0297947638562142;0.9999939665966115;0.989412414789667;0.9999968689296829
61.612909;1.100001049943011;0.9830649078270475;0.8937019787652623;-0.4384599987312011;-0.39859999712179406;1.0909122007562781;9.999901357956272;0.9166639796245769;0.3723409299700517;1.029794929453748;0.9999939101620483;0.9893954041788398;0.9999966156857845
61.622909;1.1000008331674722;0.9830650707216492;0.8937020866587868;-0.4384141654183012;-0.39855833051227446;1.0909131546026731;9.999900108420583;0.9166631460231837;0.3722989531991684;1.02979510123741;0.9999938534592885;0.98937877837838;0.9999963652782545
61.632909;1.1000006208853508;0.9830652355996172;0.8937021898035373;-0.43836649877262507;-0.39851499723597816;1.0909141137059926;9.999898863462997;0.9166633163571826;0.37225597870670585;1.029795278998393;0.9999937964378628;0.9893627104939523;0.9999961180189636
61.642909;1.1000004141585198;0.9830654018987606;0.8937022883171979;-0.43832066546070125;-0.39847333062617124;1.0909150783814705;9.999897626939092;0.9166624897124249;0.3722140064317615;1.029795462619615;0.9999937390798957;0.9893460992075975;0.9999958741536477
61.652909;1.1000002140302814;0.9830655690105342;0.8937023823591542;-0.4382729988157404;-0.3984299973494347;1.0909160488620937;9.999896402844389;0.9166616652397528;0.3721720362728543;1.0297956519689395;0.9999936814098205;0.9893294937069463;0.9999956338446088
61.662909;1.1000000214744303;0.9830657362886964;0.8937024721098075;-0.4382271655043313;-0.39838833073901186;1.0909170253170635;9.999895194264738;0.9166608421926192;0.37213006810706584;1.0297958467861157;0.9999936234074962;0.9893128929571728;0.9999953972033864
61.672909;1.0999998373541868;0.9830659030881926;0.8937025576886664;-0.4381813321931224;-0.3983466641281446;1.0909180078435274;9.999894003149342;0.916660019907227;0.37208810179459917;1.0297960467206042;0.9999935649013656;0.9892962960267446;0.9999951643846299
61.682909;1.0999996623673824;0.98306606880718;0.8937026391623958;-0.4381354988821451;-0.39830499751673676;1.0909189964087795;9.99989283111911;0.9166591977884866;0.37204613719194246;1.0297962514467525;0.9999935055663874;0.9892797020763289;0.9999949356747934
61.692909;1.0999994970506217;0.9830662328652853;0.8937027166593609;-0.4380896655714644;-0.3982633309047001;1.0909199908299652;9.999891680403532;0.9166583753170402;0.3720041741788902;1.0297964606657917;0.9999934450099797;0.9892631103389613;0.999994711523283
61.702909;1.0999993418207046;0.9830663946899847;0.8937027904153445;-0.4380438322611765;-0.3982216642919592;1.0909209907905582;9.999890553609758;0.9166575520574056;0.3719632126504899;1.0297966740269024;0.9999933828881111;0.9892468961545045;0.9999944924872975
61.712909;1.0999991969555079;0.9830665537739386;0.8937028607103197;-0.43799799895140357;-0.39817999767844153;1.0909219958138963;9.999889453161986;0.916657727655138;0.3719222524853289;1.0297968910954998;0.9999933190240182;0.9892316095276332;0.9999942791153393
61.722909;1.0999990625525882;0.9830667097528559;0.893702927832293;-0.4379539989756029;-0.3981399977307588;1.0909230052872119;9.99988838160097;0.9166569018257043;0.37188129354966354;1.0297971114285593;0.9999932534446249;0.9892153967762353;0.9999940718641223
61.732909;1.0999989385537468;0.9830668624791548;0.8937029920954478;-0.43790816566721813;-0.39809833111556164;1.09092401862162;9.999887341552839;0.9166560743151976;0.37184033571206265;1.0297973347094453;0.999993186280003;0.9891991841915755;0.9999938710899775
61.742909;1.099998824790646;0.983067012032246;0.8937030538056863;-0.437864165693019;-0.39805833116618766;1.0909250353862519;9.999886334924817;0.9166552448244928;0.37179937882750286;1.0297975607872623;0.9999931176178073;0.9891829715897984;0.9999936770643858
61.752909;1.099998720986362;0.9830671586207299;0.8937031131391284;-0.43781833238643475;-0.3980166645492935;1.0909260552928604;9.99988536276897;0.9166544129572993;0.37175842272528986;1.029797789588;0.9999930474284764;0.9891667589036074;0.9999934900249662
61.762909;1.0999986267455948;0.9830673024623644;0.8937031700391765;-0.43777433241420455;-0.3979766645981935;1.0909270781541711;9.99988442597065;0.9166535782474444;0.3717184672317607;1.0297980210289488;0.9999929755893106;0.9891509219128356;0.9999933102871259
61.772909;1.0999985415619062;0.9830674436994334;0.8937032242290118;-0.4377303324430379;-0.3979366646462277;1.0909281039038796;9.999883525882101;0.9166537402063591;0.37167851220045883;1.029798254987431;0.9999929019688693;0.9891360115213377;0.9999931382991276
61.782909;1.099998464851655;0.9830675823422981;0.8937032753064391;-0.4376863324729637;-0.397896664693438;1.0909291325727144;9.999882664388336;0.916652898287491;0.3716375575278859;1.0297984912953084;0.9999928264994018;0.9891197987929967;0.9999929745855094
61.792909;1.0999983960160629;0.9830677182480403;0.8937033228562169;-0.43764233250402707;-0.3978566647398771;1.0909301641978055;9.999881843040924;0.9166520518273288;0.3715976031674048;1.02979872975514;0.9999927491731184;0.989103962246948;0.9999928196833435
61.802909;1.0999983344753452;0.9830678511412938;0.8937033665406496;-0.43759833253630803;-0.3978166647855786;1.0909311987957564;9.999881061804928;0.9166512000953487;0.37155864913164743;1.0297989701716266;0.9999926699574408;0.9890885020439084;0.9999926740429786
61.812909;1.0999982796167864;0.9830679806784154;0.8937034061023621;-0.4375543325699143;-0.3977766648305331;1.0909322363962437;9.999880318752394;0.9166503423760854;0.3715186954526212;1.0297992123876332;0.9999925887090853;0.9890726669151019;0.9999925378634327
61.822909;1.0999982307021112;0.9830681064877894;0.8937034412873586;-0.4375103326049481;-0.39773666487468384;1.0909332770287399;9.999879611030297;0.9166494779590568;0.3714787421269948;1.0297994563480133;0.999992505166647;0.9890568325014986;0.999992411057176
61.832909;1.0999981868726676;0.9830682281307564;0.8937034718390099;-0.4374663326414798;-0.3976966649179558;1.09093432070349;9.999878936194428;0.9166496060998639;0.3714397891147191;1.0297997021687764;0.9999924190198157;0.989042301047306;0.9999922933745072
61.842909;1.0999981472648637;0.983068345091473;0.8937034976146149;-0.4374241660128556;-0.39765833162695235;1.090935367461974;9.999878292760503;0.9166487260233344;0.3714008363906415;1.0297999501075663;0.999992330019601;0.989026843199631;0.9999921845005408
61.852909;1.0999981110982364;0.9830684568559453;0.8937035186489264;-0.4373801660523583;-0.39761833166829946;1.090936417397062;9.999877679951451;0.9166478369815336;0.37136188398650716;1.0298002004301794;0.9999922380424096;0.9890113855889526;0.9999920841146372
61.862909;1.0999980777091158;0.9830685629527247;0.8937035350974418;-0.43733799942655743;-0.39757999837530705;1.09093647055748;9.999877097767808;0.9166469383597241;0.3713229319903884;1.029800453294914;0.9999921430123475;0.9889959280937309;0.9999919919732551
61.872909;1.0999980465638768;0.983068662900652;0.8937035472155926;-0.43729583280199563;-0.3975416650813026;1.0909375269122943;9.999876547176706;0.9166460297466916;0.3712839805203302;1.0298007087214534;0.999992044789602;0.9889804706281652;0.9999919079399702
61.882909;1.099998017221632;0.9830687561717418;0.8937035553742999;-0.43725366617853967;-0.39750333178630065;1.0909385864872982;9.9998760296316;0.9166461109415037;0.3712460297009061;1.0298009666011634;0.9999919432026281;0.9889663153081354;0.9999918319325222
61.892909;1.0999979893202816;0.9830688422220472;0.8937035599891316;-0.43721149955606836;-0.39746499849032574;1.0909396494279517;9.999875546831522;0.9166451819347934;0.37120707964883387;1.0298012266925685;0.9999918381347592;0.9889508573229367;0.9999917638820149
61.902909;1.0999979626491156;0.9830689205597852;0.8937035614216678;-0.43716933293447524;-0.3974266651933876;1.0909407158937756;9.999875101082285;0.916644242831674;0.3711691304493249;1.0298014886040607;0.9999917295100035;0.9889357738870829;0.9999917037555325
61.912909;1.099997937167608;0.9830689908122887;0.8937035599494334;-0.43712716631365667;-0.3973883318954623;1.090941785972028;9.999874695325001;0.9166432937115593;0.3711311821342741;1.029801751825244;0.9999916172601659;0.9889206892136448;0.9999916515770171
61.922909;1.0999979129057327;0.9830690526816397;0.893703555806361;-0.43708499969351455;-0.3973499985965034;1.0909428596175825;9.999874332857488;0.9166423345296574;0.37109323469682903;1.0298020158099694;0.9999915013557663;0.9889056029720896;0.9999916073779397
61.932909;1.0999978898775642;0.9830691057637589;0.8937035492513721;-0.43704283307395936;-0.3973116652964714;1.0909439365979683;9.999874017000915;0.9166423651247123;0.37105528811845234;1.02980228001325;0.9999913818355046;0.9888914418353114;0.9999915711347427
61.942909;1.099997868082029;0.9830691494474967;0.8937035405749325;-0.43700066645490904;-0.39727333199535003;1.090945016521724;9.999873750539786;0.9166413852680725;0.3710173423687836;1.0298025438792635;0.9999912587967611;0.9888763517169387;0.9999915427630849
61.952909;1.0999978475320062;0.9830691830426689;0.8937035300322944;-0.4369603331696392;-0.3972366653598172;1.090946098903158;9.999873535425502;0.91664039470992;0.37098039739652866;1.0298028068695697;0.9999911323354039;0.9888616345365198;0.9999915221215998
61.962909;1.0999978282704042;0.9830692059898546;0.8937035178147484;-0.43691999988481056;-0.39719999872323797;1.0909471832443227;9.999873372984103;0.9166393932621656;0.37094245314003466;1.0298030685137092;0.9999910024842414;0.9888465399622799;0.9999915090039885
61.972909;1.0999978103855943;0.9830692179673755;0.8937035041028637;-0.43687783326714574;-0.3971616654189828;1.090948269163927;9.99987326427196;0.9166383808791244;0.3709055095507036;1.0298033283823853;0.9999908692627084;0.9888318185015409;0.9999915031691721
61.982909;1.0999977940326386;0.983069218891318;0.8937034891141343;-0.43683749998341953;-0.39712499878043955;1.0909493564207429;9.999873210790813;0.9166383576279793;0.37086856660152606;1.0298035860137438;0.9999907327940487;0.9888180223313746;0.999991504401654
61.992909;1.0999977794823432;0.983069208882887;0.8937034730815238;-0.4367971667004339;-0.3970883321410382;1.0909504447601457;9.99987321528512;0.9166373235681534;0.370831624272098;1.0298038409461934;0.9999905933750213;0.9888032978892483;0.9999915125419461
62.002909;1.0999977671623906;0.983069188226207;0.8937034562320861;-0.4367568334183238;-0.3970516655009199;1.0909505338188847;9.999873281309524;0.91663627868004;0.3707946825383598;1.0298040928310463;0.9999904514925594;0.9887885726383531;0.9999915274733134
62.012909;1.0999977575780877;0.9830691572999194;0.8937034388312227;-0.4367165001371998;-0.3970149988602555;1.0909516231794;9.99987341149141;0.9166352229216475;0.3707587413802146;1.0298043414281588;0.9999903078021759;0.9887742219922417;0.9999915490971206
62.022909;1.0999977511276995;0.9830691165214286;0.8937034212447207;-0.4366761668571316;-0.3969783322192258;1.090952712393736;9.999873606217264;0.9166351563443188;0.37072180078030137;1.029804586461136;0.9999901630664589;0.9887604233493285;0.999991577290145
62.032909;1.0999977479818848;0.9830690663612774;0.8937034039680714;-0.4366358335781425;-0.39694166557798444;1.0909538009797557;9.999873863861644;0.9166340791454689;0.370685860712927;1.029804827486334;0.9999900181078978;0.9887460727277204;0.9999916118239369
62.042909;1.0999977481613654;0.9830690073657187;0.893703387627762;-0.4365955003002167;-0.39690499893662007;1.0909548884963118;9.999874181579036;0.9166329916409273;0.3706499211432079;1.029805063863931;0.9999898737889792;0.9887317223682243;0.9999916523133019
62.052909;1.0999977517331083;0.9830689401311361;0.8937033729419749;-0.4365570003566414;-0.3968699989618225;1.0909559746049329;9.999874555446766;0.9166318942415048;0.37061398202583984;1.0298052948069516;0.9999897309428872;0.9887173725002143;0.9999916982846103
62.062909;1.0999977588938832;0.9830688652840635;0.8937033606245994;-0.436516667080666;-0.3968333323202402;1.0909570590870483;9.999874980469865;0.9166317874427847;0.3705780432998839;1.0298055194406137;0.9999895903092183;0.9887039504889011;0.9999917493071337
62.072909;1.0999977698944134;0.9830687834656555;0.8937033513066346;-0.43647816713882553;-0.3967983323451745;1.090958141865532;9.999875451279948;0.9166306717268268;0.37054210488604156;1.0298057368355096;0.9999894525470259;0.9886896023805591;0.999991805039165
62.082909;1.099997784991854;0.9830686953064731;0.8937033455389362;-0.4364378338642884;-0.39676166570325605;1.0909582229278356;9.999875963197312;0.9166295473977448;0.3705071666822163;1.029805946034684;0.9999893182386835;0.9886756302354154;0.9999918651996986
62.092909;1.0999978045091945;0.983068601418229;0.8937033438109224;-0.4363993339235523;-0.39672666572776216;1.0909593021813702;9.999876513024626;0.9166284145277158;0.37047122856977016;1.0298061460871977;0.9999891878888819;0.9886612848269483;0.999991929590736
62.102909;1.0999978288431256;0.9830685023846158;0.8937033465165805;-0.4363608339831335;-0.3966916657519507;1.0909603794125888;9.999877099507463;0.9166282730551557;0.3704362904307704;1.0298063360762257;0.9999890619859539;0.9886482432183371;0.9999919981429215
62.112909;1.0999978583612402;0.9830683987842054;0.8937033539191898;-0.4363223340429064;-0.3966566657757525;1.090961454320665;9.999877723609048;0.9166271228999109;0.37040135215339415;1.0298065151579794;0.9999889410702046;0.9886342768851867;0.999992070885782
62.122909;1.0999978933621748;0.9830682912418447;0.8937033662078991;-0.43628383410275834;-0.3966216657991269;1.0909625265550595;9.999878387957105;0.9166259640243953;0.37036641362284944;1.0298066826091796;0.9999888257400749;0.9886203134862762;0.9999921478764883
62.132909;1.0999979341199642;0.9830681804015409;0.8937033835888508;-0.4362453341625684;-0.3965866658220615;1.0909635957843582;9.999879094954558;0.9166257965042746;0.37033147472542094;1.029806837825366;0.9999887165894626;0.9886072807039983;0.9999922291807632
62.142909;1.0999979808528004;0.983068066870447;0.8937034062610315;-0.43620683422220385;-0.39655166584455676;1.090964661757148;9.999879845366426;0.9166246205987115;0.37029653537946594;1.0298069803143453;0.9999886141286132;0.9885933246623101;0.9999923149033179
62.152909;1.0999980336547706;0.9830679512383744;0.893703434325931;-0.4361683342815323;-0.39651666586660494;1.0909647242742029;9.999880638835814;0.9166234367125521;0.3702625955472645;1.0298071097483958;0.9999885187674447;0.9885797475539316;0.9999924051820857
62.162909;1.099998092531546;0.9830678341062028;0.8937034677949877;-0.4361316676737545;-0.39648333255484286;1.0909657830829576;9.999881474564782;0.9166222452823454;0.3702286552023641;1.0298072259612643;0.9999884308669416;0.9885661752257864;0.999992500155102
62.172909;1.0999981574654352;0.9830677160808188;0.8937035066493604;-0.43609316773207096;-0.3964483325758876;1.0909668378209931;9.99988235134237;0.9166220466916883;0.37019371429821724;1.0298073288441987;0.9999883507802606;0.9885531608583574;0.9999925999316206
62.182909;1.0999982283823715;0.9830675977898249;0.8937035508408996;-0.4360565011230266;-0.3964149992630093;1.090967888103095;9.999883268176346;0.9166208412459241;0.37015977277228795;1.0298074182762786;0.9999882788314489;0.988539599403002;0.9999927045179402
62.192909;1.0999983050926936;0.9830674798959524;0.8937036002824662;-0.43601800117985795;-0.3963799992827947;1.0909689336494852;9.999884224793055;0.9166196292120766;0.3701258305799315;1.029807494150224;0.9999882152785473;0.988526043871564;0.9999928137353419
62.202909;1.099998387306684;0.983067363060288;0.8937036548449363;-0.4359813345691732;-0.3963466659684809;1.0909699742945962;9.999885220882783;0.9166194108937813;0.3700918877210673;1.0298075564062554;0.9999881603154276;0.9885134216365613;0.9999929272131199
62.212909;1.09999847467401;0.9830672479065842;0.8937037143517592;-0.4359446679576243;-0.3963133326533082;1.090970009895229;9.999886255217673;0.9166181866884222;0.37005894422926766;1.029807605004647;0.9999881140669942;0.9885002525183859;0.9999930444569803
62.222909;1.099998566780628;0.983067135038492;0.8937037786194929;-0.4359080013452342;-0.3962799993372209;1.0909710402610229;9.999887325639499;0.9166169570929218;0.3700250001506644;1.0298076399257674;0.9999880765363393;0.9884867150254439;0.9999931649307675
62.232909;1.0999986631796344;0.9830670250517353;0.8937038474826398;-0.43587133473204587;-0.39624666602021835;1.0909720651080523;9.99988842942272;0.9166157226563134;0.3699920555325182;1.0298076612522093;0.9999880475920204;0.9884735579260402;0.9999932880895247
62.242909;1.0999987635236081;0.9830669184974588;0.8937039207655407;-0.4358346681181055;-0.3962133327023284;1.0909730840414147;9.999889563535085;0.9166154839236619;0.3699591103952712;1.0298076692123783;0.999988027046021;0.9884613342428864;0.9999934133475514
62.252909;1.0999988676342143;0.983066815836215;0.8937039982946927;-0.435798001503465;-0.39617999938355897;1.0909740966717068;9.999890724878723;0.9166142413950635;0.36992616470013695;1.029807664127201;0.999988014705277;0.9884481894172299;0.9999935400125821
62.262909;1.0999989754013877;0.9830667174412109;0.8937040799242019;-0.43576133488820534;-0.39614666606388516;1.0909751027832186;9.999891910200159;0.9166129955083234;0.3698932183605771;1.0298076463462376;0.9999880103671684;0.9884350508087062;0.9999936672757026
62.272909;1.0999990866880607;0.983066623635041;0.8937041654889119;-0.4357246682724397;-0.3961133327432727;1.0909751023703567;9.999893115861564;0.9166127466958572;0.36986027129040094;1.0298076162554213;0.9999880138432367;0.9884228457905069;0.9999937942992337
62.282909;1.0999992013476694;0.9830665346768448;0.8937042547501095;-0.4356898349896073;-0.3960816660883493;1.090976095551439;9.999894338374274;0.916611495493474;0.3698273234360669;1.0298075743154258;0.9999880249556647;0.988409719667038;0.9999939203338686
62.292909;1.099999319285831;0.9830664507553828;0.893704347391858;-0.4356531683731061;-0.39604833276571283;1.0909770825006384;9.999895574996598;0.9166102425787906;0.36979537477101393;1.029807521040697;0.9999880434706194;0.9883969738952388;0.9999940447992024
62.302909;1.0999994404977582;0.9830663720832932;0.8937044430168524;-0.43561833508963166;-0.3960166661085779;1.0909780634827588;9.999896823529326;0.916609988726739;0.36976242526723946;1.0298074569594469;0.999988069106248;0.9883847874951515;0.9999941673008871
62.312909;1.09999956508034;0.9830662989690231;0.8937045411191741;-0.43558166847253205;-0.39598333278344716;1.090978038901785;9.999898082165032;0.9166087347771877;0.3697304748600648;1.0298073826363408;0.999988101630216;0.9883720538444619;0.9999942875677879
62.322909;1.099999693240037;0.9830662317589909;0.8937046410449491;-0.4355468351884867;-0.3959516661234608;1.0909790092978306;9.999899349704148;0.9166074816026418;0.3696985234239822;1.0298072987335996;0.9999881408820182;0.9883593260604322;0.9999944053582253
62.332909;1.0999998252554033;0.9830661707419666;0.8937047419518197;-0.4355120019041632;-0.3959199994617459;1.0909799753448912;9.999900625907738;0.9166072300390012;0.36966657078881004;1.0298072060334704;0.9999881867114743;0.9883475314070245;0.9999945204470561
62.342909;1.0999999614159917;0.9830661160758717;0.89370484283459;-0.4354771686195456;-0.39588833279811375;1.090980937775893;9.999901912051753;0.9166059808461651;0.3696346168015088;1.0298071053810869;0.9999882389359119;0.988334814764644;0.9999946326866181
62.352909;1.1000001019805128;0.9830660677066467;0.8937049426589807;-0.4354423353346135;-0.39585666613242454;1.0909818972086016;9.999903210815619;0.9166047347157084;0.3696036613940643;1.0298069975901212;0.9999882973091231;0.9883224770391443;0.999994741989914
62.362909;1.1000002471267472;0.9830660253295477;0.8937050405429678;-0.43540750204935513;-0.3958249994645837;1.0909818540744103;9.999904525088656;0.9166044922962774;0.3695717046055477;1.0298068833961724;0.9999883615143589;0.9883106971244332;0.9999948482203023
62.372909;1.1000003969372882;0.9830659884606211;0.8937051358530759;-0.4353726687637548;-0.3957933327945356;1.0909828087142917;9.999905856686688;0.9166032542361526;0.36954074654416025;1.02980676349516;0.999988431213261;0.9882983674273529;0.9999949511321113
62.382909;1.1000005514196372;0.9830659565417535;0.8937052281537081;-0.43533783547776855;-0.3957616661222699;1.0909837614496518;9.999907205708388;0.9166020211701496;0.36950978734318224;1.0298066385983569;0.9999885060926961;0.9882860408037416;0.999995050416101
62.392909;1.1000007104726395;0.9830659290045302;0.8937053171597322;-0.43530483552465205;-0.39573166611448146;1.0909847125293324;9.999908570666767;0.9166017936210035;0.3694778271601816;1.0298065093779223;0.9999885858710815;0.9882742702139394;0.9999951458231902
62.402909;1.1000008738390568;0.9830659053155321;0.8937054027321426;-0.43527000223763623;-0.3956999994378944;1.0909846620835935;9.9999099493265;0.9166005719519734;0.3694478661883644;1.0298063763124854;0.9999886703105426;0.9882623214954533;0.9999952372817607
62.412909;1.1000010411212886;0.9830658849712233;0.8937054847471012;-0.4352370022832601;-0.3956699994259247;1.0909856101939357;9.999911339784529;0.9165993564327435;0.36941690464868054;1.0298062396059593;0.9999887592332442;0.9882499996212377;0.9999953248764819
62.422909;1.100001211817326;0.9830658674262639;0.8937055628893653;-0.43520216899468545;-0.39563833274533267;1.090986557003214;9.999912740990549;0.9165991473184032;0.36938594276660824;1.0298060992612046;0.9999888524335636;0.9882386051080732;0.9999954087289388
62.432909;1.1000013853472257;0.983065852038015;0.8937056365751893;-0.43516916903835723;-0.3956083327295434;1.0909875027443352;9.999914152531325;0.9165979448916258;0.36935498073502016;1.0298059551912155;0.9999889495490687;0.9882262822320521;0.9999954889538196
62.442909;1.1000015611224019;0.9830658380867585;0.8937057050609304;-0.4351361690807069;-0.3955783327119889;1.090987447691437;9.99991557414517;0.9165977494851362;0.36932501868362544;1.0298058072409337;0.9999890501033174;0.9882152591839072;0.9999955657306898
62.452909;1.1000017386336804;0.9830658248995466;0.8937057676376319;-0.4351013357882007;-0.3955466660261246;1.090988392143608;9.99991700502457;0.9165965614743768;0.36929505668089685;1.0298056551432586;0.9999891536544483;0.9882033065480907;0.9999956393820153
62.462909;1.1000019174582798;0.9830658120141825;0.8937058237407062;-0.43506833582735116;-0.39551666600543833;1.090989336465216;9.999918443345441;0.916595381229481;0.3692650947593297;1.0298054985334304;0.999989259798979;0.988191351232087;0.9999957103629946
62.472909;1.1000020971948492;0.9830657992340522;0.89370587292011;-0.43503533586469095;-0.3954866659834546;1.0909902810849845;9.999919886446676;0.9165952090282706;0.36923513291922017;1.0298053370776874;0.9999893680208335;0.9881803201529511;0.9999957791591756
62.482909;1.1000022774044675;0.9830657865295467;0.893705914783711;-0.43500233590008885;-0.39545666596039375;1.0909902264341047;9.999921330815203;0.9165940449886361;0.3692051711067965;1.0298051706313684;0.999989477617772;0.9881683575572426;0.9999958461747277
62.492909;1.1000024575978766;0.9830657738820064;0.8937059489871312;-0.43496933593341497;-0.39542666593646597;1.0909911728963353;9.9999227715762;0.9165928891213596;0.36917520923125685;1.029804999299432;0.9999895877946257;0.988156390425171;0.9999959117150116
62.502909;1.1000026372719094;0.9830657612583314;0.8937059752289398;-0.4349381692978867;-0.3953983325785013;1.0909921207698245;9.999924202267582;0.9165927414352177;0.36914624722986;1.0298048233610295;0.9999896977638607;0.9881457193891588;0.9999959760538863
62.512909;1.1000028159333324;0.9830657487517679;0.8937059932137547;-0.4349051693267561;-0.3953683325532753;1.0909930702047383;9.99992561529978;0.9165916019192376;0.3691162851065413;1.0298046431454948;0.9999898067618642;0.9881337415764201;0.9999960394766436
62.522909;1.1000029930999897;0.9830657366277867;0.8937060026195305;-0.4348721693533145;-0.3953383325275162;1.0909930211991887;9.999927003023636;0.91659147044266;0.369087322903922;1.0298044589703352;0.9999899140565599;0.9881230589154274;0.9999961022569862
62.532909;1.1000031683364233;0.9830657251648783;0.893706003139847;-0.4348410027108606;-0.39530999916790405;1.090993973729469;9.999928358620965;0.9165903467148578;0.3690583606563846;1.0298042711789699;0.9999900189996545;0.9881114423472797;0.9999961646390918
62.542909;1.1000033412942136;0.9830657145203393;0.8937059945716122;-0.4348080027326899;-0.3952799991410869;1.090994927862382;9.999929675871538;0.9165892303081355;0.3690293983826871;1.029804080207903;0.999990121073429;0.9880998193683794;0.9999962268753084
62.552909;1.1000035117095606;0.9830657047410563;0.8937059768227918;-0.4347768360854579;-0.3952516657803745;1.0909948836939356;9.999930948370627;0.9165891207122822;0.3690004361002741;1.0298038865869379;0.9999902198797478;0.9880891176017785;0.999996289262294
62.562909;1.1000036793639156;0.9830656957886206;0.8937059498365117;-0.4347456694358653;-0.39522333241908403;1.0909958412495149;9.99993216915976;0.9165880174091567;0.36897147382824796;1.0298036908882873;0.9999903150589329;0.9880774817593452;0.9999963521087482
62.572909;1.1000038440267061;0.9830656875364935;0.8937059135442686;-0.4347145027839669;-0.3951949990571965;1.0909968005173034;9.999933330931782;0.9165879199574637;0.3689425115889944;1.029803493663311;0.9999904061912157;0.9880667671045543;0.9999964156658996
62.582909;1.1000040054141644;0.9830656798326509;0.8937058678603493;-0.4346833361298068;-0.3951666656946874;1.0909967615476455;9.999934427032468;0.916586828053939;0.36891454939580365;1.0298032953604457;0.9999904928167064;0.9880554915164458;0.9999964800891303
62.592909;1.1000041631568138;0.9830656726107884;0.8937058126665517;-0.4346521694734048;-0.3951383323315416;1.0909977244957751;9.999935452377207;0.9165857414763297;0.3688855872198017;1.0298030962254026;0.9999905745495397;0.9880438355905397;0.9999965454373799
62.602909;1.1000043167574605;0.9830656659570697;0.8937057478096236;-0.4346210028147596;-0.39510999896776366;1.090998689586087;9.999936402997838;0.9165856599654937;0.3688576249788967;1.0298028962385481;0.9999906511149745;0.9880334733859756;0.9999966116635093
62.612909;1.1000044656229027;0.9830656601134133;0.8937056731662604;-0.4345898361538648;-0.39508166560337266;1.0909996570261098;9.99993727505974;0.9165845832326354;0.3688296625544583;1.0298026952031563;0.9999907223275096;0.9880221757570368;0.9999966785684643
62.622909;1.10000460919118;0.9830656554322172;0.8937055887652862;-0.4345586694907219;-0.3950533322383839;1.090999626947227;9.999938064760935;0.9165845110478269;0.36880169980895483;1.0298024929372582;0.9999907881095191;0.9880117978249792;0.9999967457814141
62.632909;1.1000047470032974;0.9830656523082425;0.8937054948414832;-0.43452750282534613;-0.39502499887278525;1.0910005994135739;9.99993876908253;0.9165834432233135;0.3687737366079641;1.029802289389175;0.9999908485351573;0.98800048401618;0.9999968128243875
62.642909;1.1000048786401768;0.9830656511003057;0.8937053917740801;-0.43449816949109576;-0.39499833217319275;1.091001574440155;9.9999393863031;0.9165823795218003;0.3687467728405454;1.0298020846619904;0.9999909038584955;0.9879895352088327;0.999996879177633
62.652909;1.1000050036235003;0.9830656520489919;0.8937052800194999;-0.4344670028213402;-0.3949699988062041;1.0910015519944036;9.999939915809435;0.916582319656817;0.36871880840824955;1.0298018789972623;0.9999909544430899;0.9879791326065529;0.9999969442870525
62.662909;1.1000051213980933;0.9830656552639873;0.8937051600650435;-0.43443766948280504;-0.3949433321051037;1.091002531997233;9.999940358101782;0.9165812633816787;0.3686918432009297;1.0298016726836459;0.9999910005831618;0.9879681670671909;0.999997007570092
62.672909;1.1000052314133535;0.9830656608188821;0.8937050323811802;-0.434406502808905;-0.3949149987365296;1.091003514308546;9.999940715429663;0.9165812105520926;0.36866387711216336;1.0298014659241495;0.9999910424255909;0.9879577475439304;0.9999970684543648
62.682909;1.10000533321058;0.983065668888961;0.893704897380153;-0.43437716946639576;-0.3948883320337822;1.091003498713305;9.999940991731728;0.9165801611222314;0.36863691007701566;1.0298012587927279;0.9999910800997686;0.9879467646114083;0.9999971264807237
62.692909;1.1000054264167538;0.983065679797381;0.8937047553688909;-0.43434783612203703;-0.3948616653301442;1.0910044849401979;9.999941190816154;0.9165801150896793;0.36860994207498665;1.0298010512946205;0.9999911138451835;0.9879367003559556;0.9999971813945947
62.702909;1.1000055106714708;0.9830656939128453;0.8937046065304858;-0.4343166694426111;-0.39483333195887577;1.0910054726878935;9.999941314419326;0.9165790724558938;0.3685829731010624;1.0298008434165185;0.9999911439442334;0.987925698966719;0.9999972330958125
62.712909;1.100005585612236;0.9830657115683011;0.8937044509431623;-0.43428733609493275;-0.39480666525322744;1.091005461640608;9.999941362078644;0.9165780332555971;0.36855600314026377;1.0298006351455267;0.9999911705753283;0.9879146879802981;0.9999972815674641
62.722909;1.100005650975776;0.9830657330690076;0.8937042885980505;-0.434258002745846;-0.3947799985464688;1.0910064514908;9.999941332407124;0.9165779975913736;0.368530032156094;1.029800426466656;0.9999911937897156;0.9879049679787786;0.9999973268927573
62.732909;1.1000057067187319;0.9830657586691895;0.8937041194400153;-0.43422866939554433;-0.3947533318385677;1.0910074419706641;9.999941224233945;0.9165769656276105;0.3685030600931981;1.0298002172799545;0.9999912135967682;0.9878939369533776;0.9999973692504325
62.742909;1.100005752969689;0.9830657885499952;0.8937039434370524;-0.43420116937754033;-0.3947283317961838;1.0910074328741244;9.99994103650705;0.9165769375816366;0.3684770868933036;1.0298000073040625;0.9999912300328214;0.9878841963960111;0.999997408868511
62.752909;1.1000057897954063;0.9830658228455273;0.8937037606282365;-0.43417183602528975;-0.3947016650859936;1.0910084240549014;9.999940767857666;0.916575913697507;0.36845111251331464;1.0297997961117467;0.9999912431888647;0.9878735175268519;0.9999974459911546
62.762909;1.1000058170827993;0.9830658616190598;0.8937035711378438;-0.43414250267216453;-0.39467499837470743;1.0910084154240187;9.999940417396635;0.9165758941671002;0.36842413694236426;1.02979958327144;0.999991253215472;0.9878633831638669;0.999997480828458
62.772909;1.1000058346717094;0.9830659047809988;0.8937033751576908;-0.43411316931812893;-0.3946483316624228;1.091009406937675;9.999939986196882;0.9165748790318644;0.36839816021122407;1.029799368449944;0.9999912602891625;0.9878526838626812;0.9999975135085702
62.782909;1.1000058424887036;0.9830659520435153;0.8937031729181812;-0.434085669296449;-0.3946233316159413;1.091010398514116;9.999939477814133;0.9165748681454715;0.36837218237378644;1.0297991514211198;0.9999912645413573;0.9878429028738188;0.9999975440915062
62.792909;1.1000058405692896;0.9830660029521927;0.8937029646885757;-0.43405633594039134;-0.39459666490206935;1.0910103899680639;9.999938897295714;0.9165738612537699;0.3683472034721408;1.0297989320626038;0.9999912660077073;0.9878325579784424;0.9999975726007425
62.802909;1.1000058290547057;0.9830660569688006;0.8937027507812109;-0.43402883591655517;-0.3945716648542727;1.0910113811060116;9.999938249892514;0.9165738581083828;0.3683212235170846;1.0297987103863153;0.9999912646559364;0.9878227598425081;0.999997599026924
62.812909;1.1000058081538144;0.983066113561765;0.893702531550099;-0.43400133589154255;-0.3945466648060258;1.091012371868488;9.999937540727945;0.9165728584471878;0.3682962424843964;1.0297984865149583;0.9999912604585731;0.9878123992677388;0.9999976233353007
62.822909;1.1000057780590027;0.9830661722835324;0.8937023074244116;-0.43397200253196133;-0.39451999809082267;1.0910123623269026;9.999936775022308;0.9165728618668634;0.3682702603183007;1.0297982605766967;0.9999912534623893;0.9878025872053707;0.9999976454975682
62.832909;1.1000057388472733;0.9830662328045837;0.8937020789258808;-0.4339445025044039;-0.39449499804216487;1.0910133525642565;9.999935958129182;0.9165718678003535;0.3682452769406148;1.0297980326264835;0.9999912438268252;0.9877922143885971;0.9999976655244344
62.842909;1.100005690384602;0.9830662948836825;0.8937018466192144;-0.4339170024754377;-0.39446999799353305;1.0910133425944906;9.999935095311038;0.9165708756098583;0.3682202922613499;1.0297978026594001;0.9999912317788234;0.9877818367186147;0.9999976834368185
62.852909;1.100005632314389;0.9830663583251522;0.8937016110635059;-0.43388950244495605;-0.3944449979450296;1.0910143323993418;9.999934191363614;0.9165708846194278;0.36819530619966995;1.0297975706797453;0.9999912175304491;0.9877723829333913;0.9999976991880012
62.862909;1.1000055641613158;0.9830664229484125;0.8937013728093129;-0.4338620024128506;-0.39441999789671334;1.0910153220068566;9.999933250654685;0.9165698941162181;0.36817031871689526;1.0297973367668534;0.9999912012473847;0.9877619979696162;0.9999977126553864
62.872909;1.1000054854708365;0.9830664885727329;0.8937011324018468;-0.4338345023789914;-0.39439499784861837;1.0910153115032386;9.999932277946975;0.9165699034170902;0.36814532983816656;1.0297971011326736;0.9999911830529029;0.9877525384883142;0.9999977237277385
62.882909;1.1000053959197715;0.9830665550650522;0.8937008903452349;-0.43380883567654904;-0.39437166446743904;1.0910163009929403;9.99993127904897;0.9165689118992749;0.3681213396519354;1.029796864180479;0.9999911630049787;0.9877425220544348;0.9999977323771237
62.892909;1.100005295348235;0.9830666224123302;0.8937006470439404;-0.43378133563867;-0.39434666441987065;1.0910172905733586;9.999930260494784;0.9165689189658963;0.3680963483060406;1.0297966264898168;0.9999911410402831;0.9877330597814125;0.9999977386450668
62.902909;1.1000051837394837;0.9830666906974143;0.8937004027932133;-0.4337538355984942;-0.39432166437260036;1.0910172803466318;9.999929228879498;0.916567924076695;0.3680723560109953;1.0297963887324073;0.9999911169925993;0.9877230414568837;0.9999977426534831
62.912909;1.1000050611995278;0.983066759965899;0.8937001578132431;-0.4337281688891642;-0.39429833099228445;1.0910182704569582;9.999928190505656;0.9165679268217575;0.3680473630321487;1.029796151655829;0.9999910906938966;0.9877135778497173;0.9999977447093097
62.922909;1.1000049278926904;0.9830668301169512;0.893699912254399;-0.4337006688438307;-0.3942733309455333;1.0910182611284631;9.999927151268922;0.9165669269309796;0.3680233696600347;1.0297959161020094;0.9999910619907628;0.9877035583983255;0.9999977453148334
62.932909;1.100004783965797;0.9830669009346765;0.8936996661839587;-0.43367500212899773;-0.39424999756558315;1.0910192526256663;9.999926116630714;0.9165669242502835;0.36799937617543;1.0297956829055712;0.999991030689673;0.9876944666090958;0.999997745008234
62.942909;1.100004629553842;0.9830669721766452;0.8936994196224235;-0.43364750207787955;-0.39422499751897916;1.0910192450901315;9.999925091680659;0.9165659187275218;0.3679753828348127;1.029795452747056;0.9999909965989193;0.9876844467519347;0.9999977442401613
62.952909;1.1000044648106428;0.9830670435765648;0.8936991726487888;-0.4336218353570766;-0.394201664138914;1.091020238430047;9.99992408139753;0.9165659103721291;0.36795238989511203;1.0297952261570043;0.9999909596664126;0.9876757277196659;0.9999977433776106
62.962909;1.1000042898658688;0.9830671148259892;0.8936989255033918;-0.433596168633234;-0.39417833075857217;1.0910212323710329;9.999923090904094;0.9165648991935138;0.36792839764605095;1.0297950036193704;0.9999909200745245;0.9876657088328853;0.9999977427162596
62.972909;1.1000041047570575;0.9830671856232542;0.8936986786008507;-0.43357050190636715;-0.3941549973778161;1.0910212265390749;9.999922125291947;0.9165648851762954;0.36790440638346944;1.029794785591623;0.999990878223231;0.9876566192912345;0.9999977424619018
62.982909;1.1000039094322962;0.9830672557147409;0.8936984324443666;-0.4335448351765291;-0.394131663996521;1.091022220565516;9.999921189146727;0.9165638682843903;0.36788141634734567;1.029794572455804;0.9999908346865694;0.9876469762518394;0.9999977427874338
62.992909;1.1000037038208557;0.9830673249013526;0.8936981875028022;-0.4335191684438122;-0.3941083306145652;1.091022214191151;9.999920286068468;0.9165638484648283;0.3678584277131652;1.0297943645416645;0.9999907901875285;0.9876382640066316;0.9999977439826075
63.002909;1.100003487943436;0.9830673930561059;0.8936979441446531;-0.4334935017083522;-0.3940849972318331;1.0910232072445696;9.999919418119546;0.9165628256587631;0.3678354406194155;1.0297941622616829;0.999990745534052;0.9876286272015882;0.9999977465145924
63.012909;1.1000032620379177;0.9830674601234095;0.8936977026501659;-0.4334678349703286;-0.3940616638482181;1.0910231995734132;9.999918585323604;0.9165627997984488;0.367811455162557;1.029793966204066;0.9999907015278515;0.9876195503320436;0.9999977509030759
63.022909;1.1000030265825422;0.983067526079943;0.8936974632484991;-0.43344216822995146;-0.3940383304636183;1.0910241910408378;9.999917786015622;0.9165617707995503;0.3677894713931027;1.029793777041835;0.9999906588827273;0.9876102955108336;0.9999977575831709
