time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
63.032909;1.1000027821519227;0.9830675909065462;0.8936972261777274;-0.43341650148743655;-0.3940149970779411;1.091025181568915;9.99991701861682;0.9165617385747707;0.3677664893479153;1.0297935953675559;0.9999906181859406;0.9876016026827109;0.9999977668989718
63.042909;1.100002529294273;0.9830676545856236;0.8936969917441527;-0.43339266807632815;-0.3939933303577905;1.0910251711852939;9.999916283671313;0.9165617030379555;0.3677435090676627;1.029793421612419;0.9999905799471606;0.9875929172730187;0.9999977791715816
63.052909;1.1000022685897128;0.9830677170724224;0.8936967603056747;-0.4333670013301807;-0.3939699969698245;1.0910261599867652;9.999915584394378;0.9165606641010643;0.3677205305831745;1.0297932560710268;0.9999905446874616;0.9875833121013106;0.9999977947668036
63.062909;1.1000020007392517;0.9830677782407107;0.8936965322127696;-0.4333431679159065;-0.3939483302474252;1.091026148015175;9.99991492551409;0.916560621681627;0.36769855391114303;1.0297930989573592;0.9999905129583238;0.9875750163731245;0.9999978141240301
63.072909;1.1000017265031021;0.9830678379050988;0.8936963077933362;-0.4333175011670965;-0.39392499685733356;1.091027135214275;9.999914311474424;0.9165595757042461;0.36767657906993745;1.0297929503696859;0.9999904852871416;0.9875658020405756;0.9999978377134118
63.082909;1.1000014465494068;0.9830678959217262;0.8936960873647178;-0.4332936677506731;-0.39390333013296114;1.0910271215182386;9.999913745230288;0.9165595261128342;0.3676536060912773;1.0297928101709488;0.9999904621697169;0.9875571534789019;0.999997865951394
63.092909;1.1000011613727665;0.9830679522611295;0.8936958712329717;-0.4332698343335616;-0.39388166340773495;1.0910281068964949;9.99991322764675;0.9165584729096932;0.36763163500637885;1.0297926779671254;0.9999904441494513;0.9875479595487893;0.9999978991689995
63.102909;1.1000008713618998;0.9830680070352895;0.8936956596891388;-0.4332460009160392;-0.3938599966817801;1.091028091290825;9.99991275674724;0.9165584161929982;0.36760966582011056;1.029792553255792;0.9999904319138735;0.9875397047050353;0.9999979376463102
63.112909;1.100000576953663;0.9830680604650402;0.893695453034279;-0.43322033416506955;-0.39383666328858746;1.091029074608607;9.999912327702138;0.9165573561710982;0.3675886985115563;1.0297924355731045;0.9999904263219962;0.987530905341092;0.9999979816340997
63.122909;1.100000278700225;0.9830681127784711;0.8936952516343619;-0.43319650074761634;-0.3938149965616653;1.0910290568289396;9.999911934406436;0.9165572931378966;0.367566733056291;1.0297923245059124;0.9999904282897715;0.987522673551276;0.9999980313736255
63.132909;1.0999999771829472;0.9830681641234633;0.8936950559028792;-0.43317266733061255;-0.3937933298345155;1.091030038033833;9.999911571087843;0.9165562273866965;0.3675447694305039;1.029792219658465;0.9999904386271954;0.9875135254839004;0.9999980871139637
63.142909;1.099999672907864;0.9830682145439507;0.8936948661732196;-0.4331506672475887;-0.39377332977395163;1.0910310183270613;9.999911232736872;0.9165561591064623;0.36752380760330533;1.029792120633812;0.9999904579835862;0.9875056897322667;0.9999981490445554
63.152909;1.0999993662847447;0.9830682639802373;0.8936946826199058;-0.4331268338319958;-0.3937516630467662;1.0910309978354271;9.99991091504959;0.9165550883676061;0.36750184753233583;1.029792026977801;0.9999904868889117;0.9874965657039554;0.9999982172134153
63.162909;1.0999990576244367;0.9830683122545346;0.8936945053222715;-0.43310300041724004;-0.3937299963197407;1.0910319767742969;9.999910614647057;0.9165550152075497;0.3674808891448831;1.0297919381803313;0.9999905258081625;0.9874887541513053;0.9999982915391993
63.172909;1.0999987471205692;0.9830683590724452;0.893694334345894;-0.43307916700339644;-0.3937083295929922;1.0910319554088426;9.99991032920662;0.916554939691053;0.36745993232142515;1.029791853808062;0.9999905751612109;0.9874809547802426;0.9999983718484071
63.182909;1.0999984348730112;0.9830684040715856;0.8936941697297832;-0.43305716692389096;-0.39368832953331834;1.091032933957038;9.999910057019779;0.9165538618962256;0.3674389769092363;1.0297917735871724;0.9999906353318985;0.98747223931954;0.9999984578809377
63.192909;1.09999812094562;0.9830684468785986;0.8936940114549774;-0.43303333351215334;-0.3936666628075161;1.0910329125755382;9.999909796609144;0.9165537819166028;0.36741802274879676;1.0297916973352008;0.9999907067002455;0.987464463942012;0.9999985493224283
63.202909;1.0999978054254997;0.9830684871190627;0.8936938594836031;-0.43300950010159844;-0.3936449960823503;1.0910338914182527;9.99990954657949;0.9165526999046736;0.3673970696884045;1.0297916248638104;0.9999907896297178;0.987455771982711;0.999998645861688
63.212909;1.0999974884474826;0.9830685243761985;0.8936937138170811;-0.43298750002560954;-0.3936249960245509;1.0910338706568687;9.999909305291581;0.9165526160857395;0.36737611758536937;1.0297915559513904;0.9999908844052329;0.9874480195622111;0.9999987472253925
63.222909;1.099997170168052;0.9830685581631222;0.8936935744976465;-0.4329654999508685;-0.3936049959675062;1.0910348504110774;9.999909070907583;0.9165515307246148;0.36735616630792517;1.0297914903962198;0.999990991229825;0.9874397219974397;0.9999988532161932
63.232909;1.0999968508004496;0.9830685879855999;0.8936934415501185;-0.4329416665440455;-0.3935833292446143;1.0910348306432665;9.99990884181247;0.9165514441006793;0.36733521573380845;1.0297914280816185;0.9999911102693391;0.987431991378633;0.9999989637093989
63.242909;1.0999965307127626;0.9830686134504132;0.8936933149120527;-0.432919666471823;-0.39356332918927095;1.0910358111324243;9.999908616210549;0.9165513565248942;0.3673152657405991;1.029791368953746;0.9999912416563576;0.9874246432589809;0.9999990785612777
63.252909;1.0999962104032197;0.9830686343177343;0.893693194400615;-0.4328976664009038;-0.3935433291348532;1.0910357915725322;9.999908390868676;0.9165502683736653;0.3672943162059153;1.0297913129696803;0.9999913854332059;0.9874160050615924;0.9999991975722516
63.262909;1.0999958903547997;0.9830686505591347;0.8936930797456681;-0.43287566633133534;-0.39352332908138904;1.0910367717028535;9.999908160558205;0.9165501801098696;0.3672743670083386;1.0297912601415753;0.9999915414918544;0.9874086767775104;0.9999993205641327
63.272909;1.0999955709657567;0.9830686624277795;0.8936929706557738;-0.43285366626316263;-0.39350332902890117;1.0910367513372912;9.999907918943393;0.916549092245131;0.36725441801931247;1.0297912106073015;0.9999917096164016;0.9874004293750785;0.999999447441418
63.282909;1.0999952526147654;0.9830686703673559;0.8936928668291982;-0.4328316661964166;-0.39348332897741106;1.0910377302848795;9.99990765994347;0.9165490052243824;0.3672344691083166;1.0297911646147297;0.9999918895957776;0.9873931188330346;0.9999995781733195
63.292909;1.0999949357553311;0.9830686748205267;0.8936927679546766;-0.4328096661311017;-0.39346332892693947;1.0910377083077016;9.999907378032136;0.9165479193584556;0.3672155201623425;1.029791122452629;0.9999920812602564;0.9873852601073588;0.9999997127460267
63.302909;1.099994620960125;0.9830686761595595;0.8936926738086679;-0.43278766606719943;-0.39344332887751643;1.0910386851742961;9.999907067506;0.9165478348966126;0.36719557110079304;1.029791084378296;0.9999922844340292;0.987377965537541;0.9999998511620557
63.312909;1.0999943089122555;0.9830686747108305;0.8936925843412037;-0.432765666004692;-0.39342332882918535;1.0910386607091767;9.999906722393634;0.9165477521457059;0.36717562187958497;1.0297910505668935;0.9999924988921643;0.987370678392996;0.9999999934846584
63.322909;1.0999940003415023;0.9830686707519825;0.8936924996166568;-0.4327454992769211;-0.39340499544866353;1.0910396347862283;9.999906337102823;0.9165466715151653;0.3671566724851022;1.0297910211167465;0.9999927243509122;0.9873628418249724;1.0000001398296658
63.332909;1.099993695953148;0.9830686645077455;0.8936924197129009;-0.43272349921725983;-0.39338499540266747;1.0910396072834596;9.999905907052117;0.9165465934557522;0.36713672291835814;1.029790996085143;0.9999929604457071;0.9873555683187696;1.0000002902907958
63.342909;1.0999933964338005;0.9830686561763627;0.8936923446951701;-0.4327014991591069;-0.3933649953579178;1.0910395780611282;9.999905429573689;0.9165455183867031;0.36711777317827604;1.029790975488623;0.9999932067004588;0.9873477446497794;1.0000004448952484
63.352909;1.0999931024958671;0.9830686459419641;0.8936922746338224;-0.43268133243587914;-0.393346661981145;1.09104054703752;9.999904904135409;0.9165454466978229;0.36709882325167914;1.0297909592886272;0.9999934625710721;0.9873408551613485;1.0000006036434324
63.362909;1.0999928149307596;0.9830686339951117;0.893692209631886;-0.4326593323810038;-0.393326661939076;1.091040514289509;9.999904331028663;0.9165453787534382;0.36707987310224044;1.0297909473876645;0.9999937275351507;0.9873339710323787;1.0000007665711872
63.372909;1.0999925346842574;0.9830686206173729;0.8936921498358896;-0.4326391656612362;-0.3933083285650825;1.091041480048609;9.999903710295102;0.9165443148774852;0.36706092265678464;1.0297909396018934;0.99999400112603;0.9873261633662752;1.0000009337336266
63.382909;1.0999922628544412;0.983068606254022;0.8936920953547004;-0.43261899894330874;-0.3932899951925198;1.0910414446282515;9.999903041961636;0.9165442553954687;0.36704197179763376;1.029790935668171;0.9999942829110402;0.9873192882148989;1.0000011051044355
63.392909;1.0999920006025712;0.9830685914724897;0.8936920461171932;-0.4325969988939153;-0.39326999515473493;1.0910424083913461;9.99990232632798;0.9165432006485721;0.36702302036945583;1.0297909353171575;0.9999945724821997;0.9873114882729939;1.0000012804691665
63.402909;1.0999917490907445;0.9830685768479567;0.89369200184057;-0.43257683217971066;-0.39325166178505827;1.091042371766614;9.99990156398871;0.9165431508915678;0.36700506820086404;1.0297909383166461;0.9999948694823827;0.9873049911720008;1.000001459389819
63.412909;1.099991509428329;0.9830685628954458;0.8936919621634122;-0.43255666546734495;-0.3932333284168135;1.0910433352222717;9.999900756331277;0.9165431062050763;0.3669861151221661;1.0297909444451059;0.9999951735768303;0.987298124269406;1.0000016412288701
63.422909;1.0999912825748985;0.9830685500661056;0.8936919268094452;-0.43253649875683486;-0.3932149950500323;1.0910432991437884;9.99989990592358;0.9165420665367594;0.36696816098398854;1.029790953435266;0.9999954843240125;0.9872907018004217;1.0000018251790717
63.432909;1.0999910693017485;0.9830685387315548;0.8936918956441675;-0.4325163320482401;-0.39319666168482836;1.0910442637134015;9.999899016365008;0.9165420318200945;0.36695020568801323;1.0297909649628154;0.9999958010727638;0.9872842080206241;1.0000020103577973
63.442909;1.0999908702792454;0.9830685291499689;0.8936918686280778;-0.4324961653416559;-0.3931783283213875;1.0910442289017042;9.999898092444033;0.9165420020659248;0.36693124918453607;1.029790978701732;0.9999961229652118;0.9872773423130309;1.0000021959529737
63.452909;1.099990686164618;0.9830685214225249;0.893691845775992;-0.43247599863720015;-0.39315999495991266;1.0910441945446687;9.999897140420256;0.9165409773615111;0.3669132914287784;1.0297909943307084;0.9999964489872761;0.9872699191020228;1.0000023812393877
63.462909;1.0999905175934759;0.9830685154198744;0.8936918271466627;-0.4324576652683282;-0.3931433282672429;1.091045160432294;9.999896167564472;0.9165409578082826;0.3668953323572518;1.0297910114567286;0.9999967780231864;0.9872634229643434;1.000002565487325
63.472909;1.0999903651214817;0.9830685107328077;0.8936918128108021;-0.4324374985684948;-0.39312499491016173;1.0910451263988248;9.999895181405627;0.916539943480563;0.36687737188018915;1.0297910296216497;0.9999971089121424;0.9872559966974821;1.0000027479595088
63.482909;1.0999902291758996;0.9830685066902097;0.893691802819985;-0.4324173318711673;-0.39310666155538854;1.0910460923986138;9.99989418951869;0.9165399344296734;0.3668604098587549;1.0297910484341934;0.9999974404800008;0.9872498682836667;1.00000292799347
63.492909;1.099990110070948;0.9830685024403285;0.89369179719837;-0.4323989985098289;-0.3930899948695962;1.0910460585005117;9.999893199642049;0.9165399306767216;0.36684244610618416;1.0297910676005657;0.9999977715266066;0.9872433657856279;1.0000031050589226
63.502909;1.0999900080737874;0.9830684970885898;0.8936917959137395;-0.43237883181796477;-0.39307166151942907;1.0910470248545074;9.999892219214969;0.9165389321409462;0.366824480424971;1.029791086786965;0.999998100840545;0.987235932080173;1.0000032787524629
63.512909;1.0999899233979524;0.983068489823975;0.8936917988369829;-0.4323586651290488;-0.3930533281715007;1.0910469917185623;9.999891253968636;0.9165389385605343;0.36680751263426137;1.0297911055474496;0.999998427291129;0.9872297952390848;1.000003448755992
63.522909;1.0999898561203378;0.9830684799742425;0.893691805742736;-0.4323403317765365;-0.3930366614923999;1.0910479594726044;9.999890306485499;0.9165389495221173;0.36679054257816124;1.0297911234272004;0.9999987499111316;0.9872236550401202;1.0000036148201714
63.532909;1.0999898061535938;0.9830684670219468;0.8936918163308103;-0.43232199842718105;-0.393019994815362;1.0910479285623675;9.9998893760877;0.9165379646038345;0.3667725701375955;1.0297911401208413;0.9999990678894249;0.987216211267563;1.0000037767710699
63.542909;1.0999897732967134;0.9830684506085865;0.8936918302196882;-0.43230183174767806;-0.39300166147359317;1.0910478993822192;9.999888459940161;0.9165379834995757;0.36675559525069595;1.0297911555401729;0.9999993805186375;0.9872100635176052;1.0000039344875522
63.552909;1.0999897572729855;0.9830684304987999;0.893691846920554;-0.4322834984046592;-0.3929849948002708;1.091048872153272;9.999887553689348;0.9165370060268154;0.3667386179220585;1.029791169765422;0.9999996872070439;0.9872029832011634;1.0000040878396719
63.562909;1.099989757706872;0.9830684065504282;0.8936918658264285;-0.4322651650647156;-0.39296832812855215;1.0910488469039619;9.99988665133222;0.9165370320563032;0.36672163820676745;1.0297911829940118;0.9999999875358502;0.9871968271933491;1.0000042366054525
63.572909;1.0999897740793512;0.9830683787682292;0.8936918862452965;-0.4322468317277664;-0.3929516614582361;1.091049823516233;9.999885745754671;0.9165370614561881;0.36670465618993653;1.0297911955214158;1.0000002812003064;0.9871906671981111;1.0000043803842802
63.582909;1.0999898056929136;0.9830683473443862;0.8936919074853001;-0.432228498393729;-0.3929349947890907;1.0910498017462342;9.999884830069456;0.9165360940890972;0.3666876719768455;1.0297912076897862;1.0000005678679125;0.9871835748778668;1.0000045185607356
63.592909;1.099989851650841;0.9830683125678235;0.8936919289173687;-0.43221016506248827;-0.3929183281208763;1.0910497812629707;9.999883898558998;0.9165361298217226;0.3666716856822648;1.0297912198503874;1.0000008471550232;0.9871777786168833;1.0000046503738131
63.602909;1.099989910904756;0.9830682746875715;0.8936919499438098;-0.4321918317338594;-0.3929016614533828;1.091050761741065;9.999882946719636;0.916536168504443;0.3666546974286228;1.0297912323808207;1.000001118708169;0.987171607094388;1.0000047750303245
63.612909;1.0999899823912611;0.9830682338891359;0.8936919699649285;-0.4321734984075896;-0.39288499478646066;1.09105074291479;9.999881970949184;0.9165352099501946;0.3666387073687387;1.0297912456718503;1.0000013822629932;0.98716487468337;1.0000048917342281
63.622909;1.099990065191891;0.9830681904093177;0.8936919884291407;-0.4321551650833984;-0.3928683281200389;1.0910517245086566;9.99988096849346;0.9165352539645125;0.3666227157032929;1.0297912600517387;1.0000016376467529;0.987159066908116;1.000004999674638
63.632909;1.0999901586590437;0.9830681446382011;0.8936920049006978;-0.4321368317610168;-0.39285166145410255;1.0910517061732596;9.999879937618731;0.9165353004038794;0.36660572265807945;1.0297912757285177;1.0000018847214238;0.9871528840578851;1.0000050981491893
63.642909;1.0999902624470164;0.983068097085953;0.8936920190952281;-0.43212033177354087;-0.3928366614553008;1.091051687573193;9.999878877809287;0.9165343491979107;0.36658972844619586;1.0297912928207476;1.0000021233272591;0.9871461406589719;1.0000051867700281
63.652909;1.0999903763840126;0.9830680482895022;0.8936920309024928;-0.4321019984541018;-0.39281999479024554;1.0910526684652737;9.999877789617969;0.9165344003260506;0.3665737332512902;1.0297913114676738;1.0000023532783622;0.9871403225432188;1.0000052655176848
63.662909;1.0999905002447214;0.9830679987776214;0.8936920404005153;-0.43208549846919886;-0.39280499479219155;1.091052648625341;9.999876673913853;0.9165344537932153;0.36655773720911955;1.029791331934435;1.0000025743535115;0.9871345013433902;1.000005334604992
63.672909;1.0999906336180536;0.9830679490977057;0.8936920478131154;-0.4320671651520271;-0.3927883281277344;1.0910536277853402;9.999875531252433;0.916533509620488;0.36654174038693504;1.0297913546379245;1.0000027862711114;0.9871277484416521;1.0000053943077745
63.682909;1.0999907759512306;0.9830678998478579;0.893692053410539;-0.43205066516913876;-0.392773328130165;1.091053605650808;9.999874361942018;0.9165335678168541;0.3665267428076961;1.0297913800846465;1.0000029887079964;0.9871222918436029;1.0000054449030447
63.692909;1.0999909266219474;0.9830678516629017;0.8936920574786015;-0.43203233185378087;-0.3927566614661161;1.0910535818981733;9.999873166419228;0.916533628353406;0.3665107444901033;1.0297914087617004;1.0000031813625692;0.9871164600871004;1.0000054866943455
63.702909;1.0999910849724472;0.9830678051535781;0.8936920603982673;-0.4320158318725761;-0.3927416614688463;1.091054556152669;9.999871945764411;0.9165326911923695;0.36649474544901006;1.0297914410855744;1.0000033640240626;0.987109695753843;1.0000055200003508
63.712909;1.0999912503665692;0.9830677609000369;0.8936920626695544;-0.4319993318921975;-0.3927266614715563;1.0910545279872237;9.99987070229421;0.916532756333888;0.36647974568930836;1.0297914774630337;1.0000035366373439;0.9871042270499429;1.0000055451276575
63.722909;1.0999914222222231;0.9830677195249682;0.8936920647937465;-0.4319809985793524;-0.39270999480742314;1.0910544969698488;9.999869439845332;0.9165328238336706;0.3664637452249557;1.029791518358541;1.000003699312109;0.9870983829085086;1.0000055624053739
63.732909;1.099991599989991;0.9830676817164653;0.8936920671727621;-0.4319644986007584;-0.39269499480964976;1.0910554627382176;9.99986816375977;0.9165318937944581;0.36644874409151407;1.029791564277248;1.0000038522136225;0.9870919774246136;1.0000055722335757
63.742909;1.0999917831417145;0.9830676481733546;0.8936920701377166;-0.43194799862314004;-0.3926799948114884;1.0910554250069957;9.999866880143243;0.9165319663196974;0.3664337423376632;1.029791615679877;1.0000039954518138;0.9870864965978126;1.0000055750991717
63.752909;1.0999919711699857;0.9830676195386141;0.8936920740200575;-0.4319314986465633;-0.3926649948128915;1.0910563835490943;9.99986559420203;0.9165320414709903;0.36641874001548;1.0297916729017873;1.0000041290988617;0.9870810120526513;1.000005571573665
63.762909;1.099992163563265;0.9830675963338014;0.8936920791490263;-0.43191499867109134;-0.39264999481381263;1.0910563382299763;9.999864309606057;0.9165311192984574;0.3664037371797114;1.0297917361889144;1.0000042532414077;0.9870745952426072;1.0000055622984425
63.772909;1.0999923597819965;0.9830675789335445;0.89369208578172;-0.43189849869678215;-0.39263499481420644;1.0910562890420892;9.999863029861132;0.9165311998780331;0.36638873388882043;1.029791805803017;1.000004367977475;0.9870691031264878;1.0000055479622385
63.782909;1.0999925592492683;0.9830675675874215;0.8936920940697415;-0.4318819987237107;-0.3926199948140798;1.0910572361248028;9.999861759503158;0.9165312832962091;0.36637373019674846;1.029791881998881;1.000004473451994;0.987063606903021;1.0000055293218102
63.792909;1.099992761324993;0.9830675624276091;0.8936921040664674;-0.431865498751982;-0.3926049948135291;1.0910571797935555;9.999860503823186;0.9165313696370104;0.3663597261384848;1.0297919649069276;1.000004569985607;0.9870584773598535;1.0000055072554486
63.802909;1.099992965306413;0.983067563465448;0.8936921157090988;-0.4318508321150354;-0.3925916614793877;1.0910571205510304;9.999859268376385;0.9165304589771232;0.36634472172751426;1.029792054520594;1.000004658139773;0.9870520431169293;1.0000054827212757
63.812909;1.0999931704918904;0.983067570617425;0.8936921288164479;-0.4318343321462769;-0.39257666147852965;1.0910580590341519;9.999858058865431;0.9165305513642389;0.3663307169761882;1.0297921507601335;1.00000473863543;0.987046903132137;1.0000054566148984
63.822909;1.099993376228455;0.983067583740044;0.893692143161656;-0.43181783217907904;-0.39256166147785826;1.0910579958923914;9.999856880974717;0.9165306468002054;0.3663157119178241;1.0297922534647388;1.000004812266501;0.9870413860325049;1.0000054296971048
63.832909;1.0999935819180926;0.9830676026278139;0.8936921585486592;-0.43180316554679776;-0.392548328144294;1.0910579316782754;9.999855740050792;0.9165297452466241;0.3663017066088681;1.0297923623601197;1.0000048798615007;0.9870353049630585;1.0000054026463072
63.842909;1.0999937870125753;0.9830676269909282;0.8936921747954683;-0.43178666558278017;-0.39253332814476094;1.0910588668172914;9.999854640556707;0.9165298466484014;0.36628770113122394;1.029792477123239;1.0000049422566268;0.9870301454588934;1.0000053761001007
63.852909;1.099993990945712;0.9830676564553129;0.8936921916864717;-0.4317719989536862;-0.39251999481283206;1.0910588016295655;9.99985358571672;0.9165299509308433;0.3662726956052625;1.0297925974861626;1.000005000288427;0.9870246074233456;1.0000053506299107
63.862909;1.0999941930194201;0.983067690586707;0.8936922089706671;-0.43175549899280785;-0.39250499481536605;1.0910587363460924;9.99985257774309;0.9165290579508405;0.3662586901816644;1.0297927232018622;1.0000050547580046;0.9870185041240553;1.0000053267416398
63.872909;1.0999943924057811;0.9830677289210953;0.8936922263492382;-0.43174083236673094;-0.39249166148584147;1.0910596711488063;9.999851618274219;0.9165291674957057;0.3662446850015693;1.029792853848295;1.0000051063825586;0.9870133214658449;1.0000053049128452
63.882909;1.0999945883251183;0.9830677709657658;0.8936922434621077;-0.43172433240866714;-0.3924766614910576;1.0910596062803308;9.999850708876846;0.9165292793723092;0.36623168016723934;1.0297929886843036;1.0000051557959244;0.9870085018211499;1.0000052855793418
63.892909;1.099994780221815;0.9830678161974015;0.8936922599549879;-0.4317096657851316;-0.39246332816449336;1.0910605421350326;9.999849851323507;0.9165293934879987;0.36621767574376246;1.0297931266926748;1.0000052035303688;0.9870033031150802;1.0000052690479508
63.902909;1.0999949677719183;0.9830678641297796;0.8936922755541388;-0.4316949991626358;-0.3924499948396204;1.0910604792695076;9.999849047205867;0.9165285098706882;0.366203671761564;1.0297932666827172;1.0000052500002328;0.9869971679606513;1.0000052554100292
63.912909;1.099995150794622;0.983067914377763;0.8936922900476143;-0.43168033254104415;-0.39243666151653;1.091060418385604;9.999848297419758;0.9165286286458637;0.3661906682208764;1.0297934073617405;1.0000052955868646;0.98699232484564;1.0000052445539727
63.922909;1.0999953292061342;0.9830679666174388;0.8936923032547791;-0.43166566592022887;-0.3924233281952669;1.091061360276096;9.99984760194589;0.9165287499585865;0.36617666512573893;1.0297935474630449;1.000005340733052;0.986987103336335;1.000005236237645
63.932909;1.0999955030139106;0.9830680205083074;0.8936923150738606;-0.43165099930004214;-0.3924099948758493;1.0910613057044611;9.9998469597757;0.9165278738731524;0.3661636625193098;1.0297936859002261;1.000005385945841;0.986981317014763;1.0000052301350368
63.942909;1.0999956722732551;0.983068075672453;0.8936923255498896;-0.43163633268031076;-0.39239666155825;1.091061255327753;9.999846369203476;0.9165280003295657;0.3661496604763984;1.0297938218011162;1.000005431749245;0.9869760812851941;1.000005225925508
63.952909;1.0999958370009557;0.9830681317131558;0.8936923348989413;-0.43162166606085284;-0.3923833282423803;1.0910612097500927;9.999845828358394;0.916528129155394;0.3661366590691103;1.0297939544413643;1.0000054785996453;0.9869712095991406;1.000005223426942
63.962909;1.0999959971415247;0.9830681882015397;0.8936923434859704;-0.4316069994414817;-0.39236999492811375;1.0910621695764948;9.99984533531654;0.916528260108828;0.36612365833780225;1.029794083150941;1.000005526774272;0.9869663311025507;1.0000052226461762
63.972909;1.099996152605057;0.9830682446419524;0.8936923517808288;-0.43159233282200266;-0.3923566616153189;1.0910621353380616;9.999844887871648;0.9165273929798976;0.366110658269819;1.0297942072311321;1.0000055763196867;0.9869605172758605;1.0000052237547161
63.982909;1.099996303274142;0.9830683004808922;0.8936923603467954;-0.43157766620222293;-0.39234332830388824;1.0910621073963818;9.999844483603006;0.9165275276897641;0.36609765878703787;1.0297943259259514;1.0000056271000175;0.9869556254289326;1.000005227051667
63.992909;1.0999964489501073;0.983068355151671;0.8936923698364893;-0.43156299958197647;-0.39232999499374827;1.0910630860049655;9.999844120121468;0.9165276642720543;0.3660846597544744;1.0297944384056692;1.0000056788938767;0.9869507267296882;1.0000052328981788
64.002909;1.0999965893159462;0.9830684080979992;0.8936923808970648;-0.4315501662944621;-0.39231832835150393;1.0910630714792173;9.999843794866948;0.9165278027910225;0.36607166100945776;1.0297945437908713;1.0000057314838229;0.986945820861236;1.00000524162086
64.012909;1.099996723976447;0.9830684587347865;0.8936923940208367;-0.4315354996728776;-0.3923049950437548;1.0910630642255386;9.999843504710391;0.9165269433307559;0.36605966238643256;1.029794641302321;1.0000057847208093;0.9869403497215987;1.000005253435592
64.022909;1.0999968525192216;0.9830685063565068;0.8936924094930773;-0.43152266638373055;-0.39229332840378056;1.0910640645974778;9.999843246218518;0.9165270860614154;0.3660466637245678;1.0297947304098989;1.0000058385331527;0.986935428540818;1.0000052684602054
64.032909;1.0999969745373204;0.9830685500737372;0.8936924274622672;-0.43150799976018894;-0.3922799950982247;1.0910640727754755;9.999843016366153;0.9165272313009482;0.3660346648750649;1.029794810817436;1.0000058928885074;0.9869308701562656;1.0000052867717133
64.042909;1.0999970896676077;0.983068588874326;0.8936924479968403;-0.4314951664687784;-0.39226832846041737;1.0910640886978134;9.99984281290773;0.9165263794830665;0.36602166571833994;1.0297948823600838;1.0000059478135777;0.98692500375631;1.0000053084011604
64.052909;1.0999971976366902;0.9830686217866735;0.8936924710777473;-0.4314804998427177;-0.39225499515700296;1.0910651120062822;9.99984263450259;0.916526531019579;0.36600966618063596;1.029794944986264;1.0000060034623792;0.9869204280661081;1.000005333321727
64.062909;1.0999972982648716;0.983068648003665;0.8936924966554791;-0.4314676665485682;-0.39224332852125676;1.091065142082227;9.999842480829967;0.9165266861587287;0.3659976662327593;1.0297949988213153;1.000006060122774;0.9869158431842449;1.0000053614801963
64.072909;1.0999973914791952;0.9830686669159084;0.8936925248200533;-0.43145483325290246;-0.39223166188644626;1.0910651782046907;9.999842352580254;0.9165268449605116;0.36598466587113687;1.0297950441425756;1.0000061181890214;0.9869108780564173;1.000005392792306
64.082909;1.099997477357699;0.9830686780797074;0.8936925558936377;-0.43144016662233303;-0.39221832858584876;1.0910652197437805;9.999842251352767;0.9165260073919204;0.3659726651034351;1.0297950812106953;1.0000061781599783;0.9869053455880503;1.0000054271176813
64.092909;1.0999975561419653;0.9830686811571745;0.8936925903378622;-0.4314273333235247;-0.3922066619527225;1.0910662662257793;9.999842179508002;0.9165261733728949;0.3659606639361604;1.0297951101411764;1.0000062406028376;0.9869007322953438;1.0000054642556142
64.102909;1.0999976281610342;0.9830686759040708;0.8936926286541834;-0.4314145000231798;-0.3921949953202828;1.0910663172281272;9.999842140099306;0.916526342690863;0.36594866234838325;1.0297951309562998;1.0000063060573343;0.9868961093845791;1.0000055039622506
64.112909;1.0999976937298628;0.9830686621721488;0.8936926713715813;-0.4314016667213501;-0.39218332868838957;1.091066372304309;9.999842137063844;0.9165265149343261;0.3659366602882543;1.0297951437208936;1.000006374959451;0.9868914767076351;1.0000055460300843
64.122909;1.0999977531530818;0.9830686398865505;0.8936927189876874;-0.4313888334180841;-0.39217166205691034;1.0910674310777155;9.999842175301373;0.9165256895313544;0.3659256577111677;1.0297951485888344;1.000006447624882;0.986886276224116;1.0000055903607517
64.132909;1.0999978067893381;0.9830686090454254;0.8936927718248623;-0.43137600011343397;-0.3921599954257289;1.0910674933353706;9.999842260458943;0.916525865815341;0.3659136545912664;1.0297951457255234;1.0000065242981915;0.9868816237815274;1.000005636922579
64.142909;1.0999978550365086;0.9830685696771474;0.8936928299358369;-0.43136316680747805;-0.3921483287947451;1.0910675589420527;9.999842398874815;0.9165260430957715;0.3659016508839027;1.0297951352628845;1.0000066052112042;0.9868769616457084;1.0000056856751
64.152909;1.0999978982423717;0.9830685217294626;0.8936928931523895;-0.4313503335003208;-0.3921366621638767;1.0910686277152855;9.999842597671687;0.9165262207387256;0.36589064650569725;1.0297951173555526;1.0000066905396092;0.986872660986563;1.0000057365758404
64.162909;1.0999979366587305;0.9830684650283376;0.8936929612292159;-0.43133750019206085;-0.39212499553305247;1.0910686994717471;9.999842864734768;0.9165253981790162;0.3658796413478494;1.029795092206842;1.0000067803544517;0.9868674229408825;1.0000057896025498
64.172909;1.0999979705037148;0.983068399354419;0.893693033977235;-0.43132466688277477;-0.39211332890220346;1.0910687741474145;9.999843208156467;0.9165255748873211;0.3658676352962629;1.0297950600568264;1.0000068746865558;0.9868627351039163;1.0000058447133109
64.182909;1.0999980000414558;0.9830683245361652;0.893693111314028;-0.4313118335725257;-0.39210166227128684;1.0910688517704745;9.999843634946414;0.9165257504323268;0.365856628271153;1.0297950212206861;1.0000069735604957;0.9868584112659388;1.0000059018244558
64.192909;1.0999980255829371;0.9830682404721717;0.893693193254312;-0.4313008335946921;-0.39209166230698433;1.0910699323269681;9.999844149989983;0.9165259246204606;0.3658456202653424;1.0297949761403233;1.0000070769499747;0.9868540817711474;1.000005960828646
64.202909;1.099998047433662;0.9830681470911891;0.893693279918632;-0.4312880002826192;-0.3920799956760167;1.0910700156892026;9.99984475571608;0.9165260975279361;0.36583461131974127;1.0297949253942804;1.0000071847451413;0.9868497477176309;1.0000060215734887
64.212909;1.099998065828293;0.9830680443219268;0.8936933715169986;-0.43127700030296;-0.39206999571176987;1.0910701016210842;9.999845451833625;0.9165252693652839;0.3658236014617121;1.0297948696522823;1.0000072966716431;0.9868444814615421;1.0000060838442126
64.222909;1.0999980809085252;0.983067932116714;0.8936934682412071;-0.43126416698902925;-0.39205832908095967;1.0910701898073583;9.999846235530448;0.9165254403270453;0.36581259069276956;1.0297948095782092;1.0000074122066396;0.986840141590128;1.0000061473917061
64.232909;1.0999980927769906;0.9830678104662756;0.8936935701924891;-0.4312513336741443;-0.3920466624503191;1.0910712799009317;9.999847102813993;0.9165256105362158;0.3658015790194017;1.0297947457555245;1.000007530656846;0.9868358003795338;1.0000062119615216
64.242909;1.0999981015230482;0.9830676793419312;0.8936936774311984;-0.4312403336916263;-0.39203666248661495;1.0910713715699254;9.999848050010646;0.9165257800564874;0.3657905664514036;1.0297946787231191;1.0000076512882017;0.9868314588375795;1.0000062773334724
64.252909;1.0999981071523526;0.983067538654017;0.8936937900441155;-0.4312293337081284;-0.3920266625233161;1.0910714644846098;9.999849074204592;0.9165249489405921;0.3657805529717854;1.0297946090831522;1.000007773333143;0.9868265599075423;1.0000063433229236
64.262909;1.0999981095313378;0.9830673883038451;0.8936939081622924;-0.43121650039028;-0.3920149958938989;1.0910715582421833;9.99985017270104;0.916525117296628;0.3657695385330241;1.029794537558471;1.0000078959619456;0.9868222208579033;1.0000064096947332
64.272909;1.0999981084830852;0.9830672282359493;0.8936940319428847;-0.4312055004046612;-0.3920049959318148;1.0910726523438448;9.999851342385341;0.9165252853306093;0.3657585230742809;1.0297944649353425;1.0000080183331654;0.9868178846146546;1.0000064761107432
64.282909;1.0999981039409552;0.9830670584450758;0.8936941615206129;-0.4311945004178136;-0.39199499597048265;1.0910727462502927;9.999852579638306;0.9165254533184867;0.3657485065364281;1.0297943919550612;1.000008139663;0.9868139227578637;1.0000065421880668
64.292909;1.0999980959355893;0.9830668790426029;0.8936942969490745;-0.4311816670962789;-0.3919833293432919;1.0910728393812386;9.999853880506016;0.9165256215222141;0.365738488873083;1.0297943192798629;1.0000082592141308;0.9868099655389456;1.0000066075979464
64.302909;1.0999980845171553;0.9830666903347685;0.8936944381720298;-0.43117066710662166;-0.3919733293836182;1.0910729310609004;9.99985524054607;0.916524790125684;0.36572747004697964;1.0297942475198105;1.0000083762138507;0.9868047144665993;1.0000066721431393
64.312909;1.09999806982581;0.9830664927263831;0.8936945850271161;-0.43115966711542353;-0.39196332942484374;1.0910740205410738;9.999856654421354;0.9165249592265703;0.3657174500204534;1.029794177225767;1.0000084897929862;0.9868007692880234;1.0000067357784537
64.322909;1.0999980521248058;0.9830662865434225;0.8936947372802067;-0.4311486671226073;-0.3919533294670234;1.0910741070689005;9.999858115888843;0.9165251288873705;0.3657074287704946;1.0297941088498817;1.0000085990261682;0.9867968314800958;1.000006798558472
64.332909;1.0999980316272875;0.9830660720059032;0.8936948946999677;-0.4311376671281076;-0.39194332951020183;1.0910741899020864;9.9998596183925;0.9165252992232935;0.36569740632277026;1.0297940426947223;1.0000087030504898;0.986792901714973;1.0000068605608148
64.342909;1.0999980083496887;0.9830658493049431;0.8936950571221789;-0.431126667131887;-0.39193332955440524;1.09107426828105;9.999861155388821;0.9165244704281343;0.36568738276785456;1.029793978888577;1.0000088011265587;0.9867880515714085;1.0000069218375787
64.352909;1.0999979821654335;0.9830656186402446;0.8936952244519258;-0.4311156671339383;-0.39192332959963694;1.09107534140274;9.999862720213926;0.9165246427396903;0.3656773582387027;1.0297939174667172;1.0000088925894088;0.9867841388200813;1.0000069824221804
64.362909;1.0999979529183255;0.9830653802259545;0.8936953966024324;-0.4311046671342547;-0.3919133296458669;1.0910754084384116;9.999864306394553;0.9165248164476152;0.3656673328788464;1.0297938585013537;1.0000089768043945;0.9867802347650637;1.0000070423922427
64.372909;1.0999979204600745;0.9830651343072764;0.8936955734502497;-0.431093667132803;-0.39190332969302394;1.0910754685874327;9.99986590824233;0.9165249919047602;0.36565830684922845;1.029793802145549;1.0000090532065389;0.9867767100429357;1.000007101896617
64.382909;1.0999978846337335;0.9830648811812936;0.8936957548847623;-0.431082667129521;-0.3918933297410089;1.091075521136578;9.999867520573645;0.9165251695100421;0.3656482803487494;1.0297937486306554;1.0000091213531876;0.986772823565133;1.000007161064102
64.392909;1.099997845249315;0.9830646212165917;0.893695940854303;-0.4310735004576555;-0.3918849964563771;1.0910765655128034;9.999869137802735;0.9165243497257786;0.36563825360016144;1.029793698286132;1.0000091809216587;0.9867680170169383;1.000007219877834
64.402909;1.0999978020800898;0.9830643548702703;0.8936961313446504;-0.43106250045044414;-0.39187499650566765;1.0910766012889008;9.999870754117;0.9165245330934025;0.36562922682303645;1.0297936515221093;1.0000092317023357;0.9867645184278369;1.0000072781528162
64.412909;1.0999977548934907;0.9830640826763428;0.8936963263820058;-0.4310515004411476;-0.39186499655538987;1.091076628168591;9.999872364818222;0.9165247201669712;0.365619200222161;1.0297936087858266;1.0000092736212134;0.9867606577286414;1.00000733560724
64.422909;1.0999977035080193;0.9830638052112456;0.8936965260487912;-0.43104233376306833;-0.3918566632720153;1.0910766459904107;9.999873966906868;0.9165249113759525;0.36561017398006795;1.029793570566063;1.000009306736161;0.9867571756581701;1.0000073919161947
64.432909;1.0999976478819848;0.9830635230901588;0.8936967304189445;-0.4310313337495454;-0.39184666332198337;1.0910776547150594;9.99987555831165;0.9165251069409466;0.36560114825204215;1.0297935374140816;1.0000093311763987;0.9867537011927724;1.000007446759852
64.442909;1.0999975881897277;0.9830632370046656;0.8936969394657587;-0.4310221670672832;-0.3918383300383881;1.0910776544312144;9.999877137182391;0.9165243069146362;0.3655911231759045;1.0297935099209452;1.0000093470715288;0.9867489343770482;1.0000074999064328
64.452909;1.099997524792483;0.9830629477355358;0.8936971530868776;-0.4310111670496715;-0.391828330087666;1.091077645406002;9.999878701988264;0.91652451122389;0.36558209887777615;1.0297934886629896;1.000009354559238;0.9867454731893419;1.000007551214571
64.462909;1.099997458108725;0.9830626560729695;0.893697371222068;-0.4310020003634261;-0.3918199968029298;1.0910776281214276;9.999880251543157;0.9165247196430271;0.3655730754463926;1.029793474169006;1.0000093538605828;0.9867420175749103;1.0000076005810483
64.472909;1.0999973884762564;0.9830623627088955;0.8936975938975381;-0.430991000341918;-0.3918099968506192;1.0910776032735672;9.99988178464394;0.916524931814442;0.3655640528885035;1.0297934669041482;1.0000093452594594;0.986738566816383;1.0000076479817865
64.482909;1.0999973161167607;0.9830620682297091;0.8936978211768228;-0.4309818336518575;-0.39180166356384133;1.0910785716986082;9.999883300333542;0.9165251473390369;0.3655550310980071;1.0297934672147593;1.0000093289692915;0.9867351202163929;1.0000076935171816
64.492909;1.09999724124553;0.9830617731821999;0.8936980530952428;-0.4309726669599723;-0.3917933302757267;1.0910785342146287;9.999884798940759;0.9165243658324468;0.36554700987082006;1.0297934752766706;1.0000093050895886;0.9867311186731317;1.0000077373678176
64.502909;1.0999971642040927;0.9830614780899379;0.8936982895868968;-0.4309616669330121;-0.3917833303194408;1.0910784915392808;9.999886282984793;0.9165245869388128;0.36553798897471956;1.0297934911416482;1.0000092736853299;0.9867276781746599;1.0000077797434535
64.512909;1.0999970854803953;0.983061183398723;0.893698530429552;-0.43095250023776416;-0.3917749970281829;1.0910784443761865;9.99988775724209;0.9165248103482742;0.36552896821818387;1.029793514846727;1.0000092348218164;0.9867242395084854;1.0000078208351297
64.522909;1.0999970056374901;0.9830608894412814;0.8936987752552153;-0.43094333354105835;-0.39176666373517727;1.0910793934864982;9.999889227336205;0.9165250358055388;0.3655199474583918;1.029793546458594;1.0000091885167928;0.9867208018455059;1.0000078607338456
64.532909;1.099996925252709;0.9830605964753496;0.893699023625531;-0.4309341668430738;-0.39175833044032804;1.0910793396446288;9.999890697299293;0.9165252630898753;0.36551192656777853;1.0297935859845584;1.000009134731222;0.986717734860726;1.0000078993859451
64.542909;1.0999968448688038;0.9830603047186167;0.8936992751530558;-0.4309250001439717;-0.3917499971435594;1.0910792836076728;9.999892168429671;0.9165254919964974;0.36550290540505204;1.029793633216376;1.0000090734547995;0.9867142970479567;1.0000079366326515
64.552909;1.0999967648927222;0.9830600143083505;0.8936995296107111;-0.4309158334438891;-0.39174166384485265;1.0910792261215811;9.999893640316252;0.9165247223539578;0.3654948838072133;1.0297936876878495;1.000009004753063;0.98671029984147;1.000007972271953
64.562909;1.0999966855330316;0.9830597252774629;0.893699786922953;-0.4309066667429497;-0.3917333305442685;1.0910791678722622;9.999895111742427;0.916524954043747;0.36548686159786203;1.0297937488016777;1.0000089286704135;0.9867072300722448;1.0000080060939034
64.572909;1.0999966068624791;0.9830594376464745;0.8937000470492421;-0.430897500041274;-0.39172499724192744;1.0910801094051172;9.999896580564661;0.9165251869842804;0.36547783860367283;1.0297938159605342;1.0000088451035318;0.9867037881034274;1.0000080378994733
64.582909;1.099996528891723;0.9830591515312422;0.8937003098879517;-0.43088833333897725;-0.39171666393798243;1.0910800511009193;9.999898044016312;0.9165254210958933;0.365469814682748;1.0297938886020355;1.0000087537595128;0.9867007144274554;1.0000080675182799
64.592909;1.099996451599466;0.9830588671525633;0.8937005752461906;-0.43087916663616577;-0.391708330632615;1.0910799932169701;9.999899499446245;0.9165256562248241;0.36546178975697385;1.0297939661718802;1.000008654196713;0.9866976383300248;1.0000080948506944
64.602909;1.0999963749755866;0.9830585847970351;0.8937008428783098;-0.43086999993293523;-0.39169999732602223;1.0910799359482053;9.9999009448849;0.9165258920383422;0.3654537638200412;1.0297940481059733;1.0000085459473802;0.98669455952786;1.000008119902858
64.612909;1.0999962990759353;0.9830583047847836;0.8937011126099372;-0.4308608332293667;-0.3916916640183959;1.0910798794735486;9.999902379345702;0.916525128039817;0.3654457369172989;1.0297941338653327;1.00000842866466;0.9866905489065823;1.0000081427405993
64.622909;1.0999962240865961;0.9830580274330785;0.8937013844551631;-0.4308534998588672;-0.3916849973765938;1.0910808239759784;9.999903802625607;0.9165253637117566;0.3654377091179864;1.0297942229392787;1.0000083021615107;0.9866874640662175;1.0000081634292188
64.632909;1.099996150373345;0.9830577530260045;0.8937016585766893;-0.4308443331548531;-0.39167666406748053;1.0910807696335487;9.999905214995266;0.9165255985967152;0.36542968048736574;1.029794314821149;1.0000081663227425;0.986684376017815;1.0000081820309736
64.642909;1.099996078442402;0.9830574818031701;0.8937019351133803;-0.4308351664507595;-0.39166833075790725;1.0910807166021832;9.999906616969348;0.916525832288978;0.3654216510712631;1.0297944090757654;1.0000080210349158;0.9866812846568511;1.0000081985923939
64.652909;1.0999960088272416;0.9830572139582432;0.8937022140634971;-0.43082599974669905;-0.3916599974480331;1.0910806650391844;9.999908009066715;0.9165260644243894;0.3654146209060372;1.0297945054148419;1.0000078662374488;0.9866785601762806;1.000008213118052
64.662909;1.0999959419891265;0.9830569496479963;0.8937024952788636;-0.4308186663761049;-0.39165333080469217;1.091080615124843;9.999909391800639;0.9165262946556202;0.3654065900319025;1.029794603653537;1.0000077020098765;0.9866754616611223;1.0000082255830083
64.672909;1.099995878294238;0.983056688994327;0.8937027784804804;-0.4308094996723839;-0.3916449974947635;1.091080567016389;9.999910765655507;0.9165255226431993;0.3653995584832697;1.029794703594935;1.0000075285635694;0.986671800631471;1.0000082359417684
64.682909;1.0999958180831815;0.983056432090165;0.893703063277998;-0.430802166302269;-0.39163833085182453;1.091081520819279;9.999912131157988;0.916525748112504;0.36539152626759297;1.0297948049612136;1.0000073461579058;0.9866686939545265;1.000008244086782
64.692909;1.0999957617579017;0.9830561790510932;0.8937033492090806;-0.4307929995991771;-0.3916299975427869;1.0910814766119854;9.999913489320509;0.9165259708983454;0.36538449336370354;1.02979490745084;1.000007155060021;0.9866659532086269;1.000008249812125
64.702909;1.0999957097922224;0.9830559300414804;0.8937036357753877;-0.4307856662298747;-0.3916233309012318;1.0910814343906428;9.999914841780907;0.9165261909134333;0.3653764597373301;1.0297950108445584;1.0000069556009914;0.9866628377221451;1.0000082528539485
64.712909;1.0999956627041072;0.9830556852191005;0.8937039224510797;-0.43077833286112266;-0.3916166642607629;1.0910813939336277;9.999916190538201;0.916526408059804;0.36536942534769784;1.029795115009059;1.000006748260934;0.986660088290318;1.0000082529577967
64.722909;1.0999956210397979;0.9830554447278835;0.8937042086599268;-0.43076916615965566;-0.39160833095499725;1.091081354787678;9.999917537738767;0.9165266221482224;0.3653623901437747;1.0297952197991995;1.0000065336896582;0.9866573348947996;1.000008249904105
64.732909;1.09999558530336;0.9830552087951997;0.8937044937542226;-0.4307618327921822;-0.39160166431752447;1.0910823164085448;9.999918885341758;0.9165258329196859;0.3653553540601256;1.0297953250353138;1.000006312650816;0.9866536489927848;1.000008243511998
64.742909;1.099995555845678;0.9830549777669771;0.8937047770467262;-0.43075449942541044;-0.39159499768187994;1.091082278288131;9.999920234962449;0.9165260401285693;0.3653473170206985;1.029795430625374;1.0000060859386772;0.9866505185605136;1.0000082336513334
64.752909;1.0999955328154276;0.9830547520183196;0.8937050578913878;-0.430745332726079;-0.39158666438153983;1.0910822400291005;9.999921588005597;0.9165262435979827;0.3653402789540648;1.0297955366062683;1.0000058543320314;0.9866477557786818;1.0000082202800396
64.762909;1.099995516150244;0.9830545319198267;0.8937053357403476;-0.43073799936096174;-0.3915799977499189;1.0910822013642076;9.999922945511639;0.9165264432487109;0.3653332398057008;1.0297956429781459;1.0000056186184934;0.9866449908675815;1.000008203439502
64.772909;1.099995505589202;0.983054317910242;0.8937056101369917;-0.43073066599683735;-0.3915733311203781;1.0910821620634068;9.99992430815368;0.916526639049745;0.3653261995404516;1.0297957495515824;1.000005379629858;0.9866422242533563;1.0000081831471617
64.782909;1.0999955008007598;0.9830541104886031;0.893705880655706;-0.4307233326337968;-0.391566664492916;1.0910821218568074;9.999925676715703;0.9165268309260752;0.36532015814590013;1.0297958559746323;1.0000051382207022;0.9866398265384364;1.000008159311812
64.792909;1.0999955015732927;0.9830539101318514;0.8937061468194012;-0.43071599927191767;-0.3915599978675157;1.091083080487437;9.999927052481533;0.9165270187936261;0.36531311563641666;1.02979596187175;1.0000048952559644;0.9866370574900747;1.0000081317430394
64.802909;1.0999955078623478;0.9830537173338031;0.8937064080854861;-0.43070866591128604;-0.3915533312441402;1.0910830377739678;9.999928437425174;0.9165262026582526;0.3653060720445388;1.0297960669832726;1.000004651674208;0.9866333587416308;1.0000081001867567
64.812909;1.0999955196648488;0.9830535326911445;0.8937066639413187;-0.43070133255199455;-0.3915466646227276;1.091082993630331;9.999929834098337;0.9165263825925506;0.3652990273992901;1.0297961712377606;1.0000044085172324;0.9866305884956164;1.0000080643911675
64.822909;1.0999955369230139;0.9830533568726995;0.8937069140036795;-0.43069399919410606;-0.3915399980031931;1.091082948142679;9.99993124486293;0.9165265586504219;0.36529298171290014;1.0297962747350669;1.0000041668248303;0.9866281884958251;1.000008024187834
64.832909;1.0999955595874946;0.9830531905817497;0.8937071580233211;-0.43068666583761334;-0.39153333138543367;1.091082901650425;9.999932670847793;0.9165267308463784;0.36528593499692524;1.0297963776517456;1.000003927496508;0.986625418806464;1.000007979511197
64.842909;1.099995587702424;0.983053034563788;0.8937073958183082;-0.4306793324824225;-0.391526664769335;1.0910828546351783;9.999934111478039;0.9165268991531387;0.36527988728959027;1.0297964801328319;1.000003691231847;0.986623020615052;1.000007930398896
64.852909;1.099995621400727;0.9830528895327567;0.8937076272037481;-0.4306719991283836;-0.39151999815478294;1.0910838074997136;9.999935564693425;0.9165270634747135;0.3652738386563444;1.0297965822592576;1.0000034585266326;0.9866206245433965;1.0000078770341567
64.862909;1.0999956608768993;0.9830527560887053;0.8937078519495232;-0.4306646657753306;-0.3915133315416618;1.0910837605269135;9.99993702747368;0.9165272236569321;0.36526678917176836;1.0297966840810409;1.0000032297250063;0.9866178612488918;1.0000078197618785
64.872909;1.0999957063379968;0.983052634767625;0.8937080697900358;-0.4306591657564161;-0.3915083315965117;1.0910837139930285;9.99993849660949;0.9165263795267998;0.36526073891620436;1.029796785658289;1.0000030051078839;0.9866145429559855;1.0000077590366523
64.882909;1.0999957579226631;0.9830525261254472;0.8937082804869416;-0.4306518324047508;-0.3915016649858569;1.0910836681652556;9.999939969481188;0.9165265308692165;0.3652546879877648;1.0297968871012313;1.0000027849156436;0.9866121578793211;1.000007695374677
