time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.892909;1.099995815690492;0.9830524307545664;0.8937084838974898;-0.4306444990534085;-0.3914949983762027;1.091083623173515;9.999941444470966;0.9165266773412621;0.36524863651237505;1.0297969885809044;1.0000025692978747;0.986609777530582;1.0000076293280407
64.902909;1.0999958796977618;0.9830523492731508;0.8937086800054508;-0.4306389990354657;-0.39148999843403914;1.091083578998121;9.999942920972371;0.9165268184351252;0.3652415846535229;1.0297970902750475;1.0000023582739062;0.9866070321867478;1.0000075614195858
64.912909;1.0999959500087948;0.9830522822965486;0.8937088689052294;-0.4306316656840241;-0.39148333182583783;1.0910835355979638;9.999944399128118;0.916526953564096;0.36523553262107616;1.0297971922678126;1.000002151744873;0.9866046627536544;1.0000074920643105
64.922909;1.0999960265607676;0.9830522303664797;0.893709050748681;-0.43062433233221487;-0.3914766652180361;1.0910844929959524;9.99994587954788;0.9165270822088941;0.3652294806590108;1.0297972944723401;1.0000019495199972;0.9866022995136241;1.0000074215211465
64.932909;1.0999961090490233;0.9830521938988097;0.8937092256997963;-0.43061883231319464;-0.3914716652770454;1.091084451312265;9.999947362785331;0.9165272039790601;0.365224429019697;1.0297973966505058;1.000001751332592;0.9866003130798693;1.000007349882704
64.942909;1.0999961970250354;0.9830521732214471;0.8937093939483565;-0.430611498960126;-0.39146499866928863;1.091084410801516;9.999948848286095;0.9165273185688928;0.3652183779421406;1.0297974984898295;1.0000015568710157;0.9865979634771289;1.0000072771410773
64.952909;1.0999962900754061;0.983052168634952;0.8937095557316359;-0.4306059989394887;-0.39145999872788645;1.0910843718431682;9.99995033398404;0.9165264257616034;0.3652123276386317;1.029797599654834;1.0000013658127087;0.9865946922761666;1.000007203239146
64.962909;1.0999963878580186;0.9830521804107092;0.8937097113231999;-0.43059866558441484;-0.39145333211932337;1.091084334881527;9.999951817376703;0.9165265255004693;0.36520627830644625;1.0297976998377867;1.0000011778657463;0.986592357710667;1.000007128024373
64.972909;1.0999964900694383;0.98305220873246;0.8937098610124632;-0.430593165561383;-0.39144833217679054;1.0910843003434356;9.999953296592226;0.9165266178899917;0.36520123013858824;1.029797798818316;1.000000992829171;0.9865904013086954;1.0000070512382708
64.982909;1.0999965964443765;0.983052253608125;0.8937100050661011;-0.4305876655369157;-0.3914433322335216;1.0910842685757105;9.999954770642681;0.9165267031248019;0.3651951832995225;1.029797896456684;1.000000810596473;0.9865880831228285;1.0000069725787828
64.992909;1.0999967067127285;0.9830523148421616;0.8937101437053455;-0.43058033217759856;-0.39143666562276774;1.0910852398618909;9.999956239536065;0.9165267814168827;0.3651891379008191;1.0297979926062162;1.0000006310881668;0.9865857736447028;1.0000068917324338
65.002909;1.099996820501034;0.9830523921454672;0.8937102771145955;-0.43057483215008197;-0.39143166567776705;1.0910852144279044;9.999957703928162;0.9165268529379018;0.3651840940002175;1.029798087055528;1.0000004542089407;0.9865838431909256;1.000006808374322
65.012909;1.0999969372982648;0.9830524852947787;0.8937104054400535;-0.43056933212107174;-0.3914266657317425;1.0910851923711289;9.99995916440731;0.916526917795771;0.36517905160502967;1.0297981795491016;1.000000279850751;0.9865819217101858;1.0000067221487738
65.022909;1.0999970565702533;0.9830525941834771;0.8937105287917393;-0.430563832090643;-0.3914216657845921;1.091085173609809;9.999960621391194;0.9165269760765065;0.36517301067441693;1.0297982697940549;1.0000001078988414;0.9865796392321636;1.0000066326116868
65.032909;1.09999717789964;0.9830527187254073;0.8937106472554464;-0.4305564987255647;-0.3914149991695811;1.091085157903238;9.999962075588105;0.916527027941319;0.3651679711234318;1.0297983574473697;0.9999999382390874;0.9865777362756545;1.0000065391782826
65.042909;1.099997300989089;0.9830528587302882;0.8937107608611191;-0.4305509986926216;-0.39140999921999636;1.0910851449738683;9.99996352837202;0.9165260736937895;0.36516293281300855;1.0297984421283521;0.9999997707868203;0.9865749139809873;1.0000064411528333
65.052909;1.099997425588919;0.9830530138402866;0.8937108695057964;-0.43054549865859015;-0.3914049992691133;1.091085134676143;9.999964981359998;0.9165261137620385;0.36515689552971103;1.0297985234454767;0.9999996055536912;0.9865726603900837;1.000006337846108
65.062909;1.0999975514573825;0.9830531835235781;0.8937109729361321;-0.4305399986235543;-0.3913999993168477;1.0910851270232846;9.999966435464481;0.9165261486530064;0.36515185899634717;1.029798601069353;0.999999442710128;0.9865707868649437;1.000006228662832
65.072909;1.099997678328611;0.9830533671225555;0.8937110708102236;-0.4305344985875767;-0.391394999363089;1.091086122073768;9.999967890854652;0.9165261789277955;0.3651468229103284;1.029798674815228;0.9999992825725591;0.986568923294438;1.0000061130764946
65.082909;1.0999978059030113;0.9830535639302515;0.8937111627126169;-0.4305289985507157;-0.3913899994077117;1.091086119840027;9.99996934778907;0.9165262051631531;0.3651417869699375;1.02979874463344;0.9999991255406424;0.9865670696594246;1.000005990579864
65.092909;1.0999979339206547;0.9830537732591209;0.8937112480922439;-0.43052349851303684;-0.39138499945059413;1.0910861202673157;9.999970806963535;0.9165262278982822;0.36513675089407893;1.029798810556863;0.9999989720487066;0.9865652258364412;1.000005860719404
65.102909;1.099998062229827;0.9830539944901072;0.8937113262260874;-0.4305179984746001;-0.3913799994916315;1.0910861232583822;9.999972268957752;0.9165262476372495;0.3651317144437009;1.0297988727213845;0.9999988225516305;0.9865633915740215;1.0000057232139064
65.112909;1.0999981907302645;0.9830542271128746;0.8937113963081151;-0.43051249843544426;-0.39137499953074256;1.091086128725657;9.999973733238653;0.9165262648887483;0.3651266774214268;1.029798931405106;0.999998677528308;0.9865615665800954;1.000005578082443
65.122909;1.0999983192560976;0.9830544707698029;0.8937114576249849;-0.4305069983955885;-0.391369999567875;1.0910861366307603;9.999975197324119;0.9165262801727161;0.3651226396581208;1.0297989869576907;0.9999985374745659;0.9865601207232312;1.0000054256750126
65.132909;1.099998447549666;0.9830547252543796;0.8937115096188769;-0.43050149835502566;-0.39136499960298804;1.0910861469849977;9.999976656705847;0.9165252940135871;0.365117601015993;1.0297990396831802;0.9999984028865417;0.9865573847227487;1.0000052665517876
65.142909;1.0999985753498707;0.983054990434754;0.8937115518157167;-0.4304978316470524;-0.3913616663026839;1.0910861598251913;9.999978105527825;0.9165253069086635;0.3651125613963802;1.0297990898305454;0.9999982742241088;0.986555586686477;1.000005101303787
65.152909;1.0999987024755646;0.9830552661461702;0.8937115837944045;-0.4304923316049567;-0.391356666333522;1.091087175167753;9.9999795372981;0.9165253192594465;0.3651085207296485;1.0297991376927995;0.9999981518597595;0.9865541677538165;1.000004930440928
65.162909;1.099998828837642;0.9830555521340554;0.8937116051965176;-0.43048683156205353;-0.39135166636203866;1.0910871929324897;9.999980945179034;0.9165253314020098;0.3651034789575264;1.0297991836925782;0.9999980360705093;0.9865523877734375;1.000004754343651
65.172909;1.099998954459154;0.9830558481052555;0.8937116156892299;-0.43048133151837764;-0.3913466663881129;1.091087212866622;9.999982321702719;0.9165253437521881;0.3650984360303305;1.029799228340578;0.9999979270708385;0.9865506167552912;1.0000045732273304
65.182909;1.0999990795344097;0.9830561538224394;0.893711614936028;-0.43047766480736877;-0.3913433330783206;1.0910872345037403;9.999983658196186;0.9165253568638237;0.3650943919201901;1.0297992721143723;0.9999978250511872;0.9865492245685961;1.000004387127312
65.192909;1.0999992044519833;0.9830564691453036;0.8937116026712618;-0.4304721647625473;-0.3913383330992673;1.0910872571680443;9.999984945116118;0.9165253713745632;0.3650903466206436;1.029799315450585;0.9999977302030463;0.9865478408503476;1.000004195955658
65.202909;1.0999993297641852;0.9830567939775045;0.8937115788381556;-0.4304666647175033;-0.3913333331175628;1.0910872800355607;9.999986173311704;0.916525387964607;0.36508530012709584;1.0297993588569032;0.9999976427014842;0.986546095217473;1.0000039996558674
65.212909;1.0999994561272226;0.9830571281594941;0.8937115436492821;-0.4304629980058668;-0.3913299997998048;1.0910873022512677;9.9999873345039;0.9165254073244347;0.3650812524326173;1.029799402960328;0.9999975626793128;0.9865447274406954;1.000003798333476
65.222909;1.0999995841907217;0.9830574713951555;0.8937114975221833;-0.4304574979612863;-0.39132499981259317;1.0910873230535967;9.999988420775662;0.9165254301555896;0.36507720353948603;1.029799448431421;0.9999974902282653;0.9865433670516116;1.0000035922244512
65.232909;1.0999997144576985;0.983057823192137;0.8937114409707687;-0.4304538312507618;-0.3913216664892073;1.0910873418306133;9.999989424233128;0.9165254572480128;0.3650721534639312;1.0297994958639451;0.9999974254034009;0.9865416435737873;1.000003381611239
65.242909;1.0999998472153627;0.9830581828217909;0.8937113745531451;-0.4304483312079777;-0.39131666649628244;1.091088358090546;9.999990336800582;0.9165244895057745;0.3650681022412198;1.0297995457400408;0.9999973682463614;0.9865393676991541;1.0000031668268508
65.252909;1.0999999825753517;0.9830585494204696;0.8937112988813568;-0.4304446644999491;-0.39131333316715816;1.0910883714240351;9.999991150106407;0.9165245278633359;0.3650640499261214;1.0297995984985775;0.999997318810829;0.9865380270799446;1.0000029482758814
65.262909;1.10000012054232;0.9830589221708173;0.8937112146096918;-0.43043916446031977;-0.3913083331685457;1.0910883814872512;9.999991856234272;0.9165245731932806;0.3650599965672243;1.0297996545556778;0.9999972771327367;0.986536692467188;1.0000027264011329
65.272909;1.1000002610455106;0.9830593003525464;0.8937111223889956;-0.4304354977559957;-0.39130499983383804;1.091088387918804;9.99999244904698;0.9165246262136234;0.365055942182218;1.0297997142801603;0.9999972431742835;0.9865353636220976;1.0000025016515488
65.282909;1.1000004039660054;0.9830596832680082;0.8937110228402069;-0.43043183105379773;-0.3913016664964309;1.0910883902721837;9.999992924818553;0.9165246873830633;0.3650518867694402;1.0297997780375725;0.9999972168013969;0.9865340402379382;1.0000022744929904
65.292909;1.1000005491437466;0.9830600701939528;0.8937109165337409;-0.43042633102046723;-0.3912966664897293;1.0910883881236104;9.99999328173429;0.9165247568652489;0.3650478303389321;1.0297998462483866;0.9999971978411943;0.9865327219374548;1.0000020454371121
65.302909;1.1000006963475881;0.9830604603816446;0.893710803946324;-0.4304226643226883;-0.3912933331471673;1.0910883812103993;9.99999351906162;0.9165248345890857;0.36504477292508225;1.0297999193819884;0.9999971861688094;0.9865317783184822;1.000001815087086
65.312909;1.1000008453451644;0.9830608530693958;0.8937106854505499;-0.4304189976271195;-0.3912899998022157;1.0910883694706135;9.999993636713022;0.9165249203305028;0.36504071456597936;1.029799997916524;0.9999971816847344;0.9865304689139116;1.0000015841639855
65.322909;1.1000009960444324;0.9830612475234605;0.8937105613901543;-0.43041349760042436;-0.39128499978836545;1.091088353078842;9.999993634918905;0.9165250137535486;0.36503665529455703;1.0298000823298672;0.9999971842384736;0.9865291634939103;1.000001353447587
65.332909;1.1000011484834549;0.9830616430940476;0.8937104321600822;-0.43040983090929524;-0.39128166643910967;1.0910883324744036;9.999993513948926;0.9165251144527404;0.3650325951638684;1.0298001730945514;0.9999971936176012;0.9865278619734438;1.0000011236898467
65.342909;1.1000013027066282;0.98306203923988;0.8937102982020937;-0.43040616422045425;-0.39127833308794663;1.0910883083267657;9.999993274101387;0.9165252220426313;0.36502953425177703;1.0298002705802483;0.9999972095409569;0.9865269343136771;1.0000008955735553
65.352909;1.1000014586920812;0.9830624355090603;0.8937101599455113;-0.43040249753395854;-0.391274999735049;1.0910892814781104;9.999992915453667;0.9165253362499256;0.3650254726452765;1.029800374918834;0.9999972316397231;0.9865256403735657;1.0000006697075896
65.362909;1.1000016163304314;0.9830628315102268;0.8937100177441235;-0.4303988308498519;-0.3912716663805876;1.0910892528723741;9.99999243766881;0.9165244569643838;0.36502241043811107;1.029800485983845;0.9999972594610915;0.9865237910252184;1.0000004466225654
65.372909;1.1000017754237081;0.9830632269199991;0.893709871881132;-0.4303951641681785;-0.3912683330247264;1.0910892234464333;9.999991840671699;0.9165245842144316;0.36501834771834674;1.0298006034986846;0.9999972924565976;0.9865225041883678;1.0000002267352495
65.382909;1.1000019356241306;0.9830636215210925;0.8937097226483341;-0.4303914974889744;-0.39126499966763156;1.0910891940067278;9.999991125394926;0.9165247180529966;0.36501528454811955;1.0298007271647238;0.999997329974518;0.9865215906844824;1.0000000103422202
65.392909;1.1000020963123744;0.983064015222891;0.8937095703704723;-0.4303878308122478;-0.3912616663094937;1.0910891651401562;9.999990293823966;0.9165248584438908;0.365011220965597;1.0298008567424242;0.9999973712879403;0.9865203102565644;0.9999997976805977
65.402909;1.1000022566484504;0.9830644080349094;0.8937094153639237;-0.4303841641379889;-0.3912583329505539;1.0910891372068425;9.999989348846453;0.9165250052192809;0.3650081569964664;1.0298009920697144;0.9999974156145582;0.9865194025942934;0.9999995889819764
65.412909;1.1000024157968824;0.983064799995067;0.8937092579238713;-0.4303804974661805;-0.3912549995911193;1.0910891103894322;9.999988294264378;0.9165251580880579;0.36500509265300485;1.0298011329704277;0.9999974621119023;0.9865184974019047;0.9999993844787352
65.422909;1.1000025730603469;0.9830651910990404;0.8937090983419113;-0.4303768307967787;-0.3912516662315427;1.0910890847289538;9.999987134642092;0.9165253167073075;0.36500102792947786;1.0298012791071158;0.9999975098814622;0.9865172244230719;0.9999991843541349
65.432909;1.1000027279204991;0.9830655812807861;0.8937089369516056;-0.43037316412972276;-0.3912483328721765;1.0910890601715975;9.999985874516906;0.9165254808072932;0.3649979628065133;1.0298014299280622;0.9999975579775565;0.9865163233170513;0.9999989886724722
65.442909;1.1000028801011492;0.983065970432073;0.8937087741938344;-0.43036949746497066;-0.39124499951334774;1.0910890366529717;9.999984517724897;0.9165256502473883;0.364994897264529;1.0298015847154787;0.9999976054054576;0.9865154236849183;0.9999987973760196
65.452909;1.100003029581959;0.9830663584374872;0.8937086106135727;-0.4303658308024816;-0.39124166615537764;1.0910890141475347;9.9999830676765;0.9165258249263286;0.36499183130275564;1.0298017426747668;0.9999976511381067;0.9865145251004512;0.999998610341425
65.462909;1.1000031765187472;0.983066745191108;0.8937084467457487;-0.43036216414215483;-0.3912383327986013;1.0910889926558531;9.999981527511451;0.9165260046592508;0.364988764949701;1.0298019030275598;0.9999976941513762;0.986513627134163;0.9999984274181354
65.472909;1.1000033211274574;0.98306713058203;0.8937082829684017;-0.4303584974838074;-0.39123499944335366;1.0910899722163443;9.999979899636529;0.916526189164997;0.3649856982618342;1.02980206503138;0.9999977334712414;0.9865127293511387;0.9999982484019391
65.482909;1.100003463601588;0.9830675145052086;0.8937081194241582;-0.4303566641605397;-0.3912333327566049;1.0910899529814275;9.999978185700886;0.9165263781517247;0.3649826313248247;1.0298022279457628;0.9999977682651554;0.9865118313530992;0.9999980729716368
65.492909;1.1000036041318686;0.983067896903403;0.8937079560523181;-0.4303529975054348;-0.39122999940527264;1.0910899352925683;9.999976387301889;0.9165265713865571;0.3649795642525566;1.0298023910346743;0.9999977979054325;0.98651093280851;0.9999979006805537
65.502909;1.1000037429714609;0.9830682777877692;0.8937077927160314;-0.43034933085156674;-0.39122666605621903;1.0910899196978423;9.999974506581674;0.9165267686959909;0.3649764971732404;1.0298025535536266;0.9999978219242733;0.9865100334594843;0.9999977310131137
65.512909;1.100003880413946;0.9830686571899112;0.8937076293212758;-0.4303456641986778;-0.39122333270958715;1.0910899068858093;9.9999725461779;0.9165259699337082;0.3649734302105019;1.029802714690806;0.9999978399488147;0.9865082040996104;0.9999975634836705
65.522909;1.1000040167172607;0.9830690350681086;0.8937074658197515;-0.4303438308798743;-0.39122166603212066;1.091089897576134;9.99997050917244;0.9165261749381005;0.36497136348158954;1.0298028735924774;0.9999978516550478;0.986507672750729;0.9999973977972862
65.532909;1.1000041520731958;0.9830694112896934;0.8937073021714602;-0.43034016422832344;-0.3912183326904965;1.0910898924747534;9.99996839934263;0.9165263834717587;0.3649682971206571;1.029803029497155;0.9999978567120383;0.9865067705430742;0.9999972339595853
65.542909;1.1000042865951523;0.9830697857156367;0.8937071383658959;-0.4303383309105968;-0.39121666601801963;1.0910898922948944;9.999966221067904;0.9165265951332874;0.3649652312876275;1.0298031818407276;0.9999978548027807;0.9865058676451294;0.9999970722447609
65.552909;1.1000044203046384;0.9830701582449677;0.8937069744244713;-0.4303346642599937;-0.3912133326813109;1.0910898977576629;9.99996397908095;0.9165268092962835;0.36496316614380075;1.0298033302524165;0.999997845725291;0.9865053342147666;0.9999969131159077
65.562909;1.10000455313609;0.9830705287613224;0.8937068103476757;-0.4303309976098409;-0.3912099993469694;1.0910899095596014;9.999961678569708;0.9165270251751512;0.36496010184328226;1.0298034745110607;0.999997829416922;0.9865044304165455;0.9999967571207443
65.572909;1.1000046849335616;0.9830708970885479;0.8937066461130369;-0.4303291642934555;-0.3912083326815772;1.0910899282971211;9.999959325000512;0.9165272419666256;0.3649580385496189;1.0298036145498568;0.9999978058859295;0.9865038960912851;0.9999966047658347
65.582909;1.1000048154497035;0.9830712629684312;0.8937064817540676;-0.43032549764413675;-0.39120499935172826;1.091089954315119;9.999956923556836;0.9165274589316;0.3649549764284152;1.0298037504417692;0.9999977751954001;0.9865029911839023;0.999996456489045
65.592909;1.1000049443937354;0.9830716260230039;0.8937063173954154;-0.43032366432852;-0.3912033326907022;1.0910899875816735;9.999954479242453;0.9165276754127548;0.36495291561387205;1.0298038823111477;0.9999977375009277;0.9865024554413443;0.9999963127388163
65.602909;1.100005071532406;0.9830719857896962;0.8937061531700569;-0.43032183101324684;-0.3912016660317777;1.0910900277308184;9.999951997456634;0.9165278908371933;0.36494985619149417;1.0298040102887405;0.9999976930270382;0.9865015488045052;0.9999961740275742
65.612909;1.100005196763518;0.9830723418322975;0.8937059891320398;-0.4303181643649396;-0.39119833270822973;1.0910900742262502;9.999949484042638;0.9165281047006798;0.3649477982219468;1.0298041345620117;0.999997642001643;0.9865010110319279;0.9999960408673987
65.622909;1.1000053200894089;0.9830726938008771;0.8937058252545739;-0.430316331050184;-0.39119666605334397;1.0910901264938695;9.999946944921815;0.9165283165399288;0.36494574178433803;1.0298042554324716;0.9999975846181628;0.9865004720468393;0.9999959136204419
65.632909;1.1000054415584937;0.9830730413872758;0.893705661455047;-0.4303126644022052;-0.39119333273376106;1.091091183997792;9.99994438577131;0.9165285259061549;0.36494268699176813;1.0298043733059612;0.9999975209872255;0.9864995617436487;0.999995792422186
65.642909;1.1000055612051172;0.9830733842566771;0.8937054976288008;-0.43031083108755935;-0.39119166608280886;1.0910912463265123;9.999941811808064;0.9165287323232781;0.3649406339786451;1.029804488562655;0.9999974511058141;0.9864990198076086;0.9999956772845661
65.652909;1.1000056789419934;0.9830737220538821;0.8937053337083305;-0.4303089977728174;-0.39118999943381555;1.0910913132554554;9.999939227831627;0.916528935245524;0.3649385828883606;1.0298046013754156;0.9999973749596577;0.9864984760269303;0.9999955682361205
65.662909;1.1000057944948791;0.983074054419735;0.8937051696868106;-0.43030533112456376;-0.3911866661200823;1.0910913847078965;9.999936638723185;0.9165291340609675;0.36493653385693664;1.0298047117046136;0.9999972926634281;0.9864979299599204;0.9999954653253611
65.672909;1.100005907472273;0.9830743809317246;0.8937050055948031;-0.4303034978093829;-0.39118499947485474;1.0910914606479551;9.999934049941524;0.9165293281433208;0.3649344869871276;1.0298048194818892;0.9999972044661612;0.9864973810102463;0.9999953685772925
65.682909;1.1000060174972126;0.9830747010681873;0.8937048414824817;-0.43030166449385665;-0.3911833328313083;1.0910915410205426;9.999931467450642;0.9165295169058039;0.3649324423504008;1.0298049247157122;0.9999971106722298;0.9864968285654023;0.9999952779948302
65.692909;1.1000061242727017;0.9830750142736594;0.8937046774089096;-0.43029983117790516;-0.39118166618922307;1.0910916258031695;9.999928897419384;0.9165296998235323;0.3649304000413008;1.0298050274201396;0.9999970115805077;0.9864962720583822;0.9999951935340905
65.702909;1.1000062275349753;0.983075320047821;0.893704513447111;-0.43029799786145617;-0.39117999954834787;1.0910917151054293;9.999926346187207;0.9165288764477532;0.3649283602178309;1.0298051275280073;0.9999969074664659;0.9864947818819778;0.9999951150611703
65.712909;1.1000063269693563;0.9830756179950144;0.8937043496866094;-0.4302943312111099;-0.39117666624177566;1.0910918092015893;9.999923820530773;0.9165290464252354;0.3649263230654813;1.0298052249174439;0.9999967985886677;0.9864942156745914;0.9999950423429803
65.722909;1.1000064221981463;0.983075907825984;0.8937041861868342;-0.4302924978934772;-0.3911749996026357;1.091091908450168;9.999921328024552;0.9165292095001171;0.3649242887461295;1.0298053194802683;0.9999966851671974;0.9864936440453537;0.9999949750735689
65.732909;1.100006512835767;0.983076189336695;0.8937040229587067;-0.4302906645751966;-0.3911733329640847;1.0910920131851747;9.999918876927381;0.9165293655063953;0.3649222573985595;1.0298054111031143;0.999996567348576;0.9864930667886417;0.9999949129369321
65.742909;1.1000065984969234;0.9830764624067811;0.8937038600216037;-0.4302888312562799;-0.3911716663259506;1.0910921236996587;9.99991647543968;0.9165295143289177;0.36492022915305694;1.0298054995861328;0.999996445179284;0.9864924837508564;0.9999948556696617
65.752909;1.1000066787657496;0.9830767269977096;0.8937036974325507;-0.43028699793677805;-0.3911699996880579;1.0910922402900778;9.999914131010474;0.9165296558092034;0.36491820411860504;1.0298055845650833;0.9999963185552273;0.9864918948009582;0.9999948030800335
65.762909;1.100006753239899;0.9830769831425763;0.8937035352452275;-0.4302851646167601;-0.3911683330502158;1.0910923632542489;9.99991185011587;0.9165297896906737;0.364917182359872;1.0298056654678371;0.9999961872219754;0.9864916696921647;0.9999947550328018
65.772909;1.1000068216252348;0.9830772309272972;0.893703373466055;-0.4302833312962949;-0.39116666641220266;1.0910924928514527;9.999909638325443;0.9165299156751098;0.3649151638864515;1.0298057415574018;0.9999960509092747;0.9864910683216493;0.9999947114282328
65.782909;1.1000068837947856;0.9830774704444581;0.8937032120460856;-0.43028149797546283;-0.39116499977376584;1.0910926293213654;9.999907500449314;0.9165300335102882;0.36491314866799107;1.0298058120259732;0.999995909497003;0.9864904602685877;0.9999946721918873
65.792909;1.1000069397807553;0.9830777017957495;0.8937030508985375;-0.4302796646543833;-0.3911633331346286;1.091092772926934;9.999905440680307;0.9165301430011279;0.3649121366735549;1.0298058760733655;0.9999957630740857;0.9864902151033748;0.9999946372706963
65.802909;1.100006989692955;0.9830779251604518;0.8937028899394716;-0.43027783133320796;-0.3911616664944905;1.0910929238878784;9.99990346254326;0.916530243969512;0.3649101278996664;1.029805932974844;0.9999956118612698;0.9864895927075515;0.9999946066454123
65.812909;1.100007033631308;0.9830781408249433;0.893702729128186;-0.43027599801206495;-0.3911599998530637;1.0910930823009244;9.999901568847527;0.9165303362420955;0.36490912236356743;1.0298059821137355;0.9999954560911343;0.9864893326949843;0.999994580364154
65.822909;1.1000070716745278;0.9830783491385844;0.8937025684598938;-0.43027416469102703;-0.39115833321014776;1.0910932481953843;9.999899762040696;0.916530419612898;0.3649071200817087;1.029806022960367;0.9999952959816377;0.9864886950606214;0.9999945585549208
65.832909;1.1000071038952366;0.9830785504150479;0.8937024079484818;-0.43027233137014015;-0.3911566665656625;1.0910934216104735;9.999898044474703;0.9165304937643657;0.3649061210648042;1.0298060550634132;0.999995131776459;0.9864884193847722;0.9999945414156776
65.842909;1.1000071303301855;0.9830787448226432;0.8937022476495585;-0.4302704980494528;-0.39115499991961694;1.0910936025823499;9.999896417829683;0.9165305582796739;0.36490412533128513;1.0298060780745897;0.9999949637386157;0.9864877655032702;0.9999945291895584
65.852909;1.100007150980156;0.9830789323478809;0.8937020876641418;-0.4302704980623463;-0.3911549999387209;1.0910947910743274;9.999894882019234;0.9165306127640465;0.3649031329056825;1.0298060917423744;0.9999947921052752;0.9864874728919087;0.9999945220961608
65.862909;1.1000071659080963;0.9830791128509129;0.893701928091515;-0.4302686647422139;-0.39115333328969476;1.091094986921313;9.999893435118764;0.9165306569535532;0.36490114378383326;1.0298060958614363;0.9999946170695384;0.9864868015705831;0.9999945202707944
65.872909;1.1000071753217937;0.983079286157587;0.8937017689996914;-0.43026683142248445;-0.39115166663927764;1.0910951898370664;9.999892074723011;0.916530690715699;0.36490015789015307;1.0298060902025032;0.9999944388043218;0.9864864913888006;0.9999945237512154
65.882909;1.1000071795105455;0.9830794521420692;0.8937016104553324;-0.4302649981032909;-0.3911499999875627;1.0910953994339638;9.999890798702944;0.9165307139493738;0.3648991750631498;1.0298060744658617;0.999994257478704;0.9864861725696108;0.9999945324813571
65.892909;1.100007178729959;0.9830796107635792;0.8937014525552464;-0.4302649981181243;-0.3911500000013157;1.0910956152216764;9.999889604595072;0.9165307265138414;0.3648981950749985;1.0298060483477045;0.9999940732487148;0.9864858452239276;0.9999945463522248
65.902909;1.1000071731982095;0.9830797620292159;0.8937012954145431;-0.43026316480047777;-0.39114833334730476;1.0910958365719914;9.999888489123002;0.9165307282526971;0.3648972176568113;1.0298060116494334;0.999993886233195;0.9864855093821163;0.9999945652225732
65.912909;1.1000071631582882;0.983079905900764;0.893701139148645;-0.43026133148381634;-0.39114666669231324;1.0910960626420163;9.999887448414986;0.9165307190411155;0.3648952425154566;1.0298059642641961;0.9999936964693097;0.9864847950608168;0.9999945888498604
65.922909;1.1000071488843477;0.9830800422293733;0.8937009838634407;-0.43026133150154605;-0.3911466667031475;1.0910962924075163;9.99988647841683;0.9165306987948871;0.3648942693582759;1.0298059061227123;0.9999935039283455;0.9864844418770298;0.9999946168650323
65.932909;1.1000071306799415;0.9830801707962578;0.8937008296390553;-0.43025949818700204;-0.39114500004662767;1.091096524837587;9.999885575239643;0.9165306674320941;0.3648932979263777;1.029805837243377;0.9999933086261691;0.9864840797057358;0.9999946488444247
65.942909;1.100007108961763;0.9830802914142994;0.8937006765497215;-0.43025766487347267;-0.39114333338957613;1.0910967589973062;9.999884735570317;0.9165306248325539;0.36489232800045635;1.0298057578215967;0.9999931107088859;0.9864837083693458;0.9999946843605954
65.952909;1.100007084303761;0.9830804040028978;0.8937005247486438;-0.4302576648942504;-0.39114333339882307;1.0910969940320603;9.999883957094472;0.9165305708577689;0.3648913593741368;1.0298056682607628;0.9999929104550336;0.9864833277772932;0.9999947230091242
65.962909;1.1000070572894418;0.9830805086294778;0.8937003745061534;-0.43025583158266456;-0.3911416667411999;1.0910972291219687;9.999883238426246;0.9165305054241645;0.3648903918574861;1.0298055691284917;0.9999927082717726;0.9864829378377219;0.9999947644458039
65.972909;1.100007028324659;0.9830806055240273;0.8937002261407075;-0.4302558316054096;-0.39114166675019085;1.0910974633835488;9.999882578436214;0.9165304285537575;0.3648894253137861;1.0298054610742118;0.9999925047066086;0.9864825383692754;0.9999948084062703
65.982909;1.1000069976542506;0.9830806950273903;0.8937000799534333;-0.430253998295842;-0.3911400000925938;1.0910976957535772;9.999881975454729;0.9165303403607751;0.36488845965987654;1.0298053447606923;0.9999923003768134;0.9864821291937769;0.999994854707634
65.992909;1.1000069655080082;0.9830807774837468;0.8936999362157215;-0.43025399832061617;-0.3911400001018612;1.0910979249532555;9.999881427272863;0.916530241027939;0.36488849484326813;1.0298052208037332;0.9999920958237618;0.9864820801912977;0.9999949032318618
66.002909;1.1000069321101738;0.9830808531726662;0.8936997952022927;-0.430252165013012;-0.3911383334447814;1.0910981495380758;9.999880932442597;0.916530130807635;0.3648875308367569;1.0298050897199111;0.9999918914246633;0.9864816517243431;0.9999949539105358
66.012909;1.1000068975497277;0.9830809223171852;0.893699657254457;-0.43025216503960906;-0.391138333454819;1.0910983680112412;9.999880491613451;0.9165300100319959;0.3648865676319905;1.0298049519380552;0.9999916874152198;0.9864812138576262;0.999995006736052
66.022909;1.1000068617014858;0.9830809851090948;0.8936995227811776;-0.43025033173363;-0.3911366667987701;1.0910985789382042;9.999880107232665;0.916529879149737;0.36488560523578273;1.0298048078858102;0.9999914839907291;0.9864807667332295;0.9999950617890047
66.032909;1.10000682425089;0.9830810416849305;0.8936993921790093;-0.43025033176162136;-0.39113666681007275;1.091098781024641;9.999879782010007;0.9165297387645669;0.3648856436826575;1.029804658095271;0.9999912813912125;0.986480680442684;0.9999951192841781
66.042909;1.1000067847608923;0.9830810920623179;0.8936992657618346;-0.4302484984568172;-0.39113500015545516;1.0910989731874539;9.999879518006592;0.9165285896281415;0.3648846830513013;1.0298045032837913;0.9999910799088414;0.9864792864623735;0.9999951795966379
66.052909;1.1000067427140925;0.9830811361260151;0.8936991437391671;-0.43024849848582897;-0.3911350001682624;1.0910991545735753;9.999879316627867;0.9165284326255969;0.3648837234697071;1.02980434439918;0.9999908798910208;0.9864788132756502;0.999995243235636
66.062909;1.1000066975280538;0.9830811736922631;0.8936990262209222;-0.43024849851529057;-0.39113500018179714;1.0910993245091027;9.999879178488461;0.9165282687430866;0.36488376508652937;1.0298041825657984;0.9999906817515225;0.986478702179785;0.9999953107971307
66.072909;1.1000066485996562;0.9830812045936903;0.8936989132543326;-0.43024666521182386;-0.39113333352933877;1.0910994824309757;9.99987910354517;0.9165280989605401;0.3648828080168908;1.0298040188677018;0.9999904859322737;0.9864782138624142;0.9999953828819016
66.082909;1.1000065953872666;0.9830812287262998;0.8936988049105931;-0.43024666524204325;-0.3911333335441725;1.091099627822473;9.999879092087568;0.9165279241193515;0.3648818523198385;1.0298038541321965;0.9999902928596774;0.9864777185935223;0.9999954600133903
66.092909;1.1000065374344097;0.9830812460395237;0.8936987013570834;-0.4302466652725804;-0.39113333355961216;1.091099760193425;9.99987914543983;0.9165277448472536;0.36488189803337495;1.0298036889300608;0.9999901029750005;0.9864775865370451;0.9999955426542456
66.102909;1.100006474243237;0.9830812564999198;0.8936986028374526;-0.43024483197008817;-0.39113166690899526;1.0910998791136446;9.999879265564077;0.9165275615816579;0.36488194521106354;1.0298035236991363;0.9999899168162285;0.9864774480589479;0.9999956312707713
66.112909;1.1000064051493994;0.9830812600749111;0.8936985095918693;-0.43024483200123215;-0.39113166692565193;1.0910999842314768;9.99987945428287;0.916527374674553;0.36488099391899737;1.0298033588433921;0.9999897350029355;0.986476933563526;0.9999957263349074
66.122909;1.100006329399011;0.983081256768252;0.8936984217735342;-0.4302448320326739;-0.3911316669428819;1.0911000752610363;9.999879712934359;0.9165271844651789;0.36488104423426265;1.0298031948420645;0.9999895581398874;0.9864767831434742;0.9999958282799024
66.132909;1.1000062462997235;0.9830812466838349;0.8936983394098702;-0.4302448320643909;-0.39113166696063734;1.0911001519915933;9.999880042753995;0.9165269912535092;0.3648800962679349;1.0298030323269844;0.9999893868221038;0.9864762573245563;0.9999959374405184
66.142909;1.1000061552637534;0.9830812300508514;0.8936982624599138;-0.4302429987630079;-0.39113000031221457;1.0911002143259612;9.999880445603697;0.9165267952533865;0.36488015017154996;1.0298028720579206;0.999989221692504;0.986476096061569;0.9999960539692941
66.152909;1.1000060557963096;0.9830812071967269;0.8936981908821049;-0.4302429987951436;-0.3911300003309248;1.0911002623295634;9.99988092418612;0.916526596573469;0.364880206110568;1.0298027148677098;0.999989063433983;0.9864759294772412;0.9999961777740661
66.162909;1.100005947526317;0.9830811784944793;0.8936981245826136;-0.43024299882743194;-0.39113000035008344;1.0911002963256058;9.99988148122363;0.9165263952106745;0.3648792642346373;1.0298025616160644;0.9999889127427322;0.9864753876230948;0.9999963085206716
66.172909;1.1000058303001452;0.9830811442998107;0.8936980633255057;-0.43024299885985917;-0.39113000036964723;1.0911003169668363;9.999882117959213;0.9165261911000441;0.3648793246578838;1.0298024131152306;0.9999887703165291;0.9864752102808073;0.9999964456720183
66.182909;1.1000057042274554;0.983081104913517;0.8936980067465844;-0.43024299889240986;-0.39113000038953094;1.0911003251264835;9.999882833444685;0.916525984229332;0.3648793874473265;1.0298022700261833;0.9999886368539332;0.9864750277155895;0.9999965885418002
66.192909;1.1000055695522166;0.9830810606183156;0.8936979544222952;-0.43024299892504975;-0.3911300004096508;1.0911003216999038;9.999883625455015;0.9165257747485581;0.3648794526153629;1.0298021327751954;0.9999885130287287;0.9864748402518871;0.9999967363545603
66.202909;1.100005426461871;0.9830810117680392;0.8936979059298088;-0.430242998957737;-0.3911300004299816;1.0911003075410637;9.999884491924208;0.9165255630141416;0.3648795201074149;1.0298020015866887;0.9999883994001373;0.986474648422196;0.9999968882747157
66.212909;1.1000052750171923;0.9830809588017667;0.893697860931124;-0.43024116565711495;-0.3911283337838894;1.09110028349316;9.999885431898615;0.9165253495242813;0.36487958980147894;1.029801876651202;0.9999882963652826;0.9864744529550711;0.9999970434123537
66.222909;1.10000511522578;0.9830809021260951;0.8936978192249613;-0.43024116568983994;-0.39112833380476847;1.0911002503603195;9.999886445723183;0.9165251347785238;0.3648786615353501;1.0298017582350862;0.9999882042295829;0.9864738848181671;0.999997200833864
66.232909;1.100004947148084;0.9830808419942293;0.8936977806835389;-0.4302411657225284;-0.39112833382602885;1.0911002088629593;9.999887534200122;0.9165249191669714;0.3648787351446063;1.0298016465902973;0.9999881232741296;0.9864736846724999;0.9999973595827487
66.242909;1.1000047709286118;0.9830807784934734;0.8936977451531465;-0.4302411657550461;-0.39112833384775403;1.0911001596742356;9.999888697225556;0.916524702940844;0.36487881048465093;1.029801541828383;0.9999880537465498;0.9864734835180358;0.9999975187355972
66.252909;1.1000045867897916;0.9830807115741963;0.8936977124316183;-0.4302411657871826;-0.39112833386999984;1.0911001035241987;9.999889932875218;0.9165244862462965;0.3648788874280051;1.0298014439059873;0.9999879958780067;0.9864732821972899;0.9999976774901443
66.262909;1.1000043950389047;0.9830806410382724;0.8936976823117097;-0.43024116581867966;-0.3911283338927473;1.091100041260018;9.999891237412935;0.9165242692000852;0.36487896586206225;1.0298013526498193;0.9999879499720565;0.9864730814575002;0.999997835259378
66.272909;1.1000041960718085;0.9830805665489937;0.8936976546240019;-0.43024116584925104;-0.3911283339158975;1.0910999737607767;9.999892605845458;0.9165240519713111;0.36487904569611185;1.0298012677661934;0.9999879164196455;0.9864728819223407;0.9999979917217743
66.282909;1.1000039903732863;0.983080487705666;0.8936976292198655;-0.43024299921194575;-0.3911300006059778;1.0910999018090544;9.999894032320755;0.9165238347971032;0.3648801268485539;1.0298011888571075;0.9999878955790534;0.9864730539697982;0.9999981467744066
66.292909;1.1000037785124779;0.9830804041224491;0.893697605914439;-0.43024299923984577;-0.39113000062950387;1.0910998260868745;9.999895510345167;0.916523617909625;0.3648802092116984;1.029801115453929;0.9999878876567683;0.9864728581773864;0.9999983004566404
66.302909;1.1000035611262888;0.9830803154816399;0.8936975844648589;-0.4302429992660645;-0.3911300006529879;1.0910997472364559;9.99989703317795;0.916523401442542;0.36488029263150223;1.0298010470587273;0.9999878926745404;0.986472664694184;0.9999984529195578
66.312909;1.1000033388891155;0.9830802215517594;0.8936975645484463;-0.43024299929040244;-0.39113000067629033;1.0910996658422267;9.999898594413928;0.9165231854268483;0.3648803769278623;1.029800983168869;0.9999879105123267;0.9864724738373928;0.9999986043856214
66.322909;1.100003112483815;0.9830801221639163;0.8936975457440937;-0.43024299931269405;-0.3911300006993008;1.0910995823775433;9.99990018845624;0.916522969909172;0.36488046193905393;1.029800923280076;0.9999879409468064;0.9864722859939158;0.9999987550689561
66.332909;1.100002882592931;0.9830800171907604;0.8936975276001421;-0.43024299933282456;-0.3911300007219341;1.0910994972378176;9.999901810642156;0.9165227550553307;0.3648815475661656;1.0298008668702887;0.9999879835976251;0.9864724714216041;0.9999989051063181
66.342909;1.100002649916818;0.983079906548295;0.8936975097084402;-0.4302429993507141;-0.39113000074412274;1.0910994108325478;9.999903457154069;0.9165225411453707;0.3648816337987868;1.029800813355462;0.9999880378967921;0.9864722907012103;0.9999990544664787
66.352909;1.100002415205334;0.9830797901972453;0.8936974917015996;-0.4302429993662789;-0.391130000765809;1.0910993236337896;9.999905124939904;0.9165223285207572;0.36488172069681996;1.0298007620602068;0.9999881031952118;0.98647211410621;0.9999992028279304
66.362909;1.1000021792245422;0.983079668155393;0.893697473237725;-0.43024483271274455;-0.3911316674536141;1.091099236149857;9.999906811571648;0.9165221175252701;0.36488180833998846;1.0298007122518207;0.9999881788782133;0.9864719420692404;0.9999993495773575
66.372909;1.1000019426205256;0.9830795405162721;0.8936974539956503;-0.4302448327233244;-0.39113166747419087;1.0910991488668516;9.999908514900694;0.916521908464921;0.3648828967880649;1.029800663180756;0.9999882643999763;0.986472144925117;0.9999994939796393
66.382909;1.1000017058033875;0.98307940744147;0.8936974336558431;-0.4302448327312372;-0.3911316674942316;1.0910990622566978;9.99991023262813;0.9165217016032098;0.3648829860736311;1.0298006140562532;0.9999883593026518;0.9864719833516121;0.9999996353403303
66.392909;1.1000014689531452;0.98307926914798;0.8936974119161628;-0.4302448327363728;-0.39113166751378153;1.091098976850489;9.999911962115076;0.9165214971551178;0.36488407622433355;1.029800564015499;0.9999884632604897;0.9864721975427418;0.9999997730051028
66.402909;1.1000012320522803;0.9830791258934145;0.8936973885657784;-0.43024666607194884;-0.3911333341995383;1.091098893241612;9.999913700581628;0.9165212952724973;0.36488416728545264;1.029800512181177;0.9999885761098056;0.9864720480374699;0.9999999062524384
66.412909;1.100000994860414;0.9830789779210738;0.8936973634993226;-0.43024666607118317;-0.3911333342181663;1.0910988120296954;9.999915445430782;0.9165210960265306;0.3648852593076538;1.029800457765515;0.999988697814166;0.9864722747643195;1.0000000342548874
66.422909;1.1000007569562655;0.9830788253792799;0.893697336617234;-0.4302466660673219;-0.39113333423631175;1.0910987338401084;9.999917194375364;0.9165208993710044;0.36488535230365965;1.0298004001012226;0.9999888283995918;0.9864721379669056;1.0000001561718124
66.432909;1.100000517913903;0.983078668273997;0.893697307730928;-0.43024849939365356;-0.39113500092062686;1.0910986593612162;9.999918945588313;0.9165207051196488;0.3648864462118424;1.0298003385963501;0.9999889679257374;0.9864723773482714;1.000000271260322
66.442909;1.1000002774560826;0.9830785064744019;0.8936972765349255;-0.43024849938350107;-0.3911350009377766;1.0910985892579033;9.999920698151799;0.9165205129853765;0.3648865409000209;1.0298002727260724;0.999989116454115;0.9864722529572517;1.0000003788918985
66.452909;1.1000000355106612;0.983078339735185;0.8936972426147411;-0.43024849937021964;-0.39113500095442866;1.0910985240316524;9.999922452149557;0.9165203226701971;0.3648876361947591;1.0298002020590677;0.9999892739738999;0.9864725042899251;1.000000478520869
66.462909;1.0999997921949207;0.9830781677551492;0.8936972054805122;-0.4302503326872139;-0.39113666763725197;1.0910984639791859;9.999924208040174;0.9165201339274459;0.3648877319023791;1.0298001262053968;0.9999894403488707;0.9864723911877398;1.0000005697255858
66.472909;1.0999995477178626;0.9830779903004565;0.8936971645902672;-0.4302503326679352;-0.39113666765292754;1.091098409275531;9.999925966138617;0.9165199465244754;0.3648888278262538;1.0298000447532216;0.9999896153360943;0.986472652996201;1.0000006522973486
66.482909;1.0999993022790029;0.9830778073157587;0.893697119353954;-0.43025033264584817;-0.39113666766815364;1.091098360090533;9.999927726486728;0.916519760186272;0.36488992379176455;1.0297999573404901;0.9999897986406803;0.9864729193744333;1.0000007262702293
66.492909;1.0999990560292672;0.983077618919907;0.8936970691655076;-0.43025216595441185;-0.3911383343496347;1.0910983166371282;9.999929488805748;0.9165195746381086;0.364890019656532;1.0297998637722552;0.999989989934091;0.9864728199286651;1.0000007918843674
66.502909;1.099998809101726;0.983077425288601;0.8936970134245211;-0.43025216592709603;-0.3911383343640613;1.0910982791337422;9.999931252895784;0.9165193896643993;0.3648911152730896;1.02979976402091;0.9999901888469376;0.9864730938579288;1.000000849498299
66.512909;1.0999985617010377;0.983077226579481;0.8936969515634885;-0.430253999230726;-0.39114000104477575;1.091098247751298;9.999933019362942;0.9165192050668889;0.36489221042964076;1.0297996581320124;0.9999903949806567;0.9864733706724681;1.0000008995110174
66.522909;1.0999983141448666;0.9830770229539944;0.8936968831796556;-0.43025399919879914;-0.3911400010584501;1.0910982226348305;9.99993478960419;0.9165190206031889;0.36489330483469595;1.0297995461308422;0.9999906078907548;0.9864736498338191;1.0000009423513163
66.532909;1.0999980668177587;0.9830768145744179;0.8936968081262479;-0.4302558324981285;-0.3911416677384113;1.09109820393922;9.999936564920826;0.916519835991827;0.3648933981419524;1.029799427961542;0.9999908270505569;0.9864744900518223;1.0000009784501138
66.542909;1.0999978201219796;0.9830766015982753;0.8936967263921283;-0.43025583246216814;-0.39114166775129355;1.0910981917822509;9.99993834553282;0.9165196509436437;0.3648944899665952;1.0297993034829798;0.9999910518697218;0.9864747725711775;1.0000010081859054
66.552909;1.0999975744461246;0.9830763842818888;0.8936966379477211;-0.43025766575768354;-0.3911433344303805;1.091098186229722;9.99994013008565;0.9165194652083845;0.36489557990476124;1.0297991725387665;0.9999912817275101;0.9864750562693341;1.000001031898622
66.562909;1.0999973301234023;0.9830761631318492;0.8936965427520736;-0.4302576657181001;-0.3911433344422818;1.091098187382346;9.999941916209796;0.9165192786322734;0.36489666759283595;1.0297990350419213;0.9999915159850961;0.9864753409773628;1.0000010499357384
66.572909;1.099997087404965;0.9830759389284063;0.8936964408635865;-0.43025949901020416;-0.391145001120258;1.0910981954240537;9.999943701607254;0.9165190911680288;0.3648977527719395;1.0297988909865354;0.999991754047019;0.9864756266260902;1.0000010626200344
66.582909;1.099996846463105;0.9830757125787991;0.8936963325292822;-0.4302594989675022;-0.39114500113088935;1.0910982105634057;9.99994548422129;0.9165189028644223;0.36489883530207345;1.0297987403851103;0.9999919954588122;0.9864759130927567;1.0000010701676858
66.592909;1.0999966074047314;0.9830754849590142;0.8936962181455558;-0.43026133225686347;-0.3911466678074237;1.0910982329318029;9.999947261808208;0.916518713921835;0.3648999151315828;1.0297985832054841;0.9999922399269512;0.986476200098003;1.0000010726922441
66.602909;1.0999963703047706;0.9830752568671405;0.8936960980956495;-0.43026133221179985;-0.39114666781644053;1.0910982624939898;9.999949032415707;0.9165185247560792;0.36490099225092804;1.0297984193305394;0.9999924872587734;0.9864764872542547;1.0000010703009385
66.612909;1.0999961352913787;0.9830750290569062;0.8936959726503726;-0.430263165499114;-0.3911483344911861;1.0910982990395424;9.999950795429607;0.9165183359665233;0.3649020666642574;1.0297982485467185;0.9999927373134871;0.9864767741763272;1.0000010631771332
66.622909;1.099995902630936;0.9830748022702789;0.893695842037086;-0.4302649987855874;-0.39115000116494386;1.091098342271317;9.999952551717206;0.916518148266944;0.3649031384022013;1.0297980706035708;0.9999929899733434;0.9864770605646858;1.000001051597095
66.632909;1.099995672677631;0.98307457723498;0.893695706556397;-0.43026499873798923;-0.3911500011710486;1.0910983918666666;9.999954302874634;0.9165179624195188;0.36490420754092234;1.0297978853019787;0.9999932451330903;0.9864773462403167;1.0000010358973728
66.642909;1.0999954457153112;0.9830743546421057;0.893695566599584;-0.43026683202307653;-0.39115166784285027;1.0910984474674397;9.999956050685052;0.9165177791279865;0.3649052741904327;1.029797692572018;0.9999935027356837;0.9864776311742546;1.0000010164223705
66.652909;1.0999952218657003;0.9830741351042684;0.8936954225813856;-0.4302686653075926;-0.39115333451368645;1.0910985086951892;9.999957796952081;0.916517598957112;0.36490633846892967;1.0297974925649422;0.9999937628010009;0.9864779155070497;1.0000009934711407
66.662909;1.0999950011100714;0.9830739191193387;0.8936952748925997;-0.4302686652582531;-0.39115333451689527;1.0910985752181426;9.999959542964946;0.9165174223043142;0.3649074004841782;1.029797285671684;0.9999940254004379;0.9864781994737339;1.0000009673018107
66.672909;1.0999947833290111;0.9830737070858794;0.893695123886818;-0.4302704985417465;-0.3911550011858282;1.0910976468134472;9.999961288727409;0.9165172493571525;0.3649084603186687;1.0297970724259102;0.999994290575028;0.9864784832705493;1.0000009381827186
66.682909;1.0999945683176835;0.9830734992964006;0.8936949698685097;-0.430272331824756;-0.39115666785384373;1.091097723343753;9.999963032726148;0.916517080090715;0.364909518029696;1.0297968534071265;0.999994558218773;0.9864787670042758;1.0000009064018858
66.692909;1.0999943558750858;0.9830732958520013;0.8936948130934952;-0.43027233177396373;-0.3911566678542922;1.0910978046618218;9.999964772091065;0.9165169143580527;0.3649115736917203;1.0297966291778882;0.9999948280185271;0.9864794206523434;1.0000008722708635
66.702909;1.0999941459512204;0.9830730966346841;0.8936946537650988;-0.43027416505604044;-0.3911583345205044;1.091097890575336;9.999966502805046;0.9165167519995411;0.3649126274475323;1.0297964002651212;0.9999950994383906;0.9864797045117779;1.0000008361649972
66.712909;1.0999939386584023;0.9830729013879019;0.8936944920097776;-0.43027599833765023;-0.3911600011858004;1.0910979808700219;9.999968220319127;0.9165165928970146;0.36491367950476994;1.0297961672037326;0.999995371684279;0.9864799887200111;1.0000007985554826
66.722909;1.0999937341337145;0.9830727097958938;0.8936943278900162;-0.43027599828546237;-0.39116000118350897;1.091098075290901;9.999969920342835;0.9165164369727647;0.36491473010875936;1.029795930529489;0.9999956437565586;0.9864802736082139;1.0000007600189753
66.732909;1.0999935324307897;0.9830725215301408;0.8936941614457372;-0.430277831566161;-0.39116166784697043;1.0910981735015193;9.99997159911741;0.9165162841791131;0.3649157795393691;1.0297956907126014;0.9999959146068508;0.9864805594792656;1.0000007212061452
66.742909;1.0999933335099354;0.9830723362172193;0.8936939927016209;-0.4302796648464392;-0.39116333450953295;1.0910982750785831;9.99997325342483;0.9165161344715481;0.36491782810004825;1.0297954481607832;0.999996183257423;0.9864812164169642;1.0000006827622538
