time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.752909;1.0999931372673266;0.98307215333331;0.8936938216790039;-0.4302814981263084;-0.3911650011712293;1.0910983795366078;9.999974880897927;0.9165159877277769;0.3649188760919358;1.0297952032837998;0.9999964488250495;0.986481504633545;1.000000645264667
66.762909;1.0999929435718376;0.9830719722238264;0.8936936484363;-0.4302833314057461;-0.3911666678321245;1.0910984863883848;9.999976480543303;0.916515843693378;0.364919923794021;1.0297949565367792;0.9999967104423968;0.9864817940005671;1.0000006092237836
66.772909;1.0999927523192046;0.9830717922837297;0.8936934731142416;-0.43028333135136404;-0.3911666678256441;1.0910985952196914;9.999978053064988;0.9165157020066833;0.36492197143034955;1.029794708407821;0.999996967198507;0.9864824544276098;1.000000575119008
66.782909;1.0999925634901229;0.9830716130815766;0.8936932959649383;-0.4302851646297623;-0.3911683344852191;1.0910987056700494;9.999979600895228;0.9165155622011938;0.36492301912862773;1.0297944593760884;0.9999972182526876;0.9864827462602135;1.0000005434337205
66.792909;1.099992377186664;0.9830714343333822;0.8936931172934085;-0.4302869979075649;-0.39117000114426764;1.0910988173568466;9.999981127971466;0.9165154236777527;0.3649250669177738;1.0297942099010227;0.9999974629936901;0.9864834097469778;1.0000005146941586
66.802909;1.0999921936409773;0.9830712558450477;0.8936929373712857;-0.4302888311847763;-0.39117166780284723;1.0910989299031169;9.999982639077793;0.916515285753439;0.36492611477857845;1.029793960459378;0.9999977010798352;0.9864837055767851;1.0000004894975327
66.812909;1.0999920131928067;0.9830710775069674;0.893692756453307;-0.4302906644614405;-0.39117333446098657;1.091099043009368;9.99998413893097;0.9165151477719897;0.3649271627043949;1.029793711610745;0.9999979323968108;0.9864840041273579;1.0000004684741426
66.822909;1.0999918362400913;0.9830708992905818;0.8936925747857327;-0.4302924977376097;-0.3911750011186857;1.0910991564249743;9.999985631811672;0.9165150091541765;0.3649292107313996;1.029793464037789;0.9999981569613665;0.9864846756029746;1.0000004521825352
66.832909;1.0999916631833548;0.9830707212445475;0.8936923925272968;-0.43029433101332226;-0.3911766677759165;1.0910992698406297;9.999987121973483;0.9165148693545843;0.3649302589341137;1.029793218488135;0.9999983748455179;0.9864849802860725;1.000000441026378
66.842909;1.0999914944139813;0.9830705435287825;0.893692209737526;-0.4302961642886077;-0.39117833443264266;1.0910993827967534;9.999988614057251;0.9165147278285104;0.364932307394676;1.0297929756454358;0.999998586224956;0.9864856580782447;1.0000004352887752
66.852909;1.0999913303794429;0.9830703664124159;0.8936920264598178;-0.43029616423018213;-0.39117833442217986;1.0910994947279467;9.999990113363166;0.9165145840741911;0.3649333561763789;1.0297927360501529;0.9999987914252043;0.9864859691619839;1.000000435237421
66.862909;1.0999911716128379;0.9830701902054446;0.8936918427833537;-0.4302979975048089;-0.3911800010778489;1.0910996051619675;9.999991626098293;0.9165144376812177;0.36493540533481905;1.029792500114702;0.9999989908494373;0.9864866534246667;1.0000004411458339
66.872909;1.099991018664344;0.98307001522571;0.8936916588834821;-0.43029983077928463;-0.3911816677329414;1.091099713897907;9.999993158841853;0.9165142883108682;0.36493745493388;1.0297922681722615;0.9999991848918078;0.9864873409316134;1.0000004532222926
66.882909;1.0999908720632205;0.983069841814818;0.8936914750396939;-0.4303016640537359;-0.3911833343873787;1.091099821040763;9.999994717468526;0.9165141356362801;0.364938505023707;1.0297920405062242;0.9999993738843258;0.9864876616698244;1.0000004715352724
66.892909;1.0999907323481983;0.9830696703118985;0.8936912915700572;-0.4303034973282875;-0.3911850010410705;1.091099926899906;9.999996306735563;0.9165139793440596;0.3649405556103175;1.0297918173723621;0.9999995580045317;0.9864883553917999;1.0000004959677278
66.902909;1.0999906000736825;0.983069500996513;0.8936911087446406;-0.4303053306030908;-0.3911866676939389;1.091100031826142;9.999997930514008;0.9165138192363316;0.36494160665491604;1.0297915990220239;0.9999997371571472;0.986488682113021;1.0000005262817795
66.912909;1.0999904757661394;0.9830693340774936;0.8936909267686532;-0.43030716387834345;-0.3911883343459305;1.091100136119401;9.999999591964109;0.9165136553385008;0.36494365810661655;1.029791385709351;0.9999999109465535;0.9864893815590247;1.0000005622913477
66.922909;1.099990359882832;0.9830691697299204;0.8936907458013391;-0.4303089971542948;-0.3911900009970173;1.091100240043453;10.000001293258856;0.9165134879049618;0.3649457099433099;1.0297911777171833;1.0000000788054284;0.986490083685321;1.0000006039477922
66.932909;1.0999902527798455;0.9830690081255694;0.8936905659663253;-0.43031083043122864;-0.3911916676471764;1.0911003438663538;10.000003034945928;0.916514317316214;0.36494676217269645;1.0297909753750483;1.0000002401790897;0.9864913475976006;1.0000006512566968
66.942909;1.0999901547009094;0.9830688494154239;0.8936903873638119;-0.4303126637094226;-0.39119333429635905;1.0911004478675883;10.000004816045568;0.9165141439373429;0.364948814806588;1.0297907790198373;1.0000003946239777;0.9864920551177135;1.000000704145219
66.952909;1.0999900658332575;0.9830686937066113;0.8936902101170658;-0.43031449698910434;-0.39119500094449183;1.0910995523338143;10.000006635244546;0.9165139680290385;0.3649508678566588;1.0297905889825791;1.0000005418394224;0.9864927654242076;1.0000007624276452
66.962909;1.0999899863661202;0.9830685410720655;0.8936900344377148;-0.4303163302704274;-0.39119666759150334;1.0910996575574536;10.000008491678681;0.9165137897802288;0.3649529213353951;1.0297904055516214;1.0000006817126434;0.9864934785756179;1.0000008259214659
66.972909;1.0999899165073452;0.9830683915592606;0.8936898606230945;-0.43031816355349073;-0.39119833423734396;1.0910997637741695;10.000010384485975;0.9165136093920174;0.3649539752461282;1.0297902288074674;1.0000008143530534;0.9864938247151919;1.0000008945928418
66.982909;1.0999898564934951;0.9830682452385426;0.8936896889762938;-0.4303218301717029;-0.3912016675486543;1.0910998710644813;10.00001231193477;0.9165134270736366;0.3649560295856214;1.029790058540618;1.0000009400496475;0.9864945438329383;1.0000009685743019
66.992909;1.0999898065627716;0.9830681023167774;0.8936895197410812;-0.43032366345843903;-0.3912033341920962;1.0910999793592555;10.000014271070205;0.9165132430343432;0.36495808435239946;1.029789894403764;1.000001059163496;0.9864952660339329;1.000001048045049
67.002909;1.0999897668806964;0.9830679631775844;0.8936893530994733;-0.43032549674700465;-0.3912050008343443;1.0911000885493087;10.000016258144347;0.9165130575991908;0.3649601395237202;1.0297897360680281;1.0000011720014024;0.9864959912786408;1.0000011330863254
67.012909;1.0999897374655097;0.9830678282953718;0.8936891892118085;-0.43032733003730195;-0.39120666747539623;1.0911001985662714;10.000018269490122;0.9165128712726837;0.3649621950139386;1.0297895832055073;1.0000012787123025;0.9864967194874031;1.0000012236219862
67.022909;1.0999897181336626;0.9830676981493713;0.8936890282856028;-0.4303291633292086;-0.39120833411522926;1.0911003094204823;10.00002030244873;0.9165126846134936;0.3649642506668552;1.0297894354241743;1.0000013793013747;0.9864974505817221;1.000001319455732
67.032909;1.0999897084953785;0.9830675732056056;0.8936888706284872;-0.43033099662260726;-0.39121000075382073;1.091100421270308;10.0000223557286;0.9165124981230428;0.3649653062702427;1.0297892923039726;1.0000014737481286;0.9864978145123092;1.0000014203160168
67.042909;1.0999897080343912;0.9830674539166793;0.893688716634901;-0.4303328299173892;-0.39121166739117985;1.0911005344628635;10.00002442855139;0.9165123122845973;0.3649673615583551;1.0297891535157848;1.0000015620427052;0.9864985511176112;1.0000015258395953
67.052909;1.0999897161898309;0.9830673406718156;0.8936885667716287;-0.4303346632134495;-0.3912133340273596;1.0911006494683495;10.00002651953836;0.9165121275874665;0.3649694162283761;1.0297890188881775;1.0000016440987967;0.9864992905077712;1.0000016355361538
67.062909;1.099989732345274;0.9830672337206756;0.8936884215921596;-0.43033649651069567;-0.3912150006624446;1.0911007667928192;10.000028626769966;0.9165119444260428;0.36497146997936736;1.029788888293896;1.0000017197328097;0.9865000328645841;1.0000017487853652
67.072909;1.0999897558018839;0.983067133169863;0.8936882817006786;-0.4303401631423978;-0.3912183339631885;1.091100886926809;10.000030748210804;0.9165117630334584;0.3649735225373908;1.029788761467487;1.0000017887722619;0.9865007783191422;1.0000018648767393
67.082909;1.0999897858168186;0.9830670390290538;0.8936881476637765;-0.43034199644186466;-0.3912200005963275;1.0911010102994705;10.000032881310723;0.9165115835608194;0.36497557365606786;1.02978863799696;1.0000018511224695;0.9865015268282791;1.0000019830835412
67.092909;1.0999898216559687;0.9830669511973623;0.8936880199428683;-0.43034382974244073;-0.3912216672285753;1.0911011372428472;10.00003502242386;0.9165114061606087;0.3649776231006483;1.0297885174575232;1.000001906735949;0.9865022782148707;1.0000021026907169
67.102909;1.099989862578228;0.9830668694245135;0.8936878988917538;-0.4303456630441723;-0.39122333385995745;1.0911012679622503;10.00003716666448;0.9165112309980677;0.3649796706219254;1.0297883995131727;1.000001955585758;0.9865030322873787;1.0000022229549637
67.112909;1.0999899077613549;0.9830667933082547;0.893687784814472;-0.43034749634713665;-0.3912250004904796;1.0911014025222217;10.00003930797301;0.916511058273669;0.36498171594061424;1.0297882839602106;1.0000019976454972;0.9865037889305714;1.000002343109228
67.122909;1.099989956316898;0.9830667223008147;0.8936876780531261;-0.43035116298476556;-0.3912283337868029;1.091101540874104;10.000041439388946;0.9165108882490652;0.3649837587504611;1.0297881707266991;1.0000020328643973;0.9865045481105036;1.0000024624353347
67.132909;1.099990007445428;0.9830666557528132;0.8936875790527469;-0.43035299629049323;-0.39123000041558875;1.0911016828954452;10.000043553499793;0.9165107212320366;0.36498579872422415;1.0297880598290272;1.0000020612140135;0.9865053098025859;1.0000025803050339
67.142909;1.0999900605841133;0.9830665930135943;0.8936874883452515;-0.43035482959773824;-0.3912316670434992;1.0911018284171148;10.000045642660488;0.9165105575325104;0.3649878355276516;1.029787951329735;1.0000020827551963;0.9865060739781789;1.000002696149238
67.152909;1.0999901153988085;0.9830665334849233;0.8936874064830684;-0.43035666290657376;-0.3912333336705297;1.0911019772212394;10.000047699127686;0.916510397392362;0.3649898688608816;1.0297878453090277;1.0000020976081765;0.986506840730626;1.0000028093959796
67.162909;1.0999901716520564;0.9830664765587221;0.8936873339758601;-0.430360329550395;-0.39123666696334736;1.0911021290088916;10.000049715437514;0.9165102409106908;0.36499189850315505;1.029787741826304;1.0000021059439776;0.9865076103774596;1.0000029194253008
67.172909;1.099990229160177;0.9830664215690371;0.893687271241604;-0.4303621628625725;-0.39123833358864524;1.091101283413692;10.00005168447649;0.9165100880090887;0.3649939243250463;1.0297876408970363;1.0000021080720196;0.9865083833939896;1.00000302555257
67.182909;1.0999902878638166;0.9830663678898091;0.8936872186058529;-0.43036399617644067;-0.39124000021316896;1.0911014400495975;10.000053599457523;0.9165099384525469;0.3649969462720821;1.0297875425033558;1.0000021044432754;0.9865095302612834;1.0000031270313359
67.192909;1.0999903478189075;0.983066315034954;0.8936871763267504;-0.4303658294919622;-0.3912416668370679;1.0911015984733294;10.000055454728342;0.9165107919209806;0.36499896433562945;1.0297874466024308;1.0000020955268423;0.9865112405062219;1.0000032230846554
67.202909;1.0999904091096626;0.9830662626223992;0.8936871445897707;-0.4303694961424096;-0.39124500012720437;1.0911017581200195;10.000057246700429;0.9165106481133661;0.3650009785335412;1.0297873531072446;1.0000020816987387;0.986512026400853;1.0000033129839074
67.212909;1.099990471808199;0.9830662103437116;0.8936871235045242;-0.4303713294610614;-0.3912466667504397;1.0911019183325816;10.000058974196094;0.9165105068242685;0.36500298891272853;1.0297872618726966;1.0000020632318851;0.9865128172924905;1.000003396189519
67.222909;1.099990535976098;0.9830661580226804;0.893687113149572;-0.43037316278121024;-0.3912483333736151;1.091102078373721;10.000060638473792;0.9165103679338141;0.36500499554672217;1.0297871727348098;1.000002040374313;0.9865136134681909;1.0000034724943228
67.232909;1.099990601646072;0.983066105624969;0.8936871136292445;-0.4303768294361361;-0.39125166666356087;1.0911022373559982;10.000062242474725;0.9165102313281237;0.3650069985148589;1.0297870855728537;1.0000020134056193;0.9865144151979179;1.0000035420785938
67.242909;1.099990668830243;0.9830660531494855;0.8936871250698868;-0.43037866275908654;-0.3912533332871059;1.0911023942720868;10.000063789460993;0.91651009683526;0.36500999788748395;1.029787000327628;1.0000019826432442;0.9865155927120403;1.0000036054785526
67.252909;1.0999907375678506;0.9830660005234649;0.8936871475426783;-0.43038049608328705;-0.3912549999110746;1.0911025481569556;10.000065282300543;0.9165099642306108;0.36501199372461146;1.0297869169713956;1.0000019484739913;0.9865164062421702;1.0000036634855811
67.262909;1.09999080787244;0.9830659476105489;0.8936871809417599;-0.4303841627419728;-0.39125833320228415;1.0911026981868213;10.00006672376118;0.9165098332552016;0.36501398608127517;1.0297868354801378;1.0000019113562195;0.9865172259552099;1.0000037169827263
67.272909;1.0999908796060487;0.9830658942340573;0.8936872249009915;-0.4303859960684211;-0.391259999827542;1.0911028436811088;10.000068117095372;0.9165097036015487;0.36501597502880406;1.0297867558434821;1.000001871725563;0.9865180519698314;1.0000037667998587
67.282909;1.099990952470346;0.9830658401245229;0.8936872788742926;-0.43038782939594783;-0.39126166645363925;1.0911029840824866;10.000069466242262;0.9165095749093383;0.36501896067641687;1.0297866780829965;1.0000018299316207;0.9865192543644695;1.0000038136597866
67.292909;1.099991026134064;0.9830657849138509;0.8936873423310218;-0.43039149605788474;-0.39126499974735235;1.09110311888027;10.000070775734722;0.9165094467749639;0.3650209431669207;1.0297866022549984;1.0000017862894994;0.9865200932168271;1.0000038581806843
67.302909;1.0999911003612979;0.9830657282122212;0.8936874148752167;-0.43039332938757824;-0.3912666663754525;1.0911032475159894;10.000072050298213;0.916509318754538;0.3650229226561029;1.0297865284672594;1.0000017411578803;0.986520938634822;1.0000039008871442
67.312909;1.099991175030719;0.9830656696530453;0.893687496204138;-0.4303969960517213;-0.391269999671367;1.0911033694059178;10.000073294099924;0.9165091903941057;0.36502589929379425;1.0297864568977575;1.0000016949883275;0.9865221607730583;1.0000039422431193
67.322909;1.099991250086662;0.9830656089193667;0.8936875860048368;-0.43039882938367324;-0.3912716663018319;1.0911034840523983;10.000074510877088;0.9165090612961285;0.36502787321480346;1.0297863877766624;1.0000016483419982;0.986523019750277;1.0000039827048453
67.332909;1.0999913255266982;0.9830655457912257;0.8936876839404202;-0.4304006627167817;-0.3912733329335668;1.0911035911060614;10.000075705165589;0.9165089311762432;0.36502984453101583;1.0297863213453304;1.0000016018262747;0.9865238856405183;1.0000040227411913
67.342909;1.0999914014072563;0.9830654801744374;0.8936877897211885;-0.43040432938438794;-0.39127666623328694;1.0911036903552742;10.000076882723976;0.9165087998717532;0.365032813331436;1.0297862578154866;1.000001555975907;0.9865251284973999;1.0000040628004478
67.352909;1.0999914778017301;0.9830654120788052;0.8936879031760894;-0.4304061627198545;-0.3912783328676983;1.0911027816952275;10.00007804964519;0.9165086672969124;0.3650347797139098;1.029786197349533;1.0000015111908576;0.9865260083029281;1.000004103291585
67.362909;1.0999915547347043;0.9830653415377507;0.8936880242737358;-0.4304098293899151;-0.3912816661701442;1.0911028650993477;10.00007921134984;0.9165085333790728;0.3650367438051893;1.0297861400762849;1.0000014677143017;0.9865268949493674;1.0000041446104437
67.372909;1.0999916321548737;0.9830652685543982;0.8936881530508837;-0.4304116627279966;-0.3912833328072548;1.0911029406187165;10.000080372026357;0.916508398035489;0.36503970573109806;1.0297860861126085;1.0000014256012189;0.9865281581449908;1.00000418713307
67.382909;1.099991709953485;0.9830651931262003;0.8936882895321134;-0.4304153294008659;-0.3912866661122869;1.0911030083973348;10.000081534332503;0.9165082612235861;0.3650416655879217;1.0297860355415547;1.0000013847531029;0.986529057350842;1.0000042311648978
67.392909;1.0999917880077423;0.9830651152599341;0.8936884337294068;-0.4304171627419529;-0.3912883327518129;1.0911030686371375;10.000082699049122;0.9165081230128079;0.3650446234433111;1.02978598833821;1.0000013450069334;0.9865303319982601;1.0000042769104012
67.402909;1.0999918662267816;0.9830632016328439;0.8936869189948102;-0.43042082941800675;-0.39129166605908056;1.0911031215535159;10.000083865410012;0.9165079835718675;0.3650465793381384;1.029785944326131;1.000001306205229;0.9865312414813336;1.000004324477826
67.412909;1.099991944561358;0.9830631189538395;0.8936870786658455;-0.43042266276241414;-0.3912933327007065;1.0911031674038405;10.000085032731622;0.9165088430751132;0.36504953328376194;1.0297859032186922;1.000001268236451;0.9865334544397276;1.0000043738985311
67.422909;1.0999920229843456;0.983063033967874;0.8936872460119336;-0.4304244961085359;-0.3912949993433571;1.0911032065343167;10.000086201832417;0.9165087016556547;0.3650514852712542;1.029785864646849;1.0000012310049724;0.9865343724805552;1.0000044251203948
67.432909;1.0999921014646077;0.9830629467418975;0.8936874208619557;-0.4304281627897235;-0.39129833265373576;1.0911032393714313;10.000087375030137;0.9165085594269011;0.36505443527926096;1.0297858281343544;1.000001194359401;0.986535664480012;1.0000044779906896
67.442909;1.0999921799360017;0.983062857316818;0.8936876029176036;-0.4304299961393214;-0.3912999992985364;1.091103266375106;10.000088555557351;0.916508416500946;0.3650563832641028;1.0297857931285632;1.0000011580695296;0.9865365902375749;1.0000045322910394
67.452909;1.0999922582992816;0.9830627657376836;0.8936877917571258;-0.4304336628239856;-0.3913033326110839;1.0911032879963538;10.000089747141738;0.9165082730135338;0.3650593291581459;1.0297857590901125;1.0000011218883655;0.9865378897169553;1.0000045877958434
67.462909;1.099992336480004;0.9830626720681815;0.8936879869116953;-0.4304354961770129;-0.3913049992580193;1.0911033046237821;10.000090953305357;0.9165081291303423;0.36506127289140483;1.0297857255453702;1.0000010856701473;0.9865388227864317;1.000004644308371
67.472909;1.0999924144653785;0.9830625763833756;0.8936881879505153;-0.43043916286501666;-0.3913083325726554;1.0911033164973054;10.000092176278567;0.9165079849745175;0.36506421441131404;1.0297856920644022;1.0000010493988427;0.986540129485501;1.0000047016886116
67.482909;1.0999924922553639;0.9830624787672939;0.8936883944845696;-0.4304428295545979;-0.3913116658883094;1.091103323713783;10.000093416286154;0.9165078405682051;0.3650661536857179;1.0297856582038356;1.0000010130956132;0.9865410696721959;1.0000047598644712
67.492909;1.0999925697992006;0.983062379319893;0.8936886061335917;-0.4304446629123474;-0.39131333253829453;1.091103326394756;10.000094671498207;0.9165076958437683;0.36506909070117644;1.0297856234968477;1.0000009767608324;0.9865423832924395;1.000004818813175
67.502909;1.0999926469562795;0.9830622781795687;0.8936888225145431;-0.4304483296048598;-0.391316665855905;1.0911033248131987;10.000095938462765;0.9165075506445335;0.36507102545087056;1.0297855875028923;1.0000009403599983;0.9865433300904223;1.0000048785453157
67.512909;1.0999927234761961;0.9830621755690948;0.8936890432390757;-0.4304501629654136;-0.3913183325077415;1.0911023193158207;10.000097212849466;0.9165074047338816;0.36507395790693137;1.029785549875872;1.0000009037872233;0.9865446499844429;1.0000049390984294
67.522909;1.099992799074217;0.9830620718111289;0.893689267887453;-0.43045382966063683;-0.39132166582705863;1.091102310159977;10.000098489992483;0.9165072578482579;0.3650758880257855;1.0297855104226694;1.0000008668592657;0.9865456026729479;1.0000050005298966
67.532909;1.0999928735643556;0.9830619673068589;0.8936894959543481;-0.4304556630238148;-0.39132333248044443;1.0911022974730142;10.000099765023528;0.9165071097353458;0.36507881579500484;1.0297854690959505;1.000000829371692;0.9865469279905207;1.0000050629407495
67.542909;1.099992946895339;0.9830618625452512;0.8936897268198946;-0.43045932972153106;-0.39132666580115266;1.0911022813795466;10.000101032941098;0.9165069601629011;0.36508174125466014;1.02978542591356;1.0000007911679205;0.9865482555874401;1.0000051265259633
67.552909;1.0999930190672207;0.9830617581069931;0.8936899597975968;-0.4304611630870004;-0.39132833245575976;1.0911022621178295;10.000102288486996;0.9165068089528486;0.3650836644738757;1.0297853808963975;1.00000075219715;0.986549215133128;1.0000051915905226
67.562909;1.0999930900382906;0.9830616545825343;0.8936901942261248;-0.43046482978674244;-0.39133166577749395;1.0911022399672805;10.000103525936803;0.916506656065243;0.36508658551676215;1.029785334055266;1.0000007125735815;0.9865505465286494;1.0000052585064798
67.572909;1.0999931597184038;0.9830615524361571;0.8936904295226453;-0.43046849648725205;-0.3913349990995691;1.0911022151018896;10.00010473942481;0.9165065016452076;0.3650895044125973;1.029785285366599;1.0000006726107633;0.9865518795015655;1.0000053276723453
67.582909;1.0999932280457025;0.9830614519490086;0.8936906651839814;-0.4304703298550194;-0.39133666575519027;1.0911021875513875;10.000105923490102;0.9165063459530011;0.3650914211391336;1.029785234724017;1.0000006328096624;0.9865528436871619;1.000005399538122
67.592909;1.099993295098985;0.9830613532874437;0.8936909008047641;-0.4304739965565605;-0.3913399990775565;1.0911021572295165;10.000107073493059;0.9165061892460912;0.3650943356404408;1.029785181885017;1.0000005937747711;0.9865541788081931;1.000005474604782
67.602909;1.0999933611863466;0.9830612565623135;0.8936911360971634;-0.4304758299250985;-0.39134166573318935;1.0911021240084964;10.000108186544372;0.9165070317020698;0.3650972478715795;1.0297851264819993;1.0000005560548697;0.9865564432901408;1.000005553315858
67.612909;1.099993426813717;0.983061161831463;0.8936913708387826;-0.43047949662723134;-0.3913449990552742;1.0911020878316844;10.000109262768671;0.9165068733893551;0.3650991578206723;1.0297850681405467;1.000000520053223;0.9865574084343129;1.0000056359812357
67.622909;1.0999934925610118;0.9830610691458136;0.8936916048059981;-0.430483163329597;-0.39134833237702304;1.0911020487592682;10.000110305246606;0.9165067142801333;0.36510206548869356;1.0297850065691079;1.0000004860701757;0.9865587427257348;1.0000057228138666
67.632909;1.0999935590096428;0.9830609785803098;0.8936918377745624;-0.4304849966988756;-0.39134999903168755;1.0911020069672737;10.000111318265747;0.9165065543145968;0.36510497087453264;1.0297849415705285;1.0000004543529628;0.986560075447694;1.0000058139885126
67.642909;1.0999936267229893;0.9830608901660282;0.8936920695343857;-0.43048866340178193;-0.39135333235252984;1.091101962746892;10.000112305883302;0.916506393490052;0.3651068740035542;1.0297848730699213;1.0000004251003396;0.9865610358944613;1.00000590966603
67.652909;1.0999936962200318;0.983060803890028;0.893692299854044;-0.43049049677172846;-0.39135499900612786;1.0911019164916014;10.000113271736554;0.9165062318899089;0.3651097749678273;1.0297848011447077;1.0000003984319819;0.9865623636329202;1.000006009950187
67.662909;1.0999937679829621;0.9830607198267515;0.8936925284420701;-0.43049416347549935;-0.3913583323257163;1.0911018687249425;10.000114218868635;0.9165060696189349;0.3651126739219352;1.0297847260363462;1.000000374318804;0.9865636880396121;1.0000061148315431
67.672909;1.09999384248202;0.9830606381819318;0.893692754951409;-0.4304978301799088;-0.3913616656445341;1.0911008201158658;10.000115149446831;0.9165059067188739;0.36511557103099135;1.0297846481452744;1.0000003525283805;0.9865650085470341;1.0000062242173533
67.682909;1.099993920158853;0.9830605591742876;0.8936929789886356;-0.4304996635517636;-0.3913633322958151;1.0911007713753367;10.000116065351381;0.916505743154602;0.36511746643755355;1.029784567954631;1.0000003326511238;0.9865659544871126;1.000006337978945
67.692909;1.0999940014241136;0.9830604829539407;0.8936932000926705;-0.43050333025784254;-0.3913666656127813;1.0911007231403718;10.00011696944343;0.9165055789063883;0.36512036029639755;1.0297844859282506;1.0000003142004243;0.986567265535812;1.00000645594817
67.702909;1.0999940866824838;0.9830604096458697;0.8936934177186195;-0.4305069969648997;-0.3913699989286682;1.0911006759467916;10.000117866511014;0.9165054140392697;0.365123252822484;1.0297844025308436;1.0000002967015897;0.986568571218847;1.0000065779111191
67.712909;1.0999941763408285;0.9830603393569692;0.893693631274751;-0.4305088303396587;-0.3913716655767657;1.0911006302289077;10.000118763008464;0.91650524861874;0.3651261442761926;1.0297843183293334;1.0000002797145142;0.9865698712400413;1.000006703610123
67.722909;1.0999942708225878;0.9830602720967274;0.8936938401771727;-0.4305124970488027;-0.3913749988904246;1.0911005863395995;10.00011966618163;0.9165050826485277;0.36512803490795054;1.0297842339406167;1.0000002628749949;0.9865707953184869;1.0000068327546838
67.732909;1.099994370561704;0.9830602077564398;0.8936940438660408;-0.4305161637589737;-0.3913783322030238;1.0911005446216773;10.000120583968705;0.9165049161771572;0.3651309249257019;1.0297841498811855;1.0000002459905135;0.9865720835786049;1.0000069650574472
67.742909;1.099994475978206;0.9830601461967001;0.8936942417823694;-0.43051983047012576;-0.39138166551460624;1.0911005054431784;10.00012152497095;0.9165047494113685;0.3651338144992392;1.029784066595483;1.0000002290461238;0.9865733659312241;1.0000071002650701
67.752909;1.0999945874746198;0.9830600873764188;0.893694433327387;-0.4305216638488865;-0.3913833321585491;1.0911004691165995;10.000122497528407;0.916504582711509;0.36513670378419105;1.0297839845884573;1.000000212107183;0.9865746424352984;1.0000072381528542
67.762909;1.0999947053619927;0.983060031429105;0.8936946178816645;-0.43052533056190484;-0.39138666546824935;1.0911004358064322;10.000123509071983;0.9165044165212999;0.3651395929415624;1.0297839044093717;1.000000195257351;0.9865759131677273;1.0000073784982486
67.772909;1.0999948297160855;0.9830599785856485;0.8936947949075936;-0.43052899727584865;-0.3913899987771148;1.0911004055307192;10.000124566351959;0.9165042513771587;0.3651424821379143;1.0297838265281452;1.00000017857025;0.9865771781930657;1.000007521058325
67.782909;1.099994960333549;0.9830599289764523;0.8936949639924329;-0.43053083065739634;-0.3913916654185389;1.0911003782038267;10.000125675566553;0.9165050880403419;0.3651443715386661;1.0297837513053012;1.0000001620911954;0.9865789964955439;1.0000076655484307
67.792909;1.0999950968260657;0.9830598825255167;0.8936951247788865;-0.43053449737323335;-0.3913949987258985;1.0911003536835178;10.000126842062437;0.9165049275365014;0.3651472613042063;1.0297836790705495;1.0000001458530645;0.986580250565942;1.000007811665736
67.802909;1.099995238713251;0.9830598390362448;0.8936952769404629;-0.43053816409004403;-0.3913983320325633;1.0911003318102035;10.000128070004813;0.9165047709974478;0.36515015158612746;1.029783610199352;1.0000001298675611;0.986581499656642;1.0000079592013176
67.812909;1.0999953854389732;0.9830597983059827;0.8936954202801769;-0.4305399974744807;-0.39139999867190306;1.0910993124144885;10.000129362125987;0.9165046194775225;0.36515304252525416;1.0297835451438386;1.0000001140645716;0.9865827441762688;1.0000081081145755
67.822909;1.0999955363680611;0.983059760149071;0.8936955548197607;-0.4305436641931304;-0.3914033319772913;1.0910992953216518;10.000130719611713;0.9165044738947747;0.3651559342513757;1.029783484391534;1.0000000982529011;0.9865839844452056;1.0000082583945262
67.832909;1.0999956908103121;0.9830597243904504;0.8936956807654182;-0.43054733091249786;-0.39140666528210977;1.091099280363285;10.000132142466489;0.9165043350905919;0.3651588268987921;1.02978342834786;1.0000000821552206;0.9865852206388143;1.000008409798207
67.842909;1.0999958480867285;0.9830596908864766;0.8936957984071107;-0.4305509976323427;-0.39140999858641123;1.0910992673683888;10.000133630262075;0.9165042038610124;0.3651617206323436;1.0297833772312421;1.0000000654867873;0.986586452808263;1.000008561774852
67.852909;1.0999960076420352;0.983059659555439;0.8936959080240496;-0.4305528310190469;-0.3914116652235823;1.0910992561121962;10.00013518235084;0.9165040808613721;0.365164615640081;1.0297833310636155;1.0000000480099558;0.9865876809137696;1.0000087136124178
67.862909;1.0999961691220053;0.9830596303954806;0.893696009785264;-0.4305564977389903;-0.3914149985270204;1.0910992462600642;10.000136797476815;0.9165039665139523;0.3651665121098846;1.0297832897177355;1.0000000295393123;0.9865885347121585;1.000008864575936
67.872909;1.0999963323374609;0.983059603516714;0.8936961036795444;-0.43056016445857687;-0.39141833183014463;1.0910992373956048;10.000138473893553;0.9165038610458472;0.36516941024378813;1.0297832529472875;1.000000009910065;0.9865897543256579;1.0000090139854279
67.882909;1.099996497190015;0.9830595791986272;0.8936961895495198;-0.4305638311775859;-0.39142166513306104;1.0910992291375639;10.000140210008952;0.9165037645535553;0.3651723102794415;1.0297832204094466;0.9999999889326019;0.9865909694810053;1.0000091612497117
67.892909;1.0999966636657776;0.9830595578932426;0.893696267181973;-0.4305656645625023;-0.39142333176923183;1.0910992212363795;10.00014200465638;0.9165036769860322;0.36517521246193346;1.0297831917017954;0.9999999663875101;0.9865921799750866;1.0000093058314687
67.902909;1.099996831894127;0.9830595401316378;0.8936963363391576;-0.4305693312798357;-0.3914266650721472;1.0910992135533113;10.000143857011608;0.9165035981431908;0.3651781170001186;1.0297831664115165;0.9999999420537559;0.9865933854796729;1.0000094472246719
67.912909;1.0999970021898693;0.983059526413136;0.8936963967440709;-0.4305729979961122;-0.39142999837530823;1.0910992059668276;10.000145766360156;0.9165035277446116;0.3651810240717681;1.0297831441664698;0.9999999156951402;0.9865945855947308;1.0000095849784472
67.922909;1.099997175004668;0.9830595171707099;0.8936964480962437;-0.43057666471118994;-0.3914333316788591;1.091099198330851;10.000147731871499;0.9165034654715186;0.3651839338525634;1.0297831246222862;0.9999998870435083;0.9865957799580697;1.000009718718114
67.932909;1.099997350830703;0.9830595127840491;0.8936964900916204;-0.4305803314249158;-0.39143666498290736;1.0910991905171552;10.00014975273311;0.9165034109868786;0.3651868465166435;1.0297831073558628;0.9999998558527017;0.9865969682816877;1.0000098481172428
67.942909;1.0999975301532938;0.9830595135139174;0.8936965224137962;-0.43058216480382905;-0.3914383316208634;1.0910991825172647;10.000151827958051;0.9165033639806573;0.36518976222399047;1.029783091772567;0.9999998219551324;0.9865981503667252;1.0000099727844283
67.952909;1.0999977134545285;0.9830595194032423;0.8936965447504492;-0.4305858315145387;-0.3914416649261082;1.091098174534702;10.000153955585542;0.91650432418557;0.36519268112027453;1.0297830771431953;0.9999997852419257;0.9866002551248315;1.0000100921747814
67.962909;1.0999979012134227;0.983059530315845;0.893696556849566;-0.43058949822370507;-0.3914449982320016;1.0910981669616056;10.000156132431465;0.9165042913555949;0.36519560333499673;1.0297830627263596;0.99999974559613;0.9866014246958952;1.0000102056451172
67.972909;1.0999980938960219;0.9830595460481164;0.8936965585528354;-0.430593164931321;-0.39144833153857045;1.0910981603053034;10.00015835476317;0.9165042652469229;0.3651985289608002;1.0297830478557877;0.9999997028309872;0.9866025882063315;1.0000103125458455
67.982909;1.099998291940438;0.9830595663201291;0.8936965497707051;-0.4305968316373444;-0.39145166484584076;1.0910981551868142;10.000160618899379;0.9165042456093847;0.3652014580311108;1.0297830319756898;0.9999996566926235;0.9866037458413365;1.0000104122353024
67.992909;1.0999984957148612;0.9830595906856496;0.8936965304190412;-0.4305986650083579;-0.3914533314871662;1.091098152328547;10.00016292092282;0.9165042321777291;0.3652043905251348;1.029783014661618;0.999999606975184;0.9866048978063072;1.0000105040641976
68.002909;1.0999987054963711;0.9830596185724194;0.8936965003593547;-0.43060233171091167;-0.3914566647959081;1.091098152453602;10.000165256085664;0.9165042246221732;0.3652073263899943;1.0297829956194073;0.9999995536093724;0.9866060443648546;1.0000105873988223
68.012909;1.0999989214855281;0.9830596494643097;0.8936964594086914;-0.4306059984115572;-0.39145999810542775;1.0910981562173914;10.000167618861022;0.9165042224942852;0.36521026555092306;1.0297829746499076;0.9999994965782247;0.9866071858850124;1.0000106616930478
68.022909;1.0999991437683936;0.983059683010864;0.8936964074565672;-0.4306096651102197;-0.3914633314157208;1.0910981642478115;10.000170003257841;0.9165042252782263;0.36521320791974676;1.0297829516208765;0.9999994358343706;0.9866083228094034;1.0000107265524514
68.032909;1.0999993722684691;0.9830597189685572;0.8936963445867405;-0.43061333180687267;-0.3914666647267447;1.0910981771857766;10.000172402662221;0.9165042325243886;0.3652161534245234;1.029782926477736;0.9999993713624075;0.9866094555461012;1.0000107817311967
68.042909;1.0999996067937667;0.9830597570882947;0.8936962710847385;-0.43061516516817383;-0.391468331371788;1.091098195653226;10.000174809373261;0.9165042439217792;0.36521910203750624;1.0297828992371758;0.9999993032401102;0.9866105843376289;1.0000108270985417
68.052909;1.0999998471087942;0.9830597970695298;0.8936961873619895;-0.43061883186076094;-0.39147166468417455;1.0910982201748547;10.000177214322559;0.916504259243106;0.36522205376964056;1.029782869944542;0.9999992316118684;0.9866117092204727;1.0000108626134068
68.062909;1.1000000929392981;0.9830598385888871;0.8936960938657161;-0.4306224985512537;-0.3914749979972562;1.0910982510864051;10.000179607422023;0.9165042782292903;0.3652250086471665;1.0297828386755117;0.9999991566400264;0.986612830136312;1.0000108882923735
68.072909;1.100000343941053;0.9830598813335305;0.893695990998031;-0.43062616523962854;-0.391478331311043;1.091098288508922;10.00018197871242;0.9165043005029799;0.365227966701337;1.0297828055850022;0.9999990784693219;0.9866139470606627;1.000010904188542
68.082909;1.1000005996498172;0.9830599250063773;0.8936958790625633;-0.43062983192591486;-0.3914816646255092;1.0910983324151942;10.0001843198251;0.9165043255715771;0.3652309279625813;1.0297827709131098;0.9999989971995328;0.9866150600462305;1.0000109103924157
68.092909;1.100000859439529;0.9830599693297595;0.8936957582645128;-0.4306334986101853;-0.3914849979405821;1.0910973827043535;10.000186624682708;0.9165043529242807;0.3652338924450711;1.0297827349348176;0.9999989128746161;0.9866161692124751;1.000010907005937
68.102909;1.100001122538732;0.9830600140271432;0.8936956287695266;-0.4306353319592164;-0.39148666458946796;1.0910974392573372;10.000188888895783;0.9165043821279849;0.36523786013993725;1.0297826979126992;0.9999988255015736;0.9866176448741687;1.0000108940770662
68.112909;1.1000013880552382;0.9830600588118488;0.8936954907847665;-0.43063899863982524;-0.39148999790530875;1.091097501975452;10.000191108645627;0.9165054128469936;0.36524083101937;1.0297826601065465;0.9999987350958034;0.9866196756346691;1.0000108715786573
68.122909;1.1000016550045335;0.9830601034658802;0.8936953445990276;-0.43064266531884515;-0.39149333122120133;1.0910975707601953;10.000193279843854;0.9165054448084247;0.36524380504673903;1.0297826218197867;0.9999986417231083;0.9866207737698235;1.0000108394603047
68.132909;1.1000019223913067;0.9830601479099961;0.8936951905519372;-0.43064633199642655;-0.3914966645369118;1.0910976454802614;10.000195397606337;0.9165054777476614;0.365246782193898;1.0297825833883332;0.9999985455205717;0.9866218683059427;1.0000107976905328
68.142909;1.100002189253897;0.9830601921636815;0.8936950290082559;-0.43064999867270143;-0.3914999978522357;1.0910977259995804;10.000197456134293;0.9165055113582266;0.36524976243602075;1.0297825451560754;0.9999984466960712;0.9866229594776105;1.0000107462565362
68.152909;1.1000024546189344;0.983060236287872;0.8936948603942052;-0.4306536653477964;-0.3915033311669942;1.0910978121937338;10.000199449450518;0.9165055452611569;0.36525274571822064;1.0297825075496059;0.99999834547749;0.9866240476667258;1.0000106851605226
68.162909;1.1000027175173845;0.9830602803729904;0.8936946852063741;-0.4306573320218396;-0.3915066644810396;1.091097903897197;10.000201372952823;0.9165055789927016;0.36525573194135874;1.029782471175307;0.9999982420513849;0.9866251333357025;1.0000106144268555
68.172909;1.1000029770666333;0.9830603245243581;0.8936945039535493;-0.43065916536162857;-0.3915083311275988;1.0910980008426867;10.000203224337364;0.9165056119882226;0.3652587209790541;1.029782436811337;0.9999981366020774;0.9866262169345075;1.0000105341003025
68.182909;1.1000032324289142;0.9830603688036099;0.8936943171399442;-0.4306628320339726;-0.39151166443993307;1.0910981026448716;10.000205002703977;0.9165056435297412;0.36526171268393987;1.029782405304492;0.9999980294260982;0.9866272988697499;1.0000104442607487
68.192909;1.1000034827163998;0.9830604131462115;0.8936941253105629;-0.43066649870568935;-0.3915149977513278;1.091098208821062;10.00020670723559;0.9165056727428361;0.3652647068775396;1.0297823774929507;0.9999979209892293;0.9866283795506452;1.0000103450927351
68.202909;1.1000037270295426;0.9830604573191087;0.8936939290743967;-0.430670165376919;-0.39151833106176875;1.0910983187888774;10.000208336634234;0.9165056987469297;0.3652687033530069;1.029782354232648;0.9999978118975311;0.9866298295751943;1.0000102369049366
68.212909;1.100003964597489;0.9830605009776435;0.8936937291114685;-0.43067383204777093;-0.39152166437128594;1.091098431870104;10.000209888360093;0.9165057208329945;0.3652717018908611;1.029782336452231;0.9999977028631923;0.9866309087135914;1.0000101200119342
68.222909;1.100004194883109;0.9830605437977225;0.893693526172583;-0.4306774987183337;-0.3915249976799423;1.0910975473764164;10.00021135825295;0.916505738498107;0.3652747022851876;1.0297823251123996;0.9999975946779672;0.9866319871832275;1.000009994619023
68.232909;1.1000044175353343;0.9830605855604884;0.8936933210194906;-0.4306811653886914;-0.39152833098781264;1.0910976646901158;10.00021274173036;0.9165057513886432;0.365277704372433;1.029782321031616;0.9999974881401261;0.98663306482352;1.0000098608553765
68.242909;1.1000046322685129;0.9830606261105694;0.8936931143526287;-0.4306848320589167;-0.3915316642949806;1.091097783281007;10.000214035494071;0.9165057592929368;0.3652807080311408;1.0297823247179076;0.9999973839792681;0.9866341413847757;1.0000097189072032
68.252909;1.1000048388999717;0.9830606652691978;0.8936929068279347;-0.4306884987290598;-0.3915349976015554;1.0910979027248646;10.00021523855895;0.9165057621435863;0.36528371316625746;1.0297823363720127;0.9999972828419996;0.9866352165804566;1.0000095690996869
68.262909;1.100005037492095;0.9830607028195876;0.8936926991040219;-0.4306903320658172;-0.39153666424099637;1.0910980226798015;10.000216352090044;0.9165067599265999;0.3652867197201177;1.0297823560084407;0.9999971853033058;0.9866372190524327;1.000009411852849
68.272909;1.1000052283014596;0.9830607385250727;0.8936924917866266;-0.43069399873587977;-0.3915399975467344;1.0910981427612392;10.000217378324107;0.9165067526337297;0.3652907276940828;1.0297823835844497;0.9999970918632071;0.9866386609000936;1.0000092475964482
68.282909;1.1000054115344013;0.9830607721160501;0.89369228536073;-0.4306976654059491;-0.3915433308521538;1.0910982624362089;10.00021832003806;0.9165067403692068;0.3652937371462786;1.029782419084502;0.9999970029535831;0.9866397304294463;1.0000090767496153
68.292909;1.1000055872374976;0.9830608033018048;0.8936920802697992;-0.43070133207607336;-0.39154666415728284;1.0910983810535146;10.00021918094866;0.9165067234262625;0.3652967481715194;1.029782462478866;0.9999969189792661;0.9866407979105593;1.0000088997424101
68.302909;1.100005755469538;0.9830608318247693;0.893691877025658;-0.4307049987463118;-0.39154999746215674;1.0910984979739573;10.000219966037042;0.9165067022214297;0.3652997608775857;1.0297825136147887;0.9999968403354953;0.9866418635138545;1.0000087169776983
68.312909;1.1000059165020144;0.9830608574961771;0.8936916761965367;-0.43070866541673647;-0.3915533307668291;1.0910986127116937;10.000220681216472;0.916506677224197;0.3653027753637845;1.0297825722246858;0.9999967673792521;0.9866429274664662;1.0000085287160296
68.322909;1.100006070787203;0.983060880180616;0.8936914783681128;-0.4307123320874353;-0.39155666407137346;1.091098724977661;10.000221332300432;0.9165066489688749;0.3653057917101922;1.0297826380212258;0.9999967004131267;0.9866439900430519;1.0000083350154314
68.332909;1.1000062188097692;0.9830608997428923;0.8936912841835374;-0.43071599875849914;-0.3915599973758679;1.0910988345756907;10.000221923742727;0.9165066181011268;0.36530980997451085;1.0297827107174642;0.999996639693399;0.9866454217914047;1.0000081358040505
68.342909;1.1000063610586919;0.9830609159734507;0.8936910943847857;-0.4307196654300032;-0.3915633306803663;1.091098941292181;10.000222458388086;0.9165065853917562;0.36531283018286603;1.0297827900142476;0.9999965854499339;0.9866464824256298;1.000007930946941
68.352909;1.1000064980585789;0.9830609285485449;0.8936909097829668;-0.43072333210200225;-0.3915666639848985;1.0910980448918182;10.000222938657936;0.9165065516480021;0.3653158523191537;1.0297828756248135;0.9999965378898606;0.986647542348892;1.000007720203834
68.362909;1.1000066303011007;0.9830609371278051;0.8936907312401018;-0.4307251654411976;-0.3915683306228304;1.0910981451345998;10.000223367652556;0.916506517589294;0.3653188763356347;1.0297829672828798;0.9999964971608839;0.9866486016384591;1.0000075032047206
68.372909;1.1000067581434259;0.983060941547011;0.8936905597181515;-0.43072883211427093;-0.39157166392755577;1.0910982417714423;10.000223749075595;0.9165064838343439;0.365321902177025;1.0297830648026733;0.9999964633277197;0.986649660280917;1.0000072795603254
68.382909;1.1000068817812196;0.9830609419247766;0.8936903963153028;-0.4307324987878921;-0.3915749972324878;1.0910983345654361;10.000224086612626;0.9165064509421417;0.36532592977677675;1.02978316819995;0.9999964364076822;0.9866510884737385;1.0000070490081103
68.392909;1.1000070012851997;0.9830609386424123;0.8936902422264117;-0.4307361654620653;-0.3915783305377078;1.0910984233404568;10.000224383240338;0.9165064193988289;0.36532895902638235;1.0297832776870846;0.9999964164329321;0.986652145586395;1.0000068114577443
68.402909;1.100007116665963;0.9830609322671433;0.8936900986386961;-0.4307398321368025;-0.3915816638433088;1.091098508056814;10.000224641005865;0.916506389600522;0.36533198976643827;1.0297833935497598;0.9999964034681913;0.9866532017447238;1.0000065669654943
68.412909;1.1000072278993662;0.9830609234089603;0.8936899666214129;-0.43074349881211915;-0.3915849971494165;1.0910985888776905;10.00022486190305;0.9165063618723986;0.3653350217988745;1.0297835160589768;0.9999963975784477;0.9866542566755994;1.0000063156820747
68.422909;1.1000073348615327;0.9830609125930121;0.8936898470967711;-0.4307471654880342;-0.3915883304561899;1.091098666105116;10.00022504845476;0.9165073364877246;0.3653380548852816;1.0297836454311822;0.9999963988305113;0.9866562388753936;1.0000060577942147
68.432909;1.1000074372700588;0.9830609002731632;0.8936897408761703;-0.43075083216456933;-0.39159166376380233;1.0910987399764187;10.00022520294664;0.9165073136748615;0.3653420887637336;1.0297837818173503;0.999996407346189;0.9866576602915964;1.0000057935385551
68.442909;1.1000075347055682;0.9830608868853304;0.8936896486701237;-0.4307544988417392;-0.3915949970724213;1.091098810536593;10.000225326972918;0.9165072936157777;0.36534512321358154;1.0297839253307401;0.9999964233109709;0.9866587088336444;1.0000055232445442
68.452909;1.1000076266245353;0.983060872851371;0.893689571087152;-0.4307581655195245;-0.39159833038219455;1.0910988777309347;10.000225422054312;0.9165072764415624;0.3653481581050771;1.0297840760486894;0.9999964468969633;0.9866597545113033;1.000005247330027
68.462909;1.10000771237006;0.9830608585930521;0.8936895086381589;-0.43076183219783093;-0.3916016636932432;1.0910989415690664;10.000225489921263;0.9165072622455345;0.36535119338543687;1.0297842339576981;0.9999964782077405;0.9866607972731508;1.000004966291689
68.472909;1.1000077913071327;0.9830608445734055;0.8936894616676481;-0.430765498876477;-0.39160499700566886;1.0910990021911846;10.00022553187429;0.9165072510987669;0.3653552290369607;1.029784398896219;0.9999965173220301;0.9866622075526015;1.0000046806573522
68.482909;1.1000078629929577;0.9830608313441388;0.8936894302609995;-0.4307691655552326;-0.39160833031954956;1.0910980598682862;10.000225548260646;0.9165072430220856;0.3653582650500098;1.0297845704976054;0.9999965643379438;0.9866632449808316;1.0000043908442735
68.492909;1.1000079271740895;0.9830608195509448;0.8936894142736147;-0.43077283223387863;-0.3916116636349254;1.0910981150305057;10.000225539091677;0.9165072379470773;0.3653613014105806;1.0297847481690774;0.9999966193678069;0.9866642800572191;1.0000040970257218
68.502909;1.1000079836652412;0.9830608098707705;0.8936894134468822;-0.43077649891224157;-0.39161499695181406;1.0910981683051346;10.000225505170901;0.9165072357385685;0.36536433808122554;1.0297849311632812;0.9999966825767693;0.9866653129394737;1.0000037991757529
68.512909;1.1000080322954342;0.9830608029562145;0.8936894274712919;-0.43077833225685963;-0.39161666360356095;1.0910982204774156;10.000225448478862;0.9165072362186594;0.3653673749856527;1.0297851186491545;0.9999967542203678;0.9866663437305092;1.0000034972892649
68.522909;1.1000080729405466;0.9830607994021637;0.8936894559807994;-0.43078199893431085;-0.39161999692347454;1.0910982724224696;10.0002253717379;0.9165072391366555;0.3653714120239358;1.0297853096965788;0.9999968345362485;0.9866677427604967;1.0000031915425274
68.532909;1.1000081055882938;0.9830607996617379;0.8936894985611091;-0.43078566561119885;-0.3916233302447882;1.0910983250731243;10.000225277447178;0.9165072441811687;0.3653744490942018;1.0297855032369345;0.9999969235511297;0.9866687693589331;1.0000028822456717
68.542909;1.1000081303865659;0.9830608039809792;0.8936895547944309;-0.430789332287456;-0.3916266635673503;1.0910983793629092;10.000225166527812;0.9165072510445591;0.3653774860920435;1.0297856980734272;0.9999970210096372;0.9866697937545117;1.0000025696896846
68.552909;1.1000081476297199;0.9830608124911684;0.8936896243024074;-0.43079299896297546;-0.39162999689102546;1.0910984361560945;10.00022503734477;0.9165072594543323;0.36538052290642115;1.0297858929472865;0.9999971264658556;0.9866708158302551;1.0000022540078393
68.562909;1.1000081577110772;0.9830608253846229;0.8936897067805674;-0.43079666563761265;-0.3916333302157385;1.0910984961853667;10.00022488612256;0.9165072691904266;0.36538455942349124;1.02978608659728;0.999997239351909;0.9866722056938587;1.0000019350885225
68.572909;1.1000081610584582;0.9830608429890747;0.8936898020382331;-0.43080033231123455;-0.39163666354147203;1.0910985599634762;10.000224708272047;0.9165082801063352;0.36538759553080663;1.029786277775589;0.9999973589707398;0.986674151269939;1.0000016126064686
68.582909;1.100008158039253;0.9830608656922444;0.8936899100323364;-0.43080399898376137;-0.39163999686824025;1.0910986277590191;10.000224499089;0.9165082921588598;0.36539063112957054;1.0297864652771265;0.9999974846217533;0.9866751646858498;1.0000012861799858
68.592909;1.1000081489020388;0.9830608938013725;0.8936900308362585;-0.43080766565516493;-0.3916433301960789;1.091098699709831;10.000224253933228;0.916508305452409;0.36539366615636626;1.0297866479715214;0.9999976158421497;0.9866761745304835;1.00000095551899
