time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.602909;1.1000081338197116;0.9830609274739723;0.8936901645487849;-0.4308113323254401;-0.3916466635250538;1.0910977759619587;10.000223968955378;0.9165083201926284;0.36539770059094845;1.0297868248120006;0.9999977524413043;0.9866775509355856;1.0000006204953154
68.612909;1.100008112946895;0.9830609667671557;0.8936903112482752;-0.43081499899457437;-0.39164999685525537;1.0910978566870662;10.00022364181079;0.9165083365651293;0.3654007344445292;1.0297869948700569;0.99999789430944;0.9866785531046989;1.0000002811649187
68.622909;1.1000080863642967;0.9830610117012276;0.8936904709830347;-0.43081866566254534;-0.3916533301867876;1.091097941967078;10.000223271439614;0.9165083546952132;0.3654037677466568;1.0297871573672983;0.9999980412972376;0.9866795513118298;0.9999999377418958
68.632909;1.100008053983121;0.983061062266652;0.8936906437376152;-0.4308223323293371;-0.39165666351975464;1.0910980317014887;10.000222857814252;0.9165083746459053;0.36540680053389557;1.029787311661721;0.9999981932465929;0.9866805456552676;0.9999995905498062
68.642909;1.1000080155508691;0.983061118408639;0.8936908294188337;-0.4308259989949474;-0.3916599968542447;1.0910981257081431;10.000222402282667;0.916508396368646;0.3654108328417593;1.0297874572003525;0.9999983500361231;0.9866819067505996;0.999999239983554
68.652909;1.1000079707117263;0.9830611800223927;0.8936910278363721;-0.43082966565939307;-0.39166333019032007;1.0910982239449878;10.000221907466184;0.9165084197064424;0.36541386470872095;1.0297875934482668;0.9999985115726037;0.986682894293108;0.9999988864621331
68.662909;1.1000079190575853;0.9830612469660863;0.8936912386401523;-0.4308333323227511;-0.39166666352800256;1.0910983265953005;10.000221376564353;0.9165084444793019;0.3654168961715599;1.029787719840035;0.9999986777690661;0.9866838790672536;0.9999985303859549
68.672909;1.1000078602125176;0.983061319070835;0.893691461321017;-0.43083699898519073;-0.39166999686725756;1.0910984339476275;10.00022081292454;0.9165084705418052;0.3654199272298196;1.0297878358070802;0.999998848547791;0.9866848615836876;0.999998172141917
68.682909;1.100007793937664;0.9830613961327409;0.8936916952970964;-0.4308406656469425;-0.3916733302080018;1.0910985462301495;10.000220220113528;0.916508497792431;0.36542395781260156;1.0297879408480672;0.9999990238354087;0.9866862127692989;0.9999978121260549
68.692909;1.1000077201804939;0.9830614779218231;0.8936919399487534;-0.43084433230823543;-0.3916766635501258;1.0910986635126811;10.000219602286895;0.9165085261667663;0.36542698778722277;1.0297880345846842;0.9999992035389679;0.9866871924827578;0.9999974507246213
68.702909;1.1000076390225726;0.9830615642028403;0.8936921945785561;-0.43084799896926357;-0.39167999689350474;1.0910987856702454;10.00021896413855;0.9165085556250083;0.3654300169978965;1.0297881168063827;0.9999993875844481;0.9866881715907407;0.9999970882750998
68.712909;1.1000075505863567;0.9830616547463995;0.8936924584078135;-0.43085166563018806;-0.3916833302380136;1.091098912378434;10.000218310021681;0.9165085861669108;0.3654340453008756;1.0297881874770105;0.9999995760311922;0.9866895209274429;0.9999967250908044
68.722909;1.1000074550145083;0.9830617493502032;0.8936927306268628;-0.4308534989578179;-0.39168499691687486;1.0910990431376624;10.000217643186465;0.9165096178637154;0.3654370725929516;1.0297882466766535;0.9999997691147287;0.9866914290874322;0.999996361543806
68.732909;1.1000073525078746;0.9830618478398355;0.8936930104241623;-0.4308571656189599;-0.39168833026332667;1.0910981773180621;10.000216966068226;0.9165096508563221;0.3654400988371474;1.0297882945327528;0.9999999671548564;0.9866924090291989;0.9999959980876967
68.742909;1.100007243343768;0.9830619500343493;0.8936932969724533;-0.43086083228043687;-0.3916916636106281;1.091098314202939;10.000216281172213;0.9165096853108007;0.36544312405169393;1.0297883311794926;1.0000001704604156;0.9866933899344112;0.9999956351855557
68.752909;1.100007127894437;0.983062055713551;0.8936935894172974;-0.43086449894242773;-0.39169499695873544;1.091098453027708;10.000215591421377;0.9165097213747327;0.36544714826086855;1.0297883567509833;1.0000003793182002;0.9866947424489049;0.9999952732623919
68.762909;1.1000070066630532;0.9830621646134009;0.8936938869054921;-0.43086816560513463;-0.391698330307632;1.0910985929997716;10.000214899667727;0.9165097591760772;0.3654501714691861;1.0297883713897846;1.0000005940107923;0.9866957260871992;0.9999949127790979
68.772909;1.1000068802617962;0.9830622764656097;0.8936941886369633;-0.43087183226877346;-0.3917016636573195;1.09109873329485;10.00021420826684;0.9165097988472322;0.3654531936822393;1.0297883752485633;1.0000008147906052;0.9866967114761701;0.999994554327584
68.782909;1.1000067493505659;0.9830623910474268;0.8936944938917276;-0.4308754989335526;-0.3917049970078188;1.0910988730593494;10.000213519410403;0.9165098405196292;0.3654562149333091;1.029788368492278;1.0000010418296115;0.9866976989059123;0.9999941986158319
68.792909;1.100006614602105;0.9830625082342961;0.8936948019897691;-0.4308791655996628;-0.39170833035917213;1.0910990114461763;10.000212835797713;0.9165098842779593;0.36546023528518584;1.0297883513030583;1.0000012752198784;0.9866990591198802;0.9999938464131939
68.802909;1.1000064766784248;0.9830626280655766;0.893695112194102;-0.4308828322672779;-0.3917116637114258;1.091099147678775;10.000212161351314;0.9165099301150101;0.36546325481361047;1.0297883239153804;1.0000015150019985;0.9867000517559772;0.9999934985117302
68.812909;1.1000063362923849;0.9830627507200298;0.8936954236459933;-0.43088649893653824;-0.3917149970645941;1.0910992810875066;10.000211501959349;0.9165099778936694;0.36546627359127365;1.02978828667038;1.0000017611391097;0.9867010476425324;0.999993155639979
68.822909;1.1000061943044357;0.9830628763493188;0.8936957354185391;-0.4308901656075374;-0.3917183304186439;1.0910994110887893;10.000210865407544;0.9165100273382951;0.3654692916747355;1.0297882399872698;1.0000020134748977;0.9867020472274769;0.999992818388253
68.832909;1.100006051632875;0.9830630049299384;0.8936960466304696;-0.43089383228032946;-0.39172166377350803;1.0910995371306251;10.000210259892235;0.9165100780958362;0.3654733090932554;1.0297881842739427;1.0000022717616517;0.9867034212962927;0.9999924872460354
68.842909;1.100005909093788;0.983063136251827;0.8936963564788577;-0.4308974989549341;-0.39172499712909487;1.091099658649452;10.000209691925985;0.9165101297891519;0.36547632585374773;1.0297881198984233;1.0000025357018356;0.9867044292798985;0.9999921626979763
68.852909;1.1000057673884942;0.983063269981223;0.8936966641907733;-0.4309011656313348;-0.3917283304852872;1.091098775078736;10.000209164943373;0.916510182017368;0.36547934194462706;1.0297880471763818;1.000002804902114;0.9867054415447996;0.9999918452946941
68.862909;1.1000056271257637;0.9830634057541402;0.8936969689903914;-0.43090483230950466;-0.3917316638419685;1.091098885912137;10.000208679151136;0.9165102343648092;0.36548335731798803;1.0297879663185203;1.0000030788077896;0.986706828224398;0.9999915356507842
68.872909;1.1000054887876887;0.9830635432640387;0.8936972701204859;-0.430908498989444;-0.39173499719905386;1.091098990775491;10.000208232486191;0.9165112864283079;0.36548637188540306;1.029787877437459;1.0000033567257933;0.9867087769443221;0.9999912343584776
68.882909;1.10000535273104;0.9830636822779096;0.8936975668974901;-0.4309121656711777;-0.3917383305564837;1.0910990893869434;10.000207822119139;0.9165113378689839;0.36548938555663846;1.02978778065373;1.000003637896776;0.9867097998698537;0.999990941914319
68.892909;1.1000052192648508;0.9830638226020623;0.8936978587343758;-0.43091583235471664;-0.39174166391420323;1.0910991814119415;10.000207445377145;0.9165113884535255;0.36549239828746066;1.0297876761966218;1.000003921564025;0.9867108253892102;0.9999906587117929
68.902909;1.1000050887153534;0.9830639640656171;0.8936981451344796;-0.4309194990400424;-0.3917449972721601;1.0910992664065333;10.000207099684273;0.9165114379857391;0.365496410089227;1.0297875644038088;1.0000042070195299;0.9867122235160167;0.999990385019109
68.912909;1.1000049613878673;0.9830641065354235;0.8936984257271479;-0.43092316572712747;-0.3917483306303089;1.0910993438918775;10.000206782150403;0.9165114862195323;0.36549942100749955;1.0297874456946772;1.000004493576503;0.9867132530395906;0.9999901209375046
68.922909;1.100004837502296;0.9830642499049181;0.893698700325637;-0.43092683241595936;-0.39175166398859784;1.0910994134409064;10.000206488968564;0.9165115329138496;0.3655024311060113;1.029787320631767;1.0000047804882437;0.9867142839483336;0.9999898664122862
68.932909;1.1000047171821585;0.9830643940690978;0.8936989689281734;-0.43093049910655185;-0.3917549973469663;1.0910994746832747;10.000206214884452;0.916511577917497;0.36550544046683336;1.0297871899922868;1.0000050669206608;0.9867153158121269;0.9999896212702457
68.942909;1.100004600439267;0.9830645389817563;0.893699231624822;-0.4309341657989346;-0.39175833070536153;1.091099527192209;10.000205953600416;0.9165116211349029;0.36550944919209055;1.029787054733834;1.0000053520082202;0.9867167187375794;0.9999893852105322
68.952909;1.100004487146842;0.9830646847237016;0.8936994885018734;-0.43093783249312634;-0.39176166406374535;1.0910995703604736;10.000205699139249;0.9165116624469486;0.36551245738415106;1.0297869158825501;1.0000056348971602;0.986717751664564;0.9999891577716755
68.962909;1.1000043770557273;0.9830648314223176;0.893699739659424;-0.4309414991891106;-0.3917649974220951;1.0910996034579332;10.000205446933844;0.9165117016863784;0.36551546510577554;1.0297867744377234;1.0000059147438025;0.9867187848532931;0.9999889383563326
68.972909;1.1000042698389445;0.9830649791043593;0.8936999852586626;-0.4309451658868215;-0.39176833078040924;1.0910996258501318;10.000205193405952;0.9165117386745428;0.36551947236817384;1.0297866313315798;1.0000061906915867;0.9867201885807892;0.9999887263074302
68.982909;1.1000041651166819;0.9830651276753369;0.8937002254474646;-0.4309488325861366;-0.3917716641387077;1.0910986371187708;10.00020493453753;0.9165117732549524;0.36552247917462;1.0297864874391593;1.0000064618137905;0.9867212218838813;0.9999885209728567
68.992909;1.1000040624803276;0.9830652769966901;0.8937004601794604;-0.43095249928688;-0.3917749974970176;1.091098636979063;10.00020466522871;0.9165118052695087;0.3655254855683168;1.0297863436091843;1.0000067271287825;0.9867222552567482;0.9999883217726081
69.002909;1.1000039615219603;0.9830654269588011;0.8937006891161295;-0.43095616598884096;-0.3917783308553532;1.0910986251988428;10.000204380145826;0.9165118345481317;0.365528491633392;1.0297862006534133;1.0000069857480725;0.9867232889085797;0.9999881282854649
69.012909;1.1000038618138182;0.9830655775312457;0.8937009117292263;-0.43095799935845425;-0.3917799975470417;1.0910986016600697;10.000204075014368;0.9165118609415396;0.3655324974660583;1.0297860593053334;1.0000072369899045;0.9867246935817575;0.9999879402883174
69.022909;1.1000037628962027;0.98306572871812;0.893701127453857;-0.43096166606213754;-0.3917833309053831;1.0910985664234258;10.000203747017014;0.9165128843039473;0.3655355031525577;1.0297859202274757;1.0000074803906391;0.9867266575395142;0.9999877577362659
69.032909;1.100003664361853;0.9830658804680237;0.8937013357400208;-0.43096533276631205;-0.3917866642636478;1.091098519713787;10.000203394389017;0.9165129044574024;0.36553850877946104;1.0297857840857372;1.0000077156944127;0.9867276938175598;0.9999875807658533
69.042909;1.1000035659611822;0.9830660327111972;0.8937015360568337;-0.43096899947077094;-0.3917899976217756;1.09109846189847;10.00020301612461;0.9165129212101685;0.365541514467422;1.0297856516233788;1.0000079428264854;0.9867287315787556;0.9999874097233648
69.052909;1.1000034676158221;0.9830661854711696;0.8937017279143691;-0.43097266617535407;-0.3917933309797396;1.09109839341268;10.000202611702735;0.9165129343835964;0.36554552036998844;1.0297855236494433;1.0000081618458618;0.9867301416816399;0.999987245149466
69.062909;1.1000033693221434;0.9830663389093803;0.8937019109022615;-0.43097633287993015;-0.39179666433753185;1.091098314605497;10.000202180467822;0.9165129438675087;0.36554852662275206;1.0297854009538128;1.0000083728883913;0.9867311837055306;0.999987087715577
69.072909;1.1000032710394234;0.9830664932997922;0.8937020847404018;-0.43097999958439387;-0.39179999769512275;1.0910982256771942;10.000201721112441;0.9165129496833305;0.36555153329233553;1.029785284266621;1.000008576083113;0.9867322286738573;0.9999869381368078
69.082909;1.1000031726768456;0.9830666489805565;0.8937022492767503;-0.4309836662886859;-0.3918033310524409;1.0910981268058417;10.000201232011259;0.9165129519514829;0.3655555403606787;1.029785174280852;1.0000087714917405;0.9867336476858579;0.9999867970864733
69.092909;1.1000030741350073;0.9830668063051965;0.8937024043906815;-0.43098733299278114;-0.391806664409385;1.0910980183125243;10.00020071233412;0.916512950839766;0.3655585477515862;1.0297850716236234;1.0000089591068915;0.9867347004709781;0.9999866651496698
69.102909;1.1000029753134493;0.9830669655929467;0.8937025499144513;-0.43099099969663973;-0.39180999776585756;1.0910969006849909;10.000200162663853;0.9165129465579184;0.36556155536778767;1.0297849767872027;1.0000091388300822;0.9867357581123315;0.9999865428068645
69.112909;1.1000028760982352;0.983067127112035;0.8937026856874059;-0.4309946664001898;-0.39181333112178796;1.0910967744615807;10.000199584550543;0.9165129392966701;0.36556456310125607;1.0297848901122448;1.0000093104001702;0.9867368211148705;0.9999864304349831
69.122909;1.10000277632343;0.9830672910942818;0.8937028116658609;-0.4309983331033522;-0.39181666447712316;1.0910966401040885;10.000198979831746;0.9165129291093888;0.3655685708313608;1.029784811817755;1.000009473347263;0.9867382603348936;0.9999863283432792
69.132909;1.1000026757278725;0.983067457729948;0.8937029279519331;-0.4310019998060503;-0.3918199978318132;1.0910964979612612;10.000198350273621;0.9165129158694789;0.36557157843291355;1.0297847420939903;1.0000096270562868;0.9867393350788236;0.9999862368011553
69.142909;1.100002573991835;0.9830676271892346;0.8937030347304509;-0.43100566650820743;-0.3918233311858282;1.091096348317744;10.0001976973811;0.916512899352515;0.3655745857856297;1.0297846812289115;1.00000977093916;0.9867404160570284;0.9999861560367979
69.152909;1.10000247084789;0.9830677996560345;0.893703132178063;-0.4310093332097628;-0.3918266645391849;1.0910961914423727;10.000197022300435;0.9165128793208219;0.3655775927815632;1.02978462962008;1.0000099045792359;0.9867415035590832;0.9999860862501955
69.162909;1.1000023661833822;0.9830679752525109;0.8937032204188424;-0.43101299991068154;-0.39182999789194206;1.0910960275593482;10.000196326010617;0.9165128555233435;0.3655815993346159;1.0297845876655947;1.0000100277252277;0.9867429684224946;0.9999860276040633
69.172909;1.1000022600897965;0.9830681539357548;0.8937032995455509;-0.4310166666109531;-0.391833331244193;1.0910958568077718;10.00019560954056;0.9165138277007358;0.36558460538174486;1.0297845556845198;1.0000101401869255;0.9867449988240894;0.9999859801826645
69.182909;1.1000021528668584;0.9830683354987774;0.8937033696949437;-0.43102033331059353;-0.39183666459606115;1.091095679302192;10.000194873819689;0.9165137956673023;0.3655876108825928;1.0297845339290643;1.0000102417895085;0.9867461078515244;0.9999859440154947
69.192909;1.10000204496827;0.9830685195913745;0.8937034311573786;-0.43102400000963004;-0.39183999794767727;1.0910954952243301;10.000194119733345;0.9165137594232861;0.3655906158223949;1.029784522627954;1.0000103324258636;0.9867472245976446;0.9999859191822824
69.202909;1.1000019369329448;0.9830687057302677;0.8937034844086039;-0.43102766670806886;-0.391843331299153;1.091095304870022;10.000193348564121;0.9165137192240128;0.36559462019322964;1.0297845220113162;1.0000104120798505;0.9867487198164624;0.9999859059040339
69.212909;1.1000018294058762;0.9830688933679939;0.8937035300379943;-0.43103133340588723;-0.39184666465056806;1.0910951086721572;10.00019256174417;0.9165136755490424;0.3655976239800429;1.0297845323122627;1.0000104807745518;0.98674985265619;0.9999859045183251
69.222909;1.1000017231856436;0.9830690819779181;0.8937035686910009;-0.4310350001030553;-0.3918499980019574;1.0910949071702014;10.000191760045954;0.9165136289832669;0.36560062718402014;1.0297845537677854;1.0000105385540432;0.9867509935761255;0.9999859153569558
69.232909;1.1000016191730293;0.983069271104215;0.8937036010458281;-0.4310368334662201;-0.3918516646866591;1.091093700939773;10.000190943546071;0.9165135800971045;0.3656036298394744;1.0297845866678474;1.0000105855192742;0.9867521423374999;0.9999859386483696
69.242909;1.1000015182546776;0.9830694603751169;0.8937036277958327;-0.43104050016203055;-0.3918549980380227;1.0910934905263003;10.00019011229222;0.9165135293904707;0.365606632010804;1.029784631418642;1.0000106218500655;0.9867532985687001;0.9999859744963137
69.252909;1.10000142120873;0.9830696495105404;0.8937036496689091;-0.4310441668571402;-0.39185833138944104;1.0910932763967152;10.00018926686552;0.916513477309858;0.36561063379336284;1.0297846885041757;1.0000106478348827;0.9867548323263525;0.9999860229337789
69.262909;1.100001328671149;0.9830698383384076;0.893703667472211;-0.4310478335515735;-0.39186166474101564;1.0910930589463426;10.000188408667299;0.9165134242883145;0.36561363530948127;1.029784758345552;1.0000106639282818;0.9867560020366118;0.9999860840080186
69.272909;1.1000012411486377;0.9830700267513957;0.893703682115386;-0.4310515002454203;-0.39186499809284464;1.0910928385618759;10.000187539778281;0.9165133707480294;0.3656166366921437;1.0297848412115342;1.000010670760352;0.9867571776597668;0.9999861577901847
69.282909;1.1000011590381018;0.9830702146492831;0.8937036945643069;-0.43105516693881796;-0.3918683314449749;1.0910926157019187;10.000186662182998;0.9165133170957526;0.36561963806048137;1.0297849372932864;1.0000106690595987;0.9867583587451186;0.9999862443061462
69.292909;1.1000010826645452;0.9830704019882724;0.893703705712236;-0.43105883363191316;-0.39187166479740726;1.0910923909345112;10.000185776931778;0.9165132637254101;0.36562363951264365;1.0297850468224539;1.000010659555479;0.98675991550232;0.9999863434657201
69.302909;1.100001012360166;0.9830705888577078;0.8937037162625465;-0.43106250032483406;-0.3918749981501486;1.0910921648939005;10.000184884193983;0.9165132110049208;0.3656266411576849;1.0297851700272418;1.0000106429237534;0.9867611066222515;0.9999864550360071
69.312909;1.1000009485289728;0.9830707754298973;0.8937037267214265;-0.43106616701766876;-0.39187833150325946;1.0910919382224575;10.00018398405326;0.91651315929985;0.3656296431349842;1.0297853069595164;1.000010619778094;0.9867623023669384;0.99998657869863
69.322909;1.1000008916099748;0.9830709618012493;0.8937037374969496;-0.43106983371044943;-0.3918816648568665;1.091091711562602;10.000183077188188;0.9165141090332584;0.36563264557906194;1.029785457379791;1.0000105906771324;0.9867644312548153;0.9999867141619753
69.332909;1.1000008419735183;0.9830711478720786;0.8937037489781441;-0.4310735004031572;-0.3918849982111308;1.0910914855580252;10.000182164992804;0.9165140606850779;0.36563664858617023;1.0297856207776548;1.0000105561014605;0.9867660058383401;0.9999868612127045
69.342909;1.1000007998971852;0.9830713333711268;0.8937037614694483;-0.4310771670957546;-0.39188833156620134;1.0910912608156238;10.00018124922983;0.9165140147305328;0.3656396522297245;1.0297857964530894;1.0000105163992168;0.9867672134605135;0.9999870196558913
69.352909;1.1000007656412587;0.9830715179590857;0.8937037750770815;-0.43108083378820544;-0.3918916649221806;1.0910900378633024;10.000180331676983;0.9165139716326011;0.36564265659235173;1.0297859835544168;1.00001047178505;0.9867684242363611;0.9999871892358261
69.362909;1.1000007395042322;0.983071701258271;0.8937037897075708;-0.4310845004804629;-0.3918949982791269;1.0910898171354637;10.000179413762988;0.9165139319276615;0.3656456617648683;1.0297861811149247;1.0000104224545319;0.9867696377274301;0.9999873696160513
69.372909;1.1000007218227765;0.9830718828100706;0.8937038051284635;-0.43108816717244736;-0.3918983316370896;1.0910895989594578;10.000178496171664;0.9165138963298755;0.36564866779544714;1.0297863882030331;1.0000103687015893;0.986770853486924;0.9999875603794481
69.382909;1.1000007129752731;0.9830720620726608;0.8937038209933382;-0.4310900005306995;-0.3918999983294763;1.0910893835463487;10.000177579097882;0.9165138657904449;0.36565267463281387;1.0297866041152088;1.000010310881395;0.9867724416895945;0.999987761033484
69.392909;1.1000007133873282;0.9830722384542819;0.8937038368546377;-0.4310936672217271;-0.391903331689721;1.0910891710048818;10.000176663003135;0.9165138414637856;0.3656556821245409;1.0297868284227731;1.0000102492330007;0.986773660997703;0.999987971044607
69.402909;1.1000007234720652;0.9830724113241036;0.8937038521818647;-0.43109733391202465;-0.39190666505126803;1.091088961338798;10.000175748856982;0.9165138245650319;0.36565869007310664;1.0297870608518478;1.000010183734034;0.9867748818674134;0.999988189869909
69.412909;1.1000007434953523;0.9830725800434527;0.8937038664183605;-0.43110100060140794;-0.39190999841423524;1.0910887544162324;10.000174838016738;0.9165138162322661;0.36566169830306566;1.029787301127296;1.0000101141426454;0.986776104306202;0.9999884169649159
69.422909;1.1000007734753319;0.9830727440558662;0.8937038791040859;-0.4311046672896858;-0.39191333177874804;1.0910885499801721;10.00017393234646;0.9165138175054575;0.3656647066895558;1.0297875488892465;1.0000100401448357;0.9867773284067195;0.9999886517544393
69.432909;1.100000813212483;0.9830729029548614;0.893703889932913;-0.43110833397669523;-0.3919166651449285;1.0910883477266997;10.0001730339353;0.9165138293288868;0.3656687151361466;1.029787803700826;1.000009961459146;0.9867789248987309;0.9999888935747229
69.442909;1.1000008623624256;0.9830730564314115;0.8937038986953516;-0.43111200066234695;-0.3919199985128835;1.09108814737745;10.000172144480612;0.9165138524773413;0.365671723541283;1.029788065101317;1.0000098779316704;0.9867801528853918;0.9999891416819686
69.452909;1.1000009204483208;0.9830732041512135;0.8937039052266827;-0.43111566734663354;-0.39192333188269113;1.0910879486786207;10.000171265461528;0.9165138875150044;0.36567473179700394;1.0297883327143578;1.0000097895846027;0.9867813832350677;0.9999893953377613
69.462909;1.1000009868836693;0.983073345716745;0.8937039093787403;-0.4311193340296013;-0.3919266652543981;1.0910877513661388;10.000170398464821;0.916513934842713;0.3656777398088476;1.0297886063782007;1.0000096965183687;0.9867826162795709;0.9999896538811825
69.472909;1.1000010610746926;0.9830734807384013;0.8937039109901334;-0.4311230007113337;-0.3919299986280279;1.0910875551824668;10.000169544986687;0.9165149947164763;0.36568074750438356;1.029788886132014;1.0000095987820958;0.9867847811644963;0.9999899167749161
69.482909;1.1000011424973384;0.9830736089078597;0.8937039098891586;-0.4311266673919415;-0.391933332003588;1.0910863599195308;10.000168706313039;0.9165150672175912;0.3656847548390665;1.0297891720538337;1.0000094963315047;0.9867863912070552;0.9999901836181364
69.492909;1.1000012306451339;0.9830737300296537;0.893703905915232;-0.43113033407153345;-0.3919366653810839;1.0910861654017963;10.000167883001554;0.9165151522557181;0.36568776180997187;1.0297894641254657;1.0000093890155757;0.9867876343215121;0.9999904540966068
69.502909;1.10000132498327;0.983073844017603;0.8937038989073908;-0.4311321674168494;-0.3919383320938541;1.091085971432724;10.000167074138902;0.9165152496117595;0.36569076846050463;1.0297897621729197;1.000009276567414;0.986788881237202;0.9999907279143434
69.512909;1.1000014250434074;0.9830739508339165;0.893703888673458;-0.43113583409459116;-0.3919416654752182;1.091085777765253;10.000166277818343;0.9165153590090844;0.3656937748603489;1.0297900658273766;1.0000091586313684;0.9867901319807251;0.999991004749271
69.522909;1.1000015305041257;0.983074050407975;0.8937038750015059;-0.4311395007714596;-0.39194499885846285;1.0910855841318063;10.000165492404216;0.9165154802029731;0.3656967810833502;1.029790374507706;1.0000090348067;0.9867913864370839;0.9999912842544565
69.532909;1.1000016410936893;0.9830741426396967;0.8937038577101638;-0.43114316744751485;-0.3919483322435125;1.0910853903558102;10.00016471685174;0.9165156130317582;0.3656997872175131;1.0297906874642597;1.000008904678899;0.9867926443119176;0.9999915661166474
69.542909;1.1000017564175673;0.9830742274421421;0.8937038366406173;-0.43114683412282845;-0.39195166563028105;1.0910851964526862;10.00016394968858;0.9165157574063206;0.36570379336670866;1.0297910038717881;1.000008767825907;0.9867942757788852;0.9999918500802679
69.552909;1.1000018758986512;0.9830743047107078;0.8937038115748818;-0.43115050079745154;-0.3919549990186899;1.0910850025856376;10.000163188149042;0.9165159132652847;0.3657067996077326;1.029791322919294;1.0000086238434374;0.9867955392016454;0.99999213589026
69.562909;1.100001998892751;0.9830743742875263;0.8937037822403465;-0.43115416747141616;-0.39195833240868;1.091084808918562;10.00016242856938;0.9165160805157506;0.36570980595876196;1.029791643866012;1.000008472416721;0.9867968047216725;0.9999924232667541
69.572909;1.1000021248784004;0.983074435970017;0.8937037484487829;-0.431157834144764;-0.39196166580020403;1.0910846155344298;10.000161667270838;0.9165162589933045;0.3657128123950593;1.0297919660357906;1.0000083133427706;0.9867980718089353;0.9999927119565284
69.582909;1.100002253537944;0.9830744895050922;0.8937037101812179;-0.4311615008175624;-0.39196499919320166;1.0910844224593261;10.000160901208524;0.916516448483002;0.3657158188725942;1.0297922887691882;1.0000081464720312;0.98679933985599;0.9999930017730035
69.592909;1.100002384676973;0.9830745346147828;0.8937036675283044;-0.4311651674898932;-0.3919683325875843;1.091084229714014;10.000160128127456;0.9165166487579418;0.36571882533278616;1.0297926114107563;1.0000079716769694;0.9868006082615077;0.9999932925746826
69.602909;1.1000025181040114;0.9830745710792806;0.8937036206060957;-0.43116700082850357;-0.3919699993165803;1.0910840373199078;10.000159346057833;0.9165168595630024;0.36572183170826955;1.0297929333171256;1.000007788885763;0.9868018765459506;0.9999935842044494
69.612909;1.1000026536091814;0.9830745987786494;0.8937035695127088;-0.431170667500139;-0.3919733327134234;1.0910828452388737;10.00015855308159;0.9165170805766886;0.36572583793886954;1.0297932538065888;1.0000075981224437;0.9868035150438961;0.9999938764110414
69.622909;1.1000027910534653;0.9830746176864429;0.8937035142808245;-0.4311743341715469;-0.3919766661113637;1.0910826533525615;10.000157748135551;0.9165183114038741;0.36572884397732536;1.029793572122554;1.0000073995148155;0.986805711144344;0.9999941687955138
69.632909;1.1000029304082029;0.9830746278420055;0.8937034548455031;-0.43117800084281066;-0.3919799995103342;1.0910824615592134;10.000156932046853;0.9165185515802449;0.36573184978010703;1.029793887515009;1.000007193229313;0.986806977676146;0.9999944608371407
69.642909;1.1000030716681126;0.9830746292768925;0.8937033910883754;-0.4311816675140398;-0.3919833329102726;1.0910822698768847;10.000156107512751;0.9165188005641318;0.36573485530032585;1.029794199338819;1.0000069793566158;0.9868082431285683;0.9999947519555469
69.652909;1.1000032147602647;0.9830746219624488;0.8937033229139445;-0.4311853341853876;-0.3919866663111034;1.0910820784353936;10.000155278007178;0.9165190577156159;0.3657378604878461;1.0297945070630423;1.0000067579181813;0.9868095072184335;0.9999950415484254
69.662909;1.1000033595180563;0.9830746058228234;0.8937032502542407;-0.43118900085703243;-0.39198999971274;1.0910818873912582;10.000154446854973;0.916519322285471;0.36574086529507954;1.029794810228543;1.0000065290159106;0.9868107697014129;0.9999953290432911
69.672909;1.1000035056948383;0.9830745807774831;0.8937031729853029;-0.4311926675291344;-0.3919933331151024;1.091081696842785;10.000153616897917;0.9165195934634831;0.3657438696867928;1.0297951083796022;1.0000062929224782;0.9868120303008083;0.9999956139732649
69.682909;1.1000036529859538;0.9830745467693164;0.8937030908480544;-0.43119450086846633;-0.3919949998514547;1.0910815067911621;10.000152790453448;0.9165198704805687;0.36574687363606617;1.0297954010251964;1.0000060500546222;0.9868132886506451;0.9999958960144534
69.692909;1.1000038010383537;0.9830745037362475;0.89370300347977;-0.4311981675417527;-0.3919983332550747;1.091081317184432;10.000151969428721;0.9165201526706636;0.36575087710797666;1.0297956877191106;1.0000058009407558;0.9868149149198896;0.9999961749675261
69.702909;1.1000039494472493;0.9830744515826398;0.8937029105311619;-0.4312018342156989;-0.39200166665925634;1.0910811280146933;10.000151155117337;0.9165204394191618;0.3657538800570688;1.0297959681670372;1.0000055461967545;0.9868161672617306;0.9999964506763356
69.712909;1.1000040977407695;0.9830743902010766;0.8937028117302015;-0.43120550089034354;-0.39200500006395683;1.091080939399142;10.000150348023055;0.9165207300381552;0.36575688243253063;1.029796242214049;1.0000052864428368;0.9868174156544002;0.99999672288138
69.722909;1.10000424540339;0.9830743194943629;0.8937027068845289;-0.43120916756572775;-0.39200833346910735;1.091080751630092;10.0001495483708;0.9165210236745037;0.36575988417390054;1.0297965097828132;1.0000050222311867;0.9868186594293569;0.9999969910996725
69.732909;1.1000043919740947;0.9830742393779347;0.8937025959042778;-0.4312128342418944;-0.3920116668746169;1.0910805651818447;10.000148756619373;0.9165213192686684;0.36576288520016165;1.0297967708570135;1.0000047540960821;0.9868198980654505;0.9999972546136299
69.742909;1.100004537111229;0.983074149793073;0.8937024787992305;-0.4312165009188769;-0.39201500028039726;1.0910793806307446;10.000147973356809;0.9165216155425395;0.36576588540084826;1.029797025438738;1.000004482626989;0.9868211313854363;0.9999975125559297
69.752909;1.1000046805724173;0.9830740507688903;0.8937023556312024;-0.4312183342633467;-0.39201666701970733;1.0910791985291923;10.00014719839434;0.9165219111063926;0.3657688846417629;1.0297972734844674;1.0000042084190706;0.9868223596551711;0.9999977640293208
69.762909;1.100004822217054;0.9830739425220708;0.8937022265334362;-0.43122200094195856;-0.39202000042581825;1.0910790193186086;10.000146429318812;0.9165222046518161;0.36577188277971284;1.0297975149098049;1.000003931959364;0.9868235834613314;0.9999980082099826
69.772909;1.1000049620017094;0.9830738254968889;0.8937020917843134;-0.431225667621384;-0.392023333832004;1.0910788432888963;10.000145660952446;0.9165224950094579;0.3657748796638976;1.0297977496219934;1.000003653603223;0.9868248034461982;0.9999982444168567
69.782909;1.1000050998955433;0.9830737002941728;0.8937019517577268;-0.431229334301654;-0.3920266672381976;1.0910786706116573;10.000144886121738;0.9165237810778996;0.3657778751237993;1.0297979775492463;1.000003373669736;0.9868269489179177;0.9999984721081057
69.792909;1.1000052358304546;0.9830735675706516;0.8937018067563596;-0.4312330009828128;-0.3920300006443299;1.0910785014398685;10.0001440969986;0.9165240618157848;0.36578086896673706;1.02979819871553;1.000003092539622;0.9868281627863252;0.9999986908236784
69.802909;1.1000053697097616;0.9830734279677504;0.8937016569529845;-0.43123666766491797;-0.39203333405034824;1.091078335935969;10.000143286603103;0.9165243363345279;0.3657838610037259;1.0297984133223157;1.0000028106738588;0.9868293741990295;0.9999989001907011
69.812909;1.100005501386245;0.983073282056787;0.8937015024757601;-0.4312403343480545;-0.3920366674562278;1.0910781742192717;10.00014244928045;0.9165246039880904;0.36578785108647965;1.02979862177268;1.0000025285906948;0.986830954130337;0.9999990999815169
69.822909;1.100005630639541;0.9830731303346923;0.8937013434696904;-0.43124216769899465;-0.3920383341952927;1.091078016379769;10.000141580061108;0.9165248643440735;0.3657908391194498;1.0297988246257206;1.000002246831353;0.9868321614517532;0.999999290090064
69.832909;1.1000057571953068;0.9830729732597588;0.8937011801276493;-0.4312458343844994;-0.3920416676008631;1.0910778625497373;10.00014067423438;0.9165251170871968;0.36579382505546865;1.029799022466598;1.0000019659078185;0.9868333668894325;0.9999994704190662
69.842909;1.1000058807349287;0.983072811235948;0.8937010127731218;-0.4312495010712932;-0.3920450010062474;1.0910777129305007;10.000139727076956;0.9165253620227025;0.36579680889685867;1.0297992157597695;1.0000016863131476;0.9868345702948036;0.9999996408352795
69.852909;1.1000060008608636;0.9830726445569063;0.8937008418978528;-0.4312531677593928;-0.39204833441141945;1.0910775677659732;10.000138733571148;0.9165255991106763;0.36579979068460694;1.0297994048071204;1.000001408608938;0.9868357713776267;0.9999998012746166
69.862909;1.1000061170623632;0.9830724734004396;0.8937006680563777;-0.431256834448791;-0.39205166781636697;1.0910774272881172;10.000137688490836;0.9165258283883592;0.3658027704756988;1.0297995897963623;1.0000011334386583;0.9868369698576646;0.9999999518484004
69.872909;1.1000062287225134;0.9830722978902164;0.8937004917271868;-0.4312605011394798;-0.39205500122109105;1.0910772917005325;10.000136586692276;0.9165260499072551;0.3658057483287335;1.029799770852895;1.0000008614358626;0.9868381655315304;1.000000092843614
69.882909;1.1000063351794576;0.9830721181752373;0.89370031326906;-0.4312623344981207;-0.39205666795890787;1.0910761612281163;10.000135423322247;0.9165262637641675;0.36580872429462546;1.0297999480733562;1.0000005931372913;0.9868393582392624;1.0000002246680606
69.892909;1.1000064358311121;0.983071934462904;0.8937001329300738;-0.4312660011913732;-0.3920600013630786;1.0910760361373961;10.000134193635121;0.916526470086121;0.3658116984165394;1.0298001215404817;1.0000003289743093;0.9868405478312055;1.0000003477587367
69.902909;1.10000653018904;0.9830717469835785;0.8936999508381842;-0.43126966788590587;-0.39206333476681177;1.0910759167044461;10.000132892655797;0.9165266689383824;0.3658146707427688;1.0298002912822661;1.0000000693330726;0.9868417341933625;1.0000004625132135
69.912909;1.1000066177913619;0.9830715559404056;0.8936997669937533;-0.4312733345817259;-0.39206666816997915;1.0910758031972478;10.00013151565941;0.9165268602471393;0.36581764133540706;1.029800457189598;0.9999998145885671;0.9868429172986204;1.0000005692774052
69.922909;1.1000066980714327;0.9830713614681493;0.8936995812684827;-0.43127700127882956;-0.3920700015724939;1.091075695880999;10.00013005971113;0.9165270438061791;0.36582061026745694;1.0298006189945368;0.9999995650739066;0.9868440971743359;1.0000006683063578
69.932909;1.1000067703794876;0.9830711636067677;0.8936993934064669;-0.43127883464385586;-0.3920716683076331;1.091075595034192;10.000128524791535;0.9165272193934562;0.3658235776126456;1.0298007763005002;0.9999993210370083;0.9868452738113564;1.0000007597505172
69.942909;1.10000683415977;0.9830709623287731;0.8936992030711268;-0.4312825013434138;-0.39207500170866433;1.0910755009553723;10.000126913140164;0.9165283868848999;0.3658265434364798;1.0298009285764609;0.9999990826468763;0.9868473759218651;1.0000008437344754
69.952909;1.100006889076609;0.9830707575775456;0.8936990099465996;-0.43128616804408526;-0.39207833510882445;1.0910754139078125;10.000125228379583;0.9165285462417498;0.3658295077878209;1.0298010751519764;0.999998850091826;0.986848546028788;1.000000920405119
69.962909;1.1000069349892219;0.983070549259501;0.8936988138400558;-0.4312898347457722;-0.3920816685079934;1.0910753340086752;10.000123476293885;0.9165286974392304;0.36583247068324265;1.0298012152485525;0.999998623701624;0.9868497129811358;1.0000009899005684
69.972909;1.100006971908933;0.983070337219728;0.8936986147172077;-0.43129350144839;-0.39208500190604684;1.0910752611616858;10.000121665570703;0.9165288404572142;0.36583543210908903;1.0298013480568808;0.9999984040147294;0.9868508768259928;1.0000010523334357
69.982909;1.1000070000427384;0.9830701212362072;0.8936984126601493;-0.4312953348185519;-0.39208666863620417;1.091075195095456;10.000119806786026;0.9165289753271866;0.365838392061443;1.0298014728998595;0.9999981918058354;0.9868520374924689;1.0000011078290716
69.992909;1.1000070198137473;0.9830699010483198;0.8936982078378396;-0.43129900152288236;-0.392090002031695;1.0910751354522896;10.000117910972738;0.9165291021375809;0.3658413505903958;1.0298015893681753;0.999997988027931;0.9868531948597369;1.0000011565699498
70.002909;1.100007031785187;0.9830696764116689;0.893698000541109;-0.4313026682279883;-0.3920933354257479;1.0910750818843338;10.000115989260872;0.9165292209825899;0.36584430781104743;1.0298016972839519;0.9999977936498817;0.9868543487828004;1.0000011987750685
70.012909;1.100007036606901;0.9830694471486499;0.893697791196024;-0.4313063349337908;-0.3920966688182484;1.0910740341588803;10.000114053288003;0.9165293319732756;0.36584726388023525;1.029801796552803;0.9999976095204128;0.9868554990588271;1.0000012346259983
70.022909;1.1000070350284172;0.983069213183005;0.8936975803064086;-0.43131000164019095;-0.3921000022090758;1.0910739922152852;10.00011211505504;0.9165294353356286;0.3658502189702822;1.029801887063188;0.9999974363272434;0.9868566454611198;1.0000012642134393
70.032909;1.1000070279029468;0.9830689745725313;0.8936973683998185;-0.4313118350137303;-0.3921016689314412;1.0910739561297609;10.00011018583691;0.9165295314557141;0.3658531732699732;1.0298019687171802;0.9999972746046114;0.986857787745681;1.0000012875146662
70.042909;1.1000070161480833;0.9830687314825244;0.8936971560248791;-0.43131550172094035;-0.39210500231855666;1.091073926020414;10.000108275041196;0.9165296207904056;0.36585612698765424;1.0298020415177296;0.999997124747899;0.9868589256135414;1.000001304410018
70.052909;1.10000700064219;0.9830684840265703;0.8936969437590867;-0.43131916842836465;-0.3921083357036474;1.0910739019742204;10.000106389152634;0.9165297037096107;0.3658590803165974;1.0298021055967224;0.9999969870166158;0.9868600587756746;1.000001314794649
70.062909;1.1000069820780942;0.9830682321228027;0.8936967321844356;-0.4313228351358972;-0.3921116690866451;1.0910738840485228;10.000104531326238;0.9165297804019351;0.3658620333851817;1.0298021611932626;0.9999968615226984;0.9868611870358923;1.0000013187166694
70.072909;1.1000069608633534;0.9830679755454476;0.8936965218587188;-0.43132466851011536;-0.39211333580086977;1.0910738722990407;10.000102702894607;0.916529850903982;0.36586498624630753;1.0298022086257221;0.9999967482241868;0.9868623102482134;1.0000013163801695
70.082909;1.1000069371287189;0.9830677141096812;0.893696313308173;-0.4313283352176212;-0.39211666917971033;1.091073866778591;10.000100905198096;0.9165299151628411;0.3658679389192068;1.0298022482530729;0.9999966469507193;0.9868634282526604;1.0000013080113896
70.092909;1.1000069107942958;0.9830674478164131;0.8936961070189305;-0.4313320019250358;-0.3921200025566275;1.0910738674816909;10.00009913927339;0.9165299730470516;0.36587089143649487;1.0298022804528997;0.9999965574365067;0.9868645409043835;1.0000012937610128
70.102909;1.1000068816302215;0.9830671768343565;0.8936959034220763;-0.4313356686323159;-0.3921233359317908;1.0910738742762187;10.00009740431475;0.9165310243430409;0.3658728438467032;1.0298023056273207;0.9999964793178534;0.9868662061221632;1.0000012737713413
70.112909;1.100006849362285;0.9830669013844293;0.8936957028951878;-0.43133933533940116;-0.3921266693053551;1.0910738869029342;10.000095697132819;0.9165310687757928;0.36587579619162125;1.0298023241737915;0.9999964121264864;0.9868673079729812;1.0000012483082665
70.122909;1.1000068137759784;0.9830666217100471;0.8936955058125337;-0.43134116871287626;-0.39212833601075164;1.0910739050256608;10.000094012949804;0.9165311060183681;0.36587874850771224;1.029802336418494;0.9999963553200131;0.9868684046437012;1.0000012177663073
70.132909;1.1000067746754967;0.9830663381312519;0.8936953125876733;-0.431344835419324;-0.3921316693813496;1.0910739282868456;10.00009234649486;0.9165311356925824;0.3658817008402845;1.0298023426183027;0.9999963083338853;0.9868694964566667;1.000001182573602
70.142909;1.100006731774039;0.9830660510414657;0.8936951236388403;-0.4313485021253469;-0.3921350027504709;1.0910739563398109;10.000090692536572;0.9165311574303853;0.3658846532478772;1.0298023430526255;0.9999962706484613;0.9868705838087338;1.000001143194366
70.152909;1.1000066846933283;0.983065760846564;0.8936949393584563;-0.4313521688309148;-0.39213833611806703;1.091072988826908;10.000089045813477;0.9165311709830021;0.36588760581911045;1.0298023380656753;0.999996241843226;0.9868716671217687;1.0000011002195
70.162909;1.100006633064007;0.9830654679415043;0.8936947601093261;-0.4313540022026973;-0.39214000281738876;1.0910730253171608;10.000087401081625;0.9165311762727435;0.3658905586946271;1.0298023280054018;0.9999962215789034;0.9868727468275367;1.000001054319837
70.172909;1.1000065766100315;0.9830651727514006;0.8936945861724612;-0.4313576689073703;-0.39214333618166003;1.0910730652476344;10.00008575380721;0.9165311733475349;0.36589351207145854;1.0298023131568392;0.999996209519836;0.9868738234132128;1.0000010060589752
70.182909;1.100006515179885;0.9830648758021084;0.8936944177028697;-0.431361335611577;-0.3921466695440751;1.0910731079324756;10.000084100662237;0.9165311623323728;0.3658964661936607;1.0298022937204534;0.999996205256961;0.9868748974437588;1.0000009557615017
70.192909;1.1000064487445231;0.9830645777320951;0.8936942547569867;-0.4313631689819169;-0.3921483362377865;1.0910731526401816;10.000082438699662;0.9165311434575667;0.36589942131720676;1.0298022698263143;0.9999962082965085;0.9868759695086557;1.0000009034928576
70.202909;1.1000063773657531;0.9830642792175158;0.8936940973150934;-0.43136683568496653;-0.3921516695959135;1.0910731986475377;10.000080764125505;0.9165311170798507;0.36590237765816397;1.0298022415862162;0.9999962181229314;0.9868770401680564;1.000000849131303
70.212909;1.100006301130813;0.9830639809142786;0.893693945266346;-0.4313705023873162;-0.3921550029515689;1.0910732452444414;10.000079072106583;0.9165310836045775;0.36590433536259853;1.0298022091626782;0.9999962342621885;0.9868777391899788;1.0000007924904437
70.222909;1.100006220072617;0.9830636834552513;0.8936937984548586;-0.43137416908892406;-0.3921583363045509;1.0910732917328247;10.000077357252518;0.9165310433892179;0.36590729450487103;1.0298021728142777;0.9999962562840218;0.9868788087442386;1.000000733411992
70.232909;1.1000061341679437;0.9830633874824816;0.8936936567969098;-0.4313760024564311;-0.39216000298803855;1.0910733374331039;10.00007561414074;0.9165309967483496;0.36591025510397496;1.0298021329224005;0.9999962837088724;0.9868798788736399;1.0000006718115033
70.242909;1.1000060434147967;0.9830630937115594;0.8936935203087839;-0.43137966915645165;-0.39216333633527495;1.091073381723365;10.00007383784931;0.9165309440230559;0.36591321715116876;1.0298020899701255;0.9999963158956467;0.9868809505393467;1.0000006077018375
70.252909;1.1000059478636572;0.9830628029528773;0.8936933890016036;-0.43138333585555116;-0.3921666696795547;1.0910734241299067;10.000072024175285;0.916530885609162;0.36591618063097336;1.0298020444460905;0.9999963520705689;0.9868820246952266;1.0000005412105801
70.262909;1.1000058476132997;0.9830625160593975;0.8936932627929458;-0.43138700255359813;-0.3921700030208724;1.0910734644250004;10.00007016970893;0.9165308219594726;0.36591914551456517;1.0298019968043464;0.9999963914596918;0.9868831021619862;1.000000472562444
70.272909;1.1000057428134453;0.9830622338559041;0.8936931414865528;-0.4313888359171323;-0.39217166969258066;1.0910735026529532;10.00006827261466;0.916531753612457;0.36592211174281425;1.0298019474821611;0.9999964333270827;0.9868851123345955;1.0000004020159923
70.282909;1.1000056336283752;0.9830619571074463;0.89369302478265;-0.43139250261271966;-0.39217500302804775;1.091073539045418;10.000066333502723;0.9165316811821159;0.3659240792429393;1.0298018968180551;0.9999964769000675;0.986885827612748;1.000000329815421
70.292909;1.1000055201792276;0.9830616865696095;0.8936929123639293;-0.4313961693069419;-0.3921783363606578;1.0910725739029887;10.000064354762488;0.9165316052679406;0.3659270479644907;1.0298018449741302;0.9999965213618701;0.9868869189374039;1.0000002561568522
70.302909;1.1000054025011037;0.98306142301686;0.8936928040356409;-0.4313980026663558;-0.39218000302381945;1.091072607525699;10.00006233872061;0.9165315263773984;0.3659300178810186;1.0298017920059392;0.9999965659538883;0.9868880161435588;1.0000001811642016
70.312909;1.100005280501588;0.983061167144111;0.8936926997813953;-0.43140166935745305;-0.39218333635095437;1.0910726402035893;10.000060286634731;0.9165314449057758;0.3659329889721672;1.0298017379732858;0.9999966100231403;0.9868891197283636;1.0000001049181941
70.322909;1.1000051539253717;0.9830609194609038;0.8936925997100472;-0.43140533604666814;-0.39218666967548255;1.0910726722771025;10.000058199520009;0.9165313611749604;0.36593596123495864;1.0298016830061267;0.9999966529814465;0.9868902299968237;1.0000000275146952
70.332909;1.1000050223765536;0.9830606802953105;0.8936925039946436;-0.4314071694004274;-0.3921883363308314;1.0910727042036565;10.000056079773524;0.9165312755581938;0.3659389347061872;1.0298016273228918;0.9999966943071481;0.9868913471156688;0.9999999491045976
70.342909;1.1000048854666824;0.9830604498765949;0.8936924128228517;-0.43141083608517944;-0.39219166965044244;1.0910727365504895;10.000053931702888;0.916531188607986;0.365940909462948;1.0298015712043418;0.9999967335824633;0.9868921004454755;0.9999998698983152
70.352909;1.1000047430135889;0.9830602284390061;0.8936923263189195;-0.43141450276738913;-0.3921950029677462;1.0910727699439473;10.000051760350015;0.9165311010644533;0.365943885615554;1.029801514979393;0.9999967704966287;0.9868932318079885;0.9999997901135257
70.362909;1.100004595076764;0.9830600162806927;0.8936922444720269;-0.43141816944686234;-0.39219833628280604;1.0910728050156506;10.000049569897929;0.9165310137618343;0.36594686329190973;1.0298014590290316;0.999996804830762;0.9868943705471089;0.9999997098515077
70.372909;1.1000044418399657;0.9830598137287324;0.8936921670929513;-0.431420002790091;-0.3922000029289909;1.091072842395095;10.000047363244216;0.9165309275414509;0.36594984259814045;1.0298014037325567;0.9999968363940357;0.9868955166383796;0.9999996290086779
70.382909;1.1000042835118589;0.9830596210542789;0.893692093791483;-0.431423669463607;-0.39220333623966525;1.091072882753768;10.000045142762325;0.9165308432175054;0.3659528235911769;1.0298013493711964;0.9999968649536016;0.9868966698834697;0.9999995473420924
70.392909;1.100004120287063;0.9830594383909039;0.89369202404566;-0.4314273361339897;-0.3922066695482163;1.0910729268068464;10.000042910941906;0.9165307615753457;0.3659548062888717;1.029801296106386;0.9999968902930525;0.9868974591086846;0.9999994645554008
70.402909;1.1000039523590108;0.9830592656955629;0.8936919573425387;-0.431429169467843;-0.39220833618805845;1.0910729752876893;10.000040670367891;0.9165306834045427;0.36595779068126466;1.0298012440458943;0.9999969122912228;0.986898625458562;0.9999993802925657
70.412909;1.1000037799453726;0.9830591027902172;0.8936918932165423;-0.43143283613176586;-0.3922116694926062;1.0910730289463952;10.000038423736191;0.9165306095401112;0.3659607767323934;1.0298011933007272;0.9999969308624281;0.9868997975592032;0.999999294169961
70.422909;1.100003603329879;0.9830589494125693;0.893691831162849;-0.4314365027923486;-0.3922150027952424;1.0910730885032294;10.000036174190488;0.9165305408345689;0.36596376439820694;1.029801143990401;0.999996945885521;0.9869009748268445;0.9999992058540174
70.432909;1.1000034229310005;0.983058805236998;0.8936917705708299;-0.4314383361161907;-0.39221666942931255;1.0910731545547063;10.000033925367948;0.9165304780473075;0.365965753645799;1.029801096213661;0.9999969572297049;0.9869017858725097;0.9999991150389057
70.442909;1.100003239307423;0.9830586699367306;0.8936917107457749;-0.43144200276992445;-0.39222000272815116;1.0910722274971953;10.0000316809919;0.9165314217145404;0.36596874444519956;1.0298010500224006;0.9999969647950228;0.9869039006167997;0.9999990213267442
