time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.452909;1.1000030531047198;0.9830585432628458;0.8936916510003103;-0.43144566942023;-0.3922233360251129;1.0910723074702522;10.000029444602225;0.9165313721011277;0.36597173676326594;1.029801005413945;0.999996968521308;0.9869050905712718;0.9999989241529159
70.462909;1.1000028649947164;0.9830584250455369;0.8936915907593415;-0.43144750273382465;-0.39222500265358373;1.0910723943723784;10.000027219582226;0.9165313292964048;0.36597473059192814;1.0298009623322355;0.9999969683700968;0.9869062842453403;0.9999988228659856
70.472909;1.1000026756133001;0.9830583151112902;0.8936915296059516;-0.43145116937742783;-0.39222833594699147;1.0910724879807674;10.000025009321494;0.9165312933374016;0.3659777259622412;1.0298009207116903;0.9999969642885952;0.9869074814084945;0.9999987168816563
70.482909;1.100002485533397;0.9830582131927608;0.8936914672757197;-0.43145300268439674;-0.3922300025721487;1.0910725880221839;10.00002281756518;0.9165312641979732;0.36597972291231806;1.0298008805569585;0.9999969561919897;0.9869083109105187;0.9999986057355638
70.492909;1.1000022952326467;0.9830581188920213;0.8936914036619741;-0.4314566693213949;-0.3922333358625769;1.0910726940886448;10.00002064844544;0.9165312417149469;0.36598272145571464;1.0298008419509521;0.9999969439748143;0.9869095139706828;0.9999984890484583
70.502909;1.100002105022344;0.983058031723466;0.8936913388217934;-0.4314603359550835;-0.3922366691518065;1.0910728055498846;10.000018505745256;0.9165312255855685;0.36598572158170484;1.0298008049747425;0.99999692752311;0.9869107190795757;0.9999983665423728
70.512909;1.1000019150420939;0.9830579512318748;0.8936912729417023;-0.4314621692521552;-0.39223833577334727;1.0910729216535546;10.000016392322326;0.9165312153656858;0.36598772327065754;1.0298007696481295;0.9999969067020035;0.9869115545211056;0.9999982380810392
70.522909;1.1000017253560521;0.9830578770789498;0.8936912062720861;-0.4314658358793626;-0.3922416690606798;1.0910730417165997;10.000014310394015;0.9165312104169783;0.3659907264962186;1.0298007359050976;0.9999968813522304;0.986912761040393;0.9999981036182399
70.532909;1.1000015360482256;0.9830578089930836;0.8936911390503587;-0.4314695025035192;-0.39224500234726783;1.0910731651533796;10.000012261647823;0.9165312099017491;0.3659937312196233;1.0298007035534502;0.9999968512954034;0.9869139669165308;0.9999979631334328
70.542909;1.100001347269556;0.9830577466551171;0.8936910714475633;-0.4314713357914804;-0.3922466689665759;1.0910732913481869;10.000010246631431;0.9165312128739044;0.36599673739493704;1.029800672235243;0.999996816278539;0.9869151714040296;0.9999978166879063
70.552909;1.1000011592938874;0.9830576896586075;0.8936910035830017;-0.43147500241011744;-0.3922500022520966;1.0910734196046;10.000008264553603;0.9165312184224618;0.36599874497015034;1.0298006414752374;0.9999967759460204;0.986916002992387;0.9999976645181966
70.562909;1.1000009725832005;0.9830576375517776;0.8936909355762052;-0.4314768356929472;-0.39225166887068974;1.0910735492387083;10.000006313886757;0.9165312257754801;0.36600175388385736;1.0298006108522841;0.9999967299501904;0.9869172027420443;0.9999975070321236
70.572909;1.1000007877654427;0.9830575898682085;0.8936908675519801;-0.4314805023067846;-0.3922550021558873;1.091073679642296;10.000004392956333;0.9165312343000839;0.36600476406329513;1.0298005801236523;0.9999966780814824;0.9869183991346099;0.9999973447116964
70.582909;1.1000006055147415;0.9830575461361648;0.8936907995855096;-0.43148416891843927;-0.3922583354411927;1.0910738102460407;10.00000250027361;0.916531243443108;0.3660067754017107;1.0298005491929718;0.9999966203056636;0.9869192206796933;0.9999971780387443
70.592909;1.1000004264469945;0.9830575059446205;0.89369073164126;-0.43148600219475397;-0.3922600020600578;1.0910729405356905;10.000000634779624;0.9165312526813707;0.3660097877375019;1.0298005180378078;0.999996556762421;0.9869204085349781;0.9999970075392275
70.602909;1.1000002510802207;0.9830574690186655;0.8936906635536;-0.43148966880261796;-0.39226333534586205;1.0910730701356026;9.999998795813397;0.9165312615102675;0.36601280087616594;1.0298004866786095;0.9999964877947669;0.9869215913225031;0.9999968338466346
70.612909;1.100000079827854;0.9830574351904854;0.8936905950704391;-0.4314933354089549;-0.3922666686319209;1.0910731988118616;9.99999698272338;0.9165312694680806;0.36601481463272295;1.029800455171408;0.9999964139539168;0.9869223977248184;0.9999966576672863
70.622909;1.0999999130009255;0.9830574043277845;0.8936905259400405;-0.4314951686806953;-0.39226833525152893;1.0910733263815888;9.999995194469948;0.916532276153073;0.36601782886299145;1.0298004235575653;0.9999963358869193;0.9869244978157647;0.9999964797327467
70.632909;1.0999997507907358;0.9830573763317314;0.8936904559996984;-0.4314988352847602;-0.3922716685379815;1.0910734526192347;9.99999342981234;0.9165322812014007;0.3660208434797623;1.029800391772581;0.999996254190949;0.9869256630811496;0.9999963007727382
70.642909;1.0999995932557767;0.9830573511605437;0.8936903852068875;-0.4315006685547336;-0.39227333515790563;1.0910735772423001;9.999991688151814;0.9165322842428987;0.3660228584398131;1.0298003596399914;0.9999961693719568;0.9869264510679986;0.9999961214203572
70.652909;1.0999994403661097;0.9830573288137124;0.8936903136080153;-0.4315043351575304;-0.3922766684445979;1.091073699983809;9.999989969683815;0.9165322848482736;0.3660258737115448;1.0298003269579754;0.9999960818750194;0.9869276032875886;0.9999959421275288
70.662909;1.0999992920741661;0.9830573093208665;0.8936902413475561;-0.43150616842671286;-0.3922783350646949;1.0910738206435455;9.999988274388988;0.9165322825156521;0.3660288892733956;1.0298002935379;0.99999599207875;0.9869287486665469;0.9999957632006117
70.672909;1.0999991483423912;0.98305729275199;0.8936901687065989;-0.4315098350291395;-0.39228166835149725;1.0910739390842024;9.999986601725896;0.9165322767695847;0.3660309051410599;1.0298002591257185;0.9999959002467332;0.9869295160829271;0.9999955848566213
70.682909;1.0999990091239866;0.9830572791849523;0.8936900960319082;-0.43151350163163216;-0.3922850016382923;1.091074055262338;9.999984951358808;0.9165322672875715;0.3660339213680315;1.0298002232876033;0.9999958065165256;0.9869306469502244;0.9999954072585171
70.692909;1.0999988743796547;0.9830572686449953;0.8936900235917165;-0.4315153349009949;-0.39228666825836206;1.0910741692509829;9.999983323653023;0.916532253899344;0.3660359380232174;1.0298001853908572;0.999995710937623;0.9869313991382416;0.9999952306046839
70.702909;1.0999987441605423;0.9830572611334142;0.8936899515101744;-0.431519001504032;-0.3922900015449931;1.0910742811808438;9.999981720143788;0.9165322365009436;0.366038955181004;1.0298001446907148;0.9999956135093686;0.9869325142040126;0.9999950552001499
70.712909;1.0999986186557824;0.9830572567742116;0.8936898797891945;-0.4315208347742114;-0.3922916681648058;1.0910743912272143;9.999980143711273;0.9165322150336299;0.36604197290196255;1.029800100442344;0.999995514218174;0.9869336212086985;0.9999948814114471
70.722909;1.0999984981318003;0.9830572559287207;0.8936898083478774;-0.4315245013783089;-0.3922950014510802;1.091074499663843;9.99997859761371;0.9165321895058026;0.3660439911897295;1.0298000520104431;0.9999954130863165;0.9869343493058864;0.9999947095600545
70.732909;1.0999983828263327;0.9830572591403951;0.8936897370749781;-0.43152633464973317;-0.3922966680704436;1.0910746068263917;9.99997708433754;0.9165321599329543;0.3660470099578087;1.0297999989605306;0.9999953102078688;0.9869354404088816;0.999994539867818
70.742909;1.0999982728727036;0.9830572669668003;0.8936896658878396;-0.4315300012552041;-0.3923000013562308;1.0910747130268355;9.999975605139953;0.9165321262596381;0.3660490290319737;1.0297999411020327;0.9999952057427698;0.9869361529589142;0.9999943724752285
70.752909;1.0999981682414623;0.9830572798651493;0.8936895947864467;-0.43153366786144;-0.39230333464182193;1.0910738185169715;9.999974160088145;0.9165320883888598;0.3660520481935552;1.0297998784691564;0.9999950998930177;0.9869372291293109;0.9999942074493692
70.762909;1.0999980687075386;0.9830572982113005;0.8936895239262566;-0.43153550113517775;-0.39230500126061096;1.0910739234538538;9.999972748812562;0.9165320462501075;0.36605506723162184;1.0297998112316897;0.9999949928744818;0.9869382985198353;0.9999940447571553
70.772909;1.0999979738935848;0.9830573223749243;0.8936894536343432;-0.4315391677431827;-0.39230833454597436;1.0910740279003468;9.999971371540445;0.9165319998150095;0.3660570859498669;1.0297997395948881;0.9999948848540506;0.9869389907431517;0.9999938842599276
70.782909;1.099997883358948;0.983057352757923;0.8936893843182205;-0.43154100101891835;-0.3923100011646044;1.0910741318993968;9.999970029284526;0.9165319490831608;0.36606010415035245;1.0297996637274103;0.9999947759051435;0.9869400480494875;0.9999937257686482
70.792909;1.0999977966669423;0.9830573897505287;0.8936893163951927;-0.4315446676292058;-0.39231333444986016;1.0910742355384464;9.999968723159808;0.9165318940953838;0.36606212164595536;1.0297995836914884;0.9999946660608632;0.9869407289652263;0.9999935691588893
70.802909;1.0999977134209822;0.9830574335945468;0.8936892502866596;-0.43154650090753177;-0.39231500106843376;1.0910743389523825;9.999967453259865;0.9165328349991929;0.3660651382689287;1.029799499430392;0.9999945554397784;0.9869427042845235;0.9999934144544413
70.812909;1.099997633259167;0.9830574842746476;0.8936891863972369;-0.4315501675206884;-0.3923183343536698;1.0910744422763559;9.999966217857356;0.9165327720612066;0.3660671538501614;1.029799410860876;0.9999944443793699;0.9869433751554404;0.9999932618008809
70.822909;1.0999975558150377;0.983057541544506;0.8936891250939631;-0.43155200080210043;-0.39232000097222897;1.0910745455959654;9.999965013861717;0.9165327055543998;0.3660701682082955;1.0297993179977765;0.9999943335011677;0.9869444123786731;0.9999931113974398
70.832909;1.0999974807324815;0.9830576050418522;0.8936890667577988;-0.43155566741850393;-0.392323334257443;1.0910746489416219;9.999963838087082;0.9165326356819908;0.36607318116113075;1.0297992210146016;0.9999942236572649;0.9869454454517315;0.9999929634028198
70.842909;1.0999974077325878;0.9830576744026059;0.8936890118869705;-0.4315575007032784;-0.392325000876018;1.0910747523169624;9.999962688254135;0.9165325626353527;0.36607519253585574;1.0297991202142345;0.9999941158264938;0.9869461040700335;0.9999928178052956
70.852909;1.099997336606909;0.9830577492679038;0.8936889611430112;-0.4315611673231018;-0.3923283341613943;1.0910748557345937;9.999961563084572;0.916532486621109;0.3660782021628336;1.0297990159471857;0.999994011041141;0.9869471308099734;0.9999926744218841
70.862909;1.0999972671238545;0.9830578291885506;0.8936889153201936;-0.43156300061129954;-0.3923300007804235;1.0910749592151858;9.99996046153644;0.9165324077825215;0.36608020985920026;1.0297989085439172;0.9999939102978084;0.9869477845440885;0.9999925330372567
70.872909;1.0999971989852932;0.983057913580588;0.8936888753295253;-0.43156666723454873;-0.3923333340666933;1.0910750627326415;9.999959381851307;0.9165323261762192;0.3660832154285954;1.0297987983352;0.9999938144125791;0.986948807824434;0.9999923934753293
70.882909;1.099997131887012;0.9830580017570948;0.8936888421610281;-0.43156850052621515;-0.39233500068714916;1.0910751661491656;9.999958321185572;0.9165322418360676;0.36608521869546895;1.0297986857412587;0.9999937239336096;0.9869494595551743;0.9999922556188837
70.892909;1.0999970655475417;0.9830580929498225;0.8936888167475688;-0.4315721671530128;-0.39233833397536605;1.0910752691822598;9.999957276247471;0.9165321548084682;0.3660882195470036;1.0297985712936886;0.999993639169721;0.9869504824230505;0.999992119494658
70.902909;1.0999969996690735;0.9830581863575198;0.893688799855328;-0.43157400044835703;-0.39234000059818036;1.091075371454443;9.99995624415981;0.9165320651753355;0.36609021794066277;1.029798455539382;0.999993560243928;0.9869511354342303;0.999991985334605
70.912909;1.0999969339842643;0.9830582812554471;0.893688792083531;-0.43157766707903383;-0.3923433338890381;1.0910744726058932;9.999955222630792;0.9165319730853698;0.36609321388322397;1.0297983389750505;0.9999934871296573;0.9869521613221883;0.999991853499491
70.922909;1.0999968683696024;0.9830583770539727;0.8936887938424278;-0.4315795003784999;-0.3923450005146911;1.0910745723570094;9.999954209720576;0.9165318787512172;0.3660952074123281;1.0297982220800213;0.9999934196611954;0.9869528190128737;0.9999917243193114
70.932909;1.0999968028284217;0.9830584732535232;0.8936888052857505;-0.431583167013517;-0.3923483338085275;1.0910746704755423;9.999953203530561;0.9165317824288464;0.3660981985944401;1.0297981053077943;0.9999933575442091;0.9869538510394675;0.9999915979813325
70.942909;1.0999967373565247;0.9830585694141719;0.893688826338685;-0.4315850003174675;-0.39235000043721435;1.0910747667218865;9.999952201787984;0.9165316843753455;0.36610018752972245;1.0297979890272833;0.9999933004466238;0.986954516039249;0.9999914745115919
70.952909;1.0999966718940621;0.9830586651825791;0.893688856824447;-0.43158866695701653;-0.39235333373402753;1.0910748608793288;9.999951201740217;0.9165315847966771;0.3661031743397682;1.029797873513987;0.9999932481148924;0.9869555563379363;0.9999913538442864
70.962909;1.099996606404956;0.9830587602667072;0.8936888965535776;-0.43159050026545537;-0.3923550003655419;1.0910749528460153;9.999950200520864;0.9165314838694375;0.36610515913811925;1.0297977589611615;0.9999932003811944;0.9869562304376637;0.9999912359357952
70.972909;1.0999965409770454;0.983058854374795;0.8936889452868609;-0.4315941669093885;-0.39235833366498424;1.0910750426548794;9.999949195382372;0.9165313818127683;0.3661071420181256;1.0297976454489726;0.9999931570777147;0.9869569095771303;0.9999911207980308
70.982909;1.099996475884053;0.9830589472687307;0.8936890026232014;-0.4315960002220972;-0.39236000029891377;1.0910751304253852;9.999948183607062;0.9165312789065008;0.3661101230717193;1.0297975328742843;0.9999931179942434;0.9869579648684306;0.9999910084346977
70.992909;1.0999964115520193;0.9830590389246922;0.8936890679638907;-0.4315996668702364;-0.3923633336005718;1.091075216338281;9.999947162643005;0.9165311754597459;0.36611210241284575;1.0297974209598144;0.9999930829304988;0.9869586544476109;0.9999908988037144
71.002909;1.0999963484228312;0.9830591296098764;0.8936891405632251;-0.43160150018716525;-0.39236500023657594;1.0910753005897038;9.99994613047777;0.9165320717779303;0.3661150801887184;1.029797309406813;0.9999930517373179;0.9869606487895689;0.9999907918547165
71.012909;1.099996286827112;0.9830592197807737;0.8936892195706527;-0.4316051668395778;-0.39236833354027095;1.0910753832740563;9.999945085866035;0.9165319681158831;0.36611705657604127;1.0297971979861615;0.9999930242707777;0.9869613484849019;0.9999906875695325
71.022909;1.0999962269345815;0.9830593099323952;0.8936893040993298;-0.4316070001608144;-0.3923700001783818;1.0910754643080895;9.999944028756707;0.9165318646047759;0.3661200317676043;1.0297970864740047;0.9999930003535242;0.986962423860684;0.999990585962234
71.032909;1.0999961687488;0.9830594005263574;0.8936893933203574;-0.4316106668175465;-0.39237333348430314;1.0910755434957802;9.999942960493629;0.9165317612086228;0.36612200595493233;1.0297969746561602;0.9999929798207497;0.9869631327929617;0.9999904870800986
71.042909;1.0999961121244524;0.9830594919989586;0.8936894864963651;-0.4316125001431357;-0.3923750001247394;1.0910756206176289;9.999941882939128;0.9165316577786271;0.36612397929950724;1.0297968624788194;0.9999929625462339;0.9869638460206326;0.999990390993969
71.052909;1.0999960568396498;0.9830595848068515;0.8936895829929107;-0.43161616680428483;-0.39237833343304546;1.091075695397986;9.999940798008895;0.9165315541626655;0.3661269519194309;1.029796750140257;0.9999929483714773;0.9869649342184607;0.9999902977914424
71.062909;1.0999960026988784;0.9830596794522746;0.8936896823088862;-0.43161800013431356;-0.39238000007592927;1.091075767421897;9.999939708639117;0.9165314502465043;0.36612892390929436;1.02979663801402;0.9999929370575765;0.9869656550794781;0.9999902076400895
71.072909;1.099995949565379;0.9830597764459182;0.893689784078297;-0.43161983346644384;-0.39238166672016833;1.0910748361105913;9.999938619374925;0.9165313459120643;0.3661318953515841;1.029796526510528;0.9999929283353077;0.9869667500819218;0.9999901208031977
71.082909;1.099995897320634;0.9830598762277937;0.8936898880473051;-0.4316235001338106;-0.3923850000326192;1.091074900746156;9.999937535596358;0.9165312410251174;0.36613386631377065;1.0297964159854007;0.9999929219499964;0.9869674768111906;0.9999900375361436
71.092909;1.0999958458239594;0.9830599791267817;0.8936899940419659;-0.43162533346950627;-0.3923866666801823;1.0910749605305252;9.99993646255555;0.9165311354924859;0.3661358368559895;1.0297963067465012;0.9999929176256316;0.9869682057893152;0.9999899580501532
71.102909;1.0999957949075911;0.9830600854014818;0.8936901018933768;-0.4316290001399551;-0.39238999999641067;1.091075014661694;9.999935405162034;0.9165310292678569;0.3661388070375047;1.029796199140818;0.9999929150072988;0.9869693075151623;0.999989882563634
71.112909;1.099995744417588;0.9830601952874772;0.8936902113511581;-0.43163083347827635;-0.39239166664813513;1.0910750624194123;9.999934368246787;0.9165309222509422;0.36614077691589486;1.0297960935861068;0.9999929136600192;0.9869700394472002;0.9999898112867605
71.122909;1.0999956942402134;0.9830603089745655;0.8936903220641557;-0.4316345001509609;-0.39239499996881105;1.091075103270465;9.999933356849276;0.9165308142245707;0.36614374654560344;1.029795990526219;0.9999929130716161;0.9869711428544194;0.9999897443996887
71.132909;1.0999956442878749;0.9830604265423466;0.8936904336364011;-0.43163633349120023;-0.39239666662522527;1.0910751369286311;9.999932376498602;0.9165307049101761;0.3661457159800363;1.029795890441769;0.9999929125931928;0.9869718750583342;0.999989682108817
71.142909;1.0999955945161475;0.9830605479096056;0.8936905457196131;-0.4316381668322225;-0.39239833328417173;1.0910751632988593;9.999931433232382;0.9165305940284427;0.3661476852742104;1.0297957939016102;0.9999929114409577;0.9869726063237221;0.9999896246743627
71.152909;1.0999955449429915;0.9830606728068009;0.8936906580686582;-0.43164183350728497;-0.39240166661242537;1.0910751823433273;9.999930533013126;0.9165304812705022;0.36615065446581596;1.0297957015478703;0.9999929088321384;0.9869737069765094;0.9999895723414272
71.162909;1.0999954956329638;0.9830608007784825;0.8936907705290145;-0.43164366684965394;-0.3924033332767247;1.09107519401617;9.999929681097639;0.9165303662636026;0.3661526235518646;1.0297956140666407;0.999992904106229;0.9869744345113209;0.9999895252626136
71.172909;1.0999954467035602;0.9830609312357738;0.8936908830125838;-0.43164733352592105;-0.3924066666104435;1.09107519834655;9.999928881943621;0.916530248653818;0.3661545924996322;1.029795532179024;0.9999928967794678;0.9869751595463385;0.9999894834987172
71.182909;1.099995398334572;0.9830610635494477;0.893690995462991;-0.4316491668693337;-0.39240833328027536;1.0910751955277198;9.999928139435605;0.9165301282512411;0.3661575612664614;1.0297954565832999;0.9999928865964861;0.9869762528371802;0.9999894470630218
71.192909;1.0999953507389308;0.9830611971318653;0.8936911078415876;-0.43165100021310576;-0.3924099999529163;1.0910751858998664;9.999927457428733;0.9165300050806996;0.36615952979531735;1.029795387918942;0.9999928735426389;0.9869769722266836;0.9999894159447184
71.202909;1.0999953041341122;0.9830613314726737;0.8936912202038887;-0.4316546668903874;-0.39241333329506534;1.091075169891153;9.999926840115;0.9165308792946394;0.3661614980092678;1.0297953267899709;0.9999928577963527;0.9869786172153173;0.9999893900984891
71.212909;1.0999952587337227;0.9830614661737446;0.8936913327508617;-0.4316565002342851;-0.39241499997341195;1.0910751479473917;9.999926291309057;0.9165307510443234;0.36616446581774326;1.029795273735489;0.9999928396806994;0.9869797014356054;0.9999893694072701
71.222909;1.0999952147203147;0.9830616010013211;0.8936914457444123;-0.4316601669112596;-0.3924183333213002;1.0910751204407387;9.999925813917386;0.9165306204077573;0.36616643311586433;1.0297952291720682;0.9999928196241251;0.9869804113666215;0.9999893536607964
71.232909;1.099995172215099;0.9830617358713172;0.8936915594036957;-0.4316620002544979;-0.3924200000054034;1.091075087617138;9.999925410841149;0.916530487426194;0.3661683997847687;1.0297951933708607;0.9999927980814035;0.9869811177439386;0.9999893426097484
71.242909;1.0999951312948668;0.9830618707653132;0.89369167388667;-0.4316638335972305;-0.3924216666923986;1.0910750496176713;9.99992508541445;0.9165303522167328;0.36617036570427614;1.0297951664114449;0.9999927754686775;0.9869818203015313;0.9999893360520815
71.252909;1.0999950920605486;0.9830620057058037;0.8936917893177745;-0.4316675002727006;-0.3924250000489575;1.0910740065287434;9.99992484020266;0.9165302150162891;0.3661733307591578;1.02979514814621;0.9999927522118076;0.9869828898556517;0.9999893338335302
71.262909;1.0999950547530255;0.9830621408084969;0.89369190583336;-0.4316693336141604;-0.392426666741715;1.0910739584102458;9.999924676052807;0.9165300761297719;0.3661752948371558;1.0297951382708828;0.9999927288250008;0.9869835842203625;0.9999893358053874
71.272909;1.0999950198111659;0.9830622762780583;0.8936920236301923;-0.4316711669548875;-0.3924283334372476;1.0910739053211072;9.999924592521571;0.9165299359044848;0.3661772578317984;1.029795136440545;0.9999927058999398;0.9869842741561542;0.9999893418599147
71.282909;1.0999949877442468;0.9830624123089798;0.8936921429603838;-0.43167483362819464;-0.3924316668020824;1.0910738473898935;9.999924588519589;0.916529794722435;0.3661802196396388;1.0297951423098186;0.9999926840252272;0.9869853303903457;0.9999893519800932
71.292909;1.0999949589530749;0.9830625490124659;0.8936922640779938;-0.4316766669674222;-0.39243333350272935;1.0910737848660852;9.999924662223199;0.9165296529377857;0.3661821801514072;1.0297951554751477;0.999992663703918;0.9869860106525375;0.9999893662429381
71.302909;1.0999949336908446;0.9830626864267435;0.8936923871768219;-0.43167850030591465;-0.3924350002056995;1.091073718104597;9.999924810728507;0.9165295108228015;0.3661841392721078;1.0297951754136718;0.9999926453038787;0.9869866857652769;0.999989384840285
71.312909;1.099994912118501;0.9830628244990446;0.8936925123284516;-0.431682166976982;-0.3924383335774949;1.0910736475388647;9.999925030209996;0.9165293685881429;0.3661860969811773;1.0297952015353007;0.9999926290579375;0.986987355572145;0.9999894081076802
71.322909;1.0999948943816076;0.9830629630142563;0.8936926394658524;-0.4316840003138931;-0.392440000284595;1.0910735736059254;9.999925316935029;0.9165292264046718;0.3661890533750304;1.0297952333118385;0.9999926151192537;0.9869883909797115;0.9999894364789909
71.332909;1.0999948806933053;0.9830631016184934;0.8936927684248938;-0.43168583364991847;-0.3924416669934779;1.0910734966373166;9.999925668505181;0.9165290843850695;0.36619100864475923;1.029795270347225;0.9999926036081689;0.9869890499748554;0.999989470378364
71.342909;1.0999948713681018;0.9830632399435729;0.8936928989971293;-0.4316895003183653;-0.39244500037065844;1.0910734168903995;9.99992608390145;0.9165289425835993;0.3661929630148638;1.029795312341933;0.999992594583619;0.9869897038147217;0.9999895101745594
71.352909;1.0999948667902313;0.9830633776550853;0.8936930309610643;-0.4316913336525652;-0.3924466670827009;1.0910733347179133;9.99992656244465;0.9165288010130841;0.36619491668961857;1.029795359007142;0.9999925879336079;0.9869903528667384;0.9999895562382272
71.362909;1.099994867346422;0.9830635143742978;0.8936931640722738;-0.4316931669858498;-0.39244833379619065;1.0910732506823935;9.999927103233746;0.9165286596705895;0.36619686983656136;1.0297954100231728;0.9999925832816967;0.9869909975076214;0.9999896089702841
71.372909;1.0999948733512346;0.9830636496055497;0.8936932980591166;-0.4316968336515496;-0.39245166717771407;1.0910731655304284;9.999927705365016;0.916528518557274;0.36619982260465955;1.0297954650794734;0.9999925801044915;0.9869920091227268;0.9999896687210111
71.382909;1.099994884984005;0.9830637827548082;0.8936934326807084;-0.43169866698301174;-0.39245333389386944;1.0910730800901356;9.999928367918534;0.9165283776559805;0.3662017751456243;1.0297955239240892;0.9999925779998005;0.9869926459668898;0.9999897357065216
71.392909;1.099994902258024;0.9830639132286195;0.8936935677852165;-0.43170050031361806;-0.39245500061127997;1.091072995212134;9.999929089117499;0.9165282369245334;0.3662037276102523;1.029795586336144;0.9999925767847307;0.9869932792590772;0.9999898100059389
71.402909;1.0999949250490564;0.9830640405684183;0.8936937033011855;-0.43170416697679465;-0.3924583339965811;1.091072911766964;9.999929865232478;0.9165280963223245;0.3662056801090288;1.0297956520444405;0.9999925763598133;0.9869939089803581;0.9999898915612203
71.412909;1.099994953161662;0.9830641645003729;0.8936938392025886;-0.4317060003060151;-0.39246000071640297;1.0910728305746191;9.999930690564097;0.9165289558147682;0.36620763265845874;1.029795720729388;0.9999925765286297;0.9869954635404993;0.9999899801280734
71.422909;1.099994986369225;0.9830642848374757;0.893693975453495;-0.431707833634809;-0.39246166743737054;1.0910727522772325;9.999931558412575;0.9165288153558142;0.36621058516476584;1.0297957921404288;0.9999925769213609;0.9869964564855694;0.9999900752622177
71.432909;1.0999950244019936;0.9830644013832835;0.8936941118981259;-0.43171150029677385;-0.3924650008260995;1.0910716772931712;9.999932461687038;0.9165286748704747;0.3662125374735019;1.029795866148259;0.9999925771022754;0.9869970741581637;0.9999901764151574
71.442909;1.0999950669265806;0.9830645139447719;0.8936942482013476;-0.4317133336255523;-0.3924666675491829;1.091071605845984;9.999933393295487;0.916528534221786;0.3662144894419812;1.0297959426583623;0.9999925767538002;0.9869976874293389;0.9999902830820202
71.452909;1.0999951135832127;0.983064622367218;0.8936943839431921;-0.43171516695477336;-0.3924683342731887;1.091071537993742;9.999934346832125;0.9165283931639039;0.3662164409638226;1.0297960215411526;0.9999925757389032;0.9869982960887729;0.9999903948565739
71.462909;1.099995164085329;0.9830647265813152;0.8936945187661381;-0.4317188336180138;-0.39247166766466857;1.0910714736777507;9.999935317222784;0.9165282513870198;0.36621839193825106;1.0297961026276332;0.9999925740613034;0.9869988998898883;0.9999905113235961
71.472909;1.0999952182890618;0.9830648266958316;0.893694652393737;-0.4317206669488038;-0.39247333439015913;1.0910714127969554;9.99993630119271;0.9165281086573978;0.3662203422433012;1.0297961857028661;0.9999925718331546;0.9869994986510696;0.9999906319294104
71.482909;1.099995276152233;0.9830649230108376;0.893694784516638;-0.43172250028065856;-0.39247500111619665;1.091071355266478;9.999937297365616;0.9165279648627429;0.36622329176235957;1.029796270524823;0.9999925692896904;0.9870004633622399;0.9999907560086568
71.492909;1.0999953376163327;0.9830650159203862;0.8936949147522887;-0.43172433361377394;-0.39247666784268154;1.0910713010169248;9.99993830579165;0.9165278199414353;0.36622524043871835;1.0297963568941233;0.9999925667929297;0.9870010519385923;0.9999908828765716
71.502909;1.0999954025055054;0.9830651058478093;0.89369504275564;-0.43172800028170105;-0.3924800012362225;1.0910712499426654;9.999939327092243;0.9165276738543151;0.3662271882906073;1.0297964447307115;0.9999925647217084;0.9870016354441934;0.9999910118097294
71.512909;1.0999954705296036;0.9830651932156441;0.8936951683146674;-0.43172983361800776;-0.39248166796345463;1.0910712018903401;9.999940361619771;0.9165275266251025;0.36622913537799473;1.029796534090181;0.9999925633364052;0.9870022138511445;0.99999114201954
71.522909;1.0999955413846405;0.9830652783505832;0.8936952913573751;-0.43173166695626264;-0.39248333469102686;1.0910711566809743;9.99994140904786;0.9165273783925982;0.36623108176442976;1.0297966250957644;0.9999925627396038;0.9870027871274977;0.99999127278746
71.532909;1.099995614827177;0.9830653613864456;0.8936954119498587;-0.4317353336300109;-0.3924866680856016;1.0910711140937355;9.999942468662669;0.9165272294452674;0.3662330274918632;1.0297967178574372;0.9999925628885166;0.9870033553222567;0.9999914036280693
71.542909;1.0999956906810167;0.9830654422749501;0.8936955302693668;-0.43173716697276077;-0.3924883348138624;1.0910710738766376;9.999943540120661;0.9165270801868182;0.36623497257181875;1.029796812408392;0.9999925636057284;0.9870039185979946;0.9999915342548369
71.552909;1.0999957688351596;0.983065520864853;0.8936956465350229;-0.4317390003179943;-0.3924900015425162;1.0910710358116882;9.999944623643179;0.916526931042283;0.36623691700301253;1.0297969086733683;0.9999925645802806;0.9870044771972737;0.9999916644134573
71.562909;1.0999958492311015;0.9830655969721936;0.8936957609948979;-0.4317408336658393;-0.3924916682716021;1.091070999681121;9.9999457194979;0.9165267824258524;0.3662388608018387;1.0297970065493995;0.9999925654126077;0.9870050314337322;0.9999917938167336
71.572909;1.099995931841499;0.9830656704412614;0.8936958739228277;-0.431744500349721;-0.39249500166779205;1.0910709651207309;9.999946828006788;0.9165266347982701;0.36624180401978046;1.029797105992816;0.999992565722854;0.9870059528048587;0.9999919222339565
71.582909;1.099996016665494;0.9830657412069611;0.8936959855152704;-0.43174633370302123;-0.3924966683977201;1.0910709315998086;9.999947949956677;0.916526488704906;0.36624374673795934;1.0297972069667918;0.9999925652036908;0.9870064997299243;0.9999920495880574
71.592909;1.0999961037051074;0.9830658093131033;0.8936960958243765;-0.4317481670590998;-0.392498335127999;1.0910708985660051;9.999949086002555;0.9165263447800842;0.3662456890472047;1.0297973094049013;0.9999925635389728;0.9870070438801318;0.9999921759373848
71.602909;1.0999961929096482;0.983065874867307;0.8936962048421897;-0.43175000041799205;-0.39250000185856715;1.091070865524089;9.999950235267303;0.9165262037437497;0.36624763104073893;1.0297974132745384;0.999992560278191;0.9870075858432618;0.9999923013901119
71.612909;1.0999962841557414;0.9830659380062525;0.8936963125896521;-0.4317536671130881;-0.39250333525603504;1.0910708320165714;9.999951394829152;0.9165260663357716;0.36624957283071663;1.0297975185948434;0.9999925548080131;0.9870081261700187;0.9999924260907695
71.622909;1.09999637727363;0.9830659989305545;0.8936964190870351;-0.43175550047778244;-0.39250500198702315;1.0910707976491854;9.99995256059028;0.9165259332470045;0.3662515145752177;1.0297976254246572;0.999992546434669;0.9870086653962674;0.9999925502875627
71.632909;1.0999964720308506;0.9830660579513293;0.8936965242826815;-0.43175733384544684;-0.39250666871814766;1.091069762126272;9.999953728112768;0.9165258051567311;0.3662534565019349;1.0297977339040605;0.9999925345123383;0.9870092040767715;0.9999926743348393
71.642909;1.0999965680838684;0.9830661154478112;0.8936966280512939;-0.4317591672160837;-0.39250833544934566;1.0910697252216768;9.999954892563432;0.9165266827902904;0.3662553988982764;1.0297978442434563;0.9999925185972515;0.9870106714034524;0.999992798566124
71.652909;1.0999966650356325;0.9830661717658669;0.8936967302672875;-0.4317610005896535;-0.39251000218054866;1.0910696867625949;9.999956048474017;0.9165265668813127;0.3662573420550944;1.0297979565992763;0.9999924985483267;0.9870112107305418;0.9999929231760484
71.662909;1.099996762602982;0.9830662271580529;0.8936968308732398;-0.43176466729939456;-0.39251333557834955;1.0910696466800225;9.99995718989021;0.9165264580515676;0.36625928620845666;1.029798070969794;0.9999924744814749;0.9870117510232993;0.9999930482293498
71.672909;1.0999968606973947;0.9830662817607004;0.8936969298703693;-0.43176650067848305;-0.3925150023093141;1.091069605076849;9.99995831095177;0.9165263566882144;0.36626123152098683;1.0297981872016244;0.9999924466357609;0.987012292422382;0.9999931736984365
71.682909;1.0999969593474952;0.9830663355755924;0.8936970272883991;-0.4317683340600287;-0.392516669039979;1.0910695622615816;9.999959406764553;0.9165262629396248;0.3662631780971057;1.0297983050555082;0.9999924152562311;0.9870128350286164;0.9999932994359808
71.692909;1.0999970586235683;0.98306638850232;0.8936971232161947;-0.43177016744372637;-0.39251833577020456;1.091069518720487;9.999960473963645;0.9165261768346828;0.36626512600595346;1.0297984242762217;0.9999923805710574;0.9870133790228363;0.9999934251620399
71.702909;1.099997158628994;0.9830664404302598;0.8936972178215479;-0.43177383416252957;-0.39252166916650566;1.0910694749963001;9.999961510241354;0.916526098382398;0.3662670753047703;1.0297985446398477;0.9999923428801892;0.9870139245932141;0.9999935505288806
71.712909;1.0999972594902994;0.9830664912913388;0.8936973113111109;-0.4317756675493691;-0.392523335895353;1.0910694315415985;9.999962513197188;0.9165260276033359;0.3662690260713246;1.0297986659406773;0.9999923026276136;0.9870144718752804;0.9999936751968969
71.722909;1.0999973613469225;0.9830665410411886;0.8936974039214141;-0.43177750093719663;-0.3925250026231613;1.0910693886800586;9.999963479961748;0.9165259645411732;0.3662709784189748;1.0297987879440673;0.999992260382539;0.9870150210072846;0.9999937988560208
71.732909;1.09999746434501;0.9830665896337385;0.8936974959610826;-0.43177933432563936;-0.3925266693496558;1.0910693466293264;9.999964407852294;0.9165259092504198;0.3662729324686274;1.0297989103698504;0.9999922168118643;0.9870155721807469;0.9999939212494673
71.742909;1.099997568585349;0.9830666370036348;0.8936975877855549;-0.4317811677143216;-0.3925283360745898;1.0910693055038057;9.999965294756059;0.9165258617497872;0.3662748883311772;1.0297990329410953;0.99999217264273;0.9870161256041733;0.9999940422426248
71.752909;1.0999976740544164;0.983066683044049;0.8936976796830904;-0.4317848344362172;-0.39253166946442675;1.091069265347182;9.999966138774747;0.9165258219851464;0.3662768461414721;1.0297991555130352;0.9999921285395518;0.9870166814263259;0.9999941618543864
71.762909;1.0999977806285302;0.9830667275856115;0.8936977718050885;-0.43178666782433606;-0.3925333361856516;1.0910692261673238;9.999966937856959;0.9165257898500603;0.3662788060843342;1.0297992781484697;0.9999920849824238;0.9870172396981278;0.9999942801948417
71.772909;1.0999978881264516;0.9830667703873244;0.893697864178559;-0.4317885012117361;-0.39253500290475274;1.0910691879206975;9.999967689965592;0.9165257652468515;0.3662807683727738;1.0297994010066904;0.999992042283549;0.9870178004083558;0.9999943973710761
71.782909;1.099997996308091;0.9830668111279398;0.8936979567230885;-0.4317903345982007;-0.39253666962157635;1.0910691505002237;9.999968393582222;0.9165257481212915;0.3662827332194363;1.0297995241790396;0.999992000689977;0.9870183635455063;0.9999945134398481
71.792909;1.0999981048428802;0.9830668493545774;0.8936980492713776;-0.43179216798356157;-0.39253833633600393;1.0910691137262607;9.999969047819745;0.9165257384462595;0.36628470081447645;1.0297996475864335;0.9999919604558788;0.9870189291049365;0.9999946284092672
71.802909;1.0999982133616735;0.9830668844095833;0.8936981416375056;-0.43179400136768176;-0.39254000304792164;1.0910690773229206;9.999969652135661;0.9165257362032856;0.36628667129038567;1.0297997709056377;0.9999919218471323;0.9870194970191054;0.9999947422367566
71.812909;1.0999983215618225;0.9830669154665257;0.8936982337142964;-0.43179766808378756;-0.39254333642386197;1.0910690409106858;9.999970206159649;0.9165257413953851;0.366288644699447;1.0297998935709725;0.9999918850696552;0.9870200670929401;0.9999948548124066
71.822909;1.0999984292242477;0.9830669417345294;0.8936983255437082;-0.431799501465128;-0.39254500313036306;1.0910690039931974;9.999970709612084;0.9165257540388598;0.366290621030249;1.0298000148828628;0.9999918501630073;0.9870206390494496;0.9999949659867683
71.832909;1.0999985361290743;0.9830669626536996;0.8936984173078255;-0.4318013348449523;-0.39254666983401626;1.0910679659560196;9.999971162562222;0.9165257741176254;0.3662926002430195;1.0298001341706962;0.9999918169695519;0.9870212126466459;0.9999950756052344
71.842909;1.0999986419666823;0.9830669779201774;0.8936985092507188;-0.43180316822315473;-0.39254833653480636;1.091067926136579;9.999971565763145;0.9165258015806178;0.3662945822966367;1.0298002509685011;0.9999917852035957;0.987021787734564;0.9999951834565394
71.852909;1.0999987462881964;0.9830669873970513;0.8936986016277808;-0.43180500159961066;-0.39255000323275135;1.0910678839478807;9.999971920404816;0.9165258363718168;0.36629656715885867;1.0298003650840113;0.9999917545051311;0.987022364232292;0.9999952892251486
71.862909;1.0999988485534467;0.9830669910195599;0.8936986947346255;-0.43180683497420574;-0.3925516699278819;1.0910678389799362;9.99997222795075;0.9165258784134878;0.36629755480370035;1.0298004764984696;0.9999917244587869;0.9870225709937057;0.9999953925487485
71.872909;1.099998948321743;0.9830669887686727;0.8936987889495223;-0.4318086683468714;-0.3925533366202366;1.0910677909902773;9.999972490428647;0.9165259275811302;0.36629954520523433;1.0298005852699497;0.999991694659641;0.9870231502717531;0.9999954930905252
71.882909;1.0999990454130486;0.9830669807016681;0.8936988847053238;-0.43181233505093336;-0.3925566699765471;1.0910677398167077;9.99997271085352;0.9165259836909909;0.3663015383337599;1.0298006915120153;0.9999916647665227;0.9870237309859121;0.999995590534547
71.892909;1.0999991398701954;0.9830669669732207;0.8936989824144752;-0.4318141684197572;-0.39255833666357337;1.0910676853089023;9.99997289344487;0.9165270464258124;0.3663035341554967;1.0298007953344377;0.9999916344808444;0.9870252417859983;0.9999956845516309
71.902909;1.0999992318182448;0.9830669478438856;0.8936990824404996;-0.431816001786718;-0.3925600033480718;1.0910676272750952;9.99997304280067;0.9165271152617305;0.36630553264567645;1.029800896791889;0.9999916035249229;0.9870258256980444;0.9999957748031222
71.912909;1.099999321357954;0.9830669236802916;0.8936991851105871;-0.4318178351518631;-0.3925616700301035;1.0910675654802404;9.999973162434323;0.9165271895190263;0.36630753381900355;1.029800995911903;0.9999915716115958;0.9870264117230966;0.9999958609742132
71.922909;1.0999994085147087;0.9830668949369706;0.8936992907057095;-0.43181966851526643;-0.39256333670971;1.0910674997159269;9.999973254177526;0.9165272684509335;0.36630953775389513;1.029801092745481;0.9999915383405471;0.9870270004774384;0.9999959427630624
71.932909;1.099999493221294;0.9830668621212529;0.8936993994168748;-0.43182150187703544;-0.3925650033869344;1.0910674297968135;9.999973318387791;0.916527351267615;0.3663115445854548;1.0298011873912392;0.9999915031005694;0.9870275926534158;0.9999960197982458
71.942909;1.0999995753056189;0.9830668257316755;0.893699511305497;-0.4318233352373021;-0.3925666700618474;1.091067355453714;9.9999733541441;0.9165274371819715;0.3663125544641126;1.0298012799114553;0.9999914650996866;0.9870278178036819;0.9999960915936825
71.952909;1.0999996545162978;0.9830667861919172;0.893699626284019;-0.43182516859620934;-0.3925683367345605;1.091067276285093;9.999973359805542;0.9165275254970889;0.36631456751062763;1.0298013701954039;0.9999914235205596;0.987028418816442;0.9999961575944025
71.962909;1.0999997306138452;0.9830667438403109;0.8936997440675777;-0.43182883528723004;-0.3925716700718855;1.091067191838868;9.999973333980984;0.9165276156063215;0.36631658380644877;1.0298014579686814;0.9999913776837377;0.9870290250673942;0.9999962172485705
71.972909;1.099999803427563;0.9830666989610131;0.893699864161674;-0.4318306686438086;-0.3925733367406415;1.0910671017553157;9.999973275750733;0.9165277069302954;0.3663186034082403;1.0298015429090044;0.9999913271107574;0.9870296369389794;0.9999962700938485
71.982909;1.0999998728039153;0.9830666517834561;0.8936999859553485;-0.43183250199935597;-0.3925750034076287;1.0910670058451362;9.99997318409167;0.9165277989139293;0.3663206263582046;1.0298016246961725;0.9999912714795924;0.98703025476662;0.9999963158239705
71.992909;1.099999938507954;0.9830666024627122;0.8937001088046487;-0.4318343353539374;-0.3925766700729578;1.0910669040414864;9.99997305745567;0.91652789104967;0.36632265268214986;1.0298017029981514;0.9999912105465985;0.9870308788539273;0.9999963542800223
72.002909;1.1000000002016606;0.983066551078721;0.8937002320645673;-0.4318361687076133;-0.39257833673672804;1.0910667963053382;9.999972893669483;0.9165279828536433;0.36632468237727067;1.0298017775001487;0.9999911441187943;0.9870315094505566;0.9999963854061967
72.012909;1.1000000575579014;0.983066497648829;0.8937003550990641;-0.4318380020604259;-0.3925800033990288;1.0910666825881103;9.999972690245182;0.9165280738281223;0.36632571541865855;1.0298018479824051;0.9999910720715648;0.9870317756103507;0.9999964092141361
72.022909;1.1000001103724852;0.9830664421812242;0.8937004772689948;-0.43183983541241044;-0.39258167005993483;1.0910665629162006;9.999972445131474;0.9165281634922983;0.366327751782282;1.0298019143673798;0.9999909943659546;0.98703241973966;0.9999964257809938
72.032909;1.1000001585624397;0.983066384763178;0.8937005979734306;-0.4318416687636203;-0.39258333671951856;1.0910664375490016;9.999972157593096;0.9165282514738566;0.36632979143941674;1.029801976723161;0.9999909110756883;0.9870330707073894;0.9999964352717954
72.042909;1.1000002021664168;0.9830663256084555;0.8937007167195635;-0.4318435021141221;-0.3925850033778524;1.0910663070401172;9.999971828910356;0.9165283375251454;0.3663318343414584;1.0298020352465929;0.99999082241588;0.987033728385258;0.9999964379489967
72.052909;1.1000002413642405;0.9830662650282194;0.8937008330887718;-0.43184533546397746;-0.39258667003499015;1.091065172153843;9.99997146232501;0.9165284214202327;0.366333880430234;1.029802090272219;0.9999907287080444;0.987034392534888;0.9999964342011459
72.062909;1.1000002764123737;0.9830662033695639;0.8937009466320429;-0.4318471688132373;-0.39258833669097926;1.0910650337569747;9.999971062248829;0.9165285028787903;0.36633492964706893;1.029802142319934;0.9999906302566771;0.9870346916979672;0.999996424558091
72.072909;1.1000003075617122;0.9830661410097735;0.8937010568089556;-0.431850835495268;-0.39259167001256573;1.0910648927760536;9.999970633406635;0.9165285815785331;0.3663369819175628;1.0298021920612876;0.9999905272760938;0.987035367786203;0.999996409615235
72.082909;1.1000003350168415;0.9830660783740143;0.8937011630367582;-0.43185266884340967;-0.39259333666654106;1.0910647502360167;9.999970180485935;0.9165286571796128;0.3663390371307455;1.029802240169129;0.9999904199838577;0.9870360491399937;0.9999963899633371
72.092909;1.100000358900276;0.9830660158478479;0.8937012648608605;-0.431854502190993;-0.39259500331972397;1.091064607340785;9.99996970841605;0.9165287293667446;0.3663410951422092;1.0298022871967398;0.9999903086897632;0.9870367351226406;0.9999963662093104
72.102909;1.1000003792190478;0.9830659536558396;0.8937013621083575;-0.43185633553802677;-0.3925966699722704;1.0910644654803912;9.999969222466296;0.9165287979151236;0.3663421557910423;1.029802333568475;0.9999901937171987;0.9870370539022953;0.9999963390052631
72.112909;1.1000003958577025;0.9830658918724253;0.8937014548941236;-0.4318581688845301;-0.39259833662432825;1.0910643260686985;9.999968727636439;0.9165288626998289;0.36634421890355456;1.0298023796407911;0.9999900752782425;0.9870377471631585;0.9999963090367072
72.122909;1.1000004086344723;0.9830658305327288;0.8937015435097592;-0.4318600022305155;-0.3926000032760414;1.0910641903011546;9.999968228080075;0.9165289236532895;0.3663462842866655;1.0298024257632352;0.9999899534719332;0.9870384431929804;0.9999962770118457
72.132909;1.1000004173560642;0.9830657697040714;0.8937016282594624;-0.43186183557599517;-0.3926016699275599;1.0910640590543461;9.999967727392786;0.9165289807627669;0.366348351716322;1.0298024722627048;0.9999898283835186;0.9870391414569419;0.9999962436872895
72.142909;1.1000004217703985;0.9830657095177892;0.8937017093135543;-0.4318636689209983;-0.39260333657902924;1.0910639329573706;9.999967229196969;0.9165290341019371;0.3663494209328286;1.0298025193557583;0.9999897001230492;0.987039470279946;0.9999962099003985
72.152909;1.1000004214999872;0.9830656502534714;0.8937017866803278;-0.4318655022655695;-0.3926050032305654;1.0910638124733518;9.999966736705177;0.9165300838005466;0.36635149165193487;1.029802567092136;0.9999895687419958;0.9870411001099878;0.999996176537343
72.162909;1.1000004160826191;0.9830655923718364;0.8937018602999953;-0.43186733560976637;-0.3926066698822444;1.0910636979917887;9.999966251928544;0.9165301299475141;0.36635356357414994;1.0298026153933735;0.9999894341673359;0.9870418022602823;0.9999961444561777
72.172909;1.1000004051023535;0.9830655363505307;0.8937019301008347;-0.4318691689536712;-0.3926083365341047;1.0910635899548373;9.999965776391665;0.916530172516358;0.36635563639154184;1.0298026641421256;0.9999892962973753;0.9870425049227335;0.9999961144621177
72.182909;1.1000003883431717;0.9830654825047221;0.8937019959441028;-0.4318710022973883;-0.3926100031861629;1.0910634888597968;9.999965312763369;0.9165302113660344;0.3663567098009243;1.0298027132595693;0.9999891551809079;0.9870428366184647;0.9999960873428779
72.192909;1.1000003658669197;0.9830654310154611;0.8937020576120797;-0.43187283564101026;-0.3926116698384387;1.0910633951241497;9.999964865255745;0.9165302463065887;0.36635878350958295;1.02980276274984;0.9999890110500056;0.9870435394761136;0.999996063871633
72.202909;1.100000337906559;0.9830653820344853;0.8937021148927176;-0.43187466898459187;-0.3926133364909688;1.091063308986797;9.999964438510759;0.9165302771948126;0.36636085723868655;1.0298028126634473;0.9999888641873695;0.9870442421952965;0.9999960447476449
72.212909;1.100000304680716;0.9830653356613058;0.8937021676245528;-0.4318765023281381;-0.3926150031437994;1.0910632305284067;9.999964036532168;0.9165303040139077;0.36636193074021045;1.0298028630128808;0.999988714848352;0.9870445734856554;0.9999960305555935
72.222909;1.1000002663503696;0.98306529186356;0.8937022156654743;-0.43187833567161654;-0.39261666979696846;1.091063159762221;9.999963662394126;0.916530326897504;0.366364003799643;1.0298029137643514;0.9999885632804028;0.9870452755430338;0.9999960217795408
72.232909;1.1000002230938928;0.9830652505051779;0.8937022588499558;-0.43188016901498466;-0.39261833645048405;1.0910630966978987;9.999963318002886;0.9165303461079591;0.3663660762087879;1.0298029648975424;0.99998840973219;0.9870459770039496;0.9999960188192722
72.242909;1.1000001751326842;0.9830652114641575;0.8937022969614776;-0.43188200235819546;-0.39262000310431444;1.0910630413365436;9.999963004096758;0.9165303620022682;0.36636814774610227;1.0298030164948535;0.9999882544655319;0.987046677641086;0.9999960220052664
72.252909;1.1000001227336453;0.9830651746866089;0.8937023297310941;-0.4318838357011801;-0.3926216697583954;1.0910629936596155;9.999962721191226;0.9165303750094598;0.3663692181821867;1.0298030688303577;0.9999880977580823;0.9870470060430183;0.9999960316329939
72.262909;1.1000000662875264;0.9830651401353439;0.8937023568613316;-0.43188566904383835;-0.39262333641265;1.0910629536533445;9.999962470365762;0.9165303856402383;0.3663712872850583;1.029803122338237;0.9999879398556288;0.987047704340067;0.9999960479748962
72.272909;1.1000000063759017;0.9830651077475772;0.8937023780471202;-0.4318875023860456;-0.3926250030670097;1.0910629212769851;9.999962253124913;0.916530394495791;0.36637335481707745;1.0298031774912957;0.9999877809526224;0.9870484011299335;0.9999960712414129
72.282909;1.0999999437373873;0.983065077438595;0.8937023929741038;-0.43188933572766386;-0.39262666972141297;1.0910628963054316;9.99996207118885;0.9165304022010388;0.3663744205533863;1.0298032347600208;0.9999876212677531;0.9870487250329645;0.9999961015270336
72.292909;1.0999998791974763;0.9830650491005719;0.8937024013241788;-0.43189116906854863;-0.39262833637579503;1.0910618782046477;9.999961925945666;0.9165304092818347;0.3663764843260272;1.0298032946360898;0.9999874611481548;0.9870494183469332;0.9999961388135654
72.302909;1.099999813611101;0.983065022604308;0.8937024028244611;-0.43189300240854417;-0.39263000303008716;1.0910618662362825;9.999961817265694;0.916530416114754;0.3663775460496221;1.0298033576352057;0.99998730109538;0.9870497388554983;0.9999961830417344
