time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.312909;1.09999974778825;0.9830649978015887;0.893702397295847;-0.43189483574746523;-0.39263166968421503;1.091061859700482;9.999961743113122;0.9165304230031707;0.3663796057086192;1.0298034243153733;0.9999871417144172;0.987050429283262;0.9999962341569021
72.322909;1.0999996824215361;0.9830649745290118;0.8937023846702942;-0.43189666908508906;-0.3926333363380985;1.091061858086907;9.99996170031771;0.9165304302655986;0.36638166332350613;1.029803495287041;0.9999869836051236;0.9870511189487639;0.9999962920766867
72.332909;1.0999996180937888;0.9830649526468958;0.8937023650090603;-0.4318985024211653;-0.39263500299165177;1.091061861063021;9.99996168568956;0.9165304382329331;0.3663827189244856;1.029803571131427;0.9999868271942074;0.9870514372271094;0.9999963566521121
72.342909;1.0999995553700659;0.9830649320741873;0.8937023384869012;-0.4319003357554233;-0.39263666964477634;1.091061868366232;9.99996169704078;0.9165304472238512;0.3663847725569594;1.0298036522859828;0.999986672638194;0.987052126992056;0.9999964277148978
72.352909;1.0999994948672938;0.9830649127882548;0.8937023053086479;-0.4319021690875786;-0.3926383362973534;1.0910618797024068;9.999961733093452;0.916530457592639;0.3663868242949431;1.0298037390189738;0.9999865198965481;0.987052817385413;0.9999965051567156
72.362909;1.0999994372117543;0.9830648948162459;0.8937022656366589;-0.4319040024173645;-0.3926400029492505;1.0910618947037174;9.999961792345996;0.9165304697962675;0.36638787423247327;1.0298038314756568;0.9999863688685681;0.9870531374184912;0.9999965889180034
72.372909;1.0999993829761008;0.983064878216271;0.8937022195940082;-0.43190583574457675;-0.39264166960034835;1.091061912941604;9.999961872667543;0.9165304843775937;0.36638992246945523;1.0298039297015187;0.9999862194926011;0.9870538296547777;0.9999966789137191
72.382909;1.099999332730553;0.9830648630393489;0.8937021673164472;-0.4319076690690847;-0.39264333625057163;1.091061933975991;9.999961971538298;0.916530501870816;0.36639096910255603;1.0298040336133811;0.9999860718412181;0.9870541518528891;0.9999967749529018
72.392909;1.0999992871237851;0.9830648492583359;0.8937021090090564;-0.4319095023907989;-0.39264500289989984;1.0910619573597609;9.999962085711708;0.9165305227461484;0.36639301421348547;1.029804142942927;0.99998592616875;0.9870548464652104;0.999996876693744
72.402909;1.09999924683284;0.9830648367117927;0.8937020449769686;-0.43191133570963935;-0.3926466695483552;1.091061982557082;9.999962211176078;0.916530547471197;0.3663950578661886;1.0298042572033148;0.9999857828059521;0.9870555423109036;0.9999969836991991
72.412909;1.0999992124007503;0.9830648251513662;0.8937019756065617;-0.43191316902553234;-0.3926483361959752;1.091062008905283;9.999962344473737;0.9165305766210806;0.36639610011788043;1.029804375734434;0.9999856420150529;0.9870558682689482;0.9999970955130195
72.422909;1.099999184114834;0.9830648143121737;0.8937019013016739;-0.4319150023384206;-0.3926500028427817;1.0910620357258538;9.999962484014318;0.916530610904575;0.36639814101346785;1.029804497819556;0.9999855039903934;0.9870565669457332;0.999997211661792
72.432909;1.0999991620247418;0.9830648039358151;0.8937018224093133;-0.4319168356482759;-0.3926516694887649;1.091062062464252;9.999962630091698;0.9165306510715509;0.3663991805625628;1.02980462278763;0.9999853689485286;0.9870568962486874;0.9999973316266797
72.442909;1.0999991460584344;0.9830647938267458;0.8937017391818974;-0.4319186689551182;-0.3926533361338836;1.0910620887063396;9.999962784287009;0.9165306978081781;0.3664012187467056;1.029804750027533;0.9999852371087256;0.9870575989146612;0.9999974548280507
72.452909;1.09999913609087;0.9830647838965981;0.8937016518057604;-0.4319205022590107;-0.3926550027780669;1.0910621141164167;9.999962948918084;0.9165317516896654;0.3664022555556762;1.0298048789588734;0.9999851085618873;0.9870588613530293;0.9999975806295496
72.462909;1.0999991319006361;0.9830647741124247;0.893701560457033;-0.4319223355600147;-0.3926566694212156;1.091062138429729;9.999963126515697;0.916531813140882;0.36640429099211674;1.0298050090642175;0.9999849832700684;0.9870595690604155;0.9999977083610081
72.472909;1.0999991331376562;0.9830647644374727;0.893701465312452;-0.43192233552483733;-0.3926566693965478;1.0910621614961402;9.99996331955786;0.9165318824016664;0.3664063250244465;1.0298051399453079;0.9999848612922936;0.987060279518337;0.9999978373667199
72.482909;1.099999139378596;0.9830647548340449;0.8937013665448442;-0.43192416882019763;-0.3926583360373074;1.091062183265579;9.999963530799274;0.9165319595566606;0.366407357539268;1.0298052712896433;0.9999847429624735;0.9870606215984921;0.9999979670513467
72.492909;1.0999991502034805;0.9830647452645589;0.8937012643771741;-0.4319260021128525;-0.39266000267680357;1.0910622037505688;9.999963763586626;0.9165320446330862;0.3664093883360368;1.029805402791324;0.9999846287658064;0.987061337792805;0.9999980968419339
72.502909;1.0999991652393566;0.9830647356427487;0.8937011591374003;-0.4319278354029245;-0.39266166931506596;1.0910622230623108;9.999964021184045;0.9165321376733014;0.36641041714995554;1.0298055341104035;0.9999845190800692;0.9870616858143914;0.9999982261188503
72.512909;1.0999991841755403;0.9830647257943506;0.8937010512262954;-0.43192966869054794;-0.39266333595214314;1.0910622414193865;9.999964305753236;0.9165322386876018;0.3664124436827432;1.0298056648358358;0.9999844140962753;0.9870624082403865;0.999998354267931
72.522909;1.0999992067976538;0.9830647154857388;0.8937009410449646;-0.4319315019758503;-0.3926650025880883;1.0910622590365158;9.999964618204913;0.9165323475670742;0.36641346764002325;1.0298057944461425;0.9999843139233129;0.9870627627299675;0.9999984808085394
72.532909;1.099999233054267;0.9830647044751074;0.8937008289764622;-0.4319333352589529;-0.392666669222957;1.0910622760075337;9.999964959028246;0.9165324640578921;0.3664154887608346;1.0298059223216967;0.9999842186598712;0.9870634917464597;0.9999986054124188
72.542909;1.0999992630994864;0.9830646925308588;0.8937007154226395;-0.43193516853997815;-0.39266833585680144;1.0910622922936406;9.999965329484835;0.9165325877565899;0.36641650681944404;1.0298060477983353;0.9999841283761479;0.9870638528672988;0.9999987278218394
72.552909;1.0999992972822596;0.9830646794534798;0.8937006008340964;-0.43193700181904326;-0.39267000248966977;1.091061307792472;9.999965732184458;0.916532718115693;0.3664185216147514;1.0298061702472436;0.9999840431124596;0.987064588466724;0.9999988478307299
72.562909;1.099999336116788;0.9830646651364999;0.8937004857078878;-0.4319388350962509;-0.3926716691215939;1.0910613224134555;9.999966170661201;0.9165328544620915;0.3664195329752173;1.0298062891719482;0.9999839629273963;0.9870649559762757;0.9999989653188778
72.572909;1.0999993802433774;0.983064649596907;0.8937003705502425;-0.43194066837168915;-0.39267333575257507;1.0910613361075037;9.999966648745549;0.9165329959874324;0.3664215407648609;1.0298064042296824;0.9999838879648177;0.9870656976607226;0.9999990802235614
72.582909;1.0999994303447145;0.9830646329059591;0.8937002558442367;-0.43194066831210387;-0.3926733357159181;1.0910613488466399;9.999967170126219;0.9165331417498116;0.366422544874617;1.029806515139035;0.999983818514666;0.9870660708237714;0.9999991924640134
72.592909;1.0999994870431513;0.9830646151014207;0.8937001421146741;-0.4319425015842368;-0.3926750023449095;1.0910613606336819;9.999967737637009;0.9165332907324155;0.3664245452286246;1.0298066215979234;0.9999837549909344;0.9870668175178166;0.9999993019203979
72.602909;1.0999995508465292;0.9830645961909112;0.8937000300284003;-0.43194433485482914;-0.3926766689728401;1.0910613715708724;9.999968352618856;0.9165334419183908;0.36642554181033643;1.0298067232684263;0.9999836978127619;0.9870671947697094;0.9999994084995635
72.612909;1.099999622117866;0.9830645761707688;0.8936999203676577;-0.43194616812394204;-0.39267833559969645;1.0910613818397719;9.999969015007837;0.9165335943436782;0.36642753466511535;1.0298068197707926;0.9999836473162037;0.987067944449818;0.9999995121752342
72.622909;1.0999997010314362;0.9830645549701694;0.8936998139041876;-0.4319480013916085;-0.3926800022255085;1.091061391559148;9.999969723858381;0.9165337471467139;0.3664285238769315;1.0298069107424808;0.9999836037543678;0.9870683235130258;0.9999996129544343
72.632909;1.0999997875841536;0.983064532439726;0.8936997112901449;-0.43194983465784875;-0.39268166885035977;1.0910614007270065;9.999970478297145;0.9165338996209194;0.3664305095593884;1.0298069959659524;0.9999835673161543;0.9870690737705065;0.9999997108799796
72.642909;1.0999998816754117;0.9830645084392631;0.8936996130049049;-0.4319516679226868;-0.3926833354743867;1.0910614093265305;9.99997127842346;0.9165340512033893;0.3664314918637332;1.0298070753919006;0.9999835381224407;0.9870694521112913;0.9999998060730144
72.652909;1.0999999831525882;0.9830644828658223;0.8936995193812753;-0.43195350118614045;-0.3926850020977665;1.091061417397173;9.999972124411949;0.9165342014016795;0.36643247098381304;1.0298071490497342;0.9999835162223012;0.9870698292286081;0.9999998987352154
72.662909;1.1000000917947383;0.9830644555950382;0.8936994306665614;-0.43195350111489333;-0.3926850020540534;1.0910614249224992;9.99997301452725;0.9165343497530377;0.36643444715093076;1.0298072170000587;0.9999835016002234;0.987070575960453;0.9999999891340424
72.672909;1.1000002073092934;0.9830644264531829;0.8936993470194972;-0.431955334375655;-0.3926866686768525;1.0910614316922298;9.999973944772757;0.9165344958382692;0.3664354206147112;1.0298072793572481;0.9999834942083864;0.9870709494845318;1.000000077600634
72.682909;1.1000003293556302;0.9830643952040555;0.8936992684608621;-0.4319571676351777;-0.39268833529979846;1.0910614373321528;9.999974909844717;0.9165346393285398;0.36643739161973166;1.0298073362962097;0.9999834940321389;0.9870716918733458;1.0000001645042575
72.692909;1.1000004575167277;0.9830643615479643;0.8936991948666575;-0.4319590008936017;-0.3926900019231906;1.0910614414696278;9.99997590331477;0.916534780040872;0.36643836039336536;1.0298073880268508;0.9999835010959726;0.9870720603081233;1.0000002502174423
72.702909;1.1000005912194557;0.9830643251912454;0.8936991260340781;-0.43196083415112035;-0.3926916685473209;1.0910614439333775;9.999976917349263;0.916534917968906;0.3664403271514593;1.0298074348382802;0.9999835154259161;0.9870727971305269;1.0000003351390796
72.712909;1.1000007297174668;0.9830642858516307;0.8936990617626797;-0.43196266740793626;-0.3926933351724784;1.0910614448813634;9.999977943289549;0.9165350532735188;0.36644129211190246;1.0298074771742256;0.9999835370781256;0.9870731599992272;1.0000004197214916
72.722909;1.1000008721769647;0.9830642431155123;0.8936990018708924;-0.43196450066421216;-0.39269500179892347;1.0910614447620552;9.999978972510753;0.9165351862281454;0.366442255499186;1.0298075155671242;0.999983566116167;0.9870735204457042;1.0000005043906515
72.732909;1.1000010178030886;0.9830641963643054;0.8936989461905099;-0.43196450058674735;-0.3926950017601832;1.0910614441489062;9.999979996385715;0.9165353171387072;0.36644421756323614;1.0298075504869002;0.9999836025155808;0.9870742500611143;1.0000005894230903
72.742909;1.1000011659315685;0.98306414490301;0.8936988945914236;-0.4319663338423552;-0.392696668389718;1.0910614435540746;9.999981006049918;0.916535446256492;0.3664451786200337;1.0298075822587411;0.9999836461946673;0.9870746067388727;1.0000006748890373
72.752909;1.1000013160442106;0.9830640881412506;0.8936988469587935;-0.4319681670978646;-0.39269833502095114;1.0910614433221373;9.999981992938107;0.9165355737330529;0.36644713905128906;1.029807611051272;0.9999836971189472;0.9870753333442872;1.000000760670526
72.762909;1.1000014677444039;0.9830640256587836;0.8936988031214408;-0.4319700003534156;-0.3927000016539479;1.0910614436732464;9.999982949335216;0.9165356996969379;0.36644809924848815;1.0298076369128204;0.9999837553010563;0.9870756876848651;1.000000846564908
72.772909;1.1000016207218393;0.9830639571565448;0.8936987628363788;-0.4319718336091056;-0.3927016682887596;1.0910614448202247;9.999983868356791;0.9165368243835591;0.3664490595716787;1.0298076598309307;0.999983820759957;0.9870769696805064;1.0000009324058912
72.782909;1.1000017747284518;0.9830638823912914;0.893698725830033;-0.4319736668649945;-0.392703334925453;1.0910614470125255;9.999984743941717;0.9165369481809091;0.3664510203444911;1.029807679750059;0.9999838935332758;0.9870776935586895;1.0000010180643262
72.792909;1.1000019296170978;0.9830638011138622;0.8936986918459869;-0.43197366678778343;-0.39270333489745834;1.091061450492279;9.99998557091641;0.9165370715848571;0.3664519818480958;1.029807696581749;0.9999839736629902;0.9870780454040698;1.0000011034015246
72.802909;1.1000020853802748;0.983063712977689;0.8936986606944363;-0.43197550004416235;-0.39270500153822185;1.0910614554500133;9.999986344886993;0.9165371951071024;0.3664529443187055;1.029807710279363;0.9999840611415924;0.9870783965347926;1.0000011883265087
72.812909;1.1000022421097497;0.9830636174794198;0.8936986322883009;-0.4319773333008091;-0.392706668181184;1.0910614620127483;9.999987062145623;0.916537319188374;0.36645490795960567;1.029807720873971;0.9999841558986517;0.9870791183418997;1.0000012728715206
72.822909;1.1000023999572068;0.9830635140241106;0.8936986066329119;-0.43197916655771895;-0.39270833482642536;1.0910614702214567;9.999987719645675;0.9165374441673968;0.36645587294465576;1.0298077283979572;0.9999842577749138;0.9870794685360068;1.000001357155529
72.832909;1.1000025591562663;0.9830634020808088;0.8936985837419191;-0.431980999814878;-0.3927100014739844;1.0910614799908376;9.999988314945542;0.9165375702734423;0.36645683941849516;1.0298077328259387;0.9999843664619108;0.9870798185508328;1.0000014412799876
72.842909;1.1000027200293185;0.9830632812952637;0.8936985635265078;-0.4319809997389341;-0.39271000145719354;1.0910604911204174;9.999988846156256;0.9165376976360362;0.36645880751702486;1.0298077340695306;0.999984481547453;0.9870805397233228;1.0000015252728207
72.852909;1.1000028829291684;0.9830631514801276;0.8936985457569806;-0.4319828329965317;-0.3927116681093665;1.0910605033795773;9.999989312527237;0.9165378263688713;0.36645977739260577;1.0298077319597;0.9999846026598048;0.9870808895577661;1.0000016091300872
72.862909;1.1000030481551983;0.9830630125434195;0.8936985300933846;-0.43198466625431736;-0.39271333476380277;1.0910605165980334;9.999989715603569;0.9165379566547934;0.3664607492159567;1.0298077262474368;0.9999847295333026;0.9870812392849658;1.0000016928788806
72.872909;1.1000032159116409;0.9830628644608658;0.8936985161057186;-0.43198649951227985;-0.3927150014204379;1.091060530706943;9.99999005912624;0.9165380887186417;0.3664627231642924;1.0298077166409052;0.999984861979414;0.9870819601234202;1.0000017765783316
72.882909;1.1000033863281662;0.9830627073099542;0.8936985032849122;-0.4319883327704147;-0.3927166680791648;1.0910605457144746;9.999990347271904;0.9165382227516308;0.36646369941525686;1.0298077028423034;0.9999849998465876;0.9870823095504092;1.0000018602961567
72.892909;1.1000035594767932;0.9830625413147165;0.8936984910915177;-0.43198833269538617;-0.39271666807317684;1.0910605616360858;9.99999058340667;0.9165383588645242;0.36646467814397615;1.0298076845844077;0.9999851429809223;0.9870826588784931;1.0000019441147479
72.902909;1.1000037353734622;0.9830623668362491;0.8936984790053839;-0.43199016595386736;-0.3927183347356499;1.0910605784631224;9.999990770483997;0.9165384970909388;0.36646665952218094;1.0298076616941885;0.9999852912212284;0.9870833794651569;1.0000020281240787
72.912909;1.1000039140008757;0.9830621843239309;0.8936984665457457;-0.4319919992125506;-0.3927200013997405;1.0910605961749729;9.999990911853642;0.9165386374552948;0.3664676437242993;1.0298076341556597;0.9999854444412652;0.987083728865074;1.0000021123887106
72.922909;1.1000040953115282;0.9830619943305122;0.8936984533016278;-0.43199383247146694;-0.3927216680652412;1.0910606147020996;9.9999910110757;0.9165387799995559;0.366468630939397;1.029807602111151;0.9999856025626506;0.9870840783584718;1.0000021969694748
72.932909;1.1000042791884999;0.9830617975717827;0.893698438974064;-0.43199566573062276;-0.39272333473192556;1.091060633858673;9.999991070878;0.9165389246907347;0.3664706213761268;1.029807565826704;0.9999857654982919;0.98708479922659;1.00000228198973
72.942909;1.100004465415477;0.9830615949120727;0.8936984234007316;-0.4319956656566554;-0.3927233347329108;1.0910606533277643;9.999991092608651;0.9165390713132355;0.3664716152367647;1.0298075256432373;0.9999859330799387;0.9870851490007588;1.000002367645016
72.952909;1.1000046537427188;0.9830613872565991;0.8936984065573857;-0.4319974989161838;-0.39272500140134525;1.0910606727025207;9.999991076622146;0.9165392194703288;0.36647261266603587;1.0298074818838625;0.9999861050712973;0.9870854989996023;1.0000024541359112
72.962909;1.1000048440359989;0.9830611753973512;0.893698388539902;-0.43199933217584047;-0.39272666807041956;1.0910606915801853;9.999991022722234;0.9165393686897326;0.3664736137277556;1.0298074348172965;0.999986281292658;0.9870858492425055;1.0000025415845866
72.972909;1.100005036335355;0.9830609598976532;0.8936983695043851;-0.43200116543562034;-0.3927283347400341;1.0910607097090859;9.999990930834068;0.9165395185377699;0.3664756184324661;1.029807384773307;0.9999864617032335;0.9870865710276112;1.0000026299791978
72.982909;1.1000052307680397;0.9830607411398872;0.8936983495617173;-0.43200116536219385;-0.3927283347434501;1.0910607270873307;9.999990802415192;0.9165396687131838;0.36647662676308895;1.0298073322371433;0.9999866463619378;0.9870869218774295;1.0000027191735994
72.992909;1.1000054274242173;0.9830605195171039;0.893698328709818;-0.43200299862222624;-0.39273000141393105;1.0910607439029631;9.999990640993255;0.9165398191264095;0.36647763866931315;1.0298072777718728;0.9999868353911043;0.9870872731304308;1.0000028089463433
73.002909;1.1000056263014935;0.9830602955470282;0.8936983068659701;-0.43200483188240457;-0.3927316680847216;1.0910607603838558;9.999990450874133;0.9165399698851197;0.3664796540642287;1.0298072219068384;0.9999870289596308;0.98708799616196;1.0000028990517462
73.012909;1.1000058273697433;0.9830600697888803;0.8936982839587254;-0.43200666514278824;-0.3927333347556984;1.0910607766874467;9.999990235848559;0.9165401211663343;0.36648067282702074;1.0298071651088583;0.9999872272208444;0.9870883485916131;1.0000029892338018
73.022909;1.1000060306361727;0.9830598427379158;0.8936982599900988;-0.4320066650701142;-0.3927333347600307;1.091060792828439;9.999989998886345;0.9165402731043709;0.36648169479825743;1.0298071077992779;0.9999874302488345;0.9870887018295407;1.0000030792111065
73.032909;1.1000062360708134;0.9830596148586014;0.8936982350202076;-0.43200849833110627;-0.39273500143085904;1.0910608086541558;9.999989742121299;0.916540425758691;0.36648271978986563;1.0298070503757404;0.9999876380191165;0.9870890558548747;1.0000031686166613
73.042909;1.1000064434763113;0.9830593866586449;0.8936982091204372;-0.4320103315924882;-0.3927366681013265;1.0910608239506285;9.999989467102475;0.9165405791008275;0.36648474761262295;1.0298069932143248;0.9999878504404248;0.9870897817841296;1.000003256979925
73.052909;1.1000066524408985;0.9830591586834356;0.8936981823467745;-0.43201216485433125;-0.39273833477127135;1.0910608385975877;9.99998917540375;0.9165407330179441;0.36648577808550176;1.0298069366922866;0.9999880674043876;0.9870901369239435;1.0000033437812887
73.062909;1.1000068623958041;0.9830589314748381;0.8936981547487295;-0.43201216478337257;-0.39273833477388964;1.09106085259222;9.999988868979276;0.9165408873653772;0.3664868110169774;1.0298068812588914;0.999988288812295;0.9870904924922284;1.000003428442484
73.072909;1.1000070727087023;0.9830587055497745;0.8936981264014637;-0.4320139980463409;-0.3927400014423894;1.09106086594549;9.99998855010989;0.9165410420236328;0.3664878461935368;1.029806827435321;0.9999885145978049;0.9870908484432992;1.0000035103048257
73.082909;1.100007282724571;0.9830584813846356;0.893698097416385;-0.4320158313099783;-0.39274166810999145;1.0910608785826164;9.99998822117847;0.9165411969195817;0.3664888833989285;1.0298067756998985;0.9999887447627596;0.9870912047429228;1.0000035887454373
73.092909;1.100007491775594;0.9830582594259698;0.8936980679316515;-0.4320176645743897;-0.3927433347766015;1.091060890333184;9.999987884111462;0.9165413520237498;0.3664909224394076;1.0298067263975699;0.9999889794120921;0.9870919326988453;1.0000036633004046
73.102909;1.1000076992299603;0.983058040147202;0.8936980381252034;-0.43201766450635315;-0.3927433347754741;1.0910609010028192;9.999987540338658;0.9165415073194996;0.366491963147572;1.0298066797432233;0.9999892187427367;0.987092289797734;1.0000037336363363
73.112909;1.1000079045469313;0.9830578240801403;0.8936980082614149;-0.43201949777261467;-0.3927450014398667;1.0910609104250821;9.99998719205748;0.9165416627564374;0.366493005365759;1.0298066358614912;0.999989462966028;0.9870926473274966;1.0000037994629598
73.122909;1.100008107295731;0.9830576117568197;0.8936979787120527;-0.43202133103988705;-0.39274666810303355;1.091060918414625;9.99998684329322;0.9165418182284092;0.3664940489392375;1.0298065948035446;0.9999897122448711;0.9870930052211627;1.0000038605121637
73.132909;1.10000830714088;0.9830574036234657;0.8936979498981272;-0.4320213309748794;-0.3927466680982306;1.0910609246953948;9.999986499900588;0.9165419735718437;0.3664950937546464;1.0298065565625385;0.9999899667012336;0.9870933633430916;1.000003916575503
73.142909;1.1000085037900806;0.9830572000258755;0.8936979222277124;-0.4320231642443022;-0.3927483347587271;1.0910609289242683;9.999986169031784;0.9165421285930223;0.36649713978109044;1.0298065211075644;0.9999902264544553;0.987094092806308;1.0000039675241879
73.152909;1.1000086969098593;0.9830570012460749;0.8936978960933732;-0.4320249975148335;-0.3927500014177979;1.0910609307929173;9.999985857923678;0.9165432831223534;0.3664981870570436;1.0298064883730829;0.9999904916437;0.9870953794105941;1.0000040132634374
73.162909;1.1000088860802066;0.9830568074988829;0.8936978718660181;-0.4320268307864299;-0.3927516680753752;1.091059930097822;9.99998557254778;0.9165434370225304;0.3664992356671323;1.0298064582322983;0.9999907624056154;0.9870957373789373;1.0000040536740853
73.172909;1.1000090708761079;0.9830566189059352;0.8936978498508095;-0.432026830725685;-0.3927516680647212;1.0910599267284036;9.999985317218549;0.9165435901582315;0.36650028575392835;1.0298064305245112;0.9999910388315021;0.987096095314051;1.000004088632635
73.182909;1.1000092510126132;0.983056435558559;0.8936978302658655;-0.4320286639992008;-0.3927533347190991;1.0910599206147662;9.99998509518346;0.916543742387167;0.36650133753213904;1.02980640505287;0.9999913209652762;0.9870964533177607;1.0000041180879713
73.192909;1.1000094263866476;0.9830562576321177;0.8936978132697272;-0.43203049727359394;-0.3927550013717736;1.0910599116988826;9.999984909428894;0.9165438935559814;0.36650239128035017;1.0298063815059924;0.999991608832149;0.9870968114254658;1.0000041421164747
73.202909;1.1000095969780508;0.9830560854070345;0.8936977989731203;-0.4320304972154796;-0.392755001356019;1.0910598999577223;9.999984763089008;0.9165440435141518;0.36650444731633897;1.029806359433839;0.9999919024277295;0.9870975408673842;1.0000041609224428
73.212909;1.1000097627502117;0.983055919201632;0.8936977874204171;-0.43203233049145784;-0.3927566680051289;1.0910598854491624;9.999984659554626;0.9165441921649322;0.36650550593975856;1.0298063383143234;0.9999922016237458;0.9870978989009793;1.0000041747650104
73.222909;1.1000099236293301;0.9830557592994846;0.8936977785894692;-0.43203416376811626;-0.3927583346524203;1.0910598682829566;9.999984602549281;0.9165443395074527;0.3665065673566499;1.0298063175973466;0.9999925060397837;0.9870982566185943;1.0000041838615827
73.232909;1.1000100794872463;0.9830556059105156;0.8936977723897863;-0.4320341637120446;-0.3927583346312315;1.0910598485051164;9.999984596055617;0.9165444856627948;0.36650763165264355;1.0298062967429695;0.9999928150334363;0.9870986138387545;1.0000041883575859
73.242909;1.1000102301423529;0.9830554591748569;0.893697768648184;-0.43203599698985;-0.39276000127491983;1.0910598260650681;9.999984643857275;0.9165446308690928;0.3665086988234771;1.0298062752942978;0.999993127855081;0.9870989704555073;1.0000041883384376
73.252909;1.1000103754123816;0.9830553191782303;0.8936977671139203;-0.43203783026816717;-0.39276166791686073;1.0910598009090475;9.999984749290412;0.9165447753738046;0.36650976881503466;1.0298062528921923;0.9999934438082656;0.9870993265129576;1.0000041838355227
73.262909;1.1000105151103612;0.9830551859614133;0.8936977674714273;-0.43203783021366526;-0.3927616678904296;1.091059773032911;9.999984915816816;0.9165449192863471;0.36651084154902236;1.0298062292372436;0.9999937623081091;0.9870996822298115;1.0000041748735673
73.272909;1.1000106489977373;0.9830550595400186;0.893697769365144;-0.4320396634930405;-0.39276333452897866;1.091059742413451;9.999985147362068;0.9165450625498182;0.36651191693390417;1.0298062040663325;0.9999940828701529;0.9871000379319428;1.0000041615717548
73.282909;1.1000107768086482;0.9830549399232096;0.8936977724399877;-0.43204149677300313;-0.3927650011658411;1.0910597089201948;9.999985447634495;0.9165452050087821;0.36651399487644987;1.0298061771485385;0.9999944050548862;0.9871007652873848;1.000004144228808
73.292909;1.1000108982981898;0.9830548271134758;0.8936977763727127;-0.4320414967202762;-0.39276500113435553;1.091059672355893;9.999985819510616;0.9165453464359016;0.36651507529517596;1.029806148343548;0.9999947283969256;0.987101122101036;1.000004123324179
73.302909;1.1000110132463479;0.9830547211004487;0.8936977809277795;-0.4320433300016059;-0.3927666677678842;1.0910596325799855;9.999986265181372;0.9165454864934671;0.36651615811137034;1.0298061176780529;0.9999950523880434;0.9871014801315119;1.000004099431154
73.312909;1.1000111214500998;0.9830546218321846;0.8936977860347878;-0.43204516328375175;-0.3927683343998118;1.0910595895324255;9.999986786397784;0.9165456247219447;0.36651724323325674;1.0298060853484576;0.999995376537779;0.987101839845279;1.0000040731388422
73.322909;1.1000112227443184;0.9830545291428627;0.8936977918006206;-0.432045163233469;-0.3927683343635289;1.0910595431459855;9.999987384481598;0.9165457605881852;0.3665183305567941;1.0298060517107053;0.9999957004579072;0.9871022016217103;1.000004045020142
73.332909;1.1000113170695351;0.9830544427104053;0.8936977984522583;-0.4320469965175062;-0.39277000099241677;1.0910594932717883;9.999988060282766;0.9165458935203362;0.3665194199491758;1.0298060172616088;0.9999960238816143;0.9871025656794837;1.0000040155744465
73.342909;1.1000114045242813;0.9830543621329073;0.8936978062752627;-0.432048829802606;-0.39277166761986043;1.0910594397004505;9.99998881392747;0.9165460229229572;0.36652051121926393;1.0298059825565375;0.9999963465996505;0.9871029320426022;1.0000039852117935
73.352909;1.100011485294361;0.983054287057351;0.8936978155597691;-0.43204882975548936;-0.39277166757927956;1.0910593822723842;9.999989644263685;0.9165461482217323;0.3665216041317475;1.02980594815642;0.999996668415256;0.9871033005453701;1.0000039543514947
73.362909;1.1000115595491833;0.9830542172173623;0.89369782655766;-0.43205066304285106;-0.3927733342041394;1.091059320974379;9.999990548365114;0.9165462689233277;0.3665226984514745;1.0298059146632794;0.999996989167677;0.9871036709146264;1.0000039234953348
73.372909;1.1000116274569463;0.9830541523985248;0.8936978394811768;-0.4320524963313729;-0.39277500082793915;1.0910592559088268;9.999991521358064;0.9165463846310997;0.3665237939665549;1.0298058827758931;0.9999973087576973;0.9871040428537365;1.000003893213001
73.382909;1.1000116892188234;0.9830540924420406;0.8936978545149303;-0.4320524962877249;-0.39277500078420036;1.0910591871373816;9.999992556538645;0.916546495003261;0.3665248904892677;1.0298058532944216;0.9999976271366392;0.9871044160442389;1.0000038641311493
73.392909;1.1000117450265994;0.9830540372707632;0.8936978717958011;-0.43205432957855344;-0.3927766674064479;1.0910591145556776;9.999993645859256;0.9165465997336437;0.366525987860048;1.0298058270449708;0.9999979442619154;0.9871047901504644;1.0000038369371638
73.402909;1.1000117950308752;0.9830539868762669;0.893697891399536;-0.4320561628704811;-0.39277833402819134;1.0910590379444767;9.999994780919907;0.9165466985994362;0.3665280859571073;1.0298058047883658;0.9999982600263666;0.9871055361959437;1.0000038123538446
73.412909;1.1000118393729599;0.9830539412867;0.8936979133550929;-0.43205616283011816;-0.3927783339829276;1.0910589571049831;9.999995954188524;0.9165467915059761;0.36652918469846824;1.029805787202838;0.9999985741942005;0.9871059113550262;1.000003791058796
73.422909;1.1000118782293618;0.983053900516573;0.8936979376395005;-0.4320579961240741;-0.3927800006041432;1.0910588719079763;9.999997159801417;0.9165468784695084;0.36653028403422533;1.029805774916367;0.9999988863735738;0.9871062868246003;1.000003773582769
73.432909;1.100011911770114;0.9830538645011885;0.8936979641419147;-0.43205799608563483;-0.39278000055864193;1.0910587822544995;9.999998393517892;0.9165469595838557;0.36653138392553625;1.0298057685161948;0.9999991960390079;0.9871066625958242;1.0000037602985916
73.442909;1.1000119400541126;0.983053833108873;0.893697992646328;-0.4320598293814285;-0.39278166717989565;1.0910586880540045;9.999999651988352;0.9165470350167774;0.3665324843154337;1.0298057685161977;0.9999995025835926;0.9871070387744674;1.0000037514927218
73.452909;1.1000119630216088;0.9830538062224291;0.8936980228809615;-0.43206166267808066;-0.3927833338014039;1.091058589289535;10.000000932121079;0.9165471049670537;0.36653358510998474;1.0298057753066112;0.9999998053700798;0.9871074155257593;1.0000037474058778
73.462909;1.1000119805853468;0.9830537837701144;0.8936980545859043;-0.4320616626422131;-0.39278333375669;1.091058486078168;10.000002231203656;0.9165471695732581;0.366534686178723;1.0298057891079289;1.0000001038104125;0.9871077930141031;1.0000037482460709
73.472909;1.1000119926794687;0.9830537657140369;0.8936980875073;-0.4320634959404421;-0.3927850003792821;1.091058378601098;10.000003547669229;0.9165472288903423;0.3665357873727875;1.0298058099178333;1.0000003974694092;0.9871081714159912;1.0000037542096674
73.482909;1.1000119992383666;0.9830537520167677;0.8936981213767169;-0.43206349590603405;-0.3927850003360228;1.0910582669891957;10.000004881644454;0.9165472829613166;0.36653688853889904;1.029805837492348;1.00000068609837;0.9871085509778174;1.0000037654852003
73.492909;1.1000120002021414;0.983053742574279;0.8936981559814735;-0.4320653292055669;-0.39278666696039816;1.091058151310934;10.000006234073078;0.9165473319111503;0.3665379895198678;1.02980587143937;1.000000969599287;0.987108932049175;1.0000037822251728
73.502909;1.100011995628903;0.983053737206553;0.8936981912414531;-0.4320671625055954;-0.3927883335859032;1.0910580316451988;10.0000076051062;0.9165473759626961;0.3665390901590317;1.0298059113798796;1.0000012480063152;0.9871093150570596;1.0000038045027253
73.512909;1.100011985825632;0.9830537356901832;0.8936982271979442;-0.432067162472641;-0.39278833354607484;1.0910579081493856;10.000008993913042;0.9165474153248989;0.3665401902909821;1.0298059570359595;1.000001521472215;0.9871097004073356;1.0000038323097302
73.522909;1.1000119713319623;0.983053737740024;0.8936982639839364;-0.43206899577319874;-0.3927900001744904;1.0910577811052946;10.000010399549858;0.9165474500550099;0.3665412897112393;1.0298060081672273;1.0000017902123564;0.9871100883409297;1.0000038656290369
73.532909;1.1000119527695482;0.9830537430068076;0.8936983018009177;-0.43206899574044644;-0.39279000013807547;1.0910576509358563;10.000011820942523;0.9165474800022062;0.36654238818390794;1.0298060644659963;1.0000020544535317;0.9871104788229614;1.0000039044846516
73.542909;1.1000119306910656;0.983053751093142;0.8936983408529274;-0.43207082904094324;-0.39279166677040905;1.0910565181409453;10.00001325644985;0.9165475048402453;0.36654348550327986;1.0298061255891502;1.000002314450648;0.9871108715365283;1.0000039488613939
73.552909;1.1000119055219202;0.9830537614806576;0.8936983812908655;-0.4320726623412832;-0.39279333340504;1.0910563832056825;10.000014704469343;0.9165475241426954;0.3665445815345692;1.029806191247995;1.000002570498731;0.9871112659989868;1.0000039986008304
73.562909;1.1000118776167611;0.9830537734645876;0.8936984232211612;-0.4320726623080862;-0.39279333337548494;1.0910562465565588;10.000016164366826;0.916547537422824;0.36654567619204653;1.0298062611526853;1.0000028228666469;0.9871116617470898;1.0000040534151733
73.572909;1.1000118473420413;0.9830537862702453;0.8936984666975758;-0.43207449560800854;-0.3927950000152176;1.0910561085021404;10.000017636413034;0.916547544137997;0.3665467693990457;1.0298063348855073;1.0000030717276678;0.9871120584413643;1.000004112968243
73.582909;1.100011815108384;0.9830537992616808;0.8936985116754976;-0.4320744955744212;-0.3927949999909945;1.0910559691841082;10.000019120983863;0.916547543738397;0.36654786106705367;1.0298064118506611;1.0000033170979252;0.9871124558441974;1.0000041769705394
73.592909;1.100011781398659;0.9830538120278722;0.893698558029406;-0.43207632887408154;-0.39279666663619;1.0910558286309902;10.0000206179106;0.916547535734375;0.3665489510789821;1.0298064912571512;1.0000035587643836;0.9871128538337249;1.0000042452106837
73.602909;1.1000117468168606;0.9830538243166048;0.8936986056236217;-0.43207816217378825;-0.3927983332841362;1.091055686839538;10.000022126236187;0.91654851968712;0.3665500392718287;1.0298065721570753;1.0000037963103687;0.9871141809637529;1.0000043174182671
73.612909;1.1000117120833666;0.9830538359043629;0.8936986543504672;-0.4320781621403629;-0.3927983332681397;1.0910555438204095;10.00002364406285;0.9165484951780948;0.36655112543590507;1.0298066535758037;1.0000040292122674;0.9871145804253648;1.0000043931226088
73.622909;1.1000116779313596;0.9830538464824616;0.8936987041292129;-0.4320799954406483;-0.3927999999214978;1.0910553996182342;10.000025168230284;0.9165484618550539;0.36655120933414864;1.0298067346251403;1.0000042568901832;0.987114609636615;1.0000044717038636
73.632909;1.1000116450033215;0.9830538556459651;0.8936987548786629;-0.43207999540818404;-0.392799999910835;1.0910552542632983;10.00002669390811;0.916548419505229;0.3665522907428023;1.0298068145602208;1.0000044788004447;0.9871150115136111;1.000004552547653
73.642909;1.1000116138236575;0.9830538629533954;0.8936988064816634;-0.4320818287098634;-0.392801666569442;1.0910551077144266;10.000028214378744;0.9165483680787784;0.36655336949230527;1.029806892780914;1.0000046945778633;0.9871154149378139;1.0000046351500884
73.652909;1.1000115847781853;0.9830538679578953;0.8936988588196291;-0.43208182867923983;-0.39280166656394117;1.091054959930074;10.000029721459711;0.916548307658769;0.3665544454688417;1.0298069687463374;1.000004904024749;0.9871158200025681;1.0000047190781123
73.662909;1.1000115580731795;0.9830538702296383;0.8936989118846425;-0.4320836619831702;-0.3928033332275853;1.0910548109725158;10.000031206860701;0.9165482384167145;0.36655551859180296;1.0298070418732757;1.0000051070105629;0.9871162266373109;1.0000048038057339
73.672909;1.100011533734551;0.9830538693857206;0.8936989658069626;-0.4320854952884773;-0.3928049998935573;1.0910546609379994;10.000032663575727;0.9165481605685035;0.3665565888042645;1.0298071115266856;1.000005303498251;0.9871166346527702;1.000004888648746
73.682909;1.1000115116604139;0.9830538650929108;0.8936990207318452;-0.43208549526195966;-0.3928049998949801;1.0910545098048656;10.000034086175921;0.9165480743130942;0.3665576560628404;1.0298071771160757;1.0000054935818103;0.9871170438071616;1.0000049728820677
73.692909;1.1000114916995285;0.9830538570264163;0.8936990767215248;-0.43208732857039267;-0.39280666656496066;1.0910543574288425;10.000035470676803;0.9165479797755594;0.3665587203178284;1.0298072382110124;1.0000056773890575;0.9871174538198788;1.0000050558312634
73.702909;1.100011473723183;0.9830538448007875;0.8936991337698607;-0.43208732854718346;-0.3928066665699691;1.0910542036642659;10.000036814929624;0.9165478769760683;0.3665597815272231;1.0298072945721295;1.0000058549946838;0.9871178643985797;1.0000051368606082
73.712909;1.1000114576099815;0.9830538279801159;0.8936991918281546;-0.4320891618590374;-0.39280833324318953;1.0910540484610358;10.000038118634523;0.9165477658400325;0.3665608397068595;1.0298073460888126;1.0000060264623065;0.9871182753101151;1.0000052153736285
73.722909;1.1000114431512178;0.9830538061815125;0.8936992508092004;-0.4320891618393112;-0.39280833325117637;1.0910538918797286;10.000039382007378;0.916547646273419;0.36656189494686137;1.0298073927129148;1.0000061919052086;0.9871186864266847;1.000005290850253
73.732909;1.1000114300545174;0.9830537791299583;0.8936993105953689;-0.43209099515471056;-0.392809999927169;1.0910537340795528;10.000040604322773;0.9165475182523148;0.366562947384816;1.029807434447956;1.000006351462745;0.9871190977059816;1.0000053628824954
73.742909;1.100011418084112;0.9830537466409666;0.8936993710307499;-0.4320909951386541;-0.39280999993774585;1.091053575322551;10.000041783838851;0.9165473818632497;0.36656399717859384;1.0298074713554237;1.000006505255185;0.9871195091200196;1.0000054311615072
73.752909;1.1000114071478577;0.9830537086117056;0.8936994319023112;-0.43209282845795627;-0.3928116666161608;1.0910534159516134;10.000042918798902;0.9165472373038706;0.3665640444713512;1.0298075035526926;1.0000066533580674;0.987119549265411;1.0000054953875668
73.762909;1.1000113972222554;0.9830536650314471;0.8936994929521618;-0.4320928284461594;-0.3928116666290183;1.0910532563577036;10.000044008661595;0.9165470848723603;0.3665650893598849;1.0298075311602295;1.0000067957396856;0.9871199607691354;1.0000055552089426
73.772909;1.1000113882049316;0.9830536159875539;0.893699553920402;-0.4320946617701817;-0.39281333330960283;1.0910530969657037;10.00004505474258;0.9165469249467134;0.36656613190928466;1.0298075541674512;1.0000069321896328;0.987120372306885;1.0000056102661683
73.782909;1.1000113798340025;0.9830535616933367;0.8936996145743864;-0.43209466176360856;-0.3928133333245422;1.0910529382113399;10.000046059843285;0.9165467579417828;0.36656717218800455;1.0298075723814855;1.00000706233823;0.9871207839690672;1.0000056602509615
73.792909;1.1000113717098374;0.9830535025367242;0.8936996747243129;-0.43209649509331177;-0.39281500000714453;1.0910527804993573;10.000047027501736;0.9165465842446505;0.3665682102727721;1.0298075855316984;1.0000071857874822;0.9871211958871253;1.000005704912608
73.802909;1.1000113633711475;0.9830534390508222;0.8936997342583437;-0.43209649509275483;-0.392815000024069;1.0910526241229261;10.00004796147905;0.9165464041597161;0.36656924623047277;1.0298075933629587;1.0000073022703149;0.9871216082095071;1.0000057440364398
73.812909;1.1000113543457093;0.9830533718209964;0.89369979317632;-0.4320983284286646;-0.39281666670866117;1.0910524692097805;10.000048865556746;0.9165462179181044;0.36657028011468173;1.0298075956597539;1.0000074116846194;0.9871220210508949;1.0000057774268507
73.822909;1.1000113441404415;0.9830533014472554;0.89369985156033;-0.4321001617677142;-0.39281833339428823;1.0910523157879022;10.000049743495225;0.916546025741829;0.36657131198580595;1.0298075922643384;1.0000075139654157;0.9871224344748553;1.0000058048901932
73.832909;1.100011332287511;0.9830532285121594;0.893699909474791;-0.43210016177653265;-0.3928183334143269;1.0910521638995108;10.000050598830011;0.9165458278739256;0.3665713419223873;1.0298075831089932;1.0000076089631904;0.9871224772201597;1.000005826197671
73.842909;1.100011318445894;0.9830531535193521;0.8936999668849582;-0.43210199512172015;-0.392820000102136;1.091052013662513;10.000051434623204;0.9165456245392775;0.3665723700178557;1.0298075682403252;1.0000076964408504;0.9871228921532852;1.0000058410708093
73.852909;1.1000113023771336;0.9830530768968259;0.8937000236586766;-0.4321019951365452;-0.39282000012436924;1.0910518652663461;10.000052253522549;0.9165454159077353;0.3665733963942253;1.029807547806748;1.0000077761380324;0.9871233081759085;1.0000058492053505
73.862909;1.1000112838654712;0.9830529990347785;0.8937000795877938;-0.43210382848764617;-0.3928216668143112;1.0910517189195086;10.000053057861205;0.9165452021187241;0.3665744212197527;1.0298075220358032;1.000007847819521;0.9871237255984632;1.0000058502978204
73.872909;1.1000112627698848;0.9830529203056178;0.8937001344164196;-0.43210382850838047;-0.3928216668385662;1.0910515747793434;10.00005384963664;0.9165449833363205;0.3665754446994595;1.0298074912060906;1.0000079112669196;0.9871241447660808;1.0000058441077004
73.882909;1.100011239121384;0.9830528411311916;0.8937001879653594;-0.43210566186546406;-0.3928233335304176;1.0910514329335421;10.00005463040389;0.9165447597858136;0.3665764670514856;1.029807455561235;1.000007966231984;0.9871245659906069;1.0000058305540802
73.892909;1.1000112131256692;0.9830527620991679;0.8937002402547047;-0.43210566189225963;-0.39282333355649707;1.0910512934561742;10.000055401168135;0.916544531750634;0.3665764884815583;1.029807415212825;1.000008012414711;0.9871246181779364;1.0000058097860463
73.902909;1.1000111850832364;0.9830526840210643;0.893700291432539;-0.43210749525542824;-0.392825000250107;1.0910511564636207;10.000056162759215;0.9165442995348998;0.3665775091497593;1.0298073701377393;1.000008049522475;0.9871250442985167;1.0000057822016883
73.912909;1.1000111553023266;0.9830526078787959;0.8937003415923728;-0.43210749528827047;-0.3928250002778853;1.09105102214305;10.00005691613393;0.9165440634444935;0.3665785291439612;1.0298073202533717;1.0000080773696718;0.987125473246484;1.000005748399054
73.922909;1.10001112408733;0.9830525347091866;0.8937003906987743;-0.4321093286574052;-0.39282666697313473;1.091050890786982;10.000057661831997;0.9165438238211892;0.36657954847756447;1.029807265489812;1.0000080959315976;0.9871259050939549;1.000005709114169
73.932909;1.1000110917739472;0.9830524655135204;0.8937004386153882;-0.43210932869611596;-0.3928266670024711;1.0910507628176627;10.00005839971741;0.9165435810854298;0.3665805670969385;1.0298072058295495;1.0000081053213434;0.9871263396968896;1.000005665188544
73.942909;1.100011058733739;0.9830524012526815;0.8937004851012131;-0.43211116207101374;-0.39282833369913994;1.0910506387691823;10.000059130044548;0.916543335759631;0.3665805848821324;1.0298071412823653;1.000008105691619;0.9871264054565764;1.0000056175020164
73.952909;1.100011025359141;0.9830523428620499;0.8937005298163332;-0.43211116211535056;-0.39282833372968934;1.0910505192168825;10.00005985458318;0.9165430884781606;0.3665816016595863;1.0298070717760304;1.0000080971691794;0.9871268448326098;1.0000055668776668
73.962909;1.1000109920188588;0.983052291202056;0.8937005724035263;-0.43211116216234147;-0.3928283337606518;1.0910504046601468;10.00006057605382;0.9165428399638635;0.3665826172304258;1.0298069970404211;1.0000080799311974;0.9871272861928012;1.0000055139625772
73.972909;1.1000109589812257;0.9830522470107673;0.8937006125460418;-0.4321129955451641;-0.3928300004585563;1.09105029544062;10.000061296608639;0.9165425909894088;0.36658363138764005;1.0298069165867925;1.0000080543211034;0.9871277291841984;1.0000054590909901
73.982909;1.1000109263539743;0.9830522109138686;0.8937006499657774;-0.4321129955969723;-0.39283000048993844;1.091050191782452;10.000062017077369;0.9165423423922133;0.36658464392210877;1.0298068297915248;1.0000080208921813;0.9871281733858875;1.0000054023047125
73.992909;1.100010894055406;0.9830521834433326;0.893700684443656;-0.43211482898424614;-0.3928316671880183;1.0910500939108372;10.000062737044578;0.9165420951440812;0.36658465461991574;1.0298067359969925;1.00000798038239;0.9871282470046177;1.0000053435810776
74.002909;1.1000108618651847;0.9830521650468699;0.8937007158650756;-0.43211482904012544;-0.39283166721938195;1.091050002147516;10.000063455442072;0.9165418503789027;0.3665856632477339;1.0298066345742942;1.0000079335829821;0.9871286923486574;1.000005283038535
74.012909;1.100010829564385;0.9830521561020106;0.8937007442233479;-0.4321166624310721;-0.3928333339173234;1.0910489169335318;10.000064171390862;0.9165416093337527;0.3665866695564804;1.0298065249837431;1.000007881131542;0.9871291376657828;1.0000052209291186
74.022909;1.100010797053203;0.9830521569423641;0.8937007695877592;-0.4321166624902096;-0.3928333339485019;1.0910488387709305;10.000064884657949;0.9165413732647084;0.36658767331723485;1.0298064068219968;1.0000078234030483;0.9871295825200301;1.0000051575216804
74.032909;1.1000107643854655;0.9830521679044473;0.8937007920659938;-0.4321184958839923;-0.3928350006462574;1.0910487681144811;10.00006559522467;0.9165411433816428;0.3665886743572954;1.0298062797963026;1.0000077605634052;0.9871300264321485;1.000005093073422
74.042909;1.1000107316937988;0.9830521893630753;0.8937008117246981;-0.4321184959455314;-0.3928350006772663;1.0910487053040832;10.000066302187903;0.9165409207958066;0.36658867256385735;1.0298061436792763;1.0000076926665062;0.9871300976363608;1.0000050278348123
74.052909;1.1000106990166898;0.9830522217134899;0.893700828545866;-0.43212032934126937;-0.3928366673748653;1.0910486505849248;10.000067003210173;0.9165407064511382;0.36658966784489655;1.02980599834368;1.0000076196878684;0.9871305385960532;1.0000049620019553
74.062909;1.100010666199558;0.9830522653075724;0.8937008425047572;-0.432120329404336;-0.3928366674057006;1.0910486041368577;10.000067694900189;0.9165405010720394;0.36659066008663477;1.0298058438539803;1.000007541510297;0.987130977786768;1.0000048957020882
74.072909;1.1000106329753476;0.9830523203812861;0.8937008536289093;-0.4321221628012156;-0.3928383341030472;1.0910485660671727;10.000068373342472;0.9165403052083257;0.3665916491729644;1.029805680510475;1.0000074579163063;0.9871314151271089;1.0000048290363794
74.082909;1.1000105991131972;0.9830523870056683;0.8937008619776275;-0.4321221628650664;-0.39283833413347874;1.0910485364245053;10.000069034436205;0.9165401193197195;0.36659163504572984;1.0298055087867148;1.0000073686350668;0.9871314792433239;1.000004762148202
74.092909;1.1000105644969123;0.983052465070923;0.8937008676395847;-0.4321221629290603;-0.3928383341635589;1.0910485152356388;10.000069673871305;0.9165399437913371;0.36659261773148094;1.0298053292197757;1.0000072734603753;0.9871319128550871;1.0000046952711783
74.102909;1.1000105290994067;0.9830525542906213;0.8937008707449103;-0.4321239963263999;-0.3928400008598651;1.0910485025400334;10.00007028675893;0.9165397788887174;0.36659359733313046;1.029805142359921;1.0000071723430002;0.9871323445027812;1.0000046286966289
74.112909;1.1000104929294106;0.9830526542384374;0.8937008714793079;-0.43212399639032417;-0.39284000088899496;1.091048498430636;10.000070867680733;0.9165396247280798;0.3665945740275938;1.0298049487827514;1.0000070654158988;0.987132774034566;1.0000045627319447
74.122909;1.1000104560124464;0.9830527644716539;0.8937008701169364;-0.4321258297874307;-0.39284166758423256;1.091048503045055;10.00007141110251;0.9165394813373735;0.36659454807253256;1.0298047491044497;1.0000069530105709;0.9871328299463364;1.000004497732791
74.132909;1.1000104183691246;0.9830528846748011;0.8937008670091678;-0.43212582985098374;-0.39284166761223893;1.0910485165104964;10.000071911319514;0.916539348770551;0.3665955197992162;1.0298045439619854;1.000006835621233;0.987133254824025;1.0000044341394545
74.142909;1.1000103799747065;0.9830530146422924;0.8937008624898155;-0.432127663247577;-0.3928433343064151;1.0910485389132765;10.000072362375013;0.9165392271434047;0.366596489593012;1.0298043339473686;1.0000067138005813;0.9871336771012061;1.0000043724154017
74.152909;1.1000103407317876;0.9830531541291834;0.89370085677194;-0.4321276633104913;-0.3928433343335604;1.0910485702425459;10.00007275851357;0.9165391165889706;0.36659645787973905;1.0298041195587557;1.0000065881075542;0.9871337251989022;1.0000043129029694
74.162909;1.1000103004291129;0.9830533027478813;0.8937008499378235;-0.43212949670635864;-0.39284500102715725;1.0910486103018524;10.000073094895868;0.9165390172358789;0.3665974251163534;1.0298039012234268;1.0000064591345885;0.9871341416514039;1.000004255725816
