time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.172909;1.1000102587004208;0.9830534599373459;0.893700842008369;-0.43212949676846935;-0.39284500105398784;1.0910486586641908;10.000073368553625;0.9165389291938177;0.36659839178067544;1.0298036793093526;1.000006327506456;0.9871345548590356;1.000004200853015
74.182909;1.1000102151318698;0.9830536249952065;0.893700833006431;-0.4321294968301074;-0.39284500108078607;1.0910487146791108;10.000073579098604;0.9165398524996617;0.36659935836072194;1.0298034540518617;1.0000061938212166;0.9871358930151217;1.0000041482841684
74.192909;1.1000101694793587;0.9830537971637427;0.8937008229958653;-0.4321313302245645;-0.39284666777426414;1.0910487775722946;10.000073728454867;0.9165397871318478;0.36659932533849243;1.0298032254882319;1.0000060585796358;0.9871359274206218;1.000004098182299
74.202909;1.1000101217153493;0.9830539756654946;0.8937008120868821;-0.4321313302851254;-0.39284666780114386;1.0910488466306447;10.000073820090252;0.9165397331103478;0.3666002931733306;1.029802993475199;1.0000059221487994;0.9871363289334701;1.0000040508989627
74.212909;1.1000100718716954;0.9830541596815491;0.8937008003724667;-0.43213316367837573;-0.3928483344948306;1.091048921339633;10.000073858285237;0.9165396905022878;0.3666012622936505;1.0298027577357753;1.0000057847949173;0.9871367258883821;1.0000040069819758
74.222909;1.1000100199612945;0.9830543483556952;0.8937007878573687;-0.43213316373753474;-0.3928483345220728;1.0910490014115173;10.000073847418054;0.9165396593238135;0.36660123308724024;1.0298025179436572;1.0000056467507668;0.9871367467383338;1.0000039671689007
74.232909;1.10000996611132;0.9830545408208269;0.8937007744703643;-0.43213499712914494;-0.3928500012162822;1.0910490867641087;10.000073791542812;0.9165396395081443;0.36660220587621467;1.0298022738513712;1.0000055083106154;0.9871371341497286;1.00000393231411
74.242909;1.1000099106812717;0.9830547362062395;0.8937007601085872;-0.4321349971864242;-0.39285000124417624;1.0910491774803008;10.000073694217985;0.9165396309631032;0.36660318088771865;1.0298020253174505;1.000005369934479;0.9871375167414347;1.000003903247173
74.252909;1.1000098541740668;0.9830549335958008;0.8937007446437285;-0.4321349972426027;-0.39285000127243147;1.091049273708971;10.000073558450449;0.9165396336106001;0.36660315824468676;1.029801772224389;1.000005232210602;0.9871375232434375;1.0000038806417437
74.262909;1.1000097970747857;0.983055131984916;0.8937007279240037;-0.4321368306309281;-0.3928516679676866;1.0910493755491466;10.000073386881427;0.9165396473739071;0.3666041379732161;1.0298015144728287;1.0000050956791764;0.9871378965906072;1.0000038650012306
74.272909;1.1000097397629305;0.9830553303326893;0.8937007098006241;-0.4321368306846771;-0.39285166799653626;1.091049483004518;10.000073182052086;0.9165396721476065;0.3666051200100337;1.0298012520631292;1.0000049607417125;0.9871382655011297;1.000003856678497
74.282909;1.1000096824765302;0.9830555276802468;0.8937006901738193;-0.4321386640704837;-0.3928533346921894;1.091049595962533;10.000072947071226;0.9165397077512764;0.36660610421154066;1.0298009851242962;1.0000048277191969;0.9871386298890462;1.000003855832631
74.292909;1.100009625347953;0.9830557232458216;0.893700669015608;-0.43213866412165125;-0.39285333472114575;1.0910497141448174;10.000072686892883;0.9165397538666575;0.36660609038035497;1.029800713869478;1.000004696925648;0.9871386182243707;1.0000038624319159
74.302909;1.100009568516554;0.9830559164379393;0.893700646337046;-0.4321386641714873;-0.39285333474988215;1.0910498371171689;10.000072409016536;0.9165398099907416;0.3666070783037527;1.02980043853382;1.0000045686625554;0.9871389732022008;1.0000038763379735
74.312909;1.1000095121631566;0.9830561067725645;0.8937006222003113;-0.43214049755333345;-0.39285500144488966;1.0910499644191498;10.0000721226164;0.9165398754266612;0.36660806776114385;1.02980015933191;1.0000044431451323;0.9871393235474359;1.0000038973527143
74.322909;1.1000094564237313;0.983056293784852;0.8937005968007132;-0.4321404976005779;-0.3928550014727273;1.0910500957305094;10.000071836788443;0.9165399493228907;0.36660805850864564;1.029799876447339;1.0000043204602018;0.9871392981276272;1.0000039251931114
74.332909;1.1000094013230102;0.983056477013276;0.8937005704740432;-0.4321423309799602;-0.3928566681667085;1.0910502309488233;10.000071559262924;0.916540030759465;0.36660905030298674;1.029799590035042;1.000004200609851;0.9871396400509247;1.000003959500763
74.342909;1.100009346793666;0.9830566560030374;0.8937005436032781;-0.4321423310248871;-0.39285666819353643;1.0910503700882572;10.000071296177719;0.916540118798649;0.36660904294733343;1.0297993002376467;1.0000040835595123;0.9871396069628964;1.000003999944433
74.352909;1.1000092927861675;0.9830568302932553;0.8937005165167171;-0.4321423310687648;-0.39285666821992654;1.0910505130837587;10.000071052193896;0.9165402124318218;0.3666100362926868;1.029799007173397;1.0000039692484364;0.9871399420022051;1.0000040463016266
74.362909;1.100009239373021;0.9830569994531331;0.8937004894525259;-0.4321441644449913;-0.3928583349125803;1.0910506597233176;10.00007083015543;0.9165403105416157;0.3666110301974708;1.0297987108702134;1.0000038576062769;0.9871402740529729;1.0000040984089416
74.372909;1.1000091866943391;0.9830571631399453;0.8937004626091962;-0.4321441644869615;-0.39285833493817224;1.0910508097423592;10.000070631092111;0.9165404119883697;0.3666110244816322;1.0297984112901895;1.0000037485755011;0.9871402318529547;1.0000041560857298
74.382909;1.1000091348573837;0.9830573210723131;0.8937004361909595;-0.432144164528093;-0.39285833496334127;1.0910509629346912;10.000070455057479;0.9165405157230989;0.36661201890049544;1.029798108475516;1.0000036421260339;0.9871405581767642;1.0000042191919383
74.392909;1.1000090839474828;0.9830574729553171;0.8937004103946654;-0.43214599790184255;-0.3928600016546951;1.0910511191901338;10.000070301660376;0.9165406208245442;0.36661301315006134;1.029797802644341;1.0000035382668713;0.9871408815951538;1.0000042876946302
74.402909;1.1000090340286803;0.9830576184704878;0.8937003854100266;-0.4321459979416985;-0.39286000167883134;1.0910512784646222;10.000070170165708;0.9165407264782304;0.3666130068880677;1.0297974941665522;1.0000034370354218;0.9871408306192374;1.0000043615750707
74.412909;1.1000089850663626;0.9830577573210869;0.8937003614742657;-0.43214783131450313;-0.3928616683690298;1.0910514407388117;10.0000700600704;0.9165408319054562;0.36661399976373477;1.0297971834619164;1.0000033384913205;0.9871411478539527;1.0000044407277557
74.422909;1.1000089368830552;0.983057889227533;0.8937003389044544;-0.4321478313537778;-0.3928616683919249;1.0910516059869435;10.000069971657595;0.9165409362528704;0.3666149914606549;1.0297968708902492;1.000003242752116;0.9871414617440704;1.0000045250062988
74.432909;1.100008889127497;0.983058013870237;0.8937003180169303;-0.43214783139303636;-0.3928616684141725;1.091051774165406;10.000069905522363;0.9165410385538807;0.36661498172882745;1.0297965567182907;1.000003149973378;0.9871414007381127;1.0000046143170713
74.442909;1.1000088412394007;0.9830581308859233;0.8937002990074717;-0.43214966476576516;-0.3928633351024497;1.091051945252678;10.000069861617527;0.9165411378187351;0.36661597038336763;1.0297962411765769;1.000003060251407;0.9871417073991986;1.0000047086307693
74.452909;1.1000087925638222;0.9830582399327192;0.8937002819394663;-0.4321496648054091;-0.39286333512343297;1.091052119296353;10.000069838965004;0.916541233133307;0.36661595728140844;1.0297959245225146;1.0000029736038643;0.9871416386764701;1.0000048079280965
74.462909;1.1000087425720495;0.9830583407265561;0.8937002668155405;-0.4321496648453676;-0.3928633351437724;1.0910522963915996;10.000069835895427;0.9165413236687356;0.36661694230150094;1.0297956070348058;1.0000028900294644;0.9871419370433693;1.0000049121034205
74.472909;1.1000086909114533;0.9830584330218385;0.8937002536366939;-0.43215149821900856;-0.39286500183008105;1.0910524766073435;10.000069850108433;0.9165414086571334;0.36661792534884075;1.0297952889613968;1.000002809545456;0.9871422308782866;1.0000050208742197
74.482909;1.1000086372507463;0.9830585166018322;0.8937002424103004;-0.432151498259675;-0.39286500184892464;1.0910526599347177;10.000069878582991;0.9165414873848465;0.3666179063896593;1.02979497048948;1.000002732243386;0.9871421486749178;1.0000051338571105
74.492909;1.1000085811995557;0.9830585912868335;0.8937002330882408;-0.4321514983006614;-0.3928650018668159;1.091052846280227;10.000069918021953;0.9165415592001681;0.3666188854809335;1.0297946517643721;1.0000026583848645;0.9871424332230809;1.0000052507230095
74.502909;1.1000085224349339;0.9830586569614178;0.8937002255244735;-0.43215333167521025;-0.39286666855023794;1.0910530354641588;10.000069966029086;0.9165416235565826;0.36661886276291206;1.0297943329367516;1.000002588434753;0.987142341843353;1.0000053712073536
74.512909;1.1000084608402383;0.983058713658075;0.8937002195359954;-0.4321533317165519;-0.3928666685656807;1.091053227196522;10.000070021815194;0.9165416800652907;0.36661983842006385;1.0297940142323951;1.0000025229701128;0.9871426173801655;1.0000054950920252
74.522909;1.1000083964847924;0.9830587616410357;0.8937002149625045;-0.4321551650912794;-0.39286833524632425;1.091053421057419;10.000070085651407;0.9165417285046501;0.3666198126374557;1.029793696024293;1.000002462539911;0.9871425170006591;1.0000056222716862
74.532909;1.1000083295209142;0.9830588013913265;0.8937002116415599;-0.43215516513268964;-0.3928683352587058;1.0910536165457907;10.000070158005792;0.9165417687871207;0.36662078557928224;1.0297933788240654;1.0000024075972231;0.987142783350155;1.0000057527534003
74.542909;1.1000082601255374;0.9830588334911603;0.893700209387719;-0.43215516517410096;-0.39286833526937737;1.0910538131720506;10.000070239106478;0.9165418008857598;0.36662175739932906;1.0297930631801233;1.0000023585248974;0.987143044909632;1.0000058865164623
74.552909;1.1000081884699864;0.9830588585102542;0.893700208027136;-0.4321569985488318;-0.39287000194489646;1.0910540105116555;10.000070328991912;0.9165418247525473;0.3666217282602254;1.0297927495771206;1.0000023156779296;0.9871429301601131;1.0000060233339412
74.562909;1.1000081146645744;0.9830588769731381;0.8937002074091379;-0.4321569985901877;-0.39287000195183375;1.0910542082040868;10.00007042787869;0.9165418403042166;0.36662269833585165;1.029792438363842;1.00000227938889;0.9871431817169555;1.0000061627349424
74.572909;1.1000080387256252;0.9830588893410477;0.8937002073839523;-0.43215699863145524;-0.3928700019567922;1.0910544058876812;10.000070535978207;0.9165418474694762;0.3666226677908459;1.029792129717547;1.0000022499268302;0.9871430566382249;1.0000063041791019
74.582909;1.1000079605997886;0.9830588959590747;0.8937002077943457;-0.43215883200590843;-0.39287166862640177;1.0910546031467727;10.000070652593829;0.9165418462124605;0.36662363673392856;1.029791823722167;1.0000022274688736;0.9871432977161112;1.000006447232657
74.592909;1.1000078801745683;0.9830588970848966;0.8937002084490984;-0.4321588320468199;-0.39287166862727996;1.0910547996174491;10.000070775880658;0.9165418365166769;0.3666236051751299;1.0297915204747508;1.000002212157417;0.987143162421007;1.0000065915574703
74.602909;1.1000077972676996;0.9830588930567622;0.8937002091015693;-0.43215883208746536;-0.392871668626003;1.0910549951233515;10.000070904363612;0.916541818359017;0.366624573038018;1.0297912200603137;1.000002204124075;0.9871433939604748;1.0000067368279273
74.612909;1.1000077116678235;0.9830588844286707;0.8937002094970972;-0.4321606654611301;-0.39287333528911567;1.0910551895567;10.000071038910871;0.9165417916911665;0.3666255402064716;1.0297909225029893;1.0000022033708176;0.9871436214245016;1.0000068827104296
74.622909;1.1000076231795786;0.9830588718851749;0.8937002094086776;-0.4321606655011075;-0.39287333528315915;1.0910553826019107;10.0000711826391;0.9165417564721866;0.36662550655019766;1.0297906278457838;1.0000022096908021;0.9871434739679272;1.0000070288613647
74.632909;1.1000075316234774;0.98305885601839;0.8937002085883321;-0.43216066554067056;-0.3928733352746958;1.0910545736595003;10.000071338861241;0.9165417127234421;0.3666264719300232;1.0297903362806184;1.0000022227689382;0.9871436950500244;1.0000071749214565
74.642909;1.1000074368682213;0.9830588372237486;0.8937002067421818;-0.43216249891305464;-0.39287500193031544;1.091054761979488;10.00007150950475;0.9165416605243927;0.3666264361918245;1.0297900482065252;1.0000022423396737;0.9871435426544839;1.0000073205664737
74.652909;1.1000073388956304;0.9830588157871601;0.8937002036311918;-0.43216249895149195;-0.3928750019166249;1.0910549467650432;10.000071694845586;0.916541599998612;0.3666273991535591;1.0297897641972507;1.0000022682265552;0.9871437603636009;1.00000746559922
74.662909;1.1000072378297665;0.9830587920181278;0.89370019919553;-0.432162498989262;-0.39287500190026037;1.0910551272439726;10.000071893378019;0.9165415313387529;0.36662736062164547;1.0297894849021298;1.0000023002113283;0.9871436061583092;1.000007609980948
74.672909;1.1000071339400848;0.9830587663286948;0.89370019353684;-0.43216433235969803;-0.3928766685479128;1.0910553027328298;10.000072101809549;0.9165414547970953;0.3666283204293983;1.0297892109343865;1.0000023379174146;0.987143823653107;1.000007753783918
74.682909;1.100007027599666;0.9830587392809836;0.8937001867897363;-0.43216433239615426;-0.39287666852631636;1.091055472586738;10.000072316221878;0.9165413706539419;0.3666282784459408;1.0297889428234521;1.0000023808745508;0.9871436709222609;1.000007897164384
74.692909;1.1000069191890087;0.9830587116223956;0.8937001790459915;-0.4321643324319642;-0.39287666850221514;1.0910556361372623;10.00007253348766;0.9165412792535255;0.3666292345480191;1.0297886810314543;1.0000024286354423;0.9871438915724112;1.0000080403989557
74.702909;1.1000068090427206;0.9830586842477143;0.8937001703872093;-0.4321643324670824;-0.3928766684756716;1.091055792762568;10.000072751487242;0.9165411810896062;0.3666291885727514;1.0297884259981425;1.0000024808141248;0.9871437434577438;1.0000081839104464
74.712909;1.1000066974717355;0.9830586580933293;0.8937001609641972;-0.4321661658347542;-0.39287833511336967;1.0910559419952814;10.000072968570336;0.9165410768233202;0.366630140270346;1.0297881781867846;1.0000025370901637;0.9871439698472868;1.0000083282046406
74.722909;1.1000065848023781;0.9830586340802174;0.8937001510154261;-0.43216616586820483;-0.3928783350819368;1.0910560835363483;10.000073183339737;0.9165409671486718;0.36663008931434293;1.029787938057485;1.0000025972120579;0.9871438282751474;1.000008473723608
74.732909;1.1000064713978288;0.9830586130990687;0.8937001407745218;-0.43216616590066337;-0.39287833504797776;1.091056217216357;10.000073395252397;0.9165408526110557;0.36663103538939473;1.029787706003089;1.00000266098198;0.9871440617951546;1.000008620696062
74.742909;1.1000063576345878;0.9830585959602168;0.8937001303826674;-0.43216799926537053;-0.39288000167811;1.091056343014456;10.000073605466715;0.9165407335634781;0.36663097827764;1.0297874823838598;1.0000027282086996;0.9871439278372717;1.0000087690857742
74.752909;1.1000062438694063;0.9830585833622205;0.8937001198963566;-0.4321679992955701;-0.3928800016389691;1.0910564610549722;10.000073816461791;0.9165406102382067;0.36663191789584;1.0297872676291537;1.0000027986539488;0.9871441694057952;1.0000089186921524
74.762909;1.1000061304826732;0.9830585759425434;0.8937001093013113;-0.4321679993245016;-0.3928800015972232;1.091056571487448;10.000074030522686;0.9165404828121786;0.3666318542936003;1.0297870622783443;1.0000028720394134;0.9871440438277093;1.0000090693300518
74.772909;1.1000060179620428;0.9830585743258294;0.8937000984732856;-0.43216983268540504;-0.39288166821961257;1.0910566743664216;10.00007424887236;0.916540351479952;0.36663278760607365;1.029786866919035;1.000002948105029;0.9871442939479187;1.0000092209398312
74.782909;1.1000059069544652;0.9830585790954635;0.8937000871928031;-0.4321698327115341;-0.3928816681729583;1.0910567696507036;10.00007447218023;0.9165402165358597;0.36663271798885294;1.0297866820137513;1.000003026630682;0.987144176987729;1.0000093735808435
74.792909;1.1000057982961962;0.9830585907692609;0.893700075256526;-0.4321698327361692;-0.39288166812411995;1.0910568573156063;10.000074701802168;0.9165400783741832;0.3666336455913734;1.029786507706522;1.0000031073985582;0.9871444358271647;1.0000095273716778
74.802909;1.1000056929571875;0.9830586098037682;0.8937000625518576;-0.4321698327592807;-0.39288166807329095;1.0910569374890504;10.000074940364566;0.9165399373846198;0.3666335705557909;1.0297863438178483;1.0000031901201032;0.987144327778668;1.0000096824023381
74.812909;1.100005591843173;0.9830586365578244;0.8937000490631667;-0.4321716661141684;-0.3928833346873308;1.0910570105270465;10.000075190739498;0.9165397938321312;0.3666344930054562;1.0297861900238245;1.0000032744005294;0.9871445957808305;1.000009838611767
74.822909;1.100005495635771;0.9830586712335249;0.893700034900887;-0.43217166613411184;-0.3928833346330969;1.091057077002469;10.000075454661157;0.9165396478642338;0.36663441305602534;1.0297860460072925;1.0000033598208868;0.9871444971616329;1.0000099957186979
74.832909;1.1000054048234107;0.983058713854812;0.8937000203382148;-0.4321716661523841;-0.39288333457742947;1.0910571375857225;10.000075732580274;0.9165394996419229;0.36663533085647054;1.029785911507803;1.0000034460369316;0.9871447748579246;1.0000101533105172
74.842909;1.1000053197627118;0.9830587642811437;0.8937000057920772;-0.43217349950225986;-0.3928850011871486;1.091057192871232;10.000076024246257;0.916539349402717;0.36663524659078833;1.029785786295269;1.000003532753052;0.9871446862201232;1.000010311032724
74.852909;1.100005240632729;0.9830588222315915;0.8936999917470118;-0.4321734995170018;-0.39288500112905833;1.0910572433067467;10.000076328933659;0.9165391973921058;0.366636160434839;1.0297856700947514;1.0000036196356994;0.9871449743142084;1.0000104686947429
74.862909;1.1000051674038591;0.9830588873382445;0.8936999786686829;-0.43217349952984746;-0.39288500106994406;1.0910572892401438;10.000076645287145;0.9165390437703053;0.3666360725404265;1.029785562547483;1.000003706331177;0.9871448967276084;1.0000106261809918
74.872909;1.1000050999079019;0.983058959202971;0.8936999669755588;-0.43217349954068146;-0.3928850010099006;1.0910573309577436;10.000076971114941;0.9165388885750502;0.36663698306772047;1.0297854632654184;1.0000037926052732;0.9871451968455747;1.0000107832997358
74.882909;1.1000050379401118;0.9830590373912741;0.8936999570739391;-0.4321753328827264;-0.3928866676156543;1.091057368703815;10.000077303483817;0.9165387317421548;0.36663689222375595;1.0297853719415564;1.000003878423995;0.9871451325837949;1.0000109397678847
74.892909;1.1000049813210397;0.983059121401854;0.8936999493734541;-0.4321753328892396;-0.3928866675538891;1.09105740270992;10.000077639276117;0.9165385731345759;0.3666378002813166;1.0297852884232808;1.0000039638548586;0.9871454474841161;1.000011095302308
74.902909;1.1000049298872345;0.9830592106839035;0.8936999442328383;-0.4321753328935358;-0.3928866674912686;1.0910574331780092;10.000077975662686;0.9165384125559908;0.36663770758059494;1.0297852127085716;1.0000040489202033;0.987145399310121;1.0000112496589404
74.912909;1.1000048834471565;0.9830593046722726;0.893699941880174;-0.4321771662289842;-0.39288833409446217;1.0910574602422791;10.000078310046014;0.9165382497418018;0.3666386145022709;1.0297851449208526;1.0000041335608143;0.9871457312964254;1.0000114025651468
74.922909;1.1000048417866024;0.9830594027824827;0.8936999423769363;-0.43217716622897767;-0.39288833403013934;1.0910574840011187;10.000078639810225;0.9165380843488015;0.36663852142090875;1.0297850853289627;1.0000042176853274;0.9871457009372558;1.0000115536735077
74.932909;1.1000048047075381;0.9830595044143156;0.8936999456430174;-0.4321771662269054;-0.39288833396495587;1.0910575045804785;10.000078962315019;0.9165379160288143;0.36663842868643026;1.029785034343507;1.000004301252189;0.9871456798684372;1.0000117026416353
74.942909;1.1000047720236803;0.983059609007681;0.8936999514671825;-0.43217716622281593;-0.3928883338989039;1.0910575221449965;10.000079274849906;0.9165377445590711;0.36663933663107057;1.0297849923599693;1.0000043843704873;0.9871460396891526;1.000011849219647
74.952909;1.1000047435538851;0.9830597160669954;0.8936999594728527;-0.4321789995501007;-0.39289000049868966;1.0910575368795734;10.000079574460699;0.9165375698982248;0.3666392455539661;1.0297849596091415;1.0000044673550796;0.9871460377768729;1.000011993216886
74.962909;1.100004719137503;0.9830598251389902;0.8936999691628904;-0.432178999542188;-0.39289000043108374;1.0910575489886578;10.000079858208682;0.9165373921462704;0.3666401556871541;1.0297849362198581;1.0000045507183564;0.9871464171217029;1.000012134410864
74.972909;1.1000046986028336;0.9830599358302843;0.8936999800430058;-0.43217899953257616;-0.3928900003628877;1.09105755870129;10.000080123177753;0.9165372114532351;0.3666400671931816;1.0297849223017936;1.0000046351242564;0.9871464349812168;1.0000122725489058
74.982909;1.1000046817219693;0.9830600478421117;0.8936999916491816;-0.43217899952151057;-0.3928900002942289;1.091057566248635;10.00008036550454;0.9165370279386598;0.36664098021839236;1.0297849178972063;1.000004721271755;0.9871468341304749;1.0000124074339203
74.992909;1.1000046682194877;0.983060160921908;0.8937000034988432;-0.43218083284260106;-0.39289166689187566;1.0910575718238587;10.000080580000793;0.9165368417082381;0.36664089496163643;1.0297849229765605;1.0000048097525867;0.987146871588774;1.0000125389506345
75.002909;1.1000046578174916;0.9830602747337718;0.8937000151438944;-0.4321808328294202;-0.3928916668225574;1.0910575755901222;10.000080761106583;0.9165366529599176;0.36664081168899954;1.0297849375326074;1.0000049009883056;0.9871469184947905;1.0000126670321408
75.012909;1.1000046502695773;0.9830603887808423;0.8937000263145422;-0.43218083281548564;-0.3928916667529576;1.091057577701806;10.00008090352808;0.9165364620582079;0.3666417306844415;1.0297849616151478;1.000004995254195;0.9871473458978001;1.0000127916275472
75.022909;1.1000046453504673;0.983060502444649;0.8937000369805761;-0.4321808328009539;-0.3928916666830526;1.0910575782381844;10.000081002247608;0.9165362694921415;0.36664165220110767;1.0297849952608835;1.0000050927630575;0.9871474105519589;1.0000129126456294
75.032909;1.100004642859791;0.9830606150218036;0.893700047295563;-0.4321826661193067;-0.39289333327946063;1.0910575771599098;10.000081052727273;0.9165360757888545;0.366642576448155;1.0297850384424283;1.0000051937375773;0.9871478548230235;1.000013029898578
75.042909;1.1000046426867942;0.9830607257194396;0.8937000575223231;-0.432182666104019;-0.3928933332087957;1.0910575743665836;10.000081050842212;0.9165368814721054;0.36664250357937667;1.0297850911146378;1.0000052983928864;0.9871488639131082;1.0000131431267374
75.052909;1.100004644849848;0.9830608337252652;0.8937000679346323;-0.4321826660885616;-0.39289333313767066;1.091057569704363;10.000080992618914;0.9165366870428672;0.36664343366880586;1.029785153252805;1.0000054069047215;0.9871493233056954;1.000013252105572
75.062909;1.1000046494710618;0.9830609383203255;0.8937000787144883;-0.43218266607306877;-0.3928933330660196;1.0910575629275665;10.000080874795973;0.9165364929768229;0.3666433667038477;1.0297852247850958;1.0000055194155828;0.9871494181977873;1.0000133567200797
75.072909;1.1000046566901593;0.9830610389332479;0.8937000899615748;-0.43218449939098963;-0.3928949996604401;1.0910575537002303;10.000080695792256;0.916536299736191;0.36664330261553557;1.0297853055242128;1.000005635998197;0.9871495194366584;1.0000134568982848
75.082909;1.1000046665247454;0.9830611351612268;0.8937001017418379;-0.4321844993757349;-0.392894999587548;1.0910575415901431;10.00008045574731;0.9165361077536441;0.36664424133625156;1.0297853952095966;1.0000057565981368;0.9871499977842892;1.00001355247432
75.092909;1.1000046788122073;0.9830612267286699;0.893700114057117;-0.43218449936067943;-0.39289499951399104;1.0910575260977595;10.000080155611105;0.916535917426741;0.3666441828434021;1.029785493570397;1.000005881070682;0.9871501098019606;1.0000136431512148
75.102909;1.100004693300726;0.9830613133671778;0.8937001268278778;-0.4321844993458504;-0.3928949994397963;1.0910575067543378;10.00007979644146;0.9165357291453923;0.3666451271435553;1.029785600320514;1.000006009284002;0.9871505978265228;1.000013728580895
75.112909;1.1000047097585592;0.9830613947648256;0.89370013994128;-0.4321863326646074;-0.3928966660317183;1.0910574831732751;10.000079379294288;0.9165355432872884;0.36664507422773984;1.0297857151706034;1.0000061411430943;0.987150718608321;1.0000138084514898
75.122909;1.100004727985655;0.9830614706193187;0.89370015329212;-0.4321863326503045;-0.392896665956568;1.0910574550384564;10.000078905335522;0.9165353601587247;0.3666450240592172;1.0297858379071212;1.000006276499552;0.9871508431488957;1.000013882515459
75.132909;1.100004747771676;0.9830615406757683;0.8937001667900797;-0.4321863326362797;-0.39289666588117234;1.091057422135612;10.000078376164668;0.9165351799181747;0.36664597659029596;1.029785968440255;1.000006415051455;0.9871513425062027;1.0000139505423755
75.142909;1.1000047688408192;0.983061604722831;0.8937001803472128;-0.43218633262251804;-0.3928966658056586;1.091057384402583;10.00007779376734;0.9165350025824611;0.366645931779231;1.0297861067393863;1.0000065563032337;0.9871514736159483;1.0000140122463204
75.152909;1.1000047907478718;0.9830616625791472;0.8937001938864104;-0.43218816594232673;-0.39289833239676514;1.0910573419127458;10.00007715971121;0.916534828154627;0.3666458895906589;1.0297862527243213;1.0000066995627042;0.9871516077571185;1.0000140673024887
75.162909;1.1000048128516136;0.9830617140654839;0.8937002073768812;-0.4321881659290255;-0.3928983323211872;1.091057294857937;10.000076474952985;0.9165346567297988;0.36664684997306674;1.0297864062407203;1.0000068439692815;0.9871521162602931;1.0000141154552118
75.172909;1.100004834453873;0.9830617589768956;0.8937002208046927;-0.432188165915975;-0.39289833224560794;1.0910572435492596;10.00007574094776;0.9165344884886432;0.3666468128306987;1.0297865671204267;1.0000069885907412;0.9871522562633551;1.0000141565836274
75.182909;1.1000048549557768;0.9830617970898452;0.8937002340775071;-0.4321881659032507;-0.39289833217005965;1.0910571883374338;10.000074960672503;0.9165343236064724;0.36664777801797477;1.029786735201167;1.0000071325470739;0.987152770596261;1.000014190681479
75.192909;1.1000048739324617;0.9830618281791696;0.8937002469973402;-0.43218816589095865;-0.39289833209459873;1.0910571295065;10.000074138576078;0.9165341621502895;0.36664774536652345;1.0297869102499129;1.0000072750706943;0.9871529163890376;1.0000142178090174
75.202909;1.1000048910880285;0.9830618520267584;0.8937002593407242;-0.43218999921254403;-0.3928999986859531;1.0910570672573372;10.00007328033117;0.9165340040842588;0.36664771472019997;1.0297870918748058;1.0000074154916447;0.9871530650029645;1.0000142380169745
75.212909;1.1000049061405375;0.9830618684925896;0.8937002709434808;-0.4321899992014378;-0.39289999861084546;1.091057001773217;10.000072393039048;0.9165338493357607;0.3666486859444207;1.0297872794891827;1.0000075531988413;0.9871535878117091;1.000014251261554
75.222909;1.100004918824035;0.9830618776316834;0.8937002816924839;-0.4321899991910529;-0.39289999853602015;1.0910569332797786;10.000071484481625;0.9165336977813153;0.3666486589159637;1.0297874723619715;1.0000076876144768;0.9871537419365373;1.0000142573950799
75.232909;1.1000049289761158;0.9830618797115882;0.8937002914579026;-0.4321899991814636;-0.3928999984616019;1.091056862047086;10.000070561093597;0.9165335491986257;0.3666486335217773;1.0297876698001593;1.0000078181542411;0.9871538987584213;1.0000142562391663
75.242909;1.1000049365320528;0.9830618751210706;0.8937003000608146;-0.4321918325060944;-0.3929016650544061;1.091056788400661;10.000069627319098;0.9165334032856036;0.36664960967834964;1.029787871322836;1.000007944194546;0.9871544296837278;1.000014247671586
75.252909;1.1000049414616904;0.9830618643069806;0.8937003072826308;-0.43219183249839627;-0.3929016649812226;1.0910567127807917;10.000068687305692;0.916533259742487;0.36664958735491837;1.029788076608259;1.0000080651396985;0.9871545918552943;1.0000142316509013
75.262909;1.1000049437335535;0.9830618477574988;0.8937003128996867;-0.43219183249183457;-0.392901664908808;1.0910566357707498;10.000067746572645;0.9165331183283293;0.36664956656979925;1.0297882852836369;1.000008180520121;0.9871547566379718;1.0000142081580194
75.272909;1.1000049433055463;0.9830618259386282;0.8937003167223256;-0.432191832486543;-0.39290166483724814;1.091056558057951;10.000066811843768;0.9165329788193556;0.366650547360824;1.029788496801016;1.000008289982685;0.9871552953930439;1.0000141771415592
75.282909;1.1000049401698715;0.9830617991903876;0.8937003185773461;-0.43219183248264603;-0.39290166476662997;1.0910564803631635;10.000065889299842;0.9165328409434448;0.3666505297470638;1.0297887104727863;1.0000083932012243;0.9871554652407886;1.000014138539828
75.292909;1.100004934394157;0.9830617677017872;0.8937003182639017;-0.4321936658135765;-0.39290333136369504;1.09105640337899;10.000064982796044;0.9165327043960049;0.3666515136965307;1.0297889255915622;1.0000084898024189;0.987156009021186;1.0000140923456264
75.302909;1.1000049260580849;0.9830617316185875;0.8937003155757804;-0.43219366581274477;-0.3929033312951767;1.0910563277676353;10.000064093417764;0.9165325688896633;0.3666514991302596;1.0297891415491518;1.0000085793321571;0.9871561839639292;1.0000140386557723
75.312909;1.1000049151788387;0.9830616911661832;0.893700310369972;-0.43219366581355323;-0.3929033312278222;1.0910562542097415;10.00006322053139;0.9165324341368475;0.3666514859649489;1.0297893578371706;1.0000086612557324;0.9871563616133994;1.000013977653872
75.322909;1.100004901723946;0.9830616466444523;0.8937003025973752;-0.4321936658160506;-0.3929033311617455;1.0910561834219992;10.000062363489214;0.9165322997882506;0.3666524741657015;1.0297895739078378;1.0000087350340914;0.9871569135035679;1.0000139094917255
75.332909;1.100004885614141;0.983061598342882;0.8937002923133212;-0.4321936658202291;-0.392903331097098;1.091056116109887;10.00006152248996;0.9165321654406451;0.36665246377821564;1.0297897890747756;1.0000088002359497;0.9871570968132741;1.0000138341716491
75.342909;1.1000048666923365;0.9830615465294992;0.8937002797100463;-0.4321954991593429;-0.3929049977007147;1.0910560529280597;10.00006069801855;0.9165320307231664;0.3666524549093691;1.029790002573113;1.0000088565537115;0.987157282853885;1.0000137515631997
75.352909;1.1000048447827895;0.9830614914992885;0.8937002651178803;-0.4321954991666101;-0.3929049976394218;1.0910559944957035;10.000059889875624;0.9165318953401206;0.3666534476772759;1.0297902137104928;1.0000089037548061;0.9871578428456181;1.0000136614940243
75.362909;1.1000048197980843;0.9830614335503307;0.8937002489584048;-0.43219549917526945;-0.39290499758003417;1.091055941421109;10.000059096712084;0.9165317590429148;0.3666534421835968;1.029790421966575;1.000008941671672;0.9871580337281228;1.0000135638124203
75.372909;1.1000047917368498;0.9830613728896039;0.8937002316920619;-0.432195499185271;-0.3929049975226929;1.0910558943060178;10.000058316289223;0.9165316215933405;0.3666534385076522;1.029790626973565;1.0000089702026473;0.9871582267738902;1.0000134584435443
75.382909;1.100004760607952;0.983061309573308;0.8937002137622353;-0.4321954991965886;-0.39290499746752167;1.0910558537370618;10.000057546117931;0.9165314827550198;0.36665343670124434;1.0297908284911665;1.0000089892700366;0.987158421919067;1.0000133454313815
75.392909;1.1000047264006885;0.9830612435151731;0.893700195541702;-0.4321973325425242;-0.3929066640812825;1.091055820265928;10.000056783460451;0.9165313423708136;0.3666544367935426;1.0297910264077672;1.0000089987784107;0.9871589905397526;1.0000132248974238
75.402909;1.1000046891105464;0.9830611745217145;0.8937001773080014;-0.43219733255636;-0.39290666403070656;1.0910557943904475;10.000056024603055;0.9165312004629622;0.3666544388052977;1.0297912206639406;1.000008998629574;0.9871591897116186;1.0000130969406418
75.412909;1.1000046487850004;0.9830611023504423;0.8937001592543907;-0.4321973325713642;-0.3929066639825019;1.091055776542154;10.000055265019407;0.9165310572035732;0.3666544427569727;1.0297914111792272;1.0000089887714076;0.987159390763281;1.000012961567629
75.422909;1.100004605529601;0.9830610268112036;0.8937001415277153;-0.4321973325874608;-0.3929066639367067;1.0910557670288688;10.00005450065466;0.916530912798963;0.3666554486729225;1.0297915978775365;1.0000089692398904;0.987159965000528;1.0000128186981014
75.432909;1.1000045594550878;0.9830609478575792;0.8937001242822863;-0.4321973326045519;-0.39290666389337287;1.0910557659394213;10.00005372849862;0.9165307674338011;0.36665545657868864;1.029791780737275;1.0000089401556054;0.987160169410867;1.0000126682243105
75.442909;1.1000045106639258;0.9830608656102064;0.8937001077025877;-0.43219733262251453;-0.3929066638525588;1.0910557731458028;10.000052946083247;0.9165306212974758;0.3666554664980742;1.0297919598319702;1.0000089016677056;0.9871603752262597;1.0000125100688178
75.452909;1.1000044592859535;0.9830607803211884;0.8937000919542419;-0.43219916597455;-0.392908330480977;1.091055788388394;10.000052150966196;0.916530474635382;0.3666564784696227;1.0297921353204176;1.0000088539015173;0.9871609536950025;1.0000123442161564
75.462909;1.1000044054506735;0.9830606922958167;0.8937000771278226;-0.43219916599387054;-0.3929083304453295;1.0910558113049362;10.000051340435036;0.9165303277851978;0.3666564925581241;1.0297923073444393;1.0000087969160327;0.9871611618171489;1.0000121707238319
75.472909;1.100004349199874;0.9830606018142832;0.8937000632310569;-0.432199166013708;-0.3929083304123253;1.0910558414612004;10.000050511239348;0.9165301811744454;0.366656508841044;1.0297924759432926;1.000008730640949;0.9871613708454529;1.0000119897285
75.482909;1.1000042904472005;0.9830605091229984;0.8937000502048843;-0.43219916603396696;-0.39290833038201256;1.091055878439279;10.000049659634085;0.9165300352773318;0.3666575273953819;1.0297926410476532;1.000008654854077;0.9871619519553605;1.000011801460776
75.492909;1.1000042290636305;0.9830604144826692;0.8937000379599401;-0.43219916605452136;-0.39290833035441664;1.091055921853204;10.000048782097455;0.9165298905747071;0.366657548284013;1.0297928025354803;1.0000085692769292;0.9871621619915187;1.0000116062420124
75.502909;1.1000041650222294;0.983060318201589;0.893700026422415;-0.43220099940853796;-0.3929099969961851;1.091055971274842;10.000047875875453;0.9165297475672225;0.3666575715302831;1.029792960382582;1.000008473735399;0.9871623720787637;1.000011404440861
75.512909;1.1000040983893231;0.9830602206259205;0.893700015566913;-0.4322009994291826;-0.39290999697392714;1.0910560261977096;10.00004693797563;0.9165296068143867;0.3666575971076627;1.0297931148115111;1.00000836824581;0.9871625818747395;1.0000111964316802
75.522909;1.100004029141512;0.9830601220924499;0.8937000054284906;-0.43220099944966556;-0.39290999695423856;1.0910560860631267;10.000045963977238;0.9165294689289055;0.3666586249501303;1.0297932662657308;1.000008252992349;0.9871631623386624;1.0000109826156547
75.532909;1.1000039570612934;0.9830600228617471;0.8936999960709308;-0.43220099946992074;-0.392909996937056;1.0910561503093985;10.000044949155011;0.9165293345518271;0.36665865496248184;1.0297934152562254;1.0000081282777156;0.987163370045642;1.0000107635100026
75.542909;1.1000038818199984;0.9830599231044926;0.8936999875623738;-0.43220099948992036;-0.3929099969223293;1.0910562184549732;10.000043890722953;0.9165292043821774;0.3666586870359405;1.0297935622503416;1.0000079944659401;0.9871635758513954;1.0000105398038206
75.552909;1.1000038030828723;0.9830598229550357;0.893699980029509;-0.43220099950965085;-0.3929099969100231;1.0910562902091745;10.000042788581585;0.9165290792221605;0.3666587210724061;1.029793707652474;1.000007851916609;0.9871637792662632;1.000010312276545
75.562909;1.1000037205191298;0.9830597224910917;0.8936999737211558;-0.4322028328624497;-0.3929116635667787;1.0910563655142298;10.00004164494131;0.9165289599704192;0.36665975699632564;1.0297938518287082;1.0000077009693122;0.9871643513203141;1.0000100816547608
75.572909;1.1000036337953052;0.9830596216391776;0.8936999689883766;-0.4322028328816838;-0.39291166355922374;1.0910564444558113;10.000040464099532;0.916528847581649;0.36665979475061194;1.0297939951218087;1.0000075419374777;0.9871645488140851;1.000009848539357
75.582909;1.1000035426004218;0.9830595202054934;0.8936999661954664;-0.43220283290072964;-0.3929116635539577;1.0910565271745114;10.000039251796666;0.9165287430026546;0.36665983428798504;1.02979413783282;1.0000073750271323;0.987164742831401;1.0000096134048486
75.592909;1.1000034466443471;0.9830594180507499;0.8936999656184004;-0.43220283291960787;-0.3929116635508951;1.091056613898193;10.000038013779157;0.9165286470878038;0.3666608755471737;1.0297942801709896;1.0000072002541693;0.987165304393787;1.000009376617208
75.602909;1.1000033456605403;0.9830593152021284;0.893699967402496;-0.4322028329383129;-0.3929116635499446;1.0910567050074893;10.000036754562583;0.9165285605380639;0.36666091842582776;1.029794422200199;1.0000070174534876;0.9871654901205802;1.0000091384265708
75.612909;1.1000032394685746;0.9830592117978445;0.8936999716035032;-0.43220283295683704;-0.39291166355102525;1.0910568010414061;10.000035477095311;0.9165284838861891;0.3666609627870115;1.029794563859373;1.0000068263618762;0.9871656708357065;1.0000088989258722
75.622909;1.100003128021541;0.9830591079915242;0.8936999781999846;-0.4322028329751952;-0.3929116635540708;1.091056902626052;10.000034183221135;0.9165284175234165;0.36666100847333133;1.0297947050508913;1.0000066267209728;0.9871658459841998;1.0000086580498964
75.632909;1.1000030113795005;0.9830590039144946;0.8936999870263771;-0.4322046663267642;-0.39291333022567876;1.0910570103451407;10.000032874233687;0.9165283617314643;0.36666205530751605;1.0297948456836072;1.000006418350109;0.9871663865985004;1.0000084156862494
75.642909;1.100002889634277;0.9830588996608768;0.8936999977368172;-0.43220466634495086;-0.39291333023242625;1.0910571246356568;10.000031550992208;0.9165283166830231;0.36666210312212655;1.0297949856640773;1.0000062012038957;0.9871665496012432;1.0000081718160763
75.652909;1.100002762800194;0.983058795306205;0.893700009825327;-0.4322046663631978;-0.39291333024086156;1.0910572457368828;10.000030213597006;0.9165282824335297;0.36666215179809203;1.0297951248983443;1.0000059754381787;0.9871667063525367;1.0000079265459763
75.662909;1.1000026307624844;0.9830586909628282;0.8937000226600177;-0.43220466638163807;-0.39291333025083464;1.0910573736664624;10.000028860929152;0.9165282589228948;0.36666220124609766;1.0297952632888785;1.0000057414003738;0.9871668569112646;1.0000076800771425
75.672909;1.100002493378165;0.9830585868065012;0.8937000355594907;-0.4322046664003914;-0.3929133302621764;1.0910575082336234;10.000027491225577;0.9165282459909108;0.366663251346277;1.0297954007234673;1.0000054995177097;0.9871673728514371;1.000007432744483
75.682909;1.1000023506049879;0.9830584830677724;0.8937000478689106;-0.4322046664195417;-0.39291333027471576;1.0910576490863297;10.000026103559243;0.9165282434082611;0.36666330191982904;1.0297955371056267;1.000005250206121;0.9871675114084514;1.000007185062888
75.692909;1.1000022025459646;0.9830583800339608;0.8937000589878598;-0.4322064997724866;-0.39291499695495496;1.0910567957982378;10.000024698446456;0.9165282508883378;0.366663352768042;1.0297956724136248;1.0000049938801787;0.9871676439398861;1.0000069376213376
75.702909;1.1000020494400935;0.9830582780450854;0.893700068416607;-0.4322064997926361;-0.39291499696940546;1.0910569479526624;10.000023277691884;0.9165282680933856;0.366663403716238;1.0297958067131139;1.000004731022651;0.9871677702468142;1.0000066909140466
75.712909;1.100001891609264;0.9830581774288807;0.893700075783175;-0.4322064998134244;-0.39291499698458965;1.091057105120396;10.000021844153322;0.9165282947067991;0.3666644545897627;1.0297959401213521;1.000004462217155;0.9871682616121783;1.0000064453200526
75.722909;1.1000017293880333;0.9830580783982372;0.8937000807610274;-0.4322064998349577;-0.39291499700038307;1.0910572668085219;10.000020400911596;0.9165283305262232;0.366664505180097;1.02979607276388;1.0000041880881865;0.9871683752471091;1.0000062011993611
75.732909;1.1000015630371627;0.9830579809803843;0.893700082960645;-0.43220649985730036;-0.39291499701669486;1.0910574325181337;10.000018950063215;0.9165283754576475;0.36666455528146336;1.0297962047192362;1.0000039092289636;0.9871684829099568;1.0000059589782941
75.742909;1.100001392622254;0.9830578850115244;0.8937000818983655;-0.4322064998804355;-0.392914997033475;1.0910576017828135;10.00001749231145;0.9165284294557612;0.36666460474020934;1.0297963359604947;1.0000036261956946;0.9871685850600823;1.0000057191938507
75.752909;1.100001217976698;0.9830577902201617;0.8937000770339757;-0.43220649990428583;-0.39291499705070726;1.0910577740790055;10.000016028012755;0.9165284925131072;0.36666465344585053;1.029796466305716;1.0000033395056807;0.9871686821084733;1.0000054824767943
75.762909;1.1000010388312804;0.9830576963496886;0.8937000678244422;-0.4322083332621112;-0.3929166637350733;1.0910579487880085;10.000014558584605;0.9165285646592021;0.3666657013041643;1.0297965954001418;1.0000030495960763;0.9871691457129178;1.0000052495034333
75.772909;1.1000008549678006;0.9830576032107762;0.8937000537566644;-0.4322083332871959;-0.3929166637532917;1.091058125273802;10.00001308677373;0.9165286459615064;0.36666574824003434;1.0297967227986797;1.0000027567662158;0.9871692330189822;1.0000050209803906
75.782909;1.1000006662753656;0.98305751069669;0.8937000343808258;-0.432208333312828;-0.39291666377212175;1.0910583029295289;10.00001161616601;0.9165287365798874;0.3666657942078589;1.02979684809671;1.0000024611427492;0.9871693153142505;1.00000479762185
75.792909;1.1000004727430162;0.9830574188258744;0.8937000093508143;-0.4322083333389637;-0.39291666379168744;1.0910584811934647;10.00001015109656;0.9165288367922056;0.3666658391795327;1.0297969709422394;1.0000021627497517;0.9871693923995253;1.0000045800787973
75.802909;1.1000002744097945;0.9830573277578238;0.8936999784304758;-0.43220833336556974;-0.392916663812129;1.0910586596170173;10.000008696967017;0.9165289469059255;0.3666668831179914;1.0297970909758385;1.000001861620946;0.9871698355795148;1.000004368878891
75.812909;1.1000000712998466;0.9830572377729491;0.8936999414451469;-0.43220833339262016;-0.39291666383359786;1.091058837945471;10.000007260025054;0.9165290671200358;0.3666669259617318;1.0297972078717523;1.0000015577964974;0.9871699020517689;1.0000041643788182
75.822909;1.0999998634275265;0.9830571492087684;0.8936998981783916;-0.4322083334200908;-0.3929166638562584;1.091059016094485;10.000005846132064;0.9165291974188469;0.3666669676378245;1.0297973213948923;1.0000012512873258;0.9871699634900927;1.0000039667102643
75.832909;1.0999996508735832;0.9830570623331212;0.8936998483137805;-0.4322083334479535;-0.3929166638802684;1.0910591939784902;10.000004459575658;0.9165293375210043;0.36666700808677516;1.0297974313430804;1.000000942123589;0.9871700201699347;1.0000037758036775
75.842909;1.0999994338047756;0.9830569772658332;0.8936997915310885;-0.4322101668095039;-0.3929183305724193;1.091059371341851;10.000003103146023;0.9165294868846966;0.36666704726976773;1.029797537464762;1.0000006304003535;0.9871700723055755;1.0000035915087255
75.852909;1.0999992123831324;0.9830568940172081;0.8936997276375815;-0.4322101668380348;-0.3929183305994618;1.0910595477432252;10.000001779002837;0.9165296447852193;0.3666680851667797;1.0297976394303905;1.0000003162653979;0.9871704914905486;1.0000034136905078
75.862909;1.0999989866684279;0.9830568125336903;0.893699656580277;-0.43221016686684954;-0.39291833062811604;1.0910597226512422;10.000000489136822;0.9165298104705998;0.3666681217795679;1.0297977368252684;0.9999999998700809;0.9871705349805749;1.0000032422209906
75.872909;1.0999987565805476;0.9830567326763273;0.8936995783672538;-0.43221016689592895;-0.3929183306584209;1.0910598955745217;9.999999235443736;0.9165299833091284;0.36666815713140766;1.0297978291503396;0.9999996813106844;0.9871705742612886;1.0000030769188015
75.882909;1.0999985219428532;0.9830566542278157;0.8936994929992853;-0.43221016692523945;-0.39291833069041654;1.0910600661658323;9.999998020308768;0.9165301628084945;0.36666819126124595;1.0297979158762534;0.9999993606392559;0.9871706092717911;1.0000029175431013
75.892909;1.0999982826045194;0.9830565769755958;0.8936994004771104;-0.432210166954705;-0.3929183307241527;1.0910602342285545;9.99999684744929;0.9165303485136815;0.36666822421714007;1.029797996539084;0.9999990379377958;0.987170639880471;1.0000027638746196
75.902909;1.0999980385383439;0.9830565007533554;0.8936993008539726;-0.4322101669842018;-0.39291833075968885;1.0910603996579125;9.999995721494013;0.9165305399067959;0.3666692560465376;1.029798070780917;0.9999987133384289;0.9871710373986231;1.0000026158109698
75.912909;1.09999778988878;0.9830564254255296;0.8936991942736738;-0.43221016701357456;-0.3929183307970987;1.0910605623747776;9.999994646031091;0.9165307363742622;0.3666692867751059;1.0297981383613544;0.9999983869813711;0.9871710588486053;1.0000024733776103
75.922909;1.0999975370331958;0.9830563509500104;0.8936990809755393;-0.43221016704265053;-0.39291833083648475;1.0910607222690096;9.999993622314692;0.9165309372496488;0.3666693163874446;1.0297981992166931;0.9999980589869425;0.9871710755692292;1.0000023366315824
75.932909;1.0999972806101153;0.9830562774817714;0.8936989612601806;-0.4322120004045751;-0.39291999754464957;1.0910608792007892;9.999992649988373;0.9165311419378367;0.36666934485188285;1.0297982534389074;0.9999977294434105;0.9871710875530797;1.0000022055526725
75.942909;1.0999970214134207;0.983056205366133;0.893698835459456;-0.4322120004324836;-0.39291999758840684;1.0910610330240087;9.999991728168897;0.916531350020593;0.36666937218650225;1.0297983010780078;0.999997398379368;0.9871710949391715;1.0000020800145923
75.952909;1.099996760168115;0.9830561350715316;0.89369870394935;-0.4322120004595046;-0.39291999763453117;1.0910611835395383;9.999990855745315;0.9165315612151479;0.3666703984897;1.0297983419601966;0.9999970657450121;0.9871714694300573;1.0000019598310321
75.962909;1.0999964973822227;0.9830560671627792;0.8936985671737367;-0.43221200048542213;-0.3929199976830457;1.0910613304160257;9.999990031622938;0.9165317752023526;0.3666704238981517;1.0297983757426414;0.9999967314605054;0.9871714685259119;1.0000018448283026
75.972909;1.0999962333837157;0.983056002298918;0.8936984256540449;-0.4322120005100146;-0.3929199977338935;1.0910614731892296;9.999989254815347;0.9165319914835341;0.36667044852532843;1.0297984021379674;0.9999963954730545;0.9871714641156746;1.0000017348502868
75.982909;1.0999959683924896;0.9830559412194898;0.8936982799584626;-0.4322120005330722;-0.3929199977869886;1.0910616113469727;9.99998852378356;0.9165322093938836;0.36667047243413875;1.0297984210859978;0.9999960577245547;0.9871714567044377;1.0000016296562837
75.992909;1.0999957025411387;0.9830558846775804;0.8936981306211577;-0.4322120005544111;-0.3929199978422596;1.0910617443890374;9.99998783582648;0.9165324281890034;0.3666704956456628;1.0297984328183827;0.9999957181187247;0.9871714468401528;1.0000015288685433
76.002909;1.099995435937275;0.9830558333390127;0.8936979780898832;-0.4322120005738866;-0.3929199978996625;1.091061871839497;9.999987187692007;0.9165326471099279;0.3666715181576734;1.0297984378355864;0.9999953765549396;0.9871718065404461;1.0000014320858441
76.012909;1.0999951687759595;0.983055787705892;0.8936978227475271;-0.43221200059139375;-0.39291999795918103;1.0910619932750643;9.999986577033471;0.9165328654647998;0.36667153996013235;1.0297984367809103;0.9999950329654143;0.9871717935177445;1.000001339029056
76.022909;1.0999949014090231;0.9830557480689435;0.893697664948601;-0.43221383394017854;-0.39292166468748074;1.091062108367228;9.999986002902274;0.9165330827325281;0.36667156105845017;1.0297984303047845;0.9999946873672411;0.9871717797786361;1.0000012495926005
