time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.892909;1.0999817488804113;0.9830704313431875;0.8936900090096296;-0.43221933732825296;-0.3929266674019933;1.0910561250990176;9.999993059474113;0.9165307230894548;0.3666717927122507;1.0297913281398066;1.000001353904233;0.9871794561565904;0.9999940079183214
77.902909;1.0999813782525927;0.9830702930134656;0.8936900488844881;-0.43221933736557994;-0.39292666737863213;1.0910559566645226;9.999992829866018;0.9165306879907703;0.36667178977646037;1.029791056445721;1.0000012930420576;0.9871793517135399;0.9999939088238465
77.912909;1.099981011138717;0.9830701588542554;0.8936900905962559;-0.4322193374025366;-0.392926667354832;1.091055786614672;9.999992548617671;0.9165306610590291;0.36667178917141496;1.0297907856169113;1.0000012337638708;0.9871792521953967;0.99999381297663
77.922909;1.099980647577063;0.9830700293664509;0.893690133894814;-0.432219337438911;-0.39292666733056675;1.0910556154567552;9.999992212309953;0.9165306422783503;0.3666717908100172;1.0297905162911516;1.0000011761600405;0.9871791585893013;0.9999937205280768
77.932909;1.0999802877477813;0.9830699049803205;0.893690178509265;-0.4322193374744786;-0.3929266673058004;1.0910554436447981;9.99999181749897;0.9165306315400853;0.3666717946230321;1.0297902492395516;1.000001120321108;0.9871790717930906;0.9999936317792352
77.942909;1.0999799320247703;0.9830697860706031;0.8936902241723234;-0.43221933750903;-0.39292666728051473;1.0910552714574826;9.999991360852095;0.9165306286739076;0.3666718005712755;1.0297899853925763;1.000001066382595;0.9871789925590349;0.9999935471269857
77.952909;1.0999795809490391;0.9830696730650932;0.893690270592632;-0.43221933754240305;-0.3929266672547139;1.0910550990593135;9.999990839363202;0.9165306334805223;0.3666718086683572;1.0297897258026647;1.0000010145417229;0.9871789214917962;0.9999934669726237
77.962909;1.099979235128431;0.9830695664927008;0.8936903174808392;-0.43221933757449443;-0.392926667228415;1.091054926640548;9.999990250386064;0.9165306457901479;0.36667081897819975;1.0297894715840092;1.0000009650004955;0.9871784876610671;0.9999933917168766
77.972909;1.0999788950987641;0.9830694669077603;0.893690364600283;-0.4322193376052308;-0.39292666720166136;1.0910547544146987;9.999989591647562;0.9165306655457943;0.36667083159448743;1.0297892238761797;1.0000009178899842;0.9871784344109229;0.9999933218022093
77.982909;1.0999785612591697;0.9830693748250229;0.8936904117501373;-0.43221933763453585;-0.3929266671745474;1.0910545825750375;9.999988861867878;0.9165306927712119;0.36667084662819893;1.0297889837818626;1.000000873276014;0.9871783907287377;0.9999932576968547
77.992909;1.0999782338862605;0.9830692906925357;0.8936904587379867;-0.43221933766232823;-0.3929266671472037;1.091054411336003;9.999988061288258;0.9165307274896214;0.3666708642002322;1.029788752299456;1.000000831208425;0.9871783569956053;0.9999931998559701
78.002909;1.0999779131416476;0.9830692148538579;0.8936905053904167;-0.43221933768853443;-0.39292666711976243;1.0910542409270825;9.9999871911586;0.916530769795805;0.3666708844179245;1.0297885303330474;1.0000007917723226;0.9871783334906494;0.9999931487266465
78.012909;1.0999775991039975;0.9830691475283178;0.8936905515704594;-0.4322193377130917;-0.3929266670923584;1.0910540714895183;9.9999862530876;0.9165308199615568;0.3666709073423943;1.0297883187205403;1.0000007551583743;0.9871783203437855;0.9999931047299698
78.022909;1.099977291853199;0.9830690888410716;0.893690597182913;-0.4322193377359447;-0.3929266670651545;1.0910539030328947;9.99998524909203;0.9165308783601784;0.3666709329675827;1.0297881182092843;1.0000007217135873;0.9871783175144971;0.9999930682133696
78.032909;1.0999769914996154;0.9830690388595628;0.8936906421458145;-0.4322193377570472;-0.39292666703833873;1.0910537355267156;9.999984181952332;0.9165309453336727;0.36667096120797976;1.029787929400017;1.000000691898894;0.987178324789298;0.9999930394535771
78.042909;1.0999766981385533;0.9830689976220375;0.8936906863481698;-0.4322193377763642;-0.3929266670120984;1.0910535690208782;9.999983055545929;0.9165310211582645;0.36667099189595714;1.0297877527024366;1.0000006661668424;0.9871783418326988;0.9999930186420075
78.052909;1.0999764118324151;0.9830689651912798;0.893690729673112;-0.43221933779386484;-0.3929266669866112;1.091053403697464;9.99998187463027;0.9165311060489755;0.3666710248004832;1.0297875883494343;1.0000006448628787;0.9871783682940489;0.9999930058017962
78.062909;1.0999761326518662;0.9830689416771529;0.8936907720820696;-0.43221933780950816;-0.39292666696204037;1.091053239868234;9.999980644229048;0.9165312001737652;0.3666710596746971;1.029787436471308;1.0000006282006018;0.9871784038729035;0.9999930007551414
78.072909;1.0999758607031729;0.9830689271880929;0.8936908136487932;-0.43221750448989427;-0.392925000271856;1.0910530779184242;9.99997936961048;0.9165313036784544;0.36667109631418704;1.0297872971873365;1.000000616248846;0.9871784482757583;0.9999930031886036
78.082909;1.099975596057403;0.9830689217877074;0.8936908545144365;-0.4322175045015847;-0.3929250002494992;1.0910529182171864;9.999978056372735;0.9165314166915436;0.36667113456521544;1.029787170664988;1.0000006088896836;0.9871785011279197;0.999993012752564
78.092909;1.0999753386755946;0.9830689254987904;0.893690894855251;-0.43221750451110474;-0.3929250002283895;1.0910527610911291;9.99997670998238;0.9165315393160159;0.3666711742783192;1.0297870571231107;1.0000006058345363;0.9871785619557872;0.9999930291583199
78.102909;1.0999750884807777;0.9830689383210036;0.8936909348987857;-0.4322175045182946;-0.39292500020858984;1.0910526068061654;9.999975335465873;0.9165316716183637;0.36667021529030824;1.029786956792601;1.0000006067474723;0.9871782587996312;0.9999930522244397
78.112909;1.0999748454789982;0.9830689602192947;0.8936909749482599;-0.4322175045229986;-0.39292500019013654;1.0910524554617633;9.999973937425525;0.9165318136481878;0.36667025746440507;1.0297868698356871;1.0000006113656716;0.9871783340042749;0.999993081824679
78.122909;1.0999746097688237;0.983068991069763;0.8936910153930888;-0.4322175045250894;-0.39292500017305515;1.0910523069097475;9.99997251985052;0.9165319654751254;0.3666703007260699;1.0297867962601932;1.0000006195393563;0.9871784155804378;0.9999931178134321
78.132909;1.0999743814328482;0.9830690305877239;0.8936910566823134;-0.4322175045244877;-0.39292500015737347;1.0910521608155612;9.999971086000036;0.9165321271539736;0.3666703450393804;1.0297867359254218;1.000000631202494;0.9871785029761277;0.9999931600437336
78.142909;1.0999741604358109;0.9830690783105845;0.8936910992561076;-0.43221750452116287;-0.39292500014309695;1.09105201681469;9.999969639064778;0.9165322986215786;0.3666703903444917;1.0297866886401046;1.0000006462920112;0.9871785956077656;0.9999932084050409
78.152909;1.099973946646039;0.9830691336705082;0.8936911434760827;-0.4322175045151298;-0.3929250001301834;1.091051874645958;9.99996818314332;0.9165324795906721;0.36667043652517506;1.0297866542454126;1.0000006646967061;0.9871786928311662;0.9999932627541359
78.162909;1.099973739913534;0.9830691960686757;0.8936911895738562;-0.43221750450644886;-0.3929250001185592;1.0910517342086108;9.999966723592092;0.9165326694905274;0.3666704834251607;1.0297866326148923;1.000000686292364;0.987178793962301;0.9999933228397938
78.172909;1.0999735401097908;0.9830692648805376;0.893691237625188;-0.43221750449520097;-0.39292500010814374;1.0910515955582232;9.999965266884836;0.9165328675105177;0.3666705308641287;1.0297866235718576;1.0000007109658036;0.9871788983396508;0.9999933883280985
78.182909;1.0999733471243325;0.9830693394349836;0.893691287563653;-0.4322175044814498;-0.39292500009885006;1.0910514588512021;9.999963820265824;0.9165330727478436;0.36667057863649716;1.029786626789458;1.0000007385645209;0.9871790053824652;0.9999934588530857
78.192909;1.0999731608183803;0.9830694190494309;0.893691339222281;-0.4322175044652415;-0.3929250000905854;1.091051324286777;9.999962391068475;0.9165332843606907;0.3666706265176437;1.0297866417753014;1.0000007688551387;0.9871791145714021;0.9999935340678839
78.202909;1.099972980982338;0.9830695031194091;0.8936913923764875;-0.4322175044466302;-0.39292500008327097;1.0910511921181802;9.999960985937031;0.9165335016328379;0.36667067427690353;1.029786667977175;1.0000008015223596;0.9871792253898533;0.9999936136697386
78.212909;1.0999728073523996;0.9830695911509161;0.8936914467552358;-0.43221750442568685;-0.39292500007685954;1.091051062698268;9.999959610531084;0.9165337239860539;0.3666707216965244;1.0297867049314906;1.0000008361697177;0.9871793373109423;0.9999936973331448
78.222909;1.0999726396487;0.983069682717231;0.8936915020105594;-0.43221750440249496;-0.3929250000713301;1.0910509364874075;9.999958269698627;0.9165339509801605;0.3666697685966023;1.0297867523242454;1.0000008723694906;0.9871790783460688;0.9999937846744833
78.232909;1.0999724775892223;0.9830697774520464;0.8936915577112972;-0.43221750437715617;-0.39292500006667835;1.0910508140568973;9.999956967440724;0.91653418223185;0.36666981483746974;1.0297868099083818;1.0000009097638316;0.9871791907815761;0.9999938753262444
78.242909;1.099972320908369;0.9830698750761631;0.8936916134035184;-0.4322175043497905;-0.39292500006291503;1.0910506961036281;9.999955707099959;0.9165344172863081;0.36666986030249343;1.029786877363438;1.0000009480664032;0.9871793025696423;0.9999939689735401
78.252909;1.0999721694164761;0.9830699753721185;0.8936916686740465;-0.43221750432053063;-0.39292500006006115;1.0910505833874615;9.999954492663445;0.9165346556304607;0.3666699048946653;1.0297869542409146;1.0000009869692168;0.9871794131163166;0.9999940652857022
78.262909;1.0999720230356533;0.9830700781442239;0.8936917231770738;-0.43221750428952943;-0.3929250000581511;1.0910504765783706;9.99995332999847;0.9165348968767633;0.36666994854917734;1.0297870400453184;1.0000010261415602;0.9871795218076486;0.999994163850732
78.272909;1.099971881701485;0.9830701831990892;0.8936917766334034;-0.4322175042569742;-0.39292500005724523;1.0910503761433763;9.999952226425426;0.9165351409344;0.36666999124764404;1.0297871343427896;1.000001065320733;0.9871796280156034;0.9999942642010259
78.282909;1.099971745218618;0.983070290281123;0.8936918288293741;-0.4322156708897516;-0.3929233333907659;1.091050282383943;9.999951189185863;0.9165353880199388;0.3666700330125255;1.0297872368067178;1.0000011043761914;0.9871797312073269;0.9999943658788475
78.292909;1.0999716132626847;0.9830703989997377;0.8936918796541704;-0.432215670854757;-0.3929233333921518;1.0910501955444982;9.999950224118486;0.9165356385045336;0.3666700738690068;1.0297873472781673;1.0000011432991958;0.9871798310319436;0.9999944684312441
78.302909;1.0999714854888791;0.9830705088525554;0.8936919291233671;-0.4322156708188567;-0.3929233333948288;1.0910501158034889;9.99994933508159;0.9165358927302698;0.366670113810649;1.0297874658133606;1.0000011820873496;0.9871799272993207;0.9999945713526831
78.312909;1.0999713615935036;0.983070619339738;0.8936919773318895;-0.43221567078219275;-0.39292333339884045;1.0910500431628665;9.999948524018079;0.916536150915394;0.36667015281055104;1.0297875925817925;1.0000012206118096;0.9871800199290532;0.9999946740927812
78.322909;1.0999712413143345;0.9830707301044225;0.8936920243807575;-0.4322156707448499;-0.3929233334041774;1.0910499774182658;9.999947791357988;0.9165364131504417;0.3666701908638967;1.029787727721733;1.0000012586110871;0.987180108897469;0.9999947761149752
78.332909;1.0999711244252257;0.9830708410076126;0.8936920703442475;-0.43221567070688466;-0.3929233334108059;1.09104991824604;9.99994713662354;0.9165366794410257;0.36667022801728744;1.0297878712911661;1.0000012957708369;0.9871801941130378;0.9999948769288213
78.342909;1.0999710107241836;0.9830709520962209;0.8936921153277813;-0.43221567066835176;-0.39292333341868463;1.0910498653189693;9.999946558578122;0.9165369497623117;0.3666692643630867;1.0297880232767835;1.0000013318029333;0.9871799038533959;0.9999949761015904
78.352909;1.099970900019359;0.9830710635324427;0.8936921595651347;-0.4322156706293109;-0.39292333342777097;1.0910498183872765;9.99994605455438;0.9165372241317549;0.3666693000090304;1.02978818361629;1.0000013664898648;0.9871799805424352;0.9999950732382081
78.362909;1.0999707921745296;0.9830711755281594;0.8936922034163411;-0.4322156705898302;-0.3929233334380347;1.0910497773281755;9.999945620201872;0.9165375026758987;0.36666933505614896;1.0297883521872222;1.0000013996391877;0.9871800522226797;0.9999951679482223
78.372909;1.0999706871831774;0.9830712882983431;0.8936922472876425;-0.432215670549989;-0.3929233334494687;1.0910497421670111;9.999945250114948;0.9165377856112136;0.3666693695983602;1.0297885287559843;1.0000014310176568;0.9871801183696148;0.999995259886267
78.382909;1.0999705851798784;0.9830714020472467;0.893692291629698;-0.4322156705098731;-0.39292333346206937;1.091049713007271;9.999944938055753;0.9165380731552044;0.36666940370603196;1.029788712983044;1.00000146036666;0.9871801784531673;0.9999953488480607
78.392909;1.0999704864019118;0.9830715169179294;0.893692336984723;-0.43221567046956977;-0.392923333475801;1.091049689910917;9.999944676529017;0.9165383654457303;0.36666943740082625;1.0297889045212254;1.0000014874268313;0.9871802319356238;0.9999954348166336
78.402909;1.0999703911223275;0.9830716328859984;0.893692383930037;-0.43221567042915654;-0.3929233334906046;1.09104967287387;9.999944456667675;0.9165386624938686;0.3666694706770502;1.0297891030674873;1.0000015119189947;0.987180278311213;0.9999955179465617
78.412909;1.0999702995669487;0.9830717497361183;0.8936924329676501;-0.43221567038867664;-0.39292333350644854;1.0910496618699685;9.999944268737849;0.9165389641859064;0.36666950354027267;1.0297893082923546;1.0000015335460788;0.9871803171495271;0.999995598530052
78.422909;1.0999702119027308;0.9830718671437768;0.8936924845216931;-0.4322156703481281;-0.39292333352334957;1.0910496568205688;9.99994410292917;0.9165392703153479;0.3666695360122609;1.0297895197860152;1.0000015520135688;0.9871803481051308;0.9999956769265594
78.432909;1.099970128315183;0.983071984713838;0.8936925390520402;-0.43221567030747776;-0.39292333354134096;1.0910496575258544;9.99994394981675;0.9165395806059835;0.3666695681278071;1.0297897370733435;1.0000015670153275;0.9871803709225914;0.9999957534561439
78.442909;1.0999700490040136;0.9830721019603639;0.8936925971550951;-0.43221567026666907;-0.3929233335604466;1.0910496637139442;9.999943800107541;0.916539894741823;0.3666695999427616;1.0297899596153353;1.000001578220338;0.9871803854240062;0.9999958283469106
78.452909;1.0999699739996944;0.9830722183152188;0.8936926595702479;-0.4322156702256305;-0.39292333358069487;1.0910496751923937;9.999943644355042;0.916540212386373;0.36666863153050994;1.0297901868114183;1.0000015853040805;0.9871800200208329;0.9999959017808997
78.462909;1.0999699030525991;0.983072333175926;0.8936927271464047;-0.432213836850976;-0.39292166693546543;1.0910496919164678;9.999943473532046;0.9165405331563491;0.36666866295509565;1.0297904180362896;1.0000015880083488;0.9871800174181659;0.99999597396979
78.472909;1.0999698357899599;0.9830724459778383;0.8936928008069439;-0.4322138368093577;-0.3929216669581374;1.0910497139202617;9.999943279851962;0.916540856602792;0.36666869424037524;1.0297906526892653;1.0000015861835825;0.9871800060028735;0.9999960452057048
78.482909;1.0999697718880097;0.9830725562578859;0.8936928814851566;-0.43221383676744196;-0.3929216669820637;1.0910497412547076;9.999943056854429;0.9165411822434962;0.3666687253728393;1.0297908902408754;1.000001579766985;0.9871799857100431;0.9999961158807379
78.492909;1.0999697110516071;0.9830726636288916;0.8936929700470698;-0.43221383672521335;-0.3929216670072374;1.0910497739699556;9.999942799183216;0.9165415096067945;0.36666875633701135;1.0297911302132687;1.000001568727106;0.9871799566999256;0.9999961864383243
78.502909;1.0999696529503955;0.9830727676568749;0.8936930671815317;-0.43221383668264457;-0.39292166703363657;1.0910498120309235;9.999942502181566;0.9165418382345467;0.36666878713881257;1.0297913720860163;1.0000015530367528;0.9871799193267646;0.9999962572372727
78.512909;1.099969597223978;0.9830728677790282;0.8936931732538888;-0.4322138366397109;-0.3929216670612239;1.091049855199051;9.999942161213426;0.9165421676582144;0.3666688178091062;1.0297916152632003;1.000001532690222;0.9871798739791162;0.9999963284486987
78.522909;1.0999695434895687;0.9830729633674039;0.8936932882649942;-0.43221383659639634;-0.392921667089939;1.0910499030354883;9.999941771968153;0.9165424973959675;0.36666884840089686;1.0297918591416315;1.0000015077182034;0.987179820959672;0.9999964001034873
78.532909;1.0999694913155433;0.9830730538890655;0.8936934119680567;-0.432213836552691;-0.39292166711969906;1.0910499550068296;9.999941331379171;0.9165428269786742;0.36666887897061323;1.0297921031723838;1.0000014781357551;0.9871797605134235;0.9999964721891246
78.542909;1.099969440251991;0.98307313904532;0.8936935440323165;-0.4322138365085802;-0.39292166715041194;1.0910500105426666;9.999940837539683;0.9165431560091704;0.3666689095554018;1.0297923468884216;1.0000014438788811;0.987179692918125;0.9999965446460399
78.552909;1.0999693899585294;0.9830732187705258;0.8936936841466572;-0.43221383646404515;-0.3929216671819907;1.0910500690075517;9.999940289591025;0.9165434842162073;0.3666679401749384;1.0297925899248375;1.0000014048138692;0.9871792470674401;0.9999966173035921
78.562909;1.0999693402536355;0.9830732931037959;0.8936938319872353;-0.4322138364190704;-0.39292166721436106;1.091050129700024;9.999939688568;0.9165438114021591;0.3666679708566586;1.0297928319946243;1.0000013608040113;0.9871791661929259;0.999996689886312
78.572909;1.0999692910178298;0.9830733620986983;0.8936939870986774;-0.43221383637363286;-0.3929216672474661;1.0910501919673592;9.999939037828074;0.9165441373166173;0.3666680016669095;1.029793072872219;1.0000013117925737;0.9871790792331515;0.9999967620772923
78.582909;1.099969242183492;0.9830734258291823;0.8936941488388143;-0.4322138363277012;-0.3929216672812684;1.0910502553189778;9.99993834219712;0.9165444616220229;0.36666803272009263;1.0297933124505452;1.0000012578562758;0.9871789865675675;0.9999968335208148
78.592909;1.0999691938965777;0.983073484422007;0.8936943164151249;-0.4322138362812559;-0.3929216673157365;1.0910503194202132;9.999937606808869;0.9165447839759646;0.36666806414530323;1.02979355075968;1.000001199204147;0.987178888541353;0.9999969038094991
78.602909;1.099969146607947;0.9830735380713989;0.8936944889420695;-0.43221383623427984;-0.3929216673508196;1.0910503840239731;9.999936836596616;0.916545104092063;0.3666680960435162;1.0297937879124652;1.000001136113966;0.9871787854638088;0.999996972565731
78.612909;1.0999691009343968;0.9830735869927021;0.8936946654828148;-0.4322138361867258;-0.39292166738642864;1.0910504489002781;9.999936036429672;0.9165454217319622;0.36666812847504243;1.0297940240599008;1.0000010688173062;0.9871786776431508;0.9999970395339983
78.622909;1.0999690574584486;0.9830736313298059;0.8936948450572928;-0.43221383613850867;-0.3929216674224366;1.091050513828244;9.999935211709493;0.9165457366756323;0.3666681614793911;1.0297942593302922;1.0000009974252806;0.9871785654067433;0.9999971045812788
78.632909;1.0999690167074092;0.9830736711517759;0.8936950266312063;-0.43221200275619276;-0.3929200007920345;1.0910505786447149;9.999934368502476;0.9165460486846702;0.36666819510151155;1.0297944937612817;1.000000921959829;0.9871784491278313;0.9999971676411594
78.642909;1.0999689792446952;0.9830737065611914;0.8936952091643415;-0.4322120027063573;-0.3929200008284288;1.0910506431999036;9.999933512521803;0.9165463574966598;0.36666822938122373;1.029794727307894;1.000000842458414;0.9871783292527048;0.9999972286593346
78.652909;1.0999689456288857;0.9830737377484524;0.8936953917031284;-0.43221200265561244;-0.3929200008648557;1.0910507072583464;9.99993264830197;0.9165466628613347;0.36666826430959704;1.029794959894329;1.0000007590513433;0.987178206293993;0.999997287569489
78.662909;1.0999689162378232;0.9830737649249772;0.8936955734156701;-0.4322120026039289;-0.3929200009012412;1.0910507705218477;9.999931779300951;0.9165469645715688;0.3666672998024144;1.0297951914374879;1.0000006719432661;0.9871777093774341;0.9999973443044753
78.672909;1.0999688911580523;0.9830737882449475;0.8936957535949169;-0.43221200255130987;-0.3929200009375326;1.0910508327029687;9.999930907913782;0.9165472624994483;0.36666733571990057;1.0297954218522667;1.0000005814051682;0.9871775819408855;0.9999973988109516
78.682909;1.0999688702077413;0.9830738078173604;0.893695931667742;-0.4322120024977985;-0.3929200009737021;1.091050893506055;9.999930035132765;0.9165475566075831;0.3666673719210159;1.0297956510447788;1.0000004878010718;0.9871774530266169;0.9999974510652626
78.692909;1.0999688530163159;0.9830738238053783;0.8936961071652281;-0.4322120024434654;-0.39292000100973135;1.0910509525972707;9.99992916075015;0.9165478468818989;0.3666674083123918;1.0297958788389272;1.0000003915007991;0.9871773229640152;0.9999975011298355
78.702909;1.0999688391548934;0.9830738365032495;0.8936962796652267;-0.43221200238839774;-0.39292000104558594;1.0910510096215165;9.999928284610295;0.9165481332667788;0.3666674448628421;1.029796104848302;1.0000002927529077;0.9871771919407877;0.9999975492181304
78.712909;1.0999688283048055;0.9830738463135991;0.893696448760345;-0.4322120023326971;-0.3929200010812089;1.091051064163272;9.999927407888105;0.9165484156511123;0.3666674815861632;1.0297963284510983;1.0000001916966834;0.9871770600616412;0.9999975956712952
78.722909;1.0999688202982492;0.9830738537177776;0.8936966140853692;-0.43221200227646744;-0.3929200011165323;1.0910511157104064;9.99992653308992;0.9165486938575808;0.3666675185133898;1.0297965489539667;1.0000000884259468;0.9871769274089853;0.999997640831361
78.732909;1.0999688149818692;0.9830738592890732;0.8936967753612427;-0.43221200221980594;-0.3929200011514923;1.0910511637474507;9.99992566336969;0.916548967672061;0.36666755566541787;1.029796765775635;0.9999999829791467;0.9871767940498722;0.9999976849413893
78.742909;1.0999688121149502;0.983073863669706;0.8936969323665801;-0.43221200216279904;-0.3929200011860388;1.091051207843053;9.999924802252634;0.9165492369474716;0.3666675930286503;1.0297969785003176;0.9999998753131495;0.9871766600024723;0.9999977281674338
78.752909;1.0999688113806374;0.983073867499232;0.8936970848614052;-0.4322120021055126;-0.3929200012201398;1.0910512476285805;9.99992395341604;0.9165495016702347;0.3666666305507387;1.029797186875894;0.9999997653026702;0.9871761537852076;0.9999977706372805
78.762909;1.0999688123855462;0.9830738713088522;0.8936972325381797;-0.43221200204798893;-0.39292000125378096;1.0910512827928154;9.999923120410338;0.9165497619037303;0.36666666815744897;1.0297973908053395;0.999999652762247;0.9871760181527321;0.9999978124233815
78.772909;1.0999688146513005;0.9830738754340367;0.893697375027969;-0.43221200199026144;-0.39292000128696036;1.0910513131057182;9.999922306668408;0.9165500176964368;0.36666670578024185;1.029797590317077;0.9999995375028994;0.9871758814734551;0.9999978535669801
78.782909;1.0999688176560618;0.9830738800504751;0.8936975119856108;-0.43221200193236303;-0.392920001319678;1.091051338351519;9.999921515113302;0.9165502690549288;0.366666743382434;1.029797785561063;0.9999994193259806;0.9871757434982801;0.999997894142192
78.792909;1.0999688209158767;0.9830738852794876;0.8936976431831556;-0.4322120018743234;-0.39292000135192534;1.0910513582614778;9.99992074749678;0.9165505159549878;0.3666667809420353;1.0297979767826713;0.9999992979233899;0.9871756039830171;0.9999979342514335
78.802909;1.0999688240962888;0.9830738912210589;0.8936977685055686;-0.4322101684828346;-0.39291833471701;1.0910513725786544;9.999920004565107;0.916550758352688;0.36666681840421445;1.0297981642254466;0.999999172867504;0.9871754627121225;0.9999979739613043
78.812909;1.0999688270856445;0.9830738979129913;0.8936978878928142;-0.43221016842458726;-0.3929183347482282;1.0910513810847333;9.999919286591835;0.9165509962127057;0.36666685566970564;1.0297983480920674;0.9999990437383115;0.9871753194682255;0.9999980132830926
78.822909;1.0999688299691914;0.9830739053002056;0.8936980013098978;-0.4322101683662927;-0.3929183347788832;1.0910513835193898;9.999918593795435;0.9165512295212579;0.3666668926076697;1.0297985286132898;0.9999989102175241;0.987175173964926;0.999998052255714
78.832909;1.099968832961366;0.9830739132491778;0.8936981087553979;-0.43221016830804887;-0.392918334808959;1.0910513795848962;9.999917927202706;0.9165514582451865;0.3666669290763776;1.0297987060732485;0.9999987720566863;0.9871750257791148;0.9999980910498324
78.842909;1.0999688363716442;0.9830739215994956;0.8936982103063696;-0.4322101682500075;-0.39291833483844174;1.0910513690382497;9.999917289540647;0.9165516823045164;0.3666669649612758;1.029798880727356;0.9999986289836653;0.9871748744014217;0.9999981299719896
78.852909;1.0999688406239667;0.9830739302067875;0.8936983061667874;-0.4322101681923453;-0.3929183348673096;1.0910513517690448;9.999916685310948;0.9165519016040126;0.36666600018139783;1.0297990527397265;0.9999984806803572;0.9871743479470494;0.9999981693607854
78.862909;1.0999688462917332;0.9830739389258756;0.8936983966680095;-0.4322101681352447;-0.3929183348955349;1.0910513278275689;9.999916120227505;0.9165521160597798;0.36666603466436837;1.0297992221980325;0.999998326869124;0.9871741889355973;0.9999982094498396
78.872909;1.0999688540960137;0.9830739475890524;0.8936984822431796;-0.4322101680788843;-0.3929183349230886;1.0910512973511632;9.99991560056331;0.9165523255611583;0.3666660683384956;1.029799389159401;0.9999981673698285;0.9871740256161924;0.9999982502963348
78.882909;1.0999688648695676;0.9830739560333481;0.8936985634342497;-0.43221016802342865;-0.3929183349499321;1.091051260474402;9.999915132532745;0.9165525298962458;0.3666661011293742;1.0297995537161273;0.9999980020257893;0.9871738576227779;0.9999982918253268
78.892909;1.0999688795178884;0.9830739641143491;0.8936986409060451;-0.4322101679690441;-0.3929183349760122;1.0910512173345337;9.999914721668015;0.9165527287353301;0.3666661329530099;1.029799716026033;0.9999978306159548;0.9871736844384594;0.9999983339466986
78.902909;1.0999688989793082;0.9830739716784352;0.893698715408627;-0.43221016791592515;-0.39291833500128465;1.091051168087281;9.999914372305042;0.9165529216916412;0.3666661637148541;1.0297998762352247;0.9999976528925181;0.9871735053617929;0.9999983766744672
78.912909;1.0999689241456587;0.9830739785267129;0.8936987877135781;-0.4322101678642832;-0.39291833502573653;1.0910511128750704;9.99991408725048;0.9165531083864934;0.36666619330790884;1.0298000343531404;0.9999974686408133;0.9871733196448266;0.999998420195917
78.922909;1.0999689557496546;0.9830739844005714;0.893698858544582;-0.4322101678143006;-0.39291833504935975;1.0910510518035534;9.999913867516225;0.9165532884749132;0.3666662216131795;1.0298001902089102;0.9999972776496593;0.9871731266928461;0.9999984648569716
78.932909;1.0999689943094038;0.9830739890457402;0.8936989285191429;-0.43221016776609683;-0.3929183350720946;1.0910509849425412;9.999913712319312;0.9165534616424312;0.36666624849695123;1.029800343511037;0.9999970797229605;0.9871729261374682;0.9999985110585256
78.942909;1.0999690401846423;0.9830739923142809;0.8936989981817578;-0.4322101677197343;-0.39291833509380547;1.0910509123404835;9.999913619710115;0.9165536276135774;0.36666527379790337;1.0298004939517997;0.9999968747585787;0.9871723463284097;0.9999985591157814
78.952909;1.0999690936819713;0.9830739941465121;0.893699068068752;-0.4322083343419058;-0.39291666844763273;1.091050834034922;9.999913587418057;0.9165537861408205;0.36666529733889225;1.029800641295608;0.9999966627264819;0.9871721299613082;0.9999986091755997
78.962909;1.0999691551033672;0.9830739944660833;0.8936991386705186;-0.4322083342992683;-0.3929166684666793;1.0910507500521207;9.999913613547642;0.9165539369244864;0.3666653189862301;1.0298007853976407;0.9999964435903627;0.9871719054466921;0.9999986612131655
78.972909;1.0999692247473636;0.9830739931734983;0.8936992103521476;-0.4322083342584408;-0.3929166684840155;1.0910506604186305;9.999913697401666;0.9165540795492638;0.36666533869402457;1.029800926201968;0.9999962173078614;0.9871716726881796;0.9999987150471937
78.982909;1.0999693029102926;0.9830739902028414;0.8936992833384363;-0.4322083342193501;-0.39291666849936385;1.0910505651887634;9.99991384039599;0.9165542135158338;0.3666653564754597;1.0298010637716322;0.9999959838704338;0.987171431685647;0.9999987703712357
78.992909;1.0999693898188097;0.9830739855104406;0.8936993577369442;-0.43220833418191174;-0.3929166685124649;1.091050464464869;9.999914046802955;0.9165543383251983;0.36666537235105706;1.0298011982847706;0.9999957433513459;0.9871711825477174;0.9999988268183858
79.002909;1.09996948550374;0.9830739790235614;0.8936994335557559;-0.4322083341460294;-0.3929166685230951;1.0910503583778346;9.999914323871248;0.9165544535617227;0.3666653863349626;1.0298013299844837;0.9999954959395331;0.987170925490386;0.9999988839955577
79.012909;1.0999695897275525;0.9830739705950858;0.8936995107364903;-0.4322083341115933;-0.3929166685310744;1.0910502470520727;9.999914680778357;0.9165545589482573;0.3666653984506416;1.0298014591445561;0.9999952419197994;0.9871706608373867;0.9999989414617492
79.022909;1.0999697019706012;0.9830739599929481;0.8936995891950738;-0.432208334078495;-0.3929166685362851;1.0910501306197782;9.999915126884769;0.9165546543509467;0.3666654087523254;1.0298015860570318;0.9999949816620192;0.9871703890305495;0.9999989987247756
79.032909;1.09996982148197;0.9830739469575999;0.8936996688344666;-0.4322083340466428;-0.3929166685386747;1.0910500092754016;9.999915670361348;0.9165547397299438;0.36666541733089847;1.029801711034952;0.9999947156443346;0.9871701106340823;0.9999990552836676
79.042909;1.099969947427934;0.9830739312706436;0.8936997495383819;-0.432208334015957;-0.3929166685382229;1.0910498833146651;9.999916317377192;0.9165548150516779;0.36666442429521956;1.0298018343940238;0.9999944444611233;0.9871694548782085;0.9999991106643096
79.052909;1.0999700790555365;0.9830739127912509;0.8936998311622613;-0.43220833398635705;-0.39291666853491825;1.0910497531321992;9.999917071603614;0.9165548802235082;0.3666644297511404;1.0298019563591243;0.9999941688160529;0.9871691653030115;0.9999991644269092
79.062909;1.099970215785252;0.9830738914972352;0.8936999135576563;-0.4322083339577614;-0.39291666852876783;1.091049619196422;9.99991793446771;0.9165549351040772;0.3666644337942347;1.0298020769756726;0.9999938894861048;0.9871688710709503;0.9999992161706927
79.072909;1.0999703572251045;0.9830738675373302;0.8936999966433578;-0.4322083339300888;-0.3929166685198141;1.091049482014846;9.999918906320895;0.9165549795467208;0.36666443650782365;1.0298021961118027;0.9999936072426339;0.9871685727121036;0.9999992655341317
79.082909;1.0999705031238494;0.9830738412751823;0.8937000804371839;-0.4322083339032545;-0.39291666850814205;1.0910493420753762;9.999919987683995;0.9165550134360869;0.36666443796593423;1.0298023135092658;0.9999933227903502;0.9871682707356098;0.9999993121615688
79.092909;1.0999706533277787;0.983073813298549;0.8937001650091733;-0.43220833387717195;-0.3929166684938833;1.0910491998224767;9.999921179712754;0.916555036709458;0.36666443824652384;1.0298024288459897;0.9999930367478587;0.9871679656035405;0.9999993556767192
79.102909;1.0999708077893315;0.9830737843339096;0.8937002504349778;-0.43220833385175467;-0.392916668477207;1.0910490557765877;9.999922483609515;0.9165550493476722;0.3666644374335472;1.029802541786395;0.9999927496172231;0.987167657691203;0.9999993957317068
79.112909;1.0999709665692725;0.9830737551023441;0.8937003367805288;-0.4322065004935915;-0.39291500179162075;1.0910489107432213;9.999923899671485;0.9165550513699081;0.3666644355951783;1.0298026519895787;0.9999924617816169;0.9871673472983363;0.999999432080854
79.122909;1.0999711297883332;0.9830737262513006;0.89370042405584;-0.4322065004692875;-0.3929150017706072;1.0910487658986947;9.99992542695209;0.9165550428609383;0.3666644327645271;1.0298027591123649;0.9999921736024934;0.9871670346748583;0.9999994646089251
79.132909;1.0999712975985163;0.9830736983922231;0.8937005121570589;-0.4322065004454649;-0.39291500174762956;1.0910486226444478;9.999927063298333;0.9165550240015832;0.3666634289415363;1.0298028628376463;0.9999918855203085;0.987166348586391;0.9999994933556898
79.142909;1.0999714701947316;0.9830736721611687;0.8937006008894252;-0.4322065004221123;-0.3929150017228182;1.091048482310309;9.999928805497872;0.9165549950486499;0.3666634241150889;1.029802962878618;0.9999915980728096;0.9871660320595063;0.9999995185389174
79.152909;1.0999716477611272;0.9830736482416949;0.8937006900387022;-0.4322065003992639;-0.3929150016963092;1.0910483458879796;9.99993064999619;0.916554956271814;0.3666634182972452;1.029803058934786;0.9999913118774003;0.9871657138483587;0.9999995405170135
79.162909;1.0999718303579349;0.9830736273434242;0.8937007793837689;-0.432206500376967;-0.39291500166825083;1.0910482139736908;9.999932593763067;0.9165549079366943;0.36666341154175985;1.0298031506467318;0.9999910275950379;0.9871653941863724;0.9999995597060686
79.172909;1.099972017887758;0.9830736101384921;0.8937008686311055;-0.4322065003552423;-0.39291500163882437;1.0910480868868728;9.99993463425237;0.9165548503274662;0.3666634039211744;1.029803237591864;0.9999907458466177;0.9871650733619876;0.9999995765291063
79.182909;1.099972210177202;0.9830735971808129;0.8937009573532785;-0.4322065003340885;-0.39291500160825904;1.0910479647757376;9.999936768280689;0.9165547837369664;0.36666339548030213;1.029803319319748;0.9999904671147974;0.9871647517824735;0.9999995914671199
79.192909;1.0999724070854604;0.9830735888559341;0.8937010450232473;-0.43220650031351227;-0.3929150015768174;1.0910478476776189;9.99993899083153;0.9165547084415802;0.36666338621177985;1.0298033953829049;0.9999901917331028;0.9871644300058067;0.9999996051311715
79.202909;1.0999726085070736;0.9830735853645399;0.8937011311304301;-0.4322065002935423;-0.3929150015447599;1.0910477356015258;9.999941294660509;0.9165546246810293;0.3666633760686299;1.029803465364671;0.9999899199588456;0.987164108675599;0.9999996181867438
79.212909;1.099972814282281;0.9830735867277771;0.8937012152528203;-0.43220650027421736;-0.392915001512326;1.0910476286037618;9.999943670614131;0.9165545326644188;0.36666336499255736;1.0298035289468581;0.999989652013772;0.9871637884521668;0.9999996311922551
79.222909;1.099973024205301;0.9830735928300312;0.8937012969920048;-0.4322065002555503;-0.39291500147975267;1.0910475268162412;9.99994610858462;0.9165544326349044;0.366662352943849;1.029803585954179;0.9999893880805515;0.9871630985517468;0.9999996445625887
79.232909;1.0999732381209824;0.983073603478662;0.8937013758442874;-0.4322065002374958;-0.3929150014472886;1.0910474304815412;9.999948598894786;0.9165543249200541;0.3666623399262731;1.0298036363032927;0.9999891283374983;0.9871627824428101;0.9999996586383426
79.242909;1.0999734559794256;0.9830736184095338;0.8937014511248337;-0.43220650021995843;-0.3929150014151708;1.0910473400025102;9.99995113292648;0.9165542099314642;0.3666623259923595;1.0298036799218746;0.9999888730371126;0.9871624692355878;0.9999996736821967
79.252909;1.0999736778868228;0.9830736372373344;0.8937015219962394;-0.432204666869488;-0.3929133347169301;1.0910482558784789;9.99995370254325;0.9165540881837877;0.366662311230882;1.029803716736364;0.9999886225219351;0.987162159424599;0.9999996897941723
79.262909;1.0999739041369896;0.9830736594402293;0.8937015876309795;-0.43220466685263587;-0.39291333468605383;1.0910481785441795;9.99995629983937;0.9165539602733284;0.36666229575314374;1.0298037467182635;0.9999883771359758;0.9871618535015694;0.9999997068910094
79.272909;1.0999741351711252;0.9830736844185093;0.893701647392715;-0.432204666835962;-0.3929133346559911;1.0910481083081005;9.999958918046692;0.916553826730932;0.3666622796862228;1.0298037698845297;0.9999881371390272;0.987161551969202;0.9999997247749147
79.282909;1.099974371525856;0.9830737116137197;0.893701700875597;-0.43220466681935;-0.39291333462681505;1.0910480454019649;9.99996155217707;0.9165536878603939;0.36666226317023504;1.0298037862073282;0.9999879027036788;0.9871612553384945;0.9999997431660537
79.292909;1.0999746137677946;0.9830737406468762;0.893701747861515;-0.4322046668026674;-0.39291333459856154;1.0910479899723113;9.999964197948023;0.9165535436952378;0.36666224635106276;1.0298037955334376;0.9999876739842176;0.9871609641325643;0.9999997616722607
79.302909;1.099974862389718;0.9830737713682309;0.893701788289335;-0.4322046667858065;-0.3929133345712614;1.091047942030678;9.999966850014395;0.9165533940755933;0.3666612293739452;1.0298037976397523;0.999987451220193;0.9871603074216635;0.9999997798142711
79.312909;1.0999751177170876;0.9830738037640587;0.8937018222061708;-0.43220466676871994;-0.39291333454496263;1.0910479015378793;9.9999695016703;0.9165532387677464;0.3666612123853114;1.0298037924010675;0.9999872348047196;0.9871600284769155;0.9999997971471393
79.322909;1.0999753798660028;0.9830738378186251;0.8937018497097438;-0.4322046667514001;-0.39291333451971067;1.091047868546798;9.99997214568855;0.9165530775495018;0.3666611955312434;1.0298037799295576;0.9999870252451457;0.9871597561694708;0.9999998133382026
79.332909;1.0999756487390093;0.9830738734485628;0.8937018708992478;-0.43220466673384267;-0.39291333449551297;1.0910478431747144;9.99997477495413;0.916552910237977;0.3666611789431598;1.0298037605894408;0.9999868230400003;0.9871594907245463;0.9999998281042654
79.342909;1.0999759239886508;0.9830739104966388;0.8937018858151679;-0.43220466671603924;-0.39291333447233473;1.0910478254396114;9.999977382834778;0.9165527367108015;0.366661162724939;1.0298037348887523;0.9999866285719324;0.9871592322967128;0.9999998411177022
79.352909;1.0999762050029598;0.9830739487256668;0.8937018944214267;-0.4322046666979814;-0.3929133344501318;1.0910478151566145;9.999979963091047;0.9165525569673144;0.36666114695758095;1.0298037033513436;0.9999864420821205;0.9871589809502912;0.999999852009155
79.362909;1.0999764910708556;0.9830739878210885;0.8937018966645048;-0.43220466667965934;-0.3929133344288864;1.0910478119640894;9.999982509433158;0.9165523711552765;0.36666113170924614;1.0298036664840713;0.9999862637321986;0.9871587366952209;0.9999998604627581
79.372909;1.099976781597135;0.9830740274141243;0.8937018925596838;-0.43220466666106877;-0.39291333440860915;1.0910478154213303;9.99998501545141;0.9165521794944936;0.3666611170408395;1.029803624815652;0.999986093715358;0.9871584995772332;0.9999998662993543
79.382909;1.0999770761529597;0.983074067128699;0.8937018822416806;-0.4322046666422242;-0.3929133343893176;1.0910478251043265;9.99998747510697;0.9165519821647403;0.3666611030212236;1.0298035789147608;0.9999859323251729;0.9871582697645409;0.9999998694605029
79.392909;1.0999773744570525;0.983074106641451;0.8937018659206648;-0.43220466662315343;-0.39291333437102766;1.0910478406528998;9.999989883571388;0.9165517792198677;0.3666600897476196;1.0298035293902956;0.999985779878067;0.9871576761584059;0.9999998699551677
79.402909;1.099977676359753;0.9830741457043685;0.8937018437964612;-0.4322028332705336;-0.3929116676870967;1.0910478617591013;9.999992237713672;0.9165515705249428;0.3666600773389477;1.0298034769066342;0.9999856365516803;0.9871574620595666;0.9999998678648137
79.412909;1.099977981765343;0.9830741841420854;0.893701816061654;-0.43220283325099734;-0.392911667670883;1.0910478881194348;9.999994535560242;0.9165513557697976;0.3666600659055228;1.0298034221699497;0.9999855023395668;0.98715725646547;0.999999863357604
79.422909;1.0999782905747513;0.9830742218289051;0.8937017829634082;-0.4322028332311372;-0.3929116676557164;1.091047919385288;9.999996775319767;0.9165511346109009;0.36666005553731296;1.029803365863527;0.9999853771571406;0.9871570596678706;0.9999998566250099
79.432909;1.0999786027410383;0.9830742586138762;0.8937017448139262;-0.43220283321086267;-0.3929116676415514;1.0910479551499082;9.999998955152567;0.9165509068139303;0.36666004630535604;1.0298033085627483;0.9999852609578028;0.9871568717574493;0.999999847812871
79.442909;1.099978918335918;0.9830742942823291;0.8937017019631769;-0.43220283319008956;-0.39291166762832036;1.0910479949452163;10.00000107386321;0.9165506722615702;0.36666003824727245;1.0298032506708432;0.9999851537529634;0.9871566926069754;0.9999998370528154
79.452909;1.099979237510739;0.98307432863933;0.8937016548059338;-0.4322028331687529;-0.3929116676159557;1.0910480382004881;10.000003131307954;0.9165504309102529;0.3666600313555081;1.0298031924717461;0.9999850555472789;0.9871565219026214;0.9999998244982907
79.462909;1.0999795604029678;0.9830743616184014;0.8937016038315148;-0.43220283314680646;-0.3929116676043872;1.0910480842337549;10.000005127650345;0.9165501828088769;0.36666002558817584;1.0298031342876572;0.9999849662848999;0.9871563592350616;0.999999810277279
79.472909;1.099979887093378;0.9830743932617161;0.8937015496021505;-0.43220283312420293;-0.39291166759353346;1.0910481323321188;10.000007062461718;0.9165499281337603;0.36666002088678473;1.029803076541841;0.9999848858490492;0.9871562042065662;0.9999997944558177
79.482909;1.0999802176003326;0.9830744236357442;0.8937014926053611;-0.43220283310086033;-0.39291166758330465;1.0910481818257243;10.000008934641906;0.9165496671521339;0.3666590171808143;1.0298030196677985;0.9999848140814441;0.9871556850140206;0.9999997770778067
79.492909;1.0999805518629577;0.9830744528549772;0.8937014331212977;-0.43220283307664337;-0.39291166757362156;1.0910482320700257;10.000010742851481;0.9165494001580339;0.36665901438787923;1.029802964047337;0.9999847508028479;0.9871555440734423;0.9999997582419159
79.502909;1.0999808897593977;0.9830744811581527;0.8937013712017892;-0.43220283305139384;-0.392911667564443;1.0910482823895087;10.000012486472409;0.9165491274663442;0.36665901241766563;1.0298029100917108;0.9999846958042861;0.9871554093957984;0.9999997381258838
79.512909;1.0999812311790447;0.983074508923072;0.8937013067314066;-0.43220283302499013;-0.3929116675557826;1.091048332079166;10.000014166844736;0.9165488494242588;0.3666590111682285;1.0298028583653946;0.9999846488139914;0.9871552803493591;0.999999716946094
79.522909;1.0999815761148533;0.9830745366228417;0.8937012395040175;-0.43220283299736995;-0.3929116675477015;1.0910483805143185;10.000015787330197;0.9165485664100101;0.36665901053145655;1.029802809602027;0.9999846094845409;0.9871551563525383;0.9999996949609914
79.532909;1.0999819247394855;0.9830745647353366;0.8937011692585686;-0.43220283296850437;-0.3929116675402932;1.091048427304463;10.000017352296249;0.9165482788629096;0.36665901040773563;1.0298027645897443;0.9999845773755803;0.9871550370202741;0.9999996725170704
79.542909;1.0999822773511079;0.9830745936501575;0.8937010956780055;-0.43220283293837425;-0.39291166753366497;1.091048472322598;10.000018866784837;0.9165479873063891;0.36665901069470996;1.0298027240060117;0.9999845519651277;0.9871549222268516;0.9999996500233483
79.552909;1.0999826341901318;0.9830746236192296;0.8937010183899758;-0.43220099957364183;-0.3929100008612394;1.0910485156130703;10.00002033659878;0.9165476923049198;0.3666590112658592;1.029802688281603;0.9999845327620064;0.9871548120373781;0.9999996278628764
79.562909;1.0999829953523275;0.9830746547525839;0.8937009370172274;-0.4322009995409843;-0.39291000085639155;1.0910485573328896;10.000021767038529;0.9165473944066092;0.3666580119809251;1.0298026575687689;0.9999845194121721;0.9871543351904005;0.9999996063203603
79.572909;1.0999833608800669;0.9830746870519677;0.8937008512635171;-0.4322009995070747;-0.3929100008524434;1.0910485977085806;10.000023161057554;0.9165470941359919;0.36665801273310683;1.0298026318388267;0.9999845116735862;0.9871542347497281;0.9999995855336028
79.582909;1.0999837308507958;0.9830747204667276;0.8937007609430159;-0.43220099947190777;-0.3929100008493421;1.0910486369188248;10.000024519057355;0.9165467920143328;0.36665801349590277;1.0298026110101548;0.9999845093095316;0.9871541394475354;0.9999995654862527
79.592909;1.0999841053093127;0.983074754949262;0.8937006659456189;-0.4322009994354927;-0.3929100008470074;1.0910486749861465;10.000025839665996;0.9165464885785984;0.3666580143249319;1.0298025949652347;0.9999845120037074;0.9871540493156639;0.9999995460801249
79.602909;1.0999844840982833;0.9830747904749588;0.8937005662301786;-0.4322009993978916;-0.3929100008453384;1.0910487118008396;10.000027119774947;0.9165461844092851;0.366658015321709;1.029802583485453;0.9999845193718804;0.9871539642760397;0.999999527259219
79.612909;1.0999848667889935;0.983074827028189;0.8937004618518134;-0.4322009993592332;-0.3929100008442252;1.0910487472625734;10.000028354496747;0.9165458801547517;0.3666580165952948;1.0298025762663088;0.9999845310900329;0.9871538841656505;0.9999995090917064
79.622909;1.0999852527826395;0.983074864583081;0.8937003529818248;-0.4322009993197116;-0.39291000084356476;1.0910487814364893;10.00002953815704;0.9165455765077564;0.3666580182450685;1.0298025730440896;0.999984547036242;0.9871538087066348;0.9999994917300299
79.632909;1.0999856414252238;0.9830749030819674;0.8937002399572455;-0.4322009992795908;-0.39291000084327643;1.0910488146044168;10.00003066579655;0.9165452741310632;0.3666580203799622;1.0298025736970666;0.9999845673187566;0.987153737553371;0.9999994753029635
79.642909;1.0999860320209098;0.9830749424490683;0.893700123341089;-0.4322009992391931;-0.39291000084332106;1.091048847186526;10.00003173366341;0.9165449736113613;0.36665802314793317;1.0298025782306015;0.9999845921842702;0.9871536704321411;0.9999994599040336
79.652909;1.0999864237842771;0.9830749826284663;0.8937000039060137;-0.43220099919886396;-0.39291000084370953;1.091048879627744;10.00003273838099;0.9165446754620307;0.3666570267232927;1.0298025867239413;0.9999846218881356;0.9871532358073736;0.9999994457259715
79.662909;1.0999868158422175;0.9830750235862455;0.8936998825168129;-0.4322009991589474;-0.39291000084448957;1.0910489123197622;10.000033676599825;0.9165443800918659;0.3666570312678788;1.0298025992681532;0.9999846565939394;0.9871531765941479;0.9999994331597223
79.672909;1.0999872073246248;0.9830750653435206;0.8936997599638995;-0.4322009991197739;-0.3929100008457209;1.0910489456093666;10.000034545924281;0.9165440877751434;0.3666570369216047;1.0298026158923994;0.9999846963093716;0.9871531215003624;0.999999422740255
79.682909;1.0999875974219362;0.9830751080415276;0.8936996368751956;-0.4322009990816511;-0.392910000847458;1.0910489799037895;10.000035345687808;0.9165437987624215;0.36665704381329967;1.0298026365779507;0.9999847408518475;0.9871530705930591;0.9999994150569436
79.692909;1.0999879853316383;0.9830751518945494;0.8936995137386006;-0.4321991657115366;-0.3929083341830829;1.0910490157624941;10.00003607667618;0.916543513495603;0.3666570520522609;1.0298026613201594;0.9999847898516763;0.9871530238734529;0.9999994106876589
79.702909;1.0999883702123086;0.9830751970453261;0.8936993909485239;-0.4321991656763838;-0.39290833418598214;1.0910490538803166;10.000036740119185;0.9165432327050003;0.36665706170304885;1.0298026901554083;0.9999848428277897;0.987152981386616;0.9999994101299569
79.712909;1.0999887512448667;0.9830752434816713;0.8936992688764105;-0.43219916564312927;-0.3929083341895514;1.0910490950075251;10.000037336859311;0.9165429572951952;0.3666570727800839;1.029802723195971;0.9999848993451762;0.9871529432634958;0.9999994137789895
79.722909;1.0999891277088463;0.9830752910718007;0.8936991479318767;-0.43219916561199934;-0.39290833419386334;1.0910491398796824;10.000037867704865;0.9165426881794513;0.3666570852802972;1.0298027606610967;0.9999849591149259;0.9871529097381402;0.999999421925322
79.732909;1.099989498995608;0.9830753396335447;0.8936990285395887;-0.43219916558317173;-0.3929083341989966;1.0910491891234426;10.000038334287987;0.9165424261924037;0.36665709921016054;1.0298028028579307;0.999985021963359;0.9871528811848969;0.999999434693077
79.742909;1.0999898646145034;0.9830753889803465;0.8936989110931015;-0.4321991655567946;-0.39290833420502497;1.0910492431303125;10.000038738813334;0.9165421720351903;0.36665611456639374;1.0298028501424557;0.9999850877861804;0.9871524866246334;0.9999994520149186
