time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.752909;1.0999902242009367;0.9830754389733473;0.8936987959432225;-0.432199165532987;-0.39290833421201254;1.0910493020286034;10.000039083254334;0.9165419262196436;0.36665613130331104;1.0298029028993059;0.9999851565317978;0.9871524692596413;0.9999994737115694
79.762909;1.0999905775315235;0.9830754895590547;0.8936986833802744;-0.4321991655118121;-0.3929083342200302;1.0910493658047007;10.000039369315505;0.9165416890794704;0.36665614933024826;1.0298029615173296;0.9999852281914109;0.9871524578034461;0.9999994995453999
79.772909;1.0999909245983654;0.983075540757702;0.8936985736053382;-0.43219916549326415;-0.3929083342291679;1.0910494344440431;10.000039598738578;0.9165414608766842;0.36665616852917327;1.0298030263530105;0.9999853027688654;0.9871524521796872;0.9999995292302882
79.782909;1.09999126565759;0.9830755926567231;0.8936984667694632;-0.43219916547728393;-0.3929083342395217;1.0910495079999027;10.000039773602152;0.9165412418927827;0.3666561887665502;1.029803097747057;0.999985380184661;0.987152452188186;0.9999995624591634
79.792909;1.0999916011736985;0.9830756454434777;0.8936983630879528;-0.4321991654637819;-0.3929083342511682;1.0910495866267083;10.000039896891067;0.9165410324354107;0.36665620991267145;1.0298031760601511;0.9999854601982113;0.9871524576396195;0.999999598897654
79.802909;1.099991931728047;0.9830756993877311;0.8936982628827775;-0.43219916545265713;-0.3929083342641583;1.0910496706069297;10.000039972605167;0.9165408327965784;0.36665623187707375;1.0298032616118755;0.9999855424375295;0.9871524684100423;0.9999996381735266
79.812909;1.0999922579223533;0.9830757547221497;0.893698166474464;-0.4321991654438184;-0.39290833427853034;1.0910497603583975;10.000040004878425;0.9165406431664352;0.3666562546140541;1.0298033546185859;0.9999856264529791;0.9871524843866784;0.9999996799138504
79.822909;1.0999925803172659;0.9830758115364444;0.8936980740435913;-0.4321991654372037;-0.3929083342943334;1.09104985642103;10.000039997308969;0.9165404635798341;0.3666552780825486;1.0298034552132267;0.999985711729155;0.9871521339906365;0.999999723785379
79.832909;1.0999928994542911;0.9830758697899351;0.8936979855830646;-0.4321973320994441;-0.3929066676449918;1.091049959419545;10.000039953201933;0.9165402939661677;0.36665530220083925;1.0298035634285587;0.9999857977101382;0.987152159902637;0.9999997695306355
79.842909;1.0999932159030692;0.9830759293788863;0.8936979009565045;-0.43219733209717315;-0.3929066676639834;1.0910500699952914;10.000039875691998;0.9165401342170307;0.36665532682000684;1.0298036791528002;0.9999858838636819;0.9871521905627996;0.9999998169682669
79.852909;1.099993530312424;0.983075990163893;0.893697820018213;-0.4321973320970127;-0.3929066676847996;1.0910501887033364;10.000039767349787;0.916539984249039;0.3666553517418178;1.0298038020963203;0.9999859697348562;0.9871522258677792;0.9999998659280053
79.862909;1.0999938434347265;0.9830760519791331;0.8936977426925214;-0.4321973320989188;-0.3929066677075514;1.09105031589719;10.000039629845734;0.916539844072494;0.3666553767768318;1.029803931745621;0.9999860549957129;0.9871522657041897;0.9999999162146163
79.872909;1.0999941560422417;0.9830761146425766;0.8936976689582827;-0.4321973321028753;-0.39290666773229244;1.0910504517009594;10.000039464193748;0.9165397137886138;0.36665540177247324;1.0298040674006923;0.9999861395162042;0.9871523099056723;0.9999999676202771
79.882909;1.0999944688058119;0.983076177925106;0.8936975988020744;-0.43219733210892036;-0.3929066677590541;1.0910505960998176;10.000039271636059;0.9165395934864393;0.3666554266054461;1.029804208306806;0.9999862234026604;0.9871523582347246;1.0000000199052608
79.892909;1.0999947822406477;0.9830762415102855;0.8936975321991898;-0.4321973321171493;-0.3929066677878703;1.09105074899876;10.000039053939968;0.91653948311507;0.3666554511831324;1.0298043537774333;0.9999863069930466;0.9871524104267805;1.0000000728027514
79.902909;1.0999950966916783;0.9830763050456194;0.893697469132611;-0.4321973321276757;-0.39290666781877215;1.0910509101632186;10.00003881264982;0.9165393824618714;0.3666554754306933;1.0298045032980192;0.9999863908152564;0.9871524662757717;1.0000001260978382
79.912909;1.0999954123496793;0.9830763682591662;0.8936974096297038;-0.43219733214058603;-0.39290666785178097;1.0910510791506907;10.00003854831203;0.9165392912403548;0.36665449925946203;1.0298046565808094;0.9999864754906855;0.9871521542590893;1.0000001796565439
79.922909;1.0999957292998184;0.9830764309846844;0.8936973537327175;-0.43219733215593037;-0.39290666788691747;1.0910512553589715;10.000038259900283;0.9165392091434885;0.3666545225653575;1.0298048135110316;0.9999865616358357;0.9871522172163077;1.0000002333257
79.932909;1.099996047529967;0.9830764930723203;0.8936973013958449;-0.4321973321737246;-0.39290666792421125;1.0910514381800858;10.000037944941143;0.9165391358616177;0.3666545452585558;1.0298049740400703;0.9999866497584495;0.9871522837768684;1.0000002868257174
79.942909;1.0999963669037658;0.9830765542877975;0.8936972524524543;-0.4321973321939378;-0.39290666796370927;1.0910516271208561;10.000037600833975;0.9165390711242483;0.366654567275195;1.029805138120088;0.9999867401323888;0.9871523540585662;1.0000003397575556
79.952909;1.0999966871648519;0.9830766142741019;0.8936972066771447;-0.43219733221648676;-0.39290666800547985;1.0910518218151646;10.000037226032838;0.9165390146627;0.36665458854457417;1.0298053056927727;0.9999868327810968;0.9871524282124554;1.00000039165568
79.962909;1.0999970079580477;0.9830766726108252;0.8936971638152194;-0.43219733224124235;-0.3929066680495974;1.0910520220158306;10.000036819987514;0.9165389661001206;0.3666546089540388;1.0298054766678353;0.9999869275914277;0.98715250632878;1.0000004420147799
79.972909;1.0999973288417624;0.9830767288794934;0.8936971235737416;-0.43219733226803714;-0.39290666809613223;1.0910522276195413;10.000036382287538;0.9165389249276166;0.36665462835551843;1.0298056508841025;0.9999870244226292;0.9871525883487416;1.000000490308964
79.982909;1.0999976493156496;0.9830767826222304;0.8936970856619005;-0.43219549896333537;-0.39290500147848717;1.0910524386583997;10.000035912238868;0.9165388905679489;0.36665464659218394;1.0298058281210425;0.999987123166053;0.9871526740583771;1.0000005360125344
79.992909;1.0999979688483588;0.9830768332847069;0.8936970498671704;-0.43219549899357;-0.3929050015300564;1.0910526552298059;10.000035409656105;0.9165388624343023;0.3666546635292719;1.0298060081131224;0.9999872237291375;0.9871527631913587;1.0000005786359372
80.002909;1.0999982867871505;0.983076880259519;0.893697016075314;-0.4321954990251519;-0.3929050015842133;1.0910528774296262;10.000034875786644;0.9165388399386365;0.36665367908976126;1.0298061904930873;0.9999873259323204;0.9871524841049504;1.0000006177735397
80.012909;1.0999986021888668;0.9830769229910098;0.8936969842028365;-0.43219549905782034;-0.3929050016409802;1.0910531053410037;10.000034312943463;0.9165388224663922;0.366653693265303;1.0298063747671236;0.9999874294237899;0.9871525794337063;1.0000006531544108
80.022909;1.0999989138943291;0.9830769610755603;0.8936969541062934;-0.43219549909131844;-0.39290500170036835;1.0910533390653139;10.000033723155155;0.9165388093944623;0.36665370610729153;1.029806560400463;0.9999875337101158;0.9871526774314353;1.000000684703586
80.032909;1.0999992208579856;0.9830769942863249;0.8936969255446838;-0.43219549912539346;-0.39290500176238224;1.0910535787673012;10.000033107300107;0.9165388001449909;0.36665371772843763;1.0298067469117214;0.999987638292627;0.9871527776073178;1.0000007125450412
80.042909;1.0999995223116195;0.9830770224765171;0.8936968982080709;-0.43219549915980904;-0.392905001827025;1.0910538246777932;10.000032465619732;0.9165387942152521;0.3666537282906457;1.0298069338558828;0.9999877427642082;0.9871528793853411;1.0000007368692876
80.052909;1.0999998176596788;0.9830770454716782;0.8936968717768615;-0.43219549919437483;-0.39290500189429456;1.0910540769932213;10.000031798672119;0.9165387911912408;0.36665373796950723;1.0298071206976023;0.999987846786662;0.987152982285675;1.000000757785893
80.062909;1.1000001063889098;0.9830770630675095;0.893696845982233;-0.43219549922896194;-0.39290500196414596;1.091054335762209;10.000031107704222;0.9165387907542072;0.3666537469395219;1.0298073067153086;0.9999879500449923;0.9871530860512214;1.0000007753102003
80.072909;1.1000003880657503;0.9830770750587526;0.8936968206644776;-0.432195499263479;-0.3929050020364455;1.091054600912525;10.000030394887833;0.9165387926764003;0.36665375538993683;1.029807491039883;0.9999880521951545;0.9871531906537756;1.0000007893999918
80.082909;1.1000006622810334;0.9830770812126535;0.8936967958286837;-0.43219549929783324;-0.3929050021109774;1.0910548723735944;10.000029663501886;0.916538796785236;0.3666527635377048;1.0298076727832257;0.999988152819606;0.9871529248260729;1.000000799968077
80.092909;1.1000009285880001;0.9830770812626763;0.8936967716459562;-0.43219549933192764;-0.392905002187496;1.0910551501198866;10.00002891740783;0.9165388028960195;0.36665277162408993;1.0298078511756772;0.9999882515064425;0.9871530317154376;1.0000008069408821
80.102909;1.100001186561835;0.9830770749655114;0.893696748365637;-0.43219549936567997;-0.39290500226576797;1.091055434101707;10.00002816005754;0.9165388107997572;0.36665277990484174;1.0298080256434432;0.9999883479693328;0.9871531403404528;1.0000008103241975
80.112909;1.1000014358908403;0.9830770621440315;0.8936967262159488;-0.43219549939902424;-0.39290500234558445;1.0910557241712628;10.00002739409625;0.9165388203337836;0.3666527886206656;1.0298081957959684;0.999988442044479;0.9871532512536951;1.000000810181462
80.122909;1.1000016763652543;0.9830770426973082;0.8936967053809868;-0.43219366609856746;-0.39290333576010045;1.0910560200602053;10.000026621787468;0.916538831417832;0.3666527979381081;1.0298083613614955;0.9999885336233658;0.987153365023548;1.0000008065870112
80.132909;1.1000019077894563;0.9830770166338865;0.8936966860758764;-0.4321936661309147;-0.3929033358425051;1.0910563213807134;10.00002584538067;0.9165388440096539;0.3666528079056847;1.0298085221307554;0.9999886226066705;0.987153482138564;1.0000007996205236
80.142909;1.1000021299537726;0.9830769840982585;0.8936966686489951;-0.4321936661626627;-0.3929033359260089;1.091056627624889;10.00002506708939;0.9165388580763797;0.3666528184620773;1.0298086779288511;0.9999887089171821;0.9871536030036691;1.0000007893520186
80.152909;1.1000023427274062;0.983076945275505;0.893696653580193;-0.4321936661937513;-0.39290333601047883;1.0910569381524322;10.000024289212902;0.9165388735666485;0.3666528294881894;1.029808828620875;0.9999887925885058;0.9871537279752551;1.0000007757926355
80.162909;1.100002546122918;0.9830769002655267;0.8936966414048102;-0.4321936662241696;-0.39290333609575107;1.0910572521971214;10.000023514413547;0.9165388903450354;0.36665284087130723;1.0298089741674354;0.9999888737779522;0.9871538573509407;1.000000758852171
80.172909;1.1000027402525103;0.9830768491426451;0.8936966327096784;-0.4321936662539655;-0.39290333618164464;1.0910575689579145;10.000022745590462;0.9165389082112001;0.3666518525338923;1.02980911463675;0.9999889526581501;0.9871536199071557;1.0000007383631488
80.182909;1.1000029253056771;0.983076792101111;0.8936966281764319;-0.43219366628321637;-0.3929033362680025;1.0910578877071346;10.000021985472266;0.9165389269986566;0.3666518644249647;1.0298092500870548;0.999989029375556;0.9871537585577795;1.0000007141727378
80.192909;1.1000031015814036;0.9830767294904439;0.8936966285437764;-0.43219366631200445;-0.3929033363547152;1.0910582077630606;10.000021236492056;0.9165389466000962;0.36665187651774916;1.0298093805019983;0.9999891041106033;0.9871539018455413;1.0000006862107507
80.202909;1.1000032695092299;0.9830766617633518;0.8936966345078;-0.43219366634042483;-0.39290333644170133;1.0910585283517014;10.000020500822298;0.9165389669352809;0.36665188882618605;1.029809505932512;0.9999891771081157;0.9871540496958043;1.0000006544808604
80.212909;1.1000034296603975;0.9830765894037622;0.8936966466882688;-0.4321936663685993;-0.3929033365288733;1.091058848530542;10.000019780145617;0.9165389879564143;0.3666519014151018;1.0298096266295371;0.9999892486597034;0.9871542020313699;1.0000006190286708
80.222909;1.100003582722673;0.9830765129019342;0.8936966656766392;-0.43219366639666246;-0.3929033366161256;1.0910591672374423;10.000019075353045;0.9165390096523539;0.3666519143868026;1.0298097429496857;0.9999893191218006;0.9871543587542136;1.000000579943034
80.232909;1.1000037293927336;0.9830764328085979;0.8936966920359126;-0.4321936664247207;-0.3929033367033474;1.0910594833805347;10.000018386565781;0.9165390320327722;0.3666519278508836;1.0298098551749277;0.9999893889317126;0.9871545197665637;1.0000005373745606
80.242909;1.10000387026428;0.9830763497651737;0.8936967261883534;-0.4321936664528137;-0.3929033367904333;1.09105979594711;10.000017713383691;0.9165390551632864;0.366651941887852;1.0298099634901727;0.9999894585094077;0.9871546850117802;1.0000004915408032
80.252909;1.10000400581068;0.9830762644257859;0.8936967683360382;-0.4321936664809019;-0.3929033368772704;1.091060104132878;10.000017055342301;0.9165390791893238;0.3666519565275807;1.0298100680978606;0.9999895281362278;0.9871548544402401;1.000000442687182
80.262909;1.100004136430874;0.983076177348195;0.8936968185312719;-0.43219366650888447;-0.3929033369637251;1.0910604073752035;10.000016412453052;0.9165391042688394;0.3666509717591024;1.0298101692805521;0.9999895979688548;0.9871546565448782;1.0000003910056803
80.272909;1.1000042624774289;0.9830760889314983;0.8936968767656919;-0.43219183320331267;-0.39290167038298457;1.0910607052592487;10.000015784963294;0.91653913053739;0.36665098754729947;1.0298102673734901;0.9999896681083824;0.9871548340300175;1.0000003366380341
80.282909;1.1000043842183511;0.9830759993698484;0.8936969429370113;-0.43219183323075433;-0.39290167046823277;1.0910609974244776;10.000015172642298;0.9165391581503521;0.3666510038431567;1.0298103627283919;0.9999897385928526;0.98715501524371;1.0000002797958167
80.292909;1.1000045017714524;0.9830759086545422;0.8936970167626362;-0.4321918332577794;-0.3929016705526535;1.0910612835084843;10.000014574906107;0.9165391872827844;0.36665102060956684;1.0298104556989145;0.9999898093651243;0.9871551998665156;1.0000002208294787
80.302909;1.1000046150840916;0.9830758166804312;0.8936970977885869;-0.4321918332842728;-0.39290167063610154;1.0910615630978244;10.000013991291189;0.9165392180923058;0.36665103784674796;1.0298105466239775;0.999989880282116;0.9871553876191771;1.0000001601935944
80.312909;1.1000047239505129;0.9830757233444446;0.893697185485222;-0.43219183331011124;-0.39290167071843035;1.0910618357234543;10.000013421338881;0.9165392507118579;0.36665105558562733;1.0298106357851218;0.9999899511312893;0.9871555783566918;1.0000000983892487
80.322909;1.1000048280756078;0.9830756285475917;0.8936972792724004;-0.43219183333517497;-0.3929016707994836;1.0910621008782342;10.00001286453437;0.9165392852649619;0.36665107387017093;1.0298107233939573;0.9999900216147887;0.9871557720163167;1.0000000359051542
80.332909;1.1000049272197463;0.9830755321748483;0.8936973784693036;-0.43219183335934697;-0.39290167087910155;1.0910623580380747;10.000012320737396;0.916539321878374;0.3666510927502674;1.0298108096416094;0.9999900913473072;0.9871559685342566;0.9999999731709415
80.342909;1.1000050213392594;0.9830754340993562;0.8936974823121967;-0.4321918333825311;-0.39290167095714545;1.0910626067467073;10.0000117905483;0.9165393606560484;0.36665011228143984;1.0298108947194502;0.9999901599620664;0.9871557963975199;0.9999999105470614
80.352909;1.100005110593828;0.9830753341965497;0.8936975900310039;-0.432191833404684;-0.3929016710335211;1.091062846714958;10.000011275591918;0.9165394016472516;0.36665013252564205;1.0298109787559322;0.9999902272625733;0.9871559983280529;0.999999848323645
80.362909;1.1000051952512517;0.9830752323759451;0.8936977009034277;-0.432191833425811;-0.39290167110817226;1.0910630778564954;10.000010778735728;0.9165394448894283;0.3666501535335387;1.0298110617401668;0.9999902932572479;0.9871562028016753;0.9999997867213618
80.372909;1.1000052756359178;0.9830751286293502;0.8936978142752661;-0.43219183344592854;-0.39290167118105246;1.091063300260203;10.0000103035318;0.9165394904865336;0.3666501753201384;1.0298111435266062;0.9999903580986249;0.9871564097422534;0.999999725953502
80.382909;1.100005352162533;0.9830750230264115;0.8936979295277018;-0.43219183346504464;-0.3929016712521074;1.0910635140651566;10.000009853041776;0.9165395386104965;0.3666501978699515;1.0298112239098758;0.9999904220580981;0.9871566190069854;0.9999996663209932
80.392909;1.1000054253537574;0.9830749156252728;0.8936980460309615;-0.43219183348316353;-0.3929016713212627;1.091063719281072;10.000009429042914;0.9165395893939305;0.36665022115066226;1.0298113026924587;0.9999904855091488;0.9871568302584846;0.9999996081949603
80.402909;1.1000054958050065;0.9830748064393026;0.8936981631729737;-0.43219183350026685;-0.3929016713884144;1.091063915741022;10.000009032152015;0.9165396428521091;0.36665024511093924;1.0298113796982944;0.9999905488007486;0.9871570429818536;0.9999995518899184
80.412909;1.1000055641858144;0.9830746955525858;0.8936982804352238;-0.43219000018294657;-0.3929000047867764;1.091064103207996;10.000008662640344;0.9165396989572715;0.36665026969356607;1.0298114547347506;0.9999906121004899;0.9871572566335969;0.9999994975878401
80.422909;1.1000056312557722;0.9830745832331276;0.8936983973986323;-0.43219000019772624;-0.39290000484956195;1.0910642814486886;10.000008321008346;0.9165397577220245;0.36665029487485257;1.0298115275612632;0.9999906753820522;0.987157470713627;0.999999445338233
80.432909;1.1000056978069854;0.9830744699120132;0.8936985136685015;-0.43219000021106746;-0.39290000490996846;1.0910644502428337;10.00000800764553;0.9165398191431408;0.3666493206841346;1.0298115979023021;0.9999907385062212;0.9871573132811017;0.999999395081894
80.442909;1.100005764613409;0.9830743560940162;0.8936986288541535;-0.43219000022271964;-0.3929000049678251;1.0910646094354504;10.000007722092466;0.9165398831014806;0.3666493471653349;1.0298116654676466;0.9999908012796331;0.9871575266062715;0.9999993467009216
80.452909;1.1000058324538915;0.9830742422721152;0.8936987426294648;-0.4321900002324144;-0.39290000502294925;1.0910647590136247;10.00000746309763;0.9165399493458788;0.36664937430744393;1.0298117299238445;0.9999908634974976;0.9871577387621795;0.9999993000563604
80.462909;1.1000059021150215;0.9830741288364943;0.8936988547394514;-0.4321900002398923;-0.3929000050751992;1.091064899154255;10.000007229523419;0.9165400175419981;0.3666494020129852;1.0298117908374032;0.999990924984605;0.9871579494044325;0.9999992550008654
80.472909;1.1000059743366704;0.9830740159955387;0.8936989649397415;-0.43219000024492993;-0.3929000051245023;1.0910650302506497;10.000007020905109;0.9165400873294122;0.36664943012204587;1.0298118476940774;0.9999909856390697;0.9871581583539464;0.9999992113750852
80.482909;1.1000060497905102;0.9830739037784276;0.893699072966078;-0.43219000024737714;-0.39290000517083185;1.0910651528841684;10.000006837393666;0.916540158391705;0.3666494584378566;1.0298118999884787;0.9999910454482585;0.987158365503996;0.9999991689220132
80.492909;1.1000061290904033;0.9830737921454157;0.8936991785561054;-0.43219000024717985;-0.39290000521417145;1.0910652676936998;10.00000667990425;0.916540230503879;0.3666494867412845;1.029811947296347;0.9999911044339069;0.9871585707180962;0.9999991271878469
80.502909;1.100006212706215;0.9830736811267542;0.893699281487587;-0.4321900002443647;-0.39290000525451924;1.091065375193141;10.000006550660693;0.9165403035135513;0.36664951482325486;1.0298119893423132;0.9999911625714727;0.9871587738323027;0.9999990855954461
80.512909;1.1000063008206014;0.983073570867675;0.8936993815874306;-0.4321900002390052;-0.3929000052919108;1.0910654756821778;10.000006452983575;0.9165403772963036;0.3666495425073422;1.029812026039091;0.9999912197624169;0.9871589746913181;0.9999990436168461
80.522909;1.1000063933454947;0.9830734615583548;0.8936994787052;-0.4321900002311993;-0.3929000053264045;1.0910655693032143;10.00000638986194;0.9165404516896611;0.3666485696478374;1.0298120574094078;0.9999912758640433;0.9871588016841528;0.9999990008319949
80.532909;1.100006490080071;0.9830733533500848;0.8936995726933631;-0.4321900002210524;-0.3929000053580425;1.09106565611095;10.000006363029984;0.9165405264275419;0.36664859613805806;1.0298120834239213;0.9999913307179318;0.9871589973971081;0.9999989568841278
80.542909;1.100006590755647;0.9830732463350712;0.8936996634034842;-0.4321900002086653;-0.3929000053868307;1.0910657360681035;10.000006373191443;0.9165406011838653;0.36664862191547914;1.0298121038946448;0.9999913841651884;0.9871591901630805;0.9999989114405197
80.552909;1.1000066949507232;0.9830731405917982;0.8936997506806208;-0.4321900001941434;-0.392900005412753;1.0910658090551157;10.0000064200167;0.916540675704552;0.3666486469545956;1.029812118495058;0.999991436058916;0.9871593797259575;0.9999988641824037
80.562909;1.1000068020747158;0.983073036232751;0.8936998343717605;-0.4321881668442808;-0.3928983387691443;1.0910658749737274;10.000006501752887;0.9165407499050363;0.36664867127167783;1.0298121268394593;0.9999914862704149;0.9871595657292664;0.9999988148127847
80.572909;1.100006911437175;0.9830729333932401;0.89369991437282;-0.43218816682589545;-0.39289833878937014;1.0910659338440107;10.00000661505629;0.916540823888979;0.3666486949162245;1.0298121285481352;0.9999915347240426;0.9871597476521289;0.9999987630825042
80.582909;1.1000070223105245;0.9830728321998513;0.8936999906896506;-0.4321881668058143;-0.39289833880680197;1.0910659857811165;10.000006755221065;0.9165408979172228;0.36664871794509174;1.0298121232608652;0.9999915814357297;0.9871599248676285;0.9999987088319039
80.592909;1.1000071339581878;0.9830727327705058;0.8937000634377383;-0.43218816678418837;-0.3928983388214819;1.0910660309568623;10.000006917169678;0.9165409723702331;0.3666487404173107;1.0298121105742457;0.9999916265000061;0.9871600967958831;0.9999986520118822
80.602909;1.1000072456402368;0.9830726352459799;0.8937001327684275;-0.43218816676115507;-0.3928983388334708;1.0910660696422598;10.00000709641418;0.9165410476671201;0.3666487623960865;1.029812090008024;0.9999916700646341;0.9871602629949577;0.9999985926684754
80.612909;1.1000073566470654;0.9830725398473471;0.8937001987949602;-0.43218816673685817;-0.39289833884283776;1.0910661022516477;10.000007288730636;0.9165411241508067;0.3666477839428964;1.0298120610963175;0.9999917123380822;0.9871600517208289;0.9999985309206118
80.622909;1.100007466339892;0.9830724469221109;0.8937002615465568;-0.43218816671145854;-0.39289833884964;1.091066129343882;10.000007489241126;0.9165412020507321;0.36664780512107814;1.029812023490263;0.9999917536309623;0.9871602055479193;0.9999984669387956
80.632909;1.1000075741838569;0.983072356914167;0.8937003209738048;-0.43218816668511545;-0.3928983388539234;1.0910661515897575;10.000007692027019;0.9165412815138452;0.3666478259981603;1.0298119769603429;0.9999917943459578;0.987160352838282;0.9999984009012539
80.642909;1.100007679821069;0.9830722703020807;0.8937003770427683;-0.4321881666579723;-0.39289833885573294;1.0910661697096482;10.000007890417063;0.9165413626489065;0.3666478466245575;1.029811921349044;0.9999918348392611;0.9871604934191741;0.9999983329409868
80.652909;1.1000077830692487;0.983072187596741;0.8937004298254769;-0.43218816663016335;-0.3928983388551187;1.0910661844005374;10.000008077917665;0.9165414455740017;0.3666478670074277;1.029811856571256;0.9999918753010928;0.9871606272164598;0.9999982631639067
80.662909;1.10000788379214;0.9830721093388701;0.8937004794828176;-0.43218816660182724;-0.3928983388521357;1.0910661962160015;10.00000824913567;0.9165415304284029;0.3666478871239769;1.0298117826581061;0.9999919157748615;0.9871607542879663;0.9999981917108492
80.672909;1.10000798181544;0.9830720360480124;0.8937005261889072;-0.432188166573102;-0.392898338846839;1.0910662054299347;10.000008399842962;0.9165416173588844;0.3666479069637467;1.0298116997348852;0.9999919562132475;0.9871608747750142;0.9999981187255038
80.682909;1.1000080769648664;0.9830719681838239;0.8937005700784862;-0.4321881665440964;-0.3928983388392792;1.0910662120371426;10.000008526831797;0.9165417065176342;0.3666479265436751;1.0298116079316042;0.9999919965048072;0.9871609888083575;0.999998044261531
80.692909;1.1000081691231078;0.9830719061458605;0.8937006112646647;-0.432188166514876;-0.39289833882949904;1.091066215871632;10.000008628334786;0.9165417980416153;0.36664794588701594;1.0298115073569085;0.9999920364912845;0.987161096488082;0.9999979682502607
80.702909;1.1000082581941772;0.9830718503204752;0.8937006499187214;-0.4321881664854809;-0.39289833881753716;1.0910662166851557;10.000008704221191;0.9165418919954006;0.3666469650039763;1.0298113981700905;0.9999920759929998;0.9871608265099776;0.9999978905281169
80.712909;1.1000083440307329;0.98307180112897;0.8937006863258148;-0.43218633312260574;-0.39289667213677126;1.091066214187027;10.000008755509333;0.9165419883377157;0.36664698389017314;1.0298112806556519;0.9999921148613299;0.9871609218108583;0.9999978108990508
80.722909;1.1000084264169994;0.9830717590118799;0.8937007208825424;-0.4321863330929325;-0.39289667212058627;1.0910662081182485;10.000008783847166;0.9165420869356082;0.3666470025251263;1.0298111552110853;0.9999921530363277;0.9871610110235063;0.9999977292180067
80.732909;1.1000085050582689;0.9830717243919492;0.8937007540469506;-0.4321863330631312;-0.3928966721023718;1.091066198306354;10.000008791549995;0.9165421875833699;0.36664702087243145;1.0298110222743857;0.999992190556921;0.9871610941769883;0.9999976454470477
80.742909;1.1000085795771672;0.9830716976643047;0.8937007862599614;-0.43218633303319254;-0.39289667208219187;1.0910661846285121;10.000008782197042;0.9165422900259929;0.3666470388868957;1.029810882288335;0.9999922275252114;0.9871611713806633;0.9999975596838265
80.752909;1.1000086495533312;0.9830716791892444;0.8937008179005195;-0.43218633300310005;-0.39289667206011736;1.0910661669516974;10.000008760765903;0.9165423939957563;0.3666470565191038;1.0298107357182082;0.9999922640647225;0.9871612428985452;0.9999974721703199
80.762909;1.1000087145627535;0.9830716692304001;0.8937008492597082;-0.4321863329728326;-0.39289667203621437;1.0910661451280221;10.000008732682044;0.91654249924601;0.3666470737279838;1.029810583069944;0.9999923002656792;0.9871613091429361;0.9999973832308505
80.772909;1.1000087742029154;0.9830716678633167;0.8937008805348383;-0.43218633294236364;-0.39289667201053785;1.0910661190024544;10.000008702679043;0.916542605587501;0.36664709049421235;1.0298104248840663;0.9999923361096167;0.9871613706380404;0.9999972931823862
80.782909;1.1000088281200857;0.9830716749751975;0.8937009119096342;-0.43218633291168157;-0.3928966719831402;1.0910660883882766;10.000008674064198;0.9165427129019318;0.36664710682312257;1.0298102617298581;0.9999923714518666;0.9871614279991189;0.9999972023058903
80.792909;1.1000088760239126;0.9830716903602038;0.8937009436321409;-0.43218633288080577;-0.39289667195408234;1.0910660530305907;10.000008648332065;0.9165428211018907;0.3666471227569718;1.0298100942149826;0.9999924061273094;0.9871614818761281;0.9999971108559491
80.802909;1.1000089176936223;0.9830717138129097;0.8937009759919369;-0.4321863328497748;-0.3928966719234337;1.091066012605016;10.000008625267123;0.916542930104445;0.3666461383867274;1.0298099229976334;0.9999924400935932;0.9871611614371716;0.9999970190795994
80.812909;1.1000089530048403;0.9830717451834373;0.8937010092626785;-0.4321863328186407;-0.39289667189127947;1.0910659667639897;10.000008603373113;0.9165430398632256;0.3666461538362744;1.0298097488171822;0.9999924734808565;0.9871612099334037;0.999996927196551
80.822909;1.1000089819247663;0.9830717843941195;0.8937010436908664;-0.4321863327874749;-0.39289667185774413;1.0910659151808544;10.00000858025971;0.9165431503953472;0.36664616923953647;1.0298095725215954;0.9999925065524036;0.9871612561633104;0.9999968352985128
80.832909;1.1000090044114996;0.9830718314245054;0.8937010795097474;-0.4321863327563589;-0.3928966718229964;1.0910658575822785;10.00000855273933;0.9165432617714335;0.3666461847376961;1.0298093950429017;0.9999925396496802;0.9871613001845649;0.9999967432849055
80.842909;1.1000090203223465;0.9830718862808926;0.8937011169118867;-0.43218633272536777;-0.39289667178721377;1.0910657937735653;10.000008516828853;0.9165433740698133;0.36664620048277385;1.0298092173643103;0.9999925731560564;0.9871613420067396;0.999996650892286
80.852909;1.100009029451859;0.9830719489681233;0.8937011560161819;-0.4321863326945623;-0.39289667175055043;1.0910657235954224;10.000008468392812;0.9165434873010903;0.3666462166334787;1.0298090405184082;0.9999926074679892;0.9871613816787518;0.9999965577606111
80.862909;1.100009031632308;0.9830720194650351;0.8937011968898033;-0.43218633266399176;-0.3928966717131412;1.091065646836826;10.000008404058688;0.9165436013641992;0.3666462333492707;1.0298088655681483;0.9999926429218814;0.9871614192926069;0.9999964635611207
80.872909;1.1000090267731242;0.9830720977051169;0.8937012395729681;-0.43218449930037345;-0.3928950050084485;1.0910655632274038;10.000008321301612;0.9165437160649541;0.3666462507886073;1.02980869353242;0.9999926796979381;0.9871614549141913;0.9999963681478674
80.882909;1.1000090148272539;0.9830721835899726;0.8937012840596047;-0.43218449927043456;-0.3928950049699454;1.0910654725050326;10.000008218058724;0.9165438311469754;0.3666462691090254;1.029808525284479;0.9999927177812138;0.9871614885651917;0.9999962716260259
80.892909;1.100008995765078;0.9830722770421079;0.8937013302710488;-0.4321844992408977;-0.3928950049311456;1.0910653744448269;10.000008092360172;0.916543946282014;0.36664528846386546;1.0298083614739288;0.9999927570006508;0.9871611488910488;0.9999961743282385
80.902909;1.1000089695936688;0.9830723780605652;0.8937013780765248;-0.4321844992117986;-0.3928950048922807;1.0910652688438454;10.000007941674522;0.9165440610765907;0.3666453089957797;1.029808202522113;0.9999927971255061;0.987161178877325;0.9999960767586631
80.912909;1.1000089363435381;0.9830724867190339;0.8937014273700037;-0.432184499183171;-0.3928950048535878;1.0910651555265154;10.000007762548067;0.916544175162116;0.36664533082141626;1.0298080486904977;0.999992837940528;0.9871612072983774;0.9999959795494204
80.922909;1.1000088959689556;0.9830726031439503;0.8937014781275556;-0.43218449915508256;-0.3928950048152629;1.0910650343730686;10.000007551045059;0.9165442882519214;0.36664535401556225;1.0298079001362916;0.9999928792673017;0.9871612342865881;0.9999958834183725
80.932909;1.100008848265005;0.983072727587422;0.893701530357247;-0.4321844991276481;-0.3928950047774636;1.0910649053647636;10.000007303555861;0.9165444000778471;0.3666453786229057;1.0298077569346713;0.9999929210025377;0.987161259925132;0.9999957891283416
80.942909;1.100008792917751;0.9830728605314393;0.8937015840107322;-0.43218449910102036;-0.3928950047403338;1.0910647686263428;10.000007017495262;0.9165445103037562;0.36664540468677015;1.0298076191350645;0.9999929631500514;0.987161284287065;0.9999956974663512
80.952909;1.1000087296669232;0.9830730026669894;0.8937016389913266;-0.43218449907537215;-0.3928950047040061;1.0910646244067088;10.00000669107369;0.9165446184929782;0.36664543226372315;1.0298074868215592;0.9999930057847567;0.9871613074211119;0.9999956092415362
80.962909;1.1000086584746074;0.9830731547233974;0.8937016952183813;-0.4321844990508704;-0.3928950046685829;1.091064473014253;10.000006322213425;0.9165447241445417;0.3666454614135402;1.0298073600860493;0.999993048995018;0.98716132936435;0.9999955253373218
80.972909;1.1000085795748977;0.9830733172612697;0.8937017526352206;-0.43218449902766;-0.3928950046341281;1.0910643147877597;10.000005908158272;0.9165448267981051;0.36664549216192954;1.0298072389119128;0.999993092838409;0.9871613502106552;0.9999954467565629
80.982909;1.1000084933699774;0.9830734905891844;0.8937018111717462;-0.43218449900587325;-0.3928950046006885;1.0910641501136706;10.000005446306748;0.9165449261254063;0.3666445244747034;1.0298071230487822;0.9999931372954638;0.9871609986565091;0.9999953745227702
80.992909;1.1000084002765271;0.9830736747669849;0.8937018707170776;-0.4321844989856487;-0.39289500456832055;1.0910639794315513;10.000004935322398;0.9165450219151623;0.3666445582706823;1.0298070119785634;0.9999931822346484;0.9871610175227228;0.9999953095495778
81.002909;1.1000083006456594;0.98307386956826;0.8937019311397231;-0.4321844989671325;-0.3928950045370895;1.091063803203842;10.000004375442535;0.9165451140213038;0.3666445934306198;1.0298069049917997;0.9999932274016534;0.9871610352815364;0.9999952526271275
81.012909;1.1000081947737892;0.9830740745072211;0.8937019923730211;-0.43218449895045913;-0.3928950045070431;1.0910636218556005;10.000003767831615;0.9165452023754574;0.36664462979836543;1.0298068013181036;0.999993272456214;0.987161051843435;0.9999952044035431
81.022909;1.1000080829144794;0.9830742889946316;0.893702054457165;-0.4321844989357214;-0.39289500447818687;1.0910634356957494;10.000003114016272;0.9165452869889157;0.36664466720601535;1.029806700263127;0.9999933170918133;0.9871610671713311;0.9999951652859603
81.032909;1.1000079653008887;0.9830745124404013;0.8937021174539289;-0.43218266558961466;-0.3928933377838186;1.0910632449077362;10.000002415775926;0.9165453678782013;0.36664470549511935;1.0298066012605958;0.9999933611365387;0.9871610811762573;0.9999951353814608
81.042909;1.1000078422366335;0.983074744236916;0.8937021813776335;-0.43218266557878;-0.39289333775721835;1.091063049635729;10.000001674881625;0.916545444987244;0.36664474450408513;1.0298065038033106;0.9999934045040345;0.9871610936418244;0.9999951145372379
81.052909;1.100007714100297;0.983074983766465;0.8937022462108952;-0.43218266556983365;-0.39289333773166074;1.0910628500697692;10.000000892938466;0.9165455181622528;0.36664478405675194;1.0298064073572348;0.9999934471212742;0.9871611042708748;0.9999951024484023
81.062909;1.1000075811861059;0.9830752304576004;0.8937023118810838;-0.4321826655627176;-0.39289333770707047;1.0910626465004425;10.00000007183816;0.9165455871769815;0.3666448239895108;1.0298063113110691;0.9999934889738074;0.9871611128104876;0.9999950987759292
81.072909;1.1000074436042335;0.9830754837696792;0.8937023782114407;-0.43218266555736673;-0.3928933376833449;1.0910624392906683;9.9999992144737;0.9165456517815035;0.3666448641873113;1.0298062149486726;0.9999935301724313;0.9871611191459548;0.9999951031709104
81.082909;1.1000073013647378;0.9830757431416973;0.8937024449199897;-0.4321826655537067;-0.3928933376603586;1.0910622287267184;9.999998325240696;0.9165457117099034;0.36664390458729373;1.0298061174723112;0.9999935710088482;0.9871607519009089;0.9999951152189586
81.092909;1.1000071545079784;0.983076008031327;0.8937025116173419;-0.43218266555166024;-0.39289333763797224;1.091062014925615;9.999997409914872;0.9165457666560634;0.3666439451597217;1.0298060180968434;0.9999936119762411;0.9871607540771173;0.9999951344378581
81.102909;1.100007003176727;0.9830762779613159;0.8937025778394122;-0.43218266555114576;-0.39289333761603445;1.091061797917599;9.999996474689075;0.9165458163362322;0.3666439858905345;1.0298059161335915;0.9999936536090352;0.9871607545869963;0.9999951603400081
81.112909;1.1000068476453158;0.9830765524654387;0.8937026431617012;-0.4321826655520579;-0.39289333759438505;1.0910615777889374;9.999995524977189;0.9165458606228714;0.36664402677221836;1.0298058109645636;0.9999936962641104;0.9871607538774464;0.9999951924794072
81.122909;1.100006688322362;0.9830768310084238;0.8937027072580729;-0.4321826655542512;-0.3928933375728742;1.0910613547335568;9.999994565242911;0.916545899576827;0.366644067793873;1.0298057020226976;0.9999937400862878;0.987160752378997;0.9999952304512031
81.132909;1.1000065257550102;0.9830771129416985;0.8937027698417981;-0.4321826655575502;-0.39289333755138683;1.0910611289804948;9.999993600071985;0.9165459333460749;0.3666441089206579;1.0298055888916167;0.9999937850926255;0.9871607503185427;0.9999952738379428
81.142909;1.1000063606364567;0.9830773974952424;0.8937028305976585;-0.432182665561796;-0.3928933375298467;1.0910609007308167;9.999992634684018;0.9165459620759344;0.3666441500661206;1.0298054713339302;0.999993831247354;0.9871607476577628;0.9999953221509129
81.152909;1.1000061937886605;0.983077683830064;0.893702889181012;-0.4321826655669;-0.3928933375081946;1.0910606702073231;9.999991673857426;0.9165459859105776;0.3666441910752056;1.0298053491297343;0.9999938785406931;0.9871607442121447;0.999995374848744
81.162909;1.100006026167728;0.9830779711336106;0.893702945291784;-0.4321826655728388;-0.3928933374863612;1.0910604377400894;9.999990721041128;0.9165460050335473;0.3666442317407788;1.0298052219163438;0.9999939270416287;0.9871607398097582;0.9999954314015265
81.172909;1.1000058588767874;0.9830782586623027;0.8937029987412639;-0.432182665579591;-0.39289333746427124;1.0910602037736832;9.999989779062368;0.9165460196737247;0.3666442718426289;1.0298050891602966;0.9999939768606149;0.987160734367189;0.9999954913385453
81.182909;1.1000056930917796;0.9830785456556669;0.8937030494086968;-0.43218266558709434;-0.39289333744187344;1.091059968781614;9.99998885107324;0.9165460300489676;0.3666433111659797;1.0298049501968416;0.9999940280812044;0.9871603565077874;0.999995554287013
81.192909;1.1000055299467766;0.9830788311935499;0.893703097158703;-0.4321808322619294;-0.3928916707524834;1.0910597331806038;9.999987940536458;0.9165460363039708;0.3666433494954564;1.0298048042902959;0.9999940807526798;0.9871603492445142;0.99999561997812
81.202909;1.1000053704599453;0.9830791141550991;0.8937031418568464;-0.4321808322706886;-0.3928916707294441;1.091059497268669;9.999987051071859;0.9165460385212129;0.36664338661614415;1.0298046506907867;0.9999941348857074;0.9871603415019754;0.9999956881792513
81.212909;1.1000052155087392;0.9830793933069302;0.8937031834273281;-0.432180832279972;-0.3928916707061356;1.09105926114067;9.99998618654932;0.9165460368229874;0.3666434223143635;1.0298044886656283;0.9999941903974031;0.9871603336891107;0.999995758589274
81.222909;1.1000050658703198;0.9830796674209549;0.893703221820399;-0.43218083228968185;-0.3928916706826543;1.0910590246693115;9.999985350838863;0.9165460314961748;0.36664345636322654;1.0298043175753293;0.9999942471161025;0.9871603261846533;0.9999958308016822
81.232909;1.1000049222929777;0.983079935364463;0.8937032569428552;-0.4321808322996736;-0.39289167065912356;1.0910587876047984;9.999984547404313;0.9165460229998135;0.36664348851993966;1.029804136994646;0.9999943048543735;0.9871603192459859;0.9999959043797416
81.242909;1.1000047855330375;0.98308019613141;0.8937032886606985;-0.43218083230977367;-0.3928916706356586;1.0910585497145078;9.99998377924077;0.9165460118714197;0.3666435185490714;1.0298039467753877;0.9999943634107608;0.9871603129656537;0.9999959789483026
81.252909;1.1000046563337753;0.9830804487763889;0.8937033168615534;-0.43218083231978505;-0.3928916706123596;1.0910583109101133;9.999983048843694;0.916545998670677;0.3666435462442161;1.0298037470400123;0.9999944225203831;0.9871603072946639;0.9999960541883911
81.262909;1.1000045353726793;0.9830806923240869;0.8937033415132875;-0.43218083232947485;-0.39289167058932684;1.091058071261968;9.999982358042798;0.9165459839478886;0.3666435714134432;1.0298035381487336;0.9999944818525761;0.9871603020953994;0.999996129758061
81.272909;1.1000044232661965;0.9830809257992656;0.8937033626643819;-0.4321808323385842;-0.39289167056666824;1.0910578308504537;9.999981708383935;0.9165459682075918;0.3666435938460089;1.0298033206712176;0.9999945410041202;0.9871602971865594;0.9999962052694552
81.282909;1.1000043206119225;0.9830811483697344;0.8937033803840994;-0.4321808323468736;-0.39289167054448637;1.09105758964426;9.999981101927746;0.9165449518978654;0.36664261332201376;1.029803095346353;0.9999945994726115;0.987158992500069;0.9999962803664918
81.292909;1.1000042279370277;0.9830813594519684;0.8937033946964151;-0.4321808323541608;-0.3928916705228571;1.0910573475701963;9.99998054146186;0.9165449354142085;0.3666426296552295;1.0298028629863791;0.9999946567063631;0.9871589876037757;0.9999963548051652
81.302909;1.1000041456076217;0.9830815587272516;0.893703405559904;-0.43218083236031124;-0.39289167050181334;1.0910571046424367;9.999980030299517;0.9165449191025895;0.3666426426999661;1.0298026243813454;0.9999947121919595;0.9871589823942387;0.999996428466855
81.312909;1.1000040738009162;0.9830817461273277;0.8937034128895326;-0.432180832365214;-0.3928916704813373;1.0910568609907356;9.999979572034766;0.9165449032496248;0.36664265233417387;1.0298023802327618;0.9999947654835252;0.9871589766407842;0.9999965013223503
81.322909;1.1000040125108204;0.9830819217992187;0.8937034165854246;-0.43218083236877136;-0.3928916704613656;1.091056616841408;9.999979169601199;0.9165448880978082;0.3666426584775316;1.0298021310887355;0.9999948162083939;0.98715897017332;0.9999965733826087
81.332909;1.1000039616150104;0.9830820860252638;0.8937034165688058;-0.432180832370888;-0.39289167044181145;1.0910563724655802;9.999978823792416;0.916544873907835;0.36664266112162663;1.029801877348954;0.9999948640841958;0.9871589628333111;0.9999966446396408
81.342909;1.100003920977956;0.9830822391110505;0.8937034127893605;-0.4321808323714712;-0.3928916704225773;1.0910561280909257;9.99997853263791;0.9165448609798861;0.3666426603170313;1.0298016193721888;0.9999949088848733;0.9871589543486154;0.9999967149751949
81.352909;1.1000038904578044;0.9830823813242604;0.8937034051976093;-0.4321808323704706;-0.3928916704035475;1.0910558839085704;9.99997829226934;0.9165448495920753;0.36664265613847224;1.0298013575885343;0.9999949503399341;0.9871589443454545;0.9999967841125339
81.362909;1.1000038698403916;0.9830825129459526;0.8937033937766276;-0.43217899903459556;-0.39289000371792626;1.0910556401444498;9.999978098278417;0.9165448399242228;0.3666426486760298;1.0298010925197378;0.9999949880996314;0.987158932457745;0.9999968516982288
81.372909;1.100003858814184;0.9830826343325274;0.8937033785874302;-0.43217899903066537;-0.39289000369891935;1.0910553970437813;9.999977946330628;0.9165448320346674;0.3666426380469787;1.029800824724625;0.9999950218214035;0.9871589183731031;0.9999969174298783
81.382909;1.1000038570076731;0.9830827458675742;0.8937033597157857;-0.4321789990255886;-0.3928900036797318;1.091055154800803;9.9999778318859;0.9165448258844252;0.3666416244138683;1.0298005547704006;0.9999950512668375;0.9871585304362798;0.999996981130595
81.392909;1.100003864041977;0.9830828478447634;0.893703337202694;-0.43217899901965673;-0.3928900036602286;1.0910549135441507;9.999977749976587;0.9165448214158582;0.36664160800658985;1.0298002832618411;0.9999950763497857;0.9871585112899649;0.9999970427780221
81.402909;1.1000038795275635;0.9830829404108514;0.8937033110610306;-0.43217899901318463;-0.3928900036402735;1.091054673380363;9.999977695855375;0.9165448187014213;0.36664158911315514;1.0298000108488436;0.9999950971355225;0.9871584893402884;0.9999971024844333
81.412909;1.1000039029986526;0.9830830236120387;0.8937032813452772;-0.4321789990064992;-0.3928900036197242;1.0910544344590651;9.999977665584888;0.916544818002534;0.3666415680242829;1.029799738192454;0.9999951138054636;0.9871584643406933;0.9999971604275447
81.422909;1.1000039338901806;0.9830830974717895;0.893703248209793;-0.4321789989999148;-0.3928900035984133;1.0910541970646532;9.999977655559693;0.9165448196446392;0.3666415449923975;1.0297994659775047;0.9999951266523586;0.9871584360089898;0.9999972167752409
81.432909;1.1000039716159256;0.9830831620375602;0.8937032119369019;-0.432178998993703;-0.3928900035761485;1.091053961641405;9.999977661822413;0.9165448238877065;0.36664152024261865;1.0297991949575265;0.9999951360911248;0.9871584040511624;0.9999972716594455
81.442909;1.1000040156412965;0.9830832173989875;0.8937031729305078;-0.4321789989880845;-0.3928900035527449;1.091053728705757;9.99997768015895;0.9165448309167832;0.3666414939924428;1.029798925946861;0.9999951426129885;0.9871583681468016;0.9999973252158625
81.452909;1.100004065466692;0.9830832636715954;0.8937031316664297;-0.43217899898323897;-0.39289000352803827;1.0910534987978273;9.999977706858163;0.9165448408986413;0.36664146645201606;1.0297986597939834;0.9999951467653646;0.9871583279951536;0.9999973775925078
81.462909;1.1000041205951938;0.9830833009206404;0.8937030886397395;-0.43217899897932816;-0.3928900035018722;1.091053272467113;9.999977739202352;0.9165448540006;0.3666414378358319;1.029798397354477;0.9999951492308911;0.9871582834157907;0.9999974289139792
81.472909;1.100004180557584;0.9830833291183402;0.893703044344984;-0.43217899897652257;-0.3928900034741032;1.0910530501889333;9.999977775067187;0.9165448703558728;0.3666414083886891;1.0297981393899487;0.9999951509045043;0.9871582343687706;0.9999974793266471
81.482909;1.100004244981941;0.9830833482547555;0.893702999273926;-0.43217899897499645;-0.39289000344462743;1.0910528323070243;9.999977812290355;0.9165448900629576;0.36664037837968855;1.029797886448158;0.9999951529055805;0.9871578095011765;0.9999975290945771
81.492909;1.1000043136040276;0.9830833584868183;0.8937029539442785;-0.4321789989749007;-0.39289000341339064;1.0910526190573366;9.999977848216949;0.9165449132079352;0.366640348063723;1.0297976388978334;0.9999951565084364;0.9871577517709421;0.9999975786112139
81.502909;1.1000043861462372;0.9830833601524175;0.8937029089592554;-0.4321789989763602;-0.39289000338037816;1.0910524106051334;9.999977879247771;0.9165449398524601;0.3666403176596127;1.029797397100993;0.9999951629823232;0.9871576899620936;0.9999976283281864
81.512909;1.100004462217106;0.9830833537156483;0.8937028650190436;-0.432178998979483;-0.39289000334561486;1.0910522071041373;9.9999779006716;0.9165449700125708;0.36664028736256643;1.0297971615461856;0.9999951734587925;0.9871576242950966;0.9999976787205036
81.522909;1.1000045413495139;0.9830833397430886;0.8937028228340129;-0.43217899898436146;-0.3928900033091742;1.0910520087963487;9.999977906949669;0.9165450036532627;0.3666402573636687;1.0297969328686702;0.9999951889117239;0.98715755505471;0.9999977303353642
81.532909;1.1000046230866667;0.9830833188344121;0.8937027830026936;-0.4321771656577387;-0.392888336604507;1.0910518160815839;9.999977892614265;0.9165450407214453;0.36664022784758904;1.02979671176413;0.9999952101643401;0.9871574826128271;0.9999977838142511
81.542909;1.1000047070655772;0.9830832915125939;0.8937027459795549;-0.43217716566634184;-0.39288833656509903;1.0910516294928847;9.999977853530156;0.9165450812219915;0.36664019897732475;1.0297964988575168;0.9999952378678596;0.9871574073710394;0.9999978397918476
81.552909;1.1000047930458505;0.9830832582162077;0.8937027121643196;-0.43217716567687936;-0.39288833652446653;1.0910514496077202;9.999977787168167;0.9165451252573776;0.36664017088720446;1.0297962946364472;0.9999952725050519;0.9871573297057153;0.9999978987539629
81.562909;1.100004880816037;0.9830832193679704;0.8937026819987415;-0.43217716568937786;-0.3928883364828045;1.0910512769736378;9.999977691868335;0.916545172955573;0.3666401436895953;1.0297960994769622;0.999995314433165;0.9871572499553928;0.9999979610087238
81.572909;1.1000049700925563;0.983083175423485;0.8937026559967451;-0.4321771657038685;-0.39288833644029814;1.091051112063398;9.999977566592925;0.9165452243580252;0.3666401175060775;1.0297959136907315;0.9999953639287648;0.9871571684239137;0.9999980267679883
81.582909;1.100005060488383;0.9830831268990239;0.8937026347209204;-0.43217716572039916;-0.3928883363971282;1.0910509552447138;9.999977411281732;0.9165452794013266;0.36664009250638036;1.029795737501695;0.9999954211945287;0.9871570854076466;0.9999980962129487
81.592909;1.100005151477721;0.9830830743473117;0.8937026186969623;-0.43217716573902676;-0.3928883363534875;1.0910508068223483;9.999977226982615;0.9165453379739731;0.3666390689043889;1.0297955709845386;0.9999954863356879;0.9871566297716777;0.9999981694693311
