time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.602909;1.1000052423984594;0.9830830182945088;0.893702608306064;-0.43217716575980997;-0.39288833630956854;1.0910506671455187;9.999977015368456;0.9165453999436748;0.36663904691978405;1.029795414070985;0.999995559379451;0.987156544481672;0.9999982465261057
81.612909;1.10000533257185;0.9830829592165177;0.8937026037606419;-0.4321771657828106;-0.39288833626554287;1.0910505366333947;9.999976777983463;0.9165454651614054;0.3666390267545611;1.029795266600804;0.9999956403505537;0.9871564580988919;0.999998327241063
81.622909;1.1000054214227981;0.9830828975623171;0.8937026051573693;-0.4321771658080876;-0.3928883362215577;1.0910504156606966;9.999976516111301;0.9165455334952306;0.36663900858004267;1.029795128373198;0.9999957293244767;0.9871563704805743;0.9999984114251071
81.632909;1.100005508440588;0.9830828338049631;0.8937026124986432;-0.43217716583567894;-0.39288833617774055;1.0910503044474602;9.999976230969596;0.9165456048389596;0.3666389925190398;1.0297949991929651;0.9999958263666906;0.9871562814583346;0.9999984988324588
81.642909;1.1000055930556567;0.9830827684683155;0.8937026256748098;-0.43217716586558064;-0.39288833613419893;1.091050203088232;9.999975923369172;0.9165456790358598;0.3666389786416178;1.0297948788890183;0.9999959313988183;0.9871561909040389;0.9999985891288655
81.652909;1.1000056746464333;0.9830827020465703;0.8937026445043404;-0.4321771658977261;-0.39288833609101237;1.0910501116522406;9.999975593100945;0.9165457558157171;0.36663896697483245;1.029794767334284;0.9999960441969452;0.9871560987789972;0.9999986819692049
81.662909;1.1000057526694034;0.9830826348887582;0.8937026688361679;-0.43217716593197664;-0.39288833604822115;1.0910500302155859;9.99997523860437;0.9165458348396105;0.36663895750374587;1.0297946644822147;0.9999961645492047;0.987156005152109;0.9999987770995279
81.672909;1.1000058267085357;0.9830825671960549;0.8937026985940463;-0.4321771659681503;-0.39288833600582823;1.0910499588100124;9.99997485739994;0.9165459157826154;0.3666389501762403;1.0297945703507954;0.9999962923599764;0.9871559101796172;0.9999988744188201
81.682909;1.1000058964078039;0.9830824990910888;0.8937027337096944;-0.4321771660060684;-0.3928883359638287;1.0910498973520832;9.99997444735537;0.9165459983660776;0.36663894493534543;1.0297944849067624;0.999996427613894;0.987155814043334;0.9999989740017675
81.692909;1.1000059614371693;0.9830824306261366;0.893702774024193;-0.43217716604557094;-0.39288833592224304;1.0910498456045772;9.999974007666852;0.9165460823351518;0.3666389417520245;1.0297944079628394;0.9999965702859813;0.9871557168864842;0.9999990760600644
81.702909;1.1000060215130343;0.9830823617663743;0.8937028192723655;-0.43217716608650225;-0.3928883358811212;1.0910498031895923;9.999973538662209;0.9165461674075425;0.3666379406247011;1.0297943392283788;0.9999967203033557;0.9871552474011236;0.9999991808189527
81.712909;1.100006076348376;0.9830822924567243;0.8937028691593824;-0.43217533279536224;-0.39288666917386245;1.0910497696190857;9.999973041070364;0.9165462532111049;0.3666379415539976;1.02979427839888;0.9999968775798219;0.9871551484946259;0.9999992883644724
81.722909;1.1000061255502658;0.9830822226822371;0.8937029234134637;-0.43217533283863074;-0.3928866691338774;1.09104974432904;9.999972515774916;0.9165463392354894;0.366637944518832;1.0297942251063872;0.9999970420214022;0.9871550488548543;0.9999993985669269
81.732909;1.1000061686053069;0.9830821524318297;0.8937029817758096;-0.43217533288275967;-0.3928866690945961;1.0910497267889554;9.999971964424805;0.9165464248405496;0.3666379494624701;1.0297941788404872;0.9999972134756896;0.9871549485700447;0.9999995110805239
81.742909;1.100006204956652;0.9830820816406501;0.8937030439627595;-0.4321753329275043;-0.3928866690561424;1.0910497166536341;9.999971390394773;0.9165465093166228;0.36663795628935525;1.0297941390375411;0.9999973917200085;0.9871548477073421;0.9999996254268503
81.752909;1.1000062340651602;0.9830820101257352;0.8937031096251176;-0.43217533297258887;-0.3928866690186577;1.0910497137868551;9.99997079891755;0.9165465919485452;0.3666379648782271;1.0297941052825916;0.9999975765100538;0.9871547463045379;0.9999997411770334
81.762909;1.100006255439758;0.9830819375537597;0.8937031783765155;-0.4321753330177079;-0.3928866689822772;1.0910497181495136;9.999970196168459;0.9165466720703918;0.3666379750885524;1.0297940774087244;0.9999977676171175;0.9871546443694209;0.999999858054869
81.772909;1.100006268676967;0.9830818635021978;0.8937032498772267;-0.4321753330625343;-0.39288666894711094;1.0910497297027193;9.999969588144232;0.9165467490907291;0.3666379867545102;1.0297940554130678;0.9999979647562625;0.9871545418654513;0.9999999758577213
81.782909;1.100006273469297;0.9830817875044817;0.8937033238791172;-0.43217533310673795;-0.3928866689132392;1.0910497483770738;9.999968979705317;0.9165468224671557;0.3666379997080584;1.0297940393136662;0.9999981674165365;0.9871544387134591;1.0000000943776444
81.792909;1.1000062695574309;0.9830817090416412;0.8937034002210372;-0.4321753331500141;-0.3928866688807196;1.0910497740717968;9.999968374075891;0.916546891693038;0.3666380138215681;1.0297940290894032;0.9999983747971793;0.9871543348389491;1.0000002134369215
81.802909;1.100006256669922;0.9830816275885012;0.8937034787835466;-0.4321753331921102;-0.3928866688495966;1.0910498066706031;9.99996777316913;0.9165469563420325;0.3666380290203183;1.0297940246934556;0.999998585932529;0.9871542301803217;1.0000003329049625
81.812909;1.1000062345114048;0.9830815426899315;0.8937035594539389;-0.4321753332328354;-0.3928866688198893;1.0910498460520996;9.999967177996059;0.9165470161197702;0.36663704526668134;1.0297940260314276;0.9999987998287494;0.9871537532476122;1.000000452611477
81.822909;1.1000062028221098;0.9830814539390378;0.893703642163733;-0.432175333272054;-0.39288666879157075;1.0910498920792084;9.999966588477976;0.9165470708929284;0.3666370625393018;1.0297940328696586;0.9999990154945044;0.9871536467643232;1.0000005722390155
81.832909;1.1000061614203918;0.9830813608481338;0.8937037268990938;-0.4321753333096651;-0.3928866687645678;1.0910499446280466;9.999966003679685;0.916547120686273;0.3666370808072093;1.0297940447807385;0.9999992319203118;0.987153539269143;1.0000006912969084
81.842909;1.1000061101936698;0.9830812627816181;0.8937038136267715;-0.4321753333455786;-0.3928866687387693;1.091050003647851;9.999965423218521;0.9165471656017871;0.3666371000057958;1.029794061208584;0.9999994481037119;0.9871534307548446;1.00000080924579
81.852909;1.1000060491293508;0.9830811590668419;0.8937039022491766;-0.4321753333797094;-0.3928866687140219;1.091050069123643;9.999964848679637;0.9165472057140439;0.36663712003501947;1.029794081505041;0.9999996631021754;0.9871533212028922;1.0000009256908793
81.862909;1.1000059783886569;0.9830810491204873;0.8937039926121393;-0.4321753334119865;-0.39288666869013056;1.0910501409722642;9.99996428347408;0.9165472410840406;0.3666371407837761;1.0297941048293595;0.999999876013856;0.9871532105079985;1.0000010404388022
81.872909;1.1000058983171834;0.9830809324448128;0.8937040845264425;-0.43217533344236214;-0.3928866686668878;1.0910502190245004;9.999963731240165;0.9165472718560034;0.36663716216523046;1.0297941301465765;1.0000000859465072;0.9871530985148738;1.0000011534042021
81.882909;1.1000058093485712;0.9830808085831881;0.8937041778239582;-0.4321753334708206;-0.3928866686441088;1.0910503030848482;9.99996319464047;0.9165472982723117;0.3666371841409758;1.029794156434093;1.0000002920602988;0.987152985124522;1.0000012644984295
81.892909;1.1000057118899869;0.9830806770821827;0.8937042723778684;-0.43217533349737863;-0.3928866686216431;1.0910503929659672;9.99996267517928;0.9165473206078707;0.3666372067139895;1.029794182832725;1.0000004935688855;0.9871528703445117;1.0000013735613895
81.902909;1.1000056063115211;0.9830805374593579;0.8937043680493225;-0.4321735001887372;-0.3928850019327042;1.0910504884465435;9.999962173076476;0.9165473391441874;0.36663722989833586;1.0297942086374814;1.0000006896488507;0.9871527543169419;1.0000014803516184
81.912909;1.1000054930367802;0.9830803892551927;0.8937044646933742;-0.43217350021160345;-0.39288500191052605;1.0910505891945317;9.999961687368687;0.9165473542083995;0.3666372537046529;1.0297942332439138;1.000000879415644;0.9871526373381115;1.000001584569928
81.922909;1.1000053726149612;0.9830802321438855;0.8937045622279695;-0.43217350023269374;-0.3928850018883376;1.0910506947389522;9.999961216517368;0.9165473661929409;0.36663727814699165;1.0297942560962123;1.0000010620073474;0.9871525198019241;1.0000016858898437
81.932909;1.1000052456908864;0.9830800659872245;0.8937046606003314;-0.4321735002520659;-0.39288500186601266;1.0910508045048388;9.99996075901162;0.9165473755089738;0.3666363032438635;1.0297942766724097;1.0000012366314723;0.9871520307123075;1.0000017839969655
81.942909;1.100005112899456;0.9830798908151523;0.8937047596711887;-0.4321735002697767;-0.39288500184342934;1.0910509178667613;9.999960313761617;0.9165473825405959;0.3666363290132442;1.0297942944942822;1.0000014025453134;0.9871519132929327;1.0000018786110885
81.952909;1.1000049747813736;0.9830797067559988;0.8937048592199717;-0.43217350028587315;-0.39288500182049524;1.091051034148739;9.999959880186784;0.9165473876314899;0.3666363554650093;1.0297943090955852;1.0000015590807878;0.9871517965607276;1.0000019694782936
81.962909;1.1000048317695887;0.9830795139417302;0.8937049590845171;-0.43217350030039864;-0.3928850017971383;1.0910511525888695;9.999959458082749;0.9165473910746661;0.3666363825874066;1.0297943199969903;1.0000017057328376;0.9871516809401628;1.0000020563973646
81.972909;1.100004684192711;0.9830793124768357;0.8937050592463295;-0.4321735003134125;-0.392885001773286;1.0910512723830736;9.99995904742401;0.9165473931350966;0.36663641033531796;1.0297943267547027;1.0000018422065748;0.9871515668603726;1.0000021393131555
81.982909;1.1000045322578076;0.9830791024830233;0.8937051598132001;-0.4321735003250122;-0.39288500174885455;1.0910513927862595;9.999958648040955;0.9165473941152467;0.36663643862112716;1.029794329028845;1.000001968377809;0.9871514547386496;1.0000022183742217
81.992909;1.1000043760572953;0.9830788841376258;0.8937052609871317;-0.4321735003353416;-0.39288500172375707;1.0910515131633907;9.999958259354594;0.9165473943744877;0.3666364673109412;1.0297943266012124;1.0000020842605977;0.9871513448958554;1.0000022938843443
82.002909;1.1000042156331575;0.983078657686616;0.8937053630191127;-0.4321735003445702;-0.3928850016979274;1.0910516329767226;9.999957880262896;0.9165473942535391;0.3666364962374839;1.0297943193879622;1.0000021900080975;0.9871512374631229;1.00000236620048
82.012909;1.1000040510648048;0.9830784234153573;0.8937054661417458;-0.43217350035285124;-0.39288500167133134;1.0910517517706706;9.999957508938826;0.9165473939954781;0.3666365252210584;1.0297943075264653;1.000002285849093;0.9871511323460358;1.000002435633779
82.022909;1.1000038825108267;0.9830781815871724;0.8937055705094599;-0.43217350036029467;-0.39288500164394674;1.0910518692060058;9.999957142914688;0.9165473937462087;0.36663655407884566;1.0297942914271587;1.0000023720020865;0.9871510292785777;1.0000025023959949
82.032909;1.1000037101816067;0.9830779324665712;0.8937056761531194;-0.4321735003669787;-0.39288500161573364;1.0910519850918206;9.999956779775175;0.9165473936217817;0.36663658262252835;1.0297942716593702;1.0000024486436718;0.9871509279460463;1.00000256662125
82.042909;1.1000035343177772;0.9830776763976607;0.8937057830025491;-0.43217350037296925;-0.39288500158663825;1.0910520993408417;9.99995641748949;0.91654739379609;0.3666356106574139;1.0297942487955891;1.0000025158422234;0.9871504566466763;1.0000026284464085
82.052909;1.1000033552356585;0.9830774137819674;0.8937058909763347;-0.4321735003783229;-0.3928850015566263;1.0910522118552712;9.999956053710127;0.9165473945254933;0.36663563799184584;1.0297942233543376;1.0000025734756721;0.987150357903317;1.0000026880922377
82.062909;1.1000031733660565;0.9830771450153961;0.8937060000137729;-0.43217350038309055;-0.3928850015256988;1.0910523224016428;9.99995568522523;0.9165473960714093;0.3666356644471244;1.0297941958134864;1.0000026212875963;0.9871502600702222;1.0000027458862846
82.072909;1.100002989183052;0.9830768705116791;0.8937061100323005;-0.43217350038732716;-0.3928850014938776;1.0910524305943172;9.999955308787246;0.916547398597582;0.3666356898534984;1.029794166646825;1.0000026590681537;0.9871501630012058;1.0000028021962426
82.082909;1.1000028030964604;0.9830765907523339;0.8937062209182195;-0.43217350039109553;-0.39288500146119787;1.0910525360407564;9.999954922379711;0.9165474021105681;0.36663571404906653;1.029794136359577;1.0000026868208476;0.9871500666147058;1.0000028573337092
82.092909;1.1000026154452607;0.9830763062797302;0.8937063325678821;-0.43217166706113386;-0.3928833347610402;1.0910526385082424;9.999954525428103;0.9165474064519086;0.36663573689537754;1.0297941054693007;1.0000027048151192;0.987149970882948;1.0000029115567743
82.102909;1.100002426556251;0.9830760176480176;0.8937064449139942;-0.4321716670641911;-0.3928833347267853;1.0910527379514516;9.999954118287143;0.9165474113552243;0.366635758283849;1.0297940744077556;1.0000027134954514;0.9871498758650911;1.0000029651139617
82.112909;1.1000022367905942;0.9830757253692125;0.8937065579359753;-0.4321716670670243;-0.3928833346918053;1.0910528343830002;9.999953702053476;0.9165474165470198;0.36663577811872206;1.0297940434474169;1.0000027133558678;0.9871497816871175;1.0000030181804673
82.122909;1.1000020465971587;0.98307542989025;0.8937066716788902;-0.4321716670697199;-0.392883334656133;1.0910529276987726;9.999953278589999;0.9165474218189089;0.36663579630906806;1.0297940127648777;1.0000027048993458;0.9871496884666977;1.0000030707713812
82.132909;1.1000018565597598;0.9830751316041517;0.8937067862185882;-0.4321716670723441;-0.39288333461978203;1.091053017593774;9.999952850285815;0.9165474270233868;0.36663581279121377;1.0297939825266307;1.0000026886150664;0.9871495962640061;1.000003122750562
82.142909;1.1000016673463384;0.9830748308387128;0.8937069015804128;-0.43217166707493915;-0.39288333458273084;1.0910531036208915;9.999952419605231;0.9165474319870967;0.36663582754562535;1.0297939528419504;1.0000026649155889;0.9871495051147011;1.00000317389824
82.152909;1.1000014795617143;0.983074527844409;0.8937070177437566;-0.43217166707751414;-0.392883334544943;1.0910531853438026;9.999951988632864;0.9165474364161195;0.3666358405864594;1.0297939236855733;1.0000026341248434;0.9871494150954984;1.000003224006072
82.162909;1.1000012936759607;0.9830742228798373;0.8937071347066412;-0.432171667080034;-0.3928833345064065;1.0910532624731;9.999951559044346;0.9165474399329172;0.36663485195426515;1.0297938949270298;1.0000025965443238;0.9871489549217316;1.0000032729795643
82.172909;1.100001110110175;0.9830739163438077;0.8937072525014353;-0.43217166708244265;-0.3928833344671501;1.0910533349287845;9.999951132412132;0.9165474422377604;0.3666348617266913;1.0297938664367963;1.0000025525138792;0.9871488675005281;1.000003320875354
82.182909;1.1000009293131257;0.9830736088165513;0.8937073711785968;-0.43217166708469307;-0.39288333442724005;1.091053402849072;9.999950710021658;0.9165474431933058;0.36663487002818657;1.0297938381671095;1.000002502414816;0.987148781432692;1.0000033678297489
82.192909;1.1000007516952803;0.9830733010090621;0.893707490729186;-0.432171667086729;-0.392883334386784;1.0910534665642555;9.99995029210181;0.9165474427649163;0.36663487701870195;1.0297938101310522;1.000002446632873;0.9871486965903296;1.0000034139484386
82.202909;1.1000005775425628;0.9830729936888827;0.8937076109448292;-0.4321716670884514;-0.39288333434594575;1.091053526570564;9.999949877453659;0.9165474409784338;0.36663488286542634;1.0297937823433254;1.0000023855310376;0.9871486127422262;1.000003459265504
82.212909;1.1000004070673253;0.9830726876051792;0.8937077313591689;-0.43217166708973576;-0.3928833343049453;1.0910535834799717;9.999949464333797;0.9165474379432915;0.36663488772112957;1.0297937548177196;1.0000023194466265;0.9871485296607392;1.0000035037704975
82.222909;1.1000002405193843;0.9830723834368762;0.8937078513015649;-0.43217166709047594;-0.39288333426403593;1.0910536378893252;9.999949052026427;0.9165474338122738;0.36663489171477986;1.0297937275725206;1.000002248668197;0.9871484472017468;1.000003547435323
82.232909;1.100000078189361;0.9830720817790426;0.893707969985179;-0.4321716670905998;-0.39288333422347754;1.0910536902633197;9.999948641620517;0.9165474286585578;0.3666348949512929;1.0297937005774116;1.000002173391626;0.9871483653075485;1.0000035902349844
82.242909;1.0999999203185098;0.9830717831200898;0.8937080866189311;-0.4321716670900645;-0.3928833341835242;1.091053740935583;9.999948235762997;0.9165474223839531;0.36663489752258344;1.0297936736978366;1.0000020937373633;0.987148284024802;1.0000036322014783
82.252909;1.0999997670415247;0.9830714878101061;0.8937082005066468;-0.43217166708885385;-0.39288333414442084;1.0910537901762762;9.999947838480905;0.9165474146793553;0.36663489952375994;1.0297936467018316;1.0000020098556488;0.9871482035401173;1.000003673480992
82.262909;1.099999618417087;0.9830711961085642;0.8937083110292012;-0.432171667086973;-0.39288333410640325;1.0910538382366584;9.99994745522837;0.9165474050084578;0.36663490107485236;1.0297936192746733;1.0000019220175222;0.9871481241698269;1.0000037143085925
82.272909;1.0999994744981996;0.983070908261979;0.8937084175148376;-0.4321716670844425;-0.39288333406969705;1.0910538853332596;9.99994709241446;0.9165473926785082;0.36663490233057333;1.0297935910026452;1.0000018305856035;0.9871480462857173;1.0000037549045324
82.282909;1.0999993353480415;0.9830706244783879;0.8937085191554012;-0.43217166708129723;-0.3928833340345011;1.091053931593277;9.999946756598916;0.9165473769728819;0.36663490344533395;1.029793561392584;1.000001735922196;0.987147970178392;1.0000037953681515
82.292909;1.0999992010027237;0.9830703448821057;0.8937086150552714;-0.4321716670775885;-0.3928833340009658;1.091053977035245;9.99994645424039;0.9165473572212689;0.3666339045235526;1.0297935299673364;1.0000016383862422;0.9871475245668412;1.0000038356209298
82.302909;1.0999990714834769;0.9830700695631069;0.8937087043169404;-0.432169833740046;-0.3928816673025225;1.0910540216228926;9.999946192055658;0.9165473328478029;0.3666339056101399;1.0297934963700357;1.000001538412184;0.9871474522602007;1.0000038754335818
82.312909;1.0999989468463065;0.9830697986052438;0.893708786070142;-0.43216983373540085;-0.3928816672725488;1.0910540653470358;9.99994597698196;0.9165473034593851;0.36663390670699203;1.0297934603633276;1.0000014365308998;0.9871473818098088;1.0000039145022996
82.322909;1.0999988271388754;0.9830695320376501;0.8937088594771633;-0.43216983373038326;-0.39288166724436013;1.0910541083060092;9.999945815363668;0.9165472688582619;0.3666339077769858;1.0297934217415592;1.000001333325597;0.9871473131592167;1.0000039524963322
82.332909;1.0999987122954216;0.9830692698600156;0.8937089237522663;-0.43216983372507245;-0.3928816672178792;1.0910541507830152;9.999945712329511;0.9165472289498535;0.36663390873774404;1.029793380308345;1.0000012293944944;0.9871472462975683;1.0000039890896613
82.342909;1.0999986021077286;0.9830690121120127;0.8937089781823694;-0.43216983371958606;-0.3928816671929959;1.0910541932828512;9.999945671703571;0.9165471836960974;0.36663390946021934;1.0297933359728242;1.0000011252793066;0.9871471813113007;1.0000040240171872
82.352909;1.0999984962411933;0.9830687587984429;0.8937090221491275;-0.4321698337140983;-0.39288166716960293;1.0910542364922777;9.99994569595375;0.9165471331627683;0.3666339097802816;1.029793288847771;1.0000010214031156;0.9871471183585926;1.0000040571237254
82.362909;1.0999983942464664;0.9830685097838888;0.8937090551440798;-0.4321698337088407;-0.3928816671476087;1.0910542811682118;9.999945786304014;0.9165470775465294;0.36663390952317954;1.029793239227806;1.0000009181148768;0.9871470576016711;1.0000040883697177
82.372909;1.0999982956162186;0.9830682648335991;0.8937090767693757;-0.43216983370407924;-0.3928816671269109;1.0910543279931586;9.999945942885287;0.916547017143417;0.36663390851749317;1.0297931874934145;1.0000008157179856;0.9871469991923353;1.000004117826306
82.382909;1.099998199884474;0.9830680236908472;0.8937090867344364;-0.4321698337000767;-0.3928816671073785;1.0910543774805919;9.999946164640468;0.9165469523654681;0.3666339065832731;1.029793134088688;1.0000007143978002;0.9871469433176323;1.0000041456832034
82.392909;1.099998106708175;0.9830677861258841;0.8937090848155065;-0.4321698336970531;-0.39288166708886985;1.0910544299823444;9.999946449515168;0.9165468838031602;0.3666339035178725;1.0297930795781112;1.000000614124783;0.9871468902235396;1.0000041722411277
82.402909;1.099998015857526;0.983067551963426;0.8937090707917715;-0.43216983369516293;-0.39288166707124683;1.091054485742555;9.999946795215935;0.9165468121770062;0.3666338990982332;1.02979302464382;1.0000005146159436;0.9871468401430079;1.000004197873596
82.412909;1.0999979271045564;0.9830673210120319;0.8937090444598361;-0.43216983369450784;-0.39288166705435074;1.091054544940161;9.999947200293624;0.916546738170756;0.3666338930903535;1.0297929700048547;1.000000415433707;0.9871467931602008;1.0000042229488102
82.422909;1.0999978401341521;0.9830670929985756;0.8937090057133235;-0.43216983369516676;-0.3928816670379758;1.0910546077089607;9.99994766461327;0.9165466623320838;0.36663288526397336;1.0297929163918336;1.0000003161335682;0.9871463778059575;1.0000042477709394
82.432909;1.0999977546004454;0.983066867672866;0.8937089545602949;-0.4321698336972111;-0.3928816670218841;1.0910546741390317;9.999948188195491;0.916546585126373;0.3666328754061633;1.0297928645929642;1.0000002162972792;0.9871463368645647;1.0000042726103668
82.442909;1.0999976702672072;0.9830666449474396;0.8937088910779214;-0.4321698337007109;-0.39288166700584043;1.0910547442739456;9.99994876963755;0.9165465070309761;0.36663286332292044;1.0297928154301745;1.0000001155014235;0.9871462991062224;1.0000042977082784
82.452909;1.0999975870418328;0.9830664248903557;0.8937088153900411;-0.432169833705736;-0.39288166698962645;1.0910548180762014;9.999949406099608;0.9165464285279314;0.36663284883537167;1.0297927696392566;1.0000000133643296;0.987146264860331;1.0000043231834495
82.462909;1.0999975048238515;0.9830662076245533;0.8937087276701287;-0.43216983371234;-0.39288166697305055;1.0910548953637715;9.99995009433657;0.9165463499983533;0.3666328317548215;1.0297927277887282;0.999999909661006;0.9871462345105937;1.000004349005654
82.472909;1.0999974233449707;0.9830659932297812;0.8937086281388807;-0.4321698337205392;-0.3928816669559647;1.0910549757747674;9.999950830928098;0.9165462716821173;0.3666328118518753;1.029792690306505;0.9999998043368228;0.9871462084297633;1.00000437510786
82.482909;1.0999973422013574;0.9830657816919481;0.8937085170356559;-0.43216983373030315;-0.39288166693826293;1.0910550587733896;9.999951611597762;0.916546193774538;0.36663278888230605;1.0297926575598015;0.9999996973920954;0.9871461869500195;1.000004401475736
82.492909;1.0999972609671904;0.9830655729584804;0.8937083945775387;-0.4321698337415508;-0.3928816669198565;1.0910551436941496;9.999952430936492;0.916546116516483;0.3666327626473241;1.029792629918;0.9999995888046156;0.9871461703459917;1.0000044281437173
82.502909;1.099997179226572;0.9830653670594086;0.8937082609583287;-0.43216983375414797;-0.3928816669006478;1.0910552298018978;9.999953283005611;0.9165460401715355;0.36663273302557253;1.0297926077704247;0.9999994785044966;0.9871461588481173;1.0000044551900955
82.512909;1.0999970965989008;0.983065164153236;0.8937081164056895;-0.43216983376791407;-0.392881666880518;1.0910553163346148;9.99995416207759;0.916545964972551;0.36663269997055;1.029792591505946;0.9999993663205409;0.9871461527042152;1.000004482720133
82.522909;1.0999970127698926;0.9830649644728319;0.8937079612657004;-0.4321680004493114;-0.3928800001926757;1.0910554025400687;9.999955062969818;0.9165458911361333;0.3666326634814817;1.0297925814680429;0.9999992519398228;0.9871461522093827;1.0000045107661593
82.532909;1.0999969274496453;0.9830647682406533;0.8937077960475379;-0.4321680004648109;-0.3928800001703559;1.0910554877132372;9.999955981225927;0.9165458188909381;0.3666326235677274;1.0297925779228374;0.9999991349093459;0.9871461576129246;1.000004539165148
82.542909;1.0999968403300528;0.9830645755931573;0.8937076214093578;-0.43216800048091575;-0.3928800001468269;1.0910555712394605;9.999956913098913;0.916545748451543;0.36663258023719175;1.0297925810679958;0.9999990146837553;0.9871461689837786;1.0000045675191704
82.552909;1.0999967511187654;0.9830643865562834;0.8937074381504259;-0.43216800049748716;-0.39288000012202706;1.091055652647592;9.999957855100922;0.9165456799924122;0.366632533508201;1.0297925910430328;0.9999988907335822;0.9871461861895181;1.0000045952371623
82.562909;1.099996659582689;0.9830642010909985;0.8937072472196882;-0.4321680005143893;-0.3928800000958675;1.0910557316300469;9.999958803748639;0.9165456136539402;0.3666314834253634;1.0297926078892579;0.9999987626056358;0.9871458375885502;1.0000046216131755
82.572909;1.0999965655453057;0.9830640191590658;0.8937070496814015;-0.43216800053149623;-0.3928800000682274;1.091055807996035;9.999959756175155;0.9165455495437521;0.3666314300656249;1.029792631493067;0.9999986298573528;0.9871458657429291;1.000004645959269
82.582909;1.0999964689110002;0.9830638407328836;0.8937068466303522;-0.43216800054871973;-0.39288000003897366;1.0910558815733573;9.999960710944622;0.9165454877356342;0.3666313735224717;1.029792661628686;0.9999984920026277;0.9871458990742447;1.0000046677247805
82.592909;1.0999963697284547;0.9830636657702415;0.8937066390908321;-0.432168000566015;-0.3928800000079934;1.0910559521246244;9.99996166742756;0.9165454282861542;0.36663131387228304;1.0297926980741792;0.9999983485636784;0.9871459374884818;1.0000046864855079
82.602909;1.0999962681949376;0.9830634942146548;0.893706427928261;-0.4321680005833535;-0.3928799999752163;1.0910560193585168;9.999962624215554;0.9165453712351219;0.36663125115157646;1.029792740630523;0.999998199133844;0.9871459809474223;1.0000047018882519
82.612909;1.0999961645828147;0.983063325983868;0.8937062138150755;-0.43216800060068056;-0.3928799999406193;1.091056082998591;9.999963578957969;0.9165453165594097;0.3666311853622554;1.0297927890678635;0.9999980433879729;0.9871460294524182;1.000004713662519
82.622909;1.0999960591021085;0.9830631609633516;0.8937059972445676;-0.4321680006178916;-0.39287999990422534;1.091056142791303;9.99996452947573;0.9165452641214675;0.36663111649801833;1.0297928431728742;0.999997881061624;0.9871460830574246;1.0000047216509118
82.632909;1.0999959517391318;0.9830629990579116;0.8937057785583792;-0.4321680006348334;-0.3928799998660984;1.091056198443421;9.999965474191166;0.9165452136682681;0.36663104457962253;1.0297929028818713;0.9999977119238048;0.9871461418408982;1.0000047257780325
82.642909;1.099995842186747;0.9830628402249693;0.8937055580256634;-0.43216800065131145;-0.3928799998263295;1.0910562495775882;9.999966411132455;0.916545164900899;0.3666309696774434;1.0297929683213933;0.9999975357914316;0.9871462058342829;1.0000047259596399
82.652909;1.0999957299325844;0.9830626844624331;0.8937053359397691;-0.4321680006671036;-0.3928799997850296;1.0910562957435828;9.99996733672562;0.9165451175773183;0.3666308919080227;1.0297930397128696;0.9999973526111573;0.9871462749786764;1.0000047220671813
82.662909;1.0999956144697043;0.9830625318332253;0.8937051126079221;-0.4321680006820028;-0.3928799997423357;1.0910563364669466;9.99996824639391;0.9165450715426894;0.3666308114290181;1.0297931172694237;0.9999971625581173;0.9871463491305931;1.0000047139855064
82.672909;1.0999954954793187;0.9830623825119873;0.8937048882746507;-0.43216800069585876;-0.3928799996984183;1.0910563713620627;9.999969136219534;0.916545026634726;0.3666307284511956;1.0297932011602886;0.9999969660693667;0.9871464280841383;1.0000047016318199
82.682909;1.099995372833331;0.9830622367877578;0.8937046631227044;-0.4321680007085765;-0.3928799996534796;1.0910564002778158;9.99997000316035;0.9165449826098938;0.36663064323619554;1.0297932915176164;0.999996763791657;0.9871465115509931;1.0000046849108075
82.692909;1.0999952464747371;0.9830620950296485;0.8937044373460294;-0.43216800072009015;-0.392879999607742;1.0910564233287563;9.999970844178803;0.916544939213956;0.3666305560650329;1.0297933884673072;0.9999965564631502;0.987146599092141;1.0000046637105817
82.702909;1.0999951163198811;0.9830619576432035;0.8937042111867048;-0.43216800073034417;-0.392879999561434;1.0910564408072656;9.999971656116712;0.9165448962273255;0.3666294672164655;1.029793492117657;0.9999963447224672;0.9871463186677951;1.0000046379200114
82.712909;1.099994982192473;0.9830618250369726;0.8937039849240852;-0.43216800073927913;-0.39287999951477964;1.0910564530989473;9.999972436189887;0.9165448533876734;0.366629376977731;1.0297936024431595;0.9999961289447915;0.9871464122580338;1.000004607398673
82.722909;1.0999948437868685;0.983061697581001;0.8937037588873257;-0.432168000746831;-0.3928799994679902;1.0910564606110271;9.99997318211129;0.9165448103557029;0.3666292856711487;1.0297937192027564;0.999995909231546;0.9871465075396149;1.00000457196793
82.732909;1.0999947007362982;0.9830615755526808;0.8937035334753505;-0.4321680007529515;-0.39287999942125634;1.0910564636947557;9.99997389139268;0.9165447667456693;0.3666291936730887;1.0297938419846062;0.9999956854814611;0.9871466036217306;1.0000045314863784
82.742909;1.0999945527594563;0.9830614591455443;0.8937033091036887;-0.43216800075762524;-0.3928799993747516;1.0910564626282786;9.999974559985828;0.916544722149221;0.36662910140644006;1.029793970227723;0.9999954574611165;0.9871466997880279;1.000004485959499
82.752909;1.0999943997501997;0.9830613485314651;0.8937030861064392;-0.43216800076087625;-0.3928799993286392;1.0910564576915467;9.999975181721531;0.9165446762060343;0.3666290092981549;1.0297941032120543;0.9999952249342591;0.9871467955482157;1.000004435632994
82.762909;1.0999942417622557;0.9830612438683045;0.8937028647013481;-0.4321661674294404;-0.3928783326163947;1.0910564492292978;9.999975749615805;0.9165446286893044;0.36662891772305267;1.0297942401630489;0.9999949878443379;0.9871468905365433;1.0000043809977042
82.772909;1.0999940789307219;0.9830611452382073;0.8937026450335886;-0.4321661674301028;-0.3928783325714583;1.0910564376086536;9.99997625762315;0.9165445794848991;0.36662882699184784;1.0297943804044332;0.9999947463864434;0.9871469843556325;1.0000043226511133
82.782909;1.0999939113799269;0.9830610526150306;0.8937024272092163;-0.4321661674296882;-0.39287833252725596;1.0910564231510465;9.99997670122897;0.9165445284808982;0.3666287373962178;1.0297945234424006;0.9999945008769409;0.9871470765082051;1.000004261135469
82.792909;1.099993739192698;0.983060965936624;0.8937022112885914;-0.4321661674283701;-0.39287833248390325;1.0910564061292574;9.999977077328005;0.9165444755244023;0.3666286492397913;1.0297946690014554;0.9999942515833301;0.9871471664341855;1.0000041968767814
82.802909;1.0999935624818287;0.9830608851927244;0.8937019973146301;-0.43216616742630976;-0.3928783324415537;1.09105638679098;9.999977384098907;0.9165444204827139;0.36662856281642675;1.029794816980089;0.9999939987033235;0.9871472535824798;1.0000041301904428
82.812909;1.099993381466353;0.9830608104195265;0.8937017853377834;-0.43216616742363945;-0.3928783324004086;1.0910563653854466;9.99997762044386;0.9165443632710275;0.36662847837489304;1.029794967297414;0.9999937424845619;0.9871473374680462;1.0000040613275845
82.822909;1.0999931964731957;0.9830607416651259;0.8937015753591884;-0.4321661674204698;-0.3928783323607178;1.0910563422305148;9.999977785187852;0.9165443038403673;0.36662839610180104;1.0297951197428763;0.999993483378602;0.9871474176813944;1.0000039905593676
82.832909;1.0999930079435392;0.9830606789742953;0.8937013673087103;-0.43216616741692254;-0.39287833232274033;1.0910563177886996;9.999977877180159;0.9165442422015846;0.36662831611781815;1.0297952739362606;0.9999932221276752;0.9871474938546692;1.0000039182268874
82.842909;1.0999928164735164;0.9830606223638788;0.8937011610875948;-0.43216616741315306;-0.39287833228669494;1.0910562926616836;9.999977896099304;0.9165441784383145;0.36662723848099943;1.0297954293671052;0.9999929597333815;0.9871471942272525;1.0000038447212363
82.852909;1.0999926228008567;0.9830605718248083;0.8937009565655909;-0.4321661674093332;-0.39287833225274554;1.0910562674843154;9.99997784271376;0.9165441126799494;0.3666271632002415;1.029795585431646;0.999992697345405;0.987147261208917;1.000003770441814
82.862909;1.099992427718215;0.9830605273941063;0.8937007536067876;-0.43216616740561853;-0.39287833222101415;1.0910562427807755;9.999977718654144;0.9165440450566097;0.36662709025872947;1.0297957414704724;0.9999924361370315;0.9871473229505519;1.0000036957735765
82.872909;1.099992231974485;0.9830604892282476;0.8937005521526856;-0.4321661674021289;-0.39287833219160495;1.0910562188636828;9.999977526579597;0.916543975664962;0.36662701964387384;1.0297958968342444;0.9999921771882396;0.9871473789782832;1.0000036210720298
82.882909;1.0999920361854836;0.9830604575417974;0.8937003522115535;-0.43216616739894487;-0.3928783321646261;1.0910561958485476;9.999977270464203;0.916543904585383;0.3666269513693462;1.029796050931977;0.9999919213916774;0.9871474288864779;1.0000035466336255
82.892909;1.0999918407734055;0.983060432454652;0.8937001537732432;-0.43216616739611285;-0.3928783321401822;1.0910561737987075;9.99997695506658;0.9165438319175155;0.3666268854665314;1.0297962032058368;0.9999916694345321;0.9871474724352542;1.0000034726700597
82.902909;1.0999916460045103;0.9830604139642125;0.8936999567934781;-0.43216616739365893;-0.39287833211834333;1.091056152908422;9.999976584701825;0.9165437577791165;0.36662682196343876;1.0297963530609553;0.9999914218628407;0.9871475095903622;1.0000033993275914
82.912909;1.0999914520901297;0.983060402060731;0.893699761275475;-0.4321661673915995;-0.39287833209912904;1.0910561335868665;9.999976162565728;0.9165436822963091;0.3666267608816407;1.0297964998402893;0.9999911791549204;0.9871475404809563;1.0000033267667603
82.922909;1.0999912592591068;0.9830603967901468;0.8936995673387256;-0.43216616738993474;-0.39287833208250006;1.0910561163967913;9.999975691214711;0.9165436056066022;0.36662670222993443;1.0297966428666514;0.999990941778565;0.9871475653408412;1.0000032552372315
82.932909;1.0999910678270641;0.9830603982168322;0.8936993751574605;-0.4321661673886398;-0.3928783320683382;1.09105610192273;9.999975173276885;0.9165435278600588;0.36662664599092126;1.0297967815103304;0.9999907102686032;0.9871475844677133;1.0000031850440838
82.942909;1.0999908782504064;0.9830604063858656;0.8936991848641201;-0.43216616738766284;-0.392878332056448;1.0910560906579794;9.999974611713398;0.9165434492686629;0.36662659213719245;1.0297969152824449;0.9999904852795376;0.9871475981797654;1.0000031164366707
82.952909;1.0999906910896393;0.9830604212969661;0.893698996553596;-0.4321661673869165;-0.3928783320465919;1.0910560829479894;9.999974010098104;0.916543370217033;0.36662654066513845;1.0297970439129125;0.9999902675446786;0.9871476068013046;1.0000030495752277
82.962909;1.0999905069194083;0.9830604428744405;0.8936988102944546;-0.43216616738627706;-0.39287833203853323;1.091056078983607;9.999973372963387;0.9165432913175643;0.3666264916008718;1.029797167293916;0.9999900577966679;0.9871476106637641;1.000002984625377
82.972909;1.0999903262747113;0.9830604709814724;0.8936986261030301;-0.4321661673856057;-0.3928783320320684;1.091056078819504;9.99997270520068;0.9165432133159872;0.3666264449828358;1.0297972853158546;0.9999898567292326;0.9871476100660308;1.0000029218259916
82.982909;1.0999901496521367;0.9830605055001305;0.8936984439882248;-0.4321661673847685;-0.39287833202703454;1.0910560824279916;9.99997201035061;0.9165431369284874;0.36662640085825465;1.0297973977910582;0.9999896649821525;0.987147605249508;1.0000028614012826
82.992909;1.0999899775095008;0.9830605463892441;0.8936982640341411;-0.43216616738364244;-0.3928783320232924;1.0910560897761736;9.999971289347686;0.9165430627625416;0.3666263593007707;1.0297975045420351;0.999989483125657;0.9871475964403822;1.0000028034844668
83.002909;1.0999898102160615;0.9830605936543022;0.8936980864407996;-0.4321661673821167;-0.39287833202071026;1.0910561008453488;9.99997054061372;0.9165429912967179;0.3666253204337275;1.0297976055333293;0.99998931165445;0.9871472124977311;1.000002748226773
83.012909;1.099989647994758;0.9830606472977782;0.8936979115193642;-0.43216433404674204;-0.3928766653524919;1.091056115587985;9.999969760938855;0.9165429228420048;0.36662528444326814;1.0297977009083046;0.9999891509736882;0.9871471965285088;1.000002695918292
83.022909;1.0999894909460823;0.983060707261006;0.8936977396260155;-0.43216433404403615;-0.3928766653518281;1.0910561339168747;9.999968946929226;0.9165428575661672;0.36662525155993975;1.0297977908993903;0.9999890013647702;0.9871471775151325;1.0000026469793244
83.032909;1.0999893392069644;0.9830607733322041;0.8936975710792241;-0.4321643340404896;-0.39287666535187826;1.0910561557324783;9.999968096625103;0.9165427955841327;0.36662522200298014;1.0297978757178685;0.9999888629437381;0.9871471559377534;1.0000026019322266
83.042909;1.099989193136785;0.9830608451218904;0.893697406139102;-0.43216433403594134;-0.39287666535244575;1.0910561809153443;9.999967209926872;0.9165427369776602;0.3666251959283016;1.029797955557567;0.9999887356576957;0.9871471323785327;1.0000025613929675
83.052909;1.099989053272416;0.9830609221632135;0.8936972450466792;-0.43216433403026994;-0.3928766653533468;1.0910562093042178;9.999966287737292;0.9165426817612957;0.366625173421621;1.0297980306559327;0.9999886193381238;0.9871471074950843;1.0000025260097212
83.062909;1.0999889200664257;0.9830610040442913;0.8936970880606594;-0.4321643340233803;-0.39287666535445015;1.0910562407184043;9.999965331234739;0.9165426298996511;0.36662515451463884;1.0297981012412019;0.9999885137589538;0.9871470819753054;1.0000024963523388
83.072909;1.0999887937425272;0.9830610904279606;0.8936969354552218;-0.43216433401518556;-0.39287666535567933;1.0910562750376889;9.999964341423743;0.9165425813564688;0.36662513918513906;1.029798167413871;0.9999884186924738;0.9871470564866339;1.0000024728615104
83.082909;1.0999886743544198;0.9830611809303708;0.8936967875042469;-0.4321643340056151;-0.39287666535697774;1.0910563122805652;9.999963318515858;0.9165425361053186;0.3666251273480421;1.0297982291503316;0.9999883339773935;0.9871470316128358;1.0000024559154999
83.092909;1.0999885619078091;0.983061274997652;0.8936966444501799;-0.43216433399463355;-0.3928766653582778;1.091056352507776;9.999962261967394;0.9165424940805174;0.36662511886282484;1.0297982864016513;0.9999882595573004;0.9871470078200622;1.0000024459342314
83.102909;1.0999884564967766;0.9830613718793617;0.893696506425616;-0.43216433398223597;-0.39287666535949106;1.0910563955932493;9.999961171438839;0.9165424551075583;0.3666251135667792;1.0297983390995153;0.9999881954574474;0.9871469855041665;1.0000024433873544
83.112909;1.0999883583889767;0.9830614706880851;0.893696373351977;-0.4321643339684152;-0.39287666536050875;1.0910564412186987;9.99996004726588;0.9165424188684639;0.36662511131846903;1.0297983870395142;0.9999881417156593;0.9871469650589534;1.0000024486401067
83.122909;1.0999882680058322;0.9830615705184876;0.893696244900503;-0.4321643339531393;-0.39287666536122273;1.0910564891434669;9.999958889732074;0.9165423849364296;0.36662511202428744;1.0297984298235416;0.9999880983294941;0.9871469469139436;1.0000024617671588
83.132909;1.099988185839618;0.9830616705838463;0.893696120602923;-0.4321643339363636;-0.3928766653615645;1.0910565393763363;9.999957698438054;0.9165423528885972;0.3666251156345991;1.029798466940494;0.999988065294148;0.9871469315553283;1.000002482555015
83.142909;1.0999881123603068;0.9830617702630425;0.8936960000157038;-0.43216433391806847;-0.39287666536152016;1.0910565921095865;9.999956473035166;0.9165423224093133;0.36662512210984305;1.0297984978875239;0.9999880426935127;0.9871469195174584;1.000002510681155
83.152909;1.0999880479403192;0.9830618689873095;0.8936958827443519;-0.43216433389830233;-0.39287666536111426;1.0910566476203392;9.999955214657518;0.9165422932455722;0.3666251313843454;1.0297985222653039;0.9999880306981415;0.987146911345167;1.0000025458534882
83.162909;1.0999879928120275;0.9830619661055101;0.8936957683894042;-0.4321643338771961;-0.392876665360391;1.0910567062289132;9.999953926194314;0.9165422650549064;0.3666241433562558;1.0297985397732967;0.9999880294758712;0.9871465361383887;1.0000025878227852
83.172909;1.0999879470794678;0.9830620608733986;0.8936956565689274;-0.43216433385492636;-0.3928766653594038;1.0910567682762224;9.99995261129818;0.9165422373361418;0.36662415790296365;1.0297985501212088;0.9999880391639346;0.9871465370838948;1.0000026363708794
83.182909;1.0999879107784312;0.9830621525456308;0.8936955469722363;-0.43216433383166764;-0.3928766653582199;1.0910568341133724;9.999951274124944;0.9165422095188437;0.3666241749171365;1.029798553031026;0.9999880598918003;0.9871465430459736;1.0000026913873346
83.192909;1.0999878839534736;0.9830622405328088;0.8936954393477687;-0.4321643338075879;-0.3928766653569423;1.0910569040778466;9.999949919888238;0.9165421811270457;0.3666241943330154;1.029798548349381;0.9999880917721415;0.9871465541783061;1.0000027529774569
83.202909;1.0999878667228866;0.9830623245362718;0.8936953334411621;-0.43216433378287383;-0.39287666535572474;1.091056978460766;9.999948554830517;0.9165421518688416;0.3666242161094718;1.0297985361123188;0.9999881348792653;0.9871465705664911;1.0000028214178065
83.212909;1.0999878592888226;0.9830624045355862;0.8936952289489997;-0.43216433375774554;-0.39287666535475974;1.0910570574744798;9.999947186364883;0.9165421215602136;0.36662424021047946;1.0297985164748436;0.999988189225924;0.9871465922974354;1.0000028969544337
83.222909;1.0999878618746268;0.9830624806280509;0.8936951255089454;-0.43216433373244734;-0.39287666535426297;1.0910571411918648;9.999945823941676;0.9165420899736065;0.3666242666281384;1.0297984895338834;0.999988254724766;0.9871466195144806;1.0000029796782801
83.232909;1.0999878746370886;0.9830625528441248;0.8936950227392797;-0.432164333707224;-0.39287666535446125;1.091057229513226;9.999944479086073;0.9165420567917453;0.36662429539920977;1.0297984551650325;0.9999883311440596;0.9871466524257342;1.0000030696147517
83.242909;1.099987897629622;0.9830626210725187;0.89369492032606;-0.43216433368230456;-0.3928766653555607;1.0910573222502291;9.999943164146755;0.9165420216953912;0.3666243265672692;1.0297984130187587;0.9999884180903456;0.9871466912550049;1.0000031668313183
83.252909;1.099987930824667;0.9830626850712005;0.8936948180702265;-0.4321643336578991;-0.3928766653577237;1.0910574192660982;9.999941890868115;0.9165419844275066;0.3666243601346345;1.0297983626442546;0.9999885150483805;0.9871467361649047;1.0000032713593388
83.262909;1.0999879741546246;0.9830627444843735;0.8936947158365109;-0.43216433363419887;-0.392876665361086;1.0910575205180595;9.999940669391728;0.9165419447295614;0.36662439604840286;1.0297983035971936;0.9999886214576053;0.9871467872336043;1.0000033830701587
83.272909;1.0999880275619955;0.9830627989090917;0.8936946134949755;-0.4321643336113792;-0.39287666536577387;1.0910576259856564;9.999939507903253;0.9165419022393964;0.36662443420327734;1.0297982355062385;0.9999887367899241;0.9871468444570105;1.0000035016665212
83.282909;1.0999880910382323;0.983062848003003;0.8936945109540192;-0.43216433358961326;-0.3928766653718981;1.0910577355966593;9.99993841265199;0.9165418564613285;0.3666244744484687;1.0297981581148004;0.9999888606147519;0.9871469077392805;1.000003626717534
83.292909;1.0999881646269132;0.9830628915565429;0.8936944082206204;-0.4321625002357613;-0.3928749987128804;1.0910578491911238;9.99993738768435;0.9165418067964464;0.36662451661286327;1.0297980712793402;0.9999889926001754;0.987146976910828;1.0000037577058372
83.302909;1.0999882483899523;0.9830629295459281;0.8936943053585115;-0.43216250021670394;-0.392874998722128;1.0910579665001183;9.999936434571422;0.9165417525790494;0.3666245605389237;1.0297979749379242;0.9999891323998247;0.9871470517355799;1.0000038941329312
83.312909;1.0999883423420014;0.9830629621614119;0.8936942023564112;-0.4321625001993064;-0.3928749987330597;1.0910580871524134;9.999935552702306;0.9165416930860794;0.3666246060976686;1.0297978690810055;0.9999892795282262;0.987147131879211;1.0000040356051174
83.322909;1.0999884463972665;0.9830629897403143;0.8936940990565126;-0.4321625001837073;-0.39287499874578796;1.091058210703184;9.999934739905495;0.9165416275529235;0.36662465317980153;1.0297977537086949;0.9999894333210725;0.9871472168954214;1.000004181807226
83.332909;1.0999885603982793;0.983063012649751;0.8936939952362585;-0.43216250016997304;-0.3928749987604355;1.091058336633001;9.999933992967533;0.9165415552278998;0.3666247016795807;1.029797628778364;0.9999895928971437;0.9871473062500151;1.0000043324425418
83.342909;1.099988684205611;0.9830630312351627;0.8936938907387066;-0.4321625001581225;-0.3928749987771091;1.0910584643596832;9.999933308463893;0.9165414753819399;0.36662375149236753;1.0297974942221129;0.9999897571519161;0.9871470279369745;1.00000448724814
83.352909;1.0999888177422628;0.9830630458235486;0.8936937855227405;-0.43216250014815666;-0.39287499879589277;1.0910585933150754;9.999932683872993;0.9165413872867817;0.3666238025253261;1.0297973500498963;0.9999899248995409;0.9871471240699148;1.0000046460299536
83.362909;1.0999889609810765;0.9830630567243247;0.8936936796598317;-0.43216250014007684;-0.39287499881685695;1.0910587229729531;9.999932117577476;0.9165412902856435;0.36662385469225445;1.0297971964313923;0.9999900950403486;0.9871472225425596;1.0000048086388356
83.372909;1.0999891139253728;0.9830630642544617;0.8936935733023985;-0.4321625001338924;-0.39287499884006455;1.0910588528091816;9.999931607741415;0.916541183907003;0.366623907877661;1.0297970336566329;0.9999902665867572;0.9871473226717892;1.0000049749022517
83.382909;1.0999892765749648;0.9830630687762646;0.8936934666282826;-0.43216250012961166;-0.39287499886555455;1.091058982346666;9.999931151248353;0.916541067888102;0.36662396190740654;1.0297968620284792;0.999990438583393;0.987147423798772;1.0000051445554092
83.392909;1.0999894488786663;0.9830630706551724;0.893693359817555;-0.43216250012722446;-0.3928749988933108;1.0910591112373167;9.999930743194941;0.9165409421060523;0.36662401656376764;1.029796681811654;0.9999906100599473;0.9871475252730978;1.000005317210524
83.402909;1.0999896307089132;0.9830630701512342;0.8936932530839103;-0.43216250012669455;-0.3928749989232532;1.0910592392185448;9.99993037732901;0.9165408065119621;0.3666240716124447;1.0297964932554406;0.9999907800958495;0.987147626467879;1.000005492332091
83.412909;1.0999898218708892;0.9830630673554525;0.8936931467365035;-0.43216250012795554;-0.39287499895525935;1.091059366010197;9.999930046662394;0.9165406611336001;0.3666241268114004;1.029796296636544;0.999990947914997;0.9871477268044638;1.0000056691886723
83.422909;1.0999900221226053;0.9830630621933377;0.8936930411768467;-0.43216250013091795;-0.3928749989891922;1.0910594912871652;9.999929743437566;0.9165405061200256;0.36662418192698876;1.0297960922640514;0.999991112880291;0.9871478257937976;1.0000058468119457
83.432909;1.0999902311703937;0.9830630544785127;0.8936929367911789;-0.4321625001355197;-0.3928749990249249;1.0910596147137483;9.999929459707479;0.9165403417681122;0.3666242367646335;1.029795880410651;0.9999912744063397;0.9871479231051633;1.0000060240127393
83.442909;1.0999904485952359;0.9830630440089667;0.8936928338907315;-0.4321625001417644;-0.39287499906235274;1.0910597359710876;9.999929188630377;0.9165401685259283;0.36662429119151657;1.0297956612086934;0.9999914319064959;0.9871480185770904;1.0000061995390308
83.452909;1.0999906737353817;0.9830630306304594;0.8936927327640036;-0.43216250014968366;-0.39287499910138535;1.0910598547823098;9.999928924780551;0.9165399869690544;0.36662434513875347;1.0297954346109213;0.999991584831191;0.9871481121341387;1.000006372299249
