time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.462909;1.0999909056245867;0.9830630142450272;0.893692633703448;-0.4321625001592767;-0.392874999141927;1.0910599709555227;9.99992866364663;0.9165397977367158;0.3666243985812039;1.029795200466423;0.9999917327709408;0.9871482036838716;1.0000065414249273
83.472909;1.0999911430187768;0.9830629948625637;0.8936925369741988;-0.4321625001704865;-0.39287499918386;1.0910600843820413;9.99992840164532;0.9165396015034141;0.36662445149777;1.0297949586372759;0.9999918755357584;0.9871482930092755;1.000006706191573
83.482909;1.099991384536792;0.9830629726651325;0.8936924428421767;-0.43216250018320623;-0.3928749992270386;1.0910601949758203;9.999928136337909;0.9165393990233962;0.36662450382948825;1.0297947090813362;0.9999920131310756;0.9871483796956046;1.0000068659779646
83.492909;1.0999916288671057;0.983062947944259;0.8936923516502785;-0.4321625001973017;-0.3928749992713016;1.0910603026562478;9.999927865911785;0.9165391911665435;0.3666245554705575;1.0297944518833246;0.999992145667645;0.987148463195128;1.0000070202588562
83.502909;1.0999918748481594;0.9830629209886944;0.8936922638273058;-0.4321625002126437;-0.39287499931649605;1.0910604074103165;9.999927588573344;0.916538978877022;0.36662460631922955;1.029794187232321;0.999992273300247;0.9871485429501373;1.0000071685588785
83.512909;1.099992121429064;0.9830628920930075;0.8936921798503822;-0.4321625002291297;-0.3928749993624824;1.0910605093150632;9.999927302734434;0.9165387630701308;0.3666246563454206;1.0297939153881974;0.999992396227977;0.987148618412912;1.0000073104254723
83.522909;1.0999923676304741;0.9830628616053124;0.893692100228818;-0.43216250024666913;-0.3928749994091098;1.0910606084314647;9.999927007274065;0.9165385445744423;0.3666237055944919;1.0297936366380946;0.999992514720765;0.9871483176228132;1.0000074454793677
83.532909;1.099992612502929;0.9830628298470777;0.8936920254986603;-0.4321625002651511;-0.392874999456198;1.0910607046901262;9.999926701461805;0.9165383241578587;0.3666237541399795;1.029793351261467;0.9999926291354476;0.9871483828467185;1.0000075734623985
83.542909;1.099992855154419;0.9830627969809136;0.8936919562329309;-0.43216250028443787;-0.3928749995035379;1.0910607979456959;9.999926385225256;0.9165381025186626;0.3666238020445467;1.029793059587861;0.999992739927622;0.9871484422767347;1.000007694224924
83.552909;1.0999930948552805;0.9830627630164082;0.8936918930500873;-0.4321625003043703;-0.39287499955089566;1.0910608881391175;9.99992605954458;0.9165378802053982;0.36662384933248277;1.0297927620970142;0.999992847651043;0.9871484955820324;1.0000078077396095
83.562909;1.0999933310944168;0.9830627279295675;0.8936918365552864;-0.4321625003247652;-0.3928749995980253;1.0910609753618468;9.999925726289613;0.9165376575828708;0.3666238959813252;1.029792459436233;0.9999929528868032;0.9871485423901704;1.0000079141640459
83.572909;1.0999935635621152;0.9830626917069781;0.893691787242588;-0.43216250034542225;-0.39287499964469974;1.09106105979417;9.999925387663886;0.9165374348769018;0.3666239419496833;1.0297921523317701;0.9999930561362186;0.9871485822153429;1.0000080138278344
83.582909;1.0999937920730896;0.9830626543026006;0.8936917454556337;-0.43216250036614434;-0.3928749996907467;1.0910611416053555;9.999925045787865;0.9165372122559581;0.36662398720774253;1.0297918414908764;0.9999931578376993;0.9871486144827882;1.0000081071057259
83.592909;1.099994016449269;0.9830626156360229;0.8936917114286648;-0.43216250038675097;-0.39287499973605844;1.0910612208753474;9.999924703034104;0.9165369899660354;0.3666240317352645;1.0297915275861222;0.9999932584857091;0.9871486386221024;1.000008194300852
83.602909;1.0999942364360158;0.983062575620114;0.8936916853185716;-0.43216066707374223;-0.3928733331139107;1.0910612976062963;9.999924363012079;0.916536768420102;0.3666240755047946;1.0297912112784553;0.999993358645857;0.987148654199491;1.0000082756148305
83.612909;1.0999944516901328;0.9830625341710961;0.8936916672021084;-0.4321606670936338;-0.3928733331576165;1.091061371832606;9.999924030793526;0.9165365481010566;0.3666241184757089;1.029790893216033;0.9999934588561918;0.987148661002887;1.0000083511745235
83.622909;1.0999946617965553;0.9830624912587559;0.8936916571189185;-0.4321606671129596;-0.3928733332005225;1.091061443710957;9.999923711715843;0.9165363294064462;0.3666241605989418;1.0297905740484656;0.999993559568754;0.9871486590434004;1.000008421085682
83.632909;1.099994866269759;0.9830624469635479;0.8936916551019495;-0.43216066713158;-0.392873333242668;1.0910615134615058;9.999923410268716;0.9165361126251019;0.3666242018325378;1.0297902545019677;0.9999936611588591;0.9871486485533442;1.0000084854900222
83.642909;1.0999950645641037;0.9830624014160225;0.8936916611282059;-0.43216066714931883;-0.3928733332841004;1.0910615812153228;9.999923130399624;0.9165358980200439;0.36662424215142825;1.0297899354246496;0.9999937639170903;0.9871486299771396;1.0000085445804983
83.652909;1.09999525611663;0.9830623546730721;0.893691675097524;-0.43216066716597734;-0.3928733333248473;1.0910616469382768;9.999922876454312;0.9165356858992035;0.366624281522587;1.0297896176883508;0.9999938680305039;0.9871486038904506;1.000008598525246
83.662909;1.0999954404022392;0.9830623066929562;0.8936916968882835;-0.43216066718137625;-0.39287333336490204;1.09106171048348;9.999922653525926;0.9165354765884396;0.3666243198760737;1.0297893020196338;0.9999939736228542;0.9871485709268552;1.0000086473482779
83.672909;1.0999956169710687;0.9830622574129291;0.8936917264087156;-0.43216066719538343;-0.3928733334042351;1.0910617717176103;9.999922466987249;0.9165352703322798;0.3666243571216752;1.029788988930946;0.9999940808095931;0.9871485317747186;1.0000086908822188
83.682909;1.0999957854568203;0.9830622068284933;0.8936917635893167;-0.4321606672079228;-0.392873333442816;1.0910618306342619;9.999922321781579;0.916535067255833;0.36662439318014434;1.0297886788124064;0.999994189692822;0.9871484871778154;1.000008728812782
83.692909;1.099995945585603;0.9830621550172076;0.8936918083776392;-0.43216066721896707;-0.3928733334806274;1.0910618873494768;9.999922222243114;0.9165348674010216;0.3666244279697763;1.0297883720908998;0.9999943003375795;0.987148437910493;1.0000087607847594
83.702909;1.0999960971954335;0.9830621021029134;0.8936918607607618;-0.43216066722851226;-0.3928733335176693;1.0910619419990195;9.99992217229166;0.9165346707195182;0.36662446137357585;1.029788069328842;0.9999944127937873;0.9871483847536552;1.000008786530076
83.712909;1.0999962402539039;0.9830620482006147;0.8936919206978451;-0.43216066723655483;-0.3928733335539575;1.09106199469194;9.999922175353566;0.9165344770516843;0.3666244932441109;1.0297877712049814;0.9999945271397584;0.9871483284873818;1.0000088059783285
83.722909;1.099996374905484;0.983061993395464;0.8936919879883148;-0.4321606672430959;-0.39287333358951493;1.0910620455810625;9.99992223429172;0.9165342861930967;0.36662352343373017;1.0297874783852556;0.9999946434843858;0.9871478984766711;1.0000088193660712
83.732909;1.0999965015066557;0.9830619377493001;0.8936920622619182;-0.4321606672481645;-0.3928733336243713;1.0910620949550391;9.999922352107248;0.9165340979735476;0.3666235518205335;1.0297871913866643;0.9999947619384891;0.9871478382107112;1.0000088272750132
83.742909;1.0999966205681913;0.983061881282935;0.8936921430951797;-0.43216066725183394;-0.39287333365858973;1.091062143249922;9.999922532770857;0.9165339122480606;0.36662357832938025;1.0297869105658253;0.999994882623757;0.9871477769133756;1.0000088304840462
83.752909;1.0999967326709055;0.9830618239578792;0.8936922301061443;-0.4321606672542254;-0.39287333369228006;1.0910621909824574;9.999922780723194;0.9165337288716037;0.366623602931929;1.029786636221313;0.9999950057062815;0.987147715168714;1.0000088297491576
83.762909;1.099996838384;0.9830617657022996;0.8936923229792726;-0.4321606672555053;-0.3928733337255696;1.0910622386805584;9.999923099305452;0.916533547724182;0.366623625621387;1.0297863686993143;0.9999951313846291;0.9871476536153369;1.0000088257020707
83.772909;1.099996938143261;0.9830617064202315;0.8936924214905531;-0.43216066725587843;-0.392873333758572;1.0910622868571853;9.999923489765639;0.9165333687077692;0.3666236464030426;1.0297861084094022;0.9999952598403319;0.9871475930038051;1.0000088188356864
83.782909;1.0999970321942842;0.9830616459618322;0.8936925254990127;-0.4321606672555805;-0.39287333379137995;1.0910623360118217;9.999923951944552;0.916533191691129;0.3666236653038129;1.0297858557455337;0.9999953912357366;0.9871475341334063;1.000008809493507
83.792909;1.099997120645771;0.9830615841269281;0.8936926348103966;-0.43216066725487173;-0.3928733338240471;1.0910633866223445;9.999924485781918;0.9165330165001083;0.3666236823672018;1.0297856109902626;0.9999955258011138;0.9871474777562366;1.000008797909267
83.802909;1.099997203511257;0.9830615207326783;0.8936927490425246;-0.432160667254027;-0.3928733338565608;1.091063439090429;9.999925091520955;0.9165328429660536;0.36662369765081615;1.0297853742644403;0.9999956638734613;0.987147424572789;1.0000087842967513
83.812909;1.0999972807374536;0.9830614556981351;0.89369286762177;-0.4321606672533075;-0.39287333388884604;1.091063493647428;9.99992576844841;0.9165326709456362;0.36662371123817034;1.0297851455863947;0.9999958057756623;0.9871473752656086;1.0000087689093973
83.822909;1.0999973522794582;0.9830613890470498;0.893692989854424;-0.4321606672529171;-0.39287333392079976;1.0910635503417874;9.999926513697305;0.9165325002963265;0.3666237232340405;1.0297849250193756;0.9999959517049031;0.9871473304579872;1.0000087520529817
83.832909;1.0999974181595233;0.9830613208480383;0.8936931150389136;-0.4321606672529878;-0.39287333395232227;1.0910636091512043;9.999927321551107;0.9165323308527449;0.36662373374175644;1.0297847127704114;0.9999961017599857;0.9871472906158957;1.0000087340525898
83.842909;1.0999974784965505;0.9830612511950205;0.8936932425575298;-0.4321606672536159;-0.3928733339833281;1.0910636700497056;9.999928183565208;0.9165321624223788;0.36662374284299887;1.0297845092014541;0.9999962560063921;0.987147256022666;1.0000087151614798
83.852909;1.0999975335416257;0.9830611801910847;0.893693371880234;-0.43216066725490215;-0.39287333401373997;1.0910637329648358;9.999929090333294;0.9165319948306335;0.3666237505891052;1.029784314777678;0.9999964145003736;0.9871472268609948;1.0000086954837757
83.862909;1.099997583629664;0.9830611079182369;0.8936935025439751;-0.4321606672569417;-0.3928733340434772;1.09106379776388;9.999930034136655;0.9165318280396245;0.36662375700076466;1.0297841299637882;0.9999965772808518;0.9871472032883666;1.0000086750129427
83.872909;1.0999976290491045;0.9830610344515385;0.8936936341618216;-0.43216066725979924;-0.39287333407244585;1.0910638643194521;9.999931010265733;0.9165316622508088;0.3666237620715303;1.0297839551252543;0.999996744376293;0.9871471854406783;1.0000086537611506
83.882909;1.0999976700274476;0.9830609598748061;0.8936937664235307;-0.43216066726352154;-0.3928733341005319;1.0910639325788596;9.999932015744413;0.9165314978550737;0.3666237657862869;1.0297837904738933;0.9999969158571858;0.9871471734385677;1.0000086318271375
83.892909;1.0999977068706772;0.9830608842376884;0.8936938990496366;-0.43216066726816493;-0.3928733341275986;1.0910640026119014;9.999933046894858;0.9165313352666636;0.366623768144041;1.0297836360740822;0.9999970918471585;0.9871471674386721;1.0000086093491551
83.902909;1.0999977400254233;0.983060807497209;0.8936940317195998;-0.4321606672737901;-0.3928733341534816;1.0910640746384905;9.9999340981849;0.9165311748091707;0.3666237691675335;1.0297834919223086;0.9999972724614411;0.9871471676371534;1.0000085864734822
83.912909;1.0999977699326777;0.983060729507248;0.8936941640453827;-0.4321606672804351;-0.39287333417798886;1.091064148970005;9.999935162733571;0.9165310167018038;0.36662376891240017;1.0297833580417988;0.9999974578123177;0.9871471741961492;1.0000085634014686
83.922909;1.09999779684417;0.983060650048786;0.8936942956419773;-0.432160667288109;-0.39287333420091236;1.0910642258479757;9.999936233142291;0.9165308610893079;0.36662376747121567;1.029783234527899;0.9999976480941791;0.9871471871981232;1.000008540438283
83.932909;1.099997820807736;0.9830605688786399;0.8936944262265475;-0.432160667296816;-0.3928733342220401;1.0910643053397304;9.999937301614663;0.9165307080918137;0.3666237649625845;1.0297831215062339;0.9999978436010184;0.9871472066587152;1.000008517986745
83.942909;1.0999978417981597;0.9830604857881277;0.893694555611022;-0.43216066730657376;-0.3928733342411781;1.0910643874085617;9.999938360009882;0.9165305578411431;0.36662276151173057;1.0297830190104715;0.9999980446354017;0.9871468611169862;1.0000084965048237
83.952909;1.0999978597989135;0.9830604006461955;0.8936946835959189;-0.43216066731740177;-0.39287333425817766;1.0910644720382674;9.99993940083477;0.9165304104532201;0.3666227572290728;1.0297829269185013;0.9999982513886666;0.9871468931762517;1.0000084764602846
83.962909;1.0999978747398975;0.9830603134176734;0.8936948099524765;-0.4321588339959787;-0.39287166760628284;1.0910645592929855;9.999940418394859;0.9165302659566256;0.36662275220114443;1.0297828450161866;0.9999984638918071;0.9871469311858013;1.0000084582674573
83.972909;1.0999978864323967;0.9830602241818361;0.893694934583207;-0.43215883400898186;-0.39287166761879455;1.0910646493309304;9.999941408966338;0.9165301242468237;0.3666227464942761;1.0297827730805216;0.999998682047054;0.987146974941959;1.000008442234616
83.982909;1.0999978945971498;0.9830601331573021;0.8936950576701672;-0.43215883402309235;-0.3928716676290614;1.0910647423640174;9.999942370005673;0.9165299851020363;0.3666227401639471;1.0297827109122286;0.9999989056558154;0.9871470243767522;1.0000084285771704
83.992909;1.0999978988900176;0.9830600406770126;0.8936951796158019;-0.43215883403832517;-0.3928716676371386;1.0910648385500008;9.9999432993125;0.9165298482553373;0.36662273328129186;1.0297826583535346;0.9999991344188123;0.9871470795523701;1.000008417426648
84.002909;1.0999978989044643;0.9830599470994312;0.8936953008422653;-0.43215883405469324;-0.39287166764310544;1.0910649379113282;9.999944195049856;0.9165297134805814;0.3666227259690982;1.0297826153326863;0.9999993679544517;0.9871471405694803;1.0000084087710566
84.012909;1.0999978942145099;0.983059852747794;0.8936954216205084;-0.4321588340722143;-0.39287166764703635;1.0910650403655766;9.999945056291445;0.9165295806493547;0.3666227184095523;1.0297825819139346;0.9999996058317667;0.9871472074636521;1.0000084023862006
84.022909;1.0999978844094325;0.9830597578996236;0.8936955420254233;-0.43215883409090855;-0.392871667648989;1.0910651458103895;9.999945882981173;0.9165294497665144;0.36662271081946535;1.0297825582770948;0.9999998475947369;0.987147280163169;1.0000083978259802
84.032909;1.0999978690674375;0.9830596627896008;0.8936956619758715;-0.432158834110777;-0.3928716676490119;1.091065254179936;9.999946674930783;0.9165293209716049;0.36662270342478076;1.0297825445808835;1.0000000928122048;0.9871473585015028;1.0000083944997193
84.042909;1.0999978477740422;0.983059567643379;0.8936957812717906;-0.4321588341317774;-0.3928716676471507;1.0910653654642106;9.999947430914709;0.9165291944585716;0.3666226964396829;1.0297825408456633;1.0000003411270397;0.987147442248118;1.000008391797133
84.052909;1.099997820242472;0.9830594726935533;0.8936958996519776;-0.43215883415380824;-0.39287166764344567;1.091065479667117;9.999948148859442;0.916529070338122;0.36662269004399123;1.0297825469883;1.0000005922146082;0.9871475311490908;1.0000083891541127
84.062909;1.0999977863970916;0.9830593781597883;0.8936960168575101;-0.432158834176706;-0.39287166763792164;1.0910655967423974;9.99994882689499;0.9165289485382793;0.36662268436951145;1.0297825628734931;1.0000008457060596;0.9871476249470127;1.0000083860408386
84.072909;1.099997746336665;0.9830592842881238;0.8936961326225425;-0.4321588342002632;-0.39287166763058595;1.0910657166429247;9.99994946485639;0.9165288288386699;0.36662267950491506;1.0297825882985756;1.0000011012046575;0.9871477233221346;1.0000083819575805
84.082909;1.0999977002398436;0.983059191398817;0.8936962466531283;-0.4321588342242619;-0.39287166762144643;1.0910658394214048;9.999950065154566;0.9165287110540185;0.3666226755186985;1.0297826230003473;1.0000013583447669;0.9871478258219413;1.0000083764647851
84.092909;1.0999976482856941;0.9830590998147237;0.8936963586500136;-0.43215883424851076;-0.39287166761053316;1.091065965187129;9.999950632036738;0.9165285952174381;0.36662267247926583;1.0297826666721177;1.0000016167784391;0.9871479318948811;1.0000083691984463
84.102909;1.0999975906224404;0.9830590097748314;0.8936964683142931;-0.4321588342728624;-0.3928716675979074;1.0910660939494587;9.999951170362449;0.916528481602877;0.3666226704558463;1.0297827189476987;1.0000018761476972;0.9871480410067763;1.0000083598428406
84.112909;1.0999975273691949;0.9830589214772688;0.8936965753245351;-0.4321588342971978;-0.3928716675836569;1.0910662255270938;9.99995168500926;0.9165283706257312;0.3666226695170691;1.0297827793910184;1.0000021361107576;0.9871481527459226;1.000008348096027
84.122909;1.099997458609549;0.9830588351584109;0.8936966793408723;-0.4321588343214026;-0.39287166756787134;1.0910663595913075;9.99995218067894;0.9165282627499305;0.36662266973866026;1.0297828475374864;1.000002396350632;0.987148266837889;1.000008333662103
84.132909;1.0999973843456792;0.9830587511212652;0.8936967800351687;-0.4321588343453683;-0.3928716675506145;1.0910664957835816;9.999952661941466;0.9165281584495737;0.36662267120199804;1.0297829229550455;1.0000026565583293;0.9871483830507883;1.0000083162526092
84.142909;1.0999973044761502;0.9830586697655529;0.8936968770863802;-0.43215883436900415;-0.3928716675319276;1.091066633807253;9.999953133322972;0.9165280581907044;0.36662267397715553;1.0297830052557126;1.0000029164366726;0.9871485010771158;1.000008295598203
84.152909;1.0999972188992782;0.9830585916337528;0.8936969701717685;-0.43215883439223796;-0.39287166751185365;1.0910667734301116;9.999953598821453;0.9165279624004375;0.36662267811236166;1.0297830940795911;1.0000031756593488;0.9871486204901623;1.000008271490194
84.162909;1.0999971276434082;0.9830585174220384;0.8936970590154605;-0.43215883441502984;-0.3928716674904425;1.091066914458883;9.999954061128363;0.9165278714382229;0.36662268363783784;1.0297831890892233;1.0000034337969066;0.9871487407536084;1.0000082438176843
84.172909;1.099997030834871;0.9830584479276241;0.8936971434023676;-0.4321588344373964;-0.39287166746773927;1.0910670567473884;9.999954521694246;0.916527785574456;0.36662269057395136;1.0297832899460722;1.000003690341799;0.987148861220941;1.0000082125638268
84.182909;1.0999969285337552;0.9830583840047815;0.8936972231066632;-0.4321588344594095;-0.3928716674437758;1.0910672001717032;9.999954981537185;0.9165277049857719;0.36662169893324714;1.0297833962694718;1.0000039448061995;0.987148609743696;1.0000081777765575
84.192909;1.0999968206283521;0.9830583265922511;0.8936972978847869;-0.4321588344811759;-0.3928716674185596;1.0910673445784895;9.999955441572643;0.9165276297988031;0.36662170870999167;1.029783507631741;1.0000041967697122;0.9871487282753153;1.0000081395444278
84.202909;1.0999967068972754;0.9830582767203851;0.8936973676005754;-0.43215883450281345;-0.3928716673920649;1.0910674898131945;9.999955902140774;0.9165275601799434;0.366621719867059;1.0297836236018287;1.0000044458433495;0.9871488445430503;1.000008097988473
84.212909;1.0999965871848687;0.983058235416209;0.8936974323042663;-0.4321588345244281;-0.3928716673642347;1.0910676357972373;9.999956362985133;0.9165274964269431;0.36662173233633777;1.0297837437563755;1.0000046915609877;0.9871489576525669;1.0000080532411206
84.222909;1.0999964615392792;0.9830582035896704;0.8936974921484617;-0.4321588345461094;-0.3928716673349862;1.091067782492005;9.999956824526238;0.9165274389796381;0.3666217460399776;1.0297838676569886;1.000004933265895;0.9871490667384003;1.0000080054207643
84.232909;1.0999963302184939;0.9830581819960553;0.8936975472822537;-0.432158834567949;-0.3928716673042148;1.0910679297473582;9.999957289015022;0.9165273883408245;0.3666217609215862;1.0297839948781473;1.0000051700911;0.987149171028261;1.0000079546861214
84.242909;1.0999961936167413;0.9830581712188777;0.8936975978641701;-0.4321588345900515;-0.3928716672718129;1.0910680772593615;9.999957760155626;0.9165273450196659;0.36662177697263076;1.0297841250135342;1.0000054010306747;0.987149269882427;1.0000079013519807
84.252909;1.0999960521761516;0.983058171638605;0.893697644139005;-0.4321588346125163;-0.3928716672377123;1.0910682247008414;9.999958241741883;0.9165273095191586;0.3666217942416802;1.0297842576091625;1.0000056250109066;0.9871493628111193;1.0000078459453245
84.262909;1.0999959063049536;0.9830581834806963;0.8936976864494154;-0.43215883463540683;-0.39287166720191463;1.0910683718163368;9.999958736535012;0.9165272823091108;0.36662181280552153;1.0297843921388783;1.000005840936702;0.9871494495018072;1.0000077891631196
84.272909;1.0999957563699638;0.9830582069123106;0.8936977251555684;-0.4321588346587505;-0.3928716671644555;1.0910685183720652;9.999959246004037;0.9165272638268065;0.3666218327230965;1.0297845280627562;1.0000060477696529;0.9871495297946417;1.0000077317502785
84.282909;1.0999956027696927;0.9830582420838704;0.8936977605698422;-0.4321588346825657;-0.3928716671253392;1.0910686640852023;9.999959770401917;0.9165272545520474;0.3666218540262817;1.0297846648828648;1.0000062446600533;0.9871496035973508;1.0000076743704986
84.292909;1.0999954459937802;0.9830582891376285;0.8936977929685451;-0.4321588347068683;-0.39287166708454196;1.0910688086444298;9.999960308832913;0.9165272550968616;0.36662187673946633;1.0297848021175615;1.000006431084799;0.9871496708589952;1.000007617573869
84.302909;1.0999952866085898;0.9830583481644599;0.8936978226192522;-0.43215883473165617;-0.39287166704207777;1.0910689517490604;9.999960859689187;0.9165272661973669;0.3666219008769201;1.0297849392522151;1.0000066068602071;0.9871497315900198;1.0000075618077786
84.312909;1.0999951251488613;0.9830584190791736;0.8936978498104435;-0.4321588347569011;-0.3928716669980416;1.091069093087817;9.999961420950514;0.9165272885844025;0.3666219264157382;1.0297850757736668;1.000006771991249;0.9871497858330227;1.000007507369536
84.322909;1.0999949619570664;0.983058501539197;0.8936978749024862;-0.43215883478255357;-0.39287166695260595;1.0910692323222195;9.999961989894688;0.9165273228917277;0.3666219532813167;1.0297852112288959;1.0000069265334453;0.9871498336267583;1.000007454373224
84.332909;1.0999947970882686;0.9830585949894278;0.8936978983393102;-0.43215883480853995;-0.39287166690600916;1.0910693691427478;9.999962563035178;0.9165273697016214;0.3666219813589444;1.0297853452196357;1.0000070705586717;0.987149875025625;1.000007402793946
84.342909;1.0999946303421784;0.9830586987457313;0.8936979205928186;-0.43215883483474643;-0.3928716668585487;1.0910695033634967;9.99996313677305;0.9165274296034827;0.3666220105052443;1.029785477363402;1.000007204155901;0.9871499101529652;1.000007352494651
84.352909;1.0999944613847767;0.983058812059863;0.8936979420797084;-0.43215883486102213;-0.39287166681055524;1.0910696349254443;9.999963708137651;0.9165275031821465;0.36662204054026165;1.0297856072754785;1.0000073274288641;0.9871499392022507;1.0000073032168812
84.362909;1.0999942898956248;0.9830589341962032;0.8936979630677995;-0.4321588348872096;-0.3928716667623495;1.0910697637490512;9.99996427489192;0.9165275909693815;0.3666220712523398;1.0297857346037629;1.0000074404734944;0.987149962360019;1.0000072546189218
84.372909;1.0999941156816049;0.9830590644821313;0.8936979836064053;-0.43215883491316903;-0.3928716667142097;1.0910698895965125;9.999964834978847;0.9165276933578478;0.36662210243569754;1.0297858590635145;1.0000075433699511;0.987149979780664;1.000007206348995
84.382909;1.0999939386909503;0.9830592023068445;0.8936980035796237;-0.4321570016054461;-0.39286999999969796;1.0910700120726133;9.999965386073653;0.9165278105319314;0.36662213392034104;1.0297859804278495;1.0000076362573234;0.9871499916512793;1.0000071581385166
84.392909;1.0999937589086726;0.9830593471613709;0.893698022875416;-0.4321570016305926;-0.3928699999523456;1.0910701306615886;9.999965925687743;0.9165279425024477;0.36662216555629573;1.0297860985482619;1.0000077194488897;0.9871499982276515;1.000007109923077
84.402909;1.0999935762402124;0.9830594987184345;0.8936980414829756;-0.43215700165515797;-0.3928699999056896;1.0910702447317275;9.999966451510717;0.9165280891826111;0.3666221971708327;1.0297862133892959;1.0000077934991607;0.9871499997936283;1.000007061868539
84.412909;1.0999933905238088;0.9830596568416891;0.8936980594598513;-0.43215700167902366;-0.3928699998599545;1.091070353584134;9.999966961780938;0.9165282504022655;0.36662222855626175;1.0297863249941448;1.000007859182349;0.9871499965781402;1.0000070142470134
84.422909;1.0999932016873628;0.983059821513674;0.8936980769016156;-0.4321570017020691;-0.39286999981536735;1.0910704565130567;9.999967455556273;0.9165284258820007;0.36662225950236155;1.0297864334203433;1.000007917387451;0.9871499887150907;1.000006967324989
84.432909;1.0999930098762374;0.9830599927413352;0.8936980939239964;-0.4321570017241733;-0.3928699997721242;1.0910705528286626;9.99996793277629;0.9165286152347661;0.3666222898228455;1.0297865387030132;1.0000079690104664;0.9871499762855334;1.0000069213765115
84.442909;1.0999928153610141;0.9830601704948307;0.8936981106050957;-0.4321570017452314;-0.39286999973036146;1.0910706419053344;9.999968394009278;0.9165288179674598;0.3666223193539191;1.0297866408607192;1.0000080149017692;0.9871499593164715;1.0000068767613166
84.452909;1.099992618328503;0.9830603547076575;0.8936981269432881;-0.43215700176516975;-0.3928699996901473;1.0910707232150352;9.99996883998314;0.9165290334660636;0.36662134794361023;1.0297867399322376;1.0000080558359221;0.9871495662993575;1.0000068339584347
84.462909;1.099992418805991;0.9830605453078516;0.8936981428413266;-0.43215700178393796;-0.39286999965150343;1.0910707963010955;9.99996927135663;0.9165292610648357;0.366621375435008;1.0297868360009494;1.0000080924919028;0.9871495397397486;1.0000067935204278
84.472909;1.099992216746211;0.9830607422469934;0.8936981581053272;-0.43215700180149674;-0.3928699996144218;1.0910708607662498;9.999969688425878;0.9165295001533367;0.36662140165238355;1.0297869292112916;1.0000081254466988;0.9871495078836722;1.000006756017896
84.482909;1.0999920121550972;0.9830609455381967;0.8936981724971522;-0.4321570018178159;-0.3928699995788593;1.0910709162624415;9.999970090392111;0.9165297501608991;0.36662142641201695;1.0297870197884285;1.000008155148946;0.9871494703598438;1.000006722022612
84.492909;1.0999918051914104;0.9830611552977521;0.8936981858100786;-0.43215700183287625;-0.39286999954474044;1.0910709624357986;9.999970475164544;0.9165300104947296;0.36662144955387077;1.0297871080161185;1.0000081818580697;0.9871494268088086;1.0000066920983501
84.502909;1.0999915962137428;0.9830613717218529;0.8936981979104006;-0.4321570018466744;-0.3928699995119674;1.0910709988948784;9.999970840056248;0.9165302805605697;0.36662147096773184;1.0297871941791454;1.0000082056195405;0.9871493769267689;1.000006666782685
84.512909;1.099991385762538;0.9830615950132758;0.893698208726807;-0.4321570018592219;-0.39286999948043116;1.0910710252691762;9.99997118211785;0.916530559803798;0.36662149060291416;1.0297872785523348;1.000008226326979;0.9871493205412025;1.0000066465556223
84.522909;1.0999911744702944;0.9830618253459654;0.8936982182412401;-0.4321570018705481;-0.3928699994500334;1.0910710413068527;9.999971497793098;0.9165308477191703;0.36662150846316105;1.0297873614435138;1.00000824377229;0.9871492576294708;1.0000066317727236
84.532909;1.0999909629411733;0.9830620628553027;0.893698226551099;-0.43215700188070455;-0.39286999942070144;1.0910710468800955;9.99997178282876;0.9165311438413722;0.3666215245783911;1.0297874431895235;1.000008257661343;0.9871491882476873;1.000006622598964
84.542909;1.0999907516784286;0.9830623076133436;0.8936982339203215;-0.4321570018897433;-0.39286999939237843;1.0910710418858798;9.999972032542404;0.9165314477232274;0.36662153897497546;1.0297875240967467;1.0000082676835265;0.9871491125033451;1.00000661900426
84.552909;1.099990541070155;0.9830625595866452;0.8936982407308712;-0.43215700189768125;-0.39286999936499817;1.0910710261806722;9.999972242040052;0.9165317589535479;0.36662155168059535;1.0297876044361913;1.0000082735467826;0.9871490306795209;1.0000066208015401
84.562909;1.0999903313997368;0.9830628186305037;0.8936982473922614;-0.4321570019044782;-0.39286999933848504;1.0910709995998908;9.999972406249736;0.9165320772189174;0.36662156273608165;1.029787684509889;1.0000082749166779;0.9871489433638377;1.0000066276903699
84.572909;1.0999901229156452;0.9830630845692163;0.8936982542467201;-0.4321570019100288;-0.3928699993127977;1.0910709620103904;9.999972519359558;0.9165324023234985;0.36662157219237124;1.029787764722956;1.0000082713983567;0.9871488513548418;1.0000066393325528
84.582909;1.0999899159400024;0.9830633572484038;0.8936982614790374;-0.4321570019141764;-0.39286999928796357;1.0910709133321561;9.999972573942546;0.9165327341062487;0.3666215801266273;1.0297878456112244;1.0000082625639863;0.9871487554068689;1.0000066554551599
84.592909;1.099989710882215;0.9830636364634736;0.8936982690992965;-0.4321570019167474;-0.392869999264057;1.091070853505185;9.999972561043181;0.9165330723001774;0.3666215866655738;1.0297879277905044;1.000008247942085;0.9871486560783428;1.0000066758955664
84.602909;1.0999895081447426;0.9830639218391194;0.8936982770059592;-0.4321570019175853;-0.39286999924115906;1.091070782499393;9.999972471360014;0.9165334164598097;0.36662159198052346;1.029788011891417;1.0000082270448956;0.9871485537566247;1.000006700545419
84.612909;1.0999893080464374;0.9830642127674597;0.893698285046503;-0.43215700191657025;-0.3928699992193507;1.0910707003813673;9.999972296495159;0.9165337659732791;0.366621596272013;1.0297880985489447;1.00000819944642;0.9871484487027636;1.0000067292677088
84.622909;1.099989110854525;0.9830645084767099;0.8936982930259116;-0.4321570019136166;-0.3928699991987261;1.0910706073159346;9.999972029597634;0.9165341200785755;0.3666215997531228;1.0297881884043028;1.0000081648065648;0.9871483410471589;1.000006761906568
84.632909;1.0999889168970332;0.9830648081531759;0.893698300689757;-0.43215700190866163;-0.39286999917939536;1.0910705035246862;9.999971664940864;0.9165344779078797;0.366621602629883;1.0297882821251756;1.0000081228517645;0.9871482308262075;1.0000067983739331
84.642909;1.099988726650046;0.9830651109660785;0.8936983077113084;-0.4321570019016581;-0.39286999916147125;1.0910703892489007;9.999971196567248;0.9165348385821559;0.3666216050982438;1.0297883804151844;1.0000080733632453;0.9871481180667911;1.0000068386623044
84.652909;1.0999885407657657;0.983065416035611;0.8936983136975006;-0.4321570018925606;-0.39286999914504594;1.091070264643585;9.999970617341416;0.9165352012813338;0.3666216073391733;1.0297884839170919;1.0000080161700473;0.9871480028719835;1.0000068827499946
84.662909;1.0999883600467621;0.983065722435337;0.8936983182683329;-0.4321570018813135;-0.392869999130167;1.0910701296455063;9.999969919096385;0.9165355652678518;0.3666216094988623;1.029788593115842;1.0000079511668416;0.987147885485257;1.0000069305058865
84.672909;1.0999881853495674;0.9830660292145803;0.8936983211699353;-0.43215700186786854;-0.39286999911682685;1.0910699839832516;9.999969093230543;0.9165359299018091;0.3666216116911557;1.0297887083566442;1.0000078783445638;0.9871477662865463;1.0000069816693042
84.682909;1.0999880175026584;0.9830663354328059;0.8936983222961882;-0.43215700185221945;-0.3928699991049712;1.0910698273742645;9.99996813154623;0.91653629464488;0.3666216140223972;1.0297888298832856;1.0000077977746433;0.9871476457593525;1.000007035866481
84.692909;1.099987857310824;0.9830666401828355;0.893698321625019;-0.4321570018344117;-0.3928699990945127;1.091069659718738;9.99996702713027;0.9165366590672268;0.36662161660139725;1.029788957806513;1.0000077095622648;0.9871475244275532;1.0000070925810103
84.702909;1.0999877055365297;0.9830669425946269;0.893698319127919;-0.43215700181451216;-0.3928699990853437;1.0910694810731927;9.99996577466276;0.9165370229007122;0.36662161951849437;1.0297890920750088;1.0000076138396552;0.9871474026921717;1.0000071511660045
84.712909;1.0999875628190097;0.9830672418670159;0.8936983146714367;-0.4321570017925748;-0.39286999907736075;1.091069291527857;9.999964370558759;0.9165373860575441;0.3666216228098057;1.0297892325962792;1.0000075107844053;0.9871472806942927;1.0000072110113079
84.722909;1.099987429638226;0.9830675372972454;0.8936983079875473;-0.43215700176863675;-0.3928699990704811;1.0910690912430057;9.999962813390354;0.9165377485198161;0.36662162645606655;1.0297893794280255;1.0000074005916744;0.9871471583673357;1.0000072717178632
84.732909;1.099987306346677;0.9830678282684325;0.8936982987699555;-0.43215700174272587;-0.39286999906463044;1.0910688805470228;9.999961103970783;0.916538110203606;0.3666216304273029;1.0297895328046556;1.0000072834503675;0.987147035618199;1.0000073331243524
84.742909;1.099987193216177;0.9830681142267655;0.8936982867898473;-0.4321570017148555;-0.39286999905972864;1.0910686598860178;9.999959245172972;0.9165384709218236;0.3666216347139339;1.0297896930311408;1.0000071595837356;0.9871469124837304;1.0000073952372015
84.752909;1.0999870905038316;0.9830683946526432;0.8936982719086419;-0.43215700168501886;-0.39286999905568887;1.0910684297118625;9.99995724205409;0.9165388304182901;0.36662163932361347;1.0297898604220361;1.0000070292550178;0.9871467892179526;1.0000074581303438
84.762909;1.0999869985970672;0.9830686690446296;0.893698254029047;-0.432157001653195;-0.3928699990524223;1.0910681904719732;9.99995510180256;0.9165391883934965;0.36662064427658475;1.0297900352786447;1.0000068927288852;0.9871462949072599;1.0000075218253381
84.772909;1.099986918145857;0.983068936940564;0.8936982330876447;-0.43215700161935733;-0.3928699990498534;1.0910679426196939;9.999952833310928;0.9165395444751558;0.3666206496003897;1.0297902177937028;1.0000067502928875;0.9871461729279555;1.000007586212576
84.782909;1.0999868499866436;0.983069197912694;0.8936982091036622;-0.4321570015834855;-0.3928699990479332;1.0910676865464135;9.999950446861108;0.9165398981659479;0.36662065531048527;1.0297904079170381;1.0000066022791665;0.9871460524630176;1.0000076510610973
84.792909;1.0999867949426758;0.9830694515408881;0.893698182223523;-0.43215700154557485;-0.3928699990466275;1.0910674225517312;9.999947953830898;0.9165402488711375;0.36662066139724286;1.0297906053516248;1.0000064490228893;0.9871459340390374;1.0000077160687348
84.802909;1.0999867537145298;0.9830696974752792;0.8936981527103787;-0.4321570015056272;-0.39286999904588943;1.09106715091743;9.999945366245539;0.9165405960045491;0.3666206678448697;1.0297908096739943;1.0000062908320564;0.9871458181426105;1.0000077809293042
84.812909;1.0999867268424721;0.983069935534666;0.8936981208711064;-0.43215700146363184;-0.3928699990456495;1.0910668719647416;9.999942696042796;0.9165409390484363;0.3666206746676742;1.029791020406674;1.000006127975111;0.9871457052082555;1.0000078453987897
84.822909;1.0999867146740665;0.9830701657122715;0.8936980869633313;-0.43215700141957114;-0.3928699990458314;1.0910665859902546;9.999939954177902;0.9165412775565605;0.3666206819196897;1.02979123702791;1.0000059606629563;0.9871455956117419;1.0000079093039234
84.832909;1.0999867173821603;0.983070388138373;0.8936980511618242;-0.43215700137344637;-0.3928699990463705;1.0910662931578945;9.999937150335837;0.9165416111480369;0.36662068964971245;1.0297914590134685;1.0000057890522798;0.9871454896903423;1.000007972522006
84.842909;1.0999867350536372;0.9830706030081252;0.8936980136205233;-0.4321570013252902;-0.39286999904721515;1.0910659935196831;9.999934293264298;0.91654193946449;0.366620697835572;1.0297916858832188;1.000005613237681;0.9871453877684164;1.0000080349653129
84.852909;1.0999867677740875;0.9830708104396888;0.8936979745436787;-0.4321570012751784;-0.3928699990483026;1.0910656871333044;9.999931391022777;0.9165422621428868;0.3666207063721204;1.0297919171951555;1.0000054332374448;0.9871452901758382;1.0000080965577354
84.862909;1.0999868156335297;0.9830710104203905;0.8936979341883157;-0.43215700122324563;-0.3928699990495337;1.0910653741126226;9.999928451019805;0.9165425788525725;0.3666207151162069;1.0297921525530473;1.0000052490141127;0.9871451973093204;1.000008157233748
84.872909;1.0999868787033964;0.9830712029089936;0.8936978928786401;-0.43215700116968275;-0.3928699990507739;1.0910650545916996;9.999925480008583;0.9165428892872325;0.36662072393049583;1.0297923916567995;1.0000050604969963;0.9871451096994015;1.0000082169242903
84.882909;1.0999869570541232;0.9830713879216477;0.8936978510683319;-0.43215700111471905;-0.3928699990518745;1.0910647286563069;9.999922483874512;0.9165431930747608;0.3666207327138117;1.029792634309159;1.0000048676066546;0.9871450279576652;1.000008275469633
84.892909;1.099987050754804;0.9830715655314257;0.8936978093163656;-0.43215700105861;-0.3928699990527033;1.0910643963201296;9.99991946723927;0.916543489758916;0.36662074141130896;1.0297928803355387;1.0000046702772158;0.9871449526475449;1.0000083325361908
84.902909;1.0999871598034514;0.9830717358312239;0.8936977681617143;-0.43215516766830336;-0.3928683323865027;1.09106405759834;9.999916433409094;0.9165437788910308;0.36662074998191235;1.029793129465436;1.0000044684577134;0.9871448842151168;1.0000083876635943
84.912909;1.0999872840760299;0.9830718988888344;0.89369772805768;-0.4321551676107748;-0.39286833238654684;1.0910637125852216;9.999913385058939;0.9165440600986516;0.3666207583557432;1.0297933813157967;1.0000042621692709;0.9871448229710115;1.000008440419851
84.922909;1.0999874233671265;0.9830720547998695;0.8936976893843788;-0.4321551675530087;-0.3928683323861271;1.0910633614643863;9.999910325491635;0.9165443331352398;0.3666207664268316;1.0297936355453587;1.0000040516104274;0.9871447690656785;1.000008490488798
84.932909;1.0999875774528372;0.9830722038454897;0.8936976524635202;-0.43215516749528443;-0.39286833238522584;1.0910630045192564;9.999907259330506;0.9165445979303385;0.36662077407807286;1.0297938919929703;1.000003837166154;0.9871447224920535;1.0000085376580214
84.942909;1.0999877460936787;0.9830723465501302;0.8936976175866163;-0.4321551674378247;-0.3928683323838538;1.09106264219267;9.999904191848564;0.9165448545364159;0.36662078121579633;1.0297941506281807;1.000003619291375;0.9871446831506233;1.0000085818215625
84.952909;1.0999879289858658;0.9830724835519572;0.8936975850213226;-0.43215516738082643;-0.3928683323820405;1.0910622751515286;9.999901128227993;0.9165451030199405;0.36662078779797797;1.0297944114170334;1.0000033983919592;0.9871446509591836;1.0000086229701244
84.962909;1.099988125743373;0.9830726154130366;0.8936975549462075;-0.4321551673244795;-0.3928683323798115;1.0910619042680856;9.999898073671789;0.9165453434455677;0.36662079384613905;1.029794674249327;1.0000031748170075;0.987144625952593;1.0000086611144439
84.972909;1.0999883359826277;0.9830727425121387;0.8936975273903409;-0.43215516726896475;-0.3928683323771557;1.0910615305174653;9.999895033387936;0.9165455759401642;0.3666207994377112;1.0297949389216143;1.0000029489228968;0.9871446082778912;1.0000086962199313
84.982909;1.099988559437117;0.9830728650731493;0.893697502254064;-0.43215516721446506;-0.39286833237401625;1.0910611548979934;9.99989201227101;0.916545800744287;0.36662080469148367;1.0297952051388533;1.0000027210829485;0.9871445980842812;1.0000087282006296
84.992909;1.099988795956726;0.9830729832625352;0.8936974793640379;-0.4321551671611706;-0.3928683323703293;1.0910607783816997;9.999889015125294;0.916546018225397;0.36662080975837114;1.0297954725156064;1.0000024916427253;0.9871445953986115;1.0000087569358813
85.002909;1.0999890453763124;0.9830730972257883;0.8936974585163925;-0.43215516710925467;-0.39286833236606034;1.091060401885279;9.999886047312186;0.9165462288421631;0.36662081481237774;1.029795740610045;1.0000022608538561;0.9871446000240588;1.0000087822918318
85.012909;1.0999893073883267;0.9830732070432069;0.8936974395327488;-0.4321551670588447;-0.3928683323612049;1.0910600263313415;9.999883114975171;0.9165464330879246;0.3666208200471586;1.0297960090422695;1.0000020287862008;0.9871446115150675;1.0000088041475077
85.022909;1.0999895815396463;0.9830733126993053;0.8936974223086417;-0.43215516701001544;-0.392868332355769;1.0910596527003726;9.99988022448294;0.9165466314851237;0.36662082568314663;1.029796277605022;1.0000017953152887;0.9871446292715443;1.000008822428064
85.032909;1.099989867315855;0.9830734140713363;0.8936974068281921;-0.4321551669627956;-0.3928683323497379;1.0910592819549747;9.999877381654661;0.916546824613179;0.3666208319645741;1.0297965462841157;1.000001560220051;0.9871446526670773;1.0000088371155216
85.042909;1.0999901642092729;0.9830735109200179;0.8936973931427595;-0.43215516691716094;-0.39286833234304375;1.0910589149480372;9.999874591195525;0.9165470130996275;0.36662083913808996;1.0297968152000927;1.0000013232644378;0.9871446811298181;1.000008848178985
85.052909;1.0999904717316105;0.9830736029737878;0.8936973812846554;-0.4321551668730265;-0.39286833233556756;1.091058552393035;9.999871855908543;0.9165471975470367;0.36662084742374973;1.029797084460569;1.0000010841841613;0.9871447141662384;1.0000088554928
85.062909;1.0999907894158596;0.983073690102104;0.893697371215696;-0.432155166830282;-0.39286833232718493;1.0910581948708427;9.999869175811204;0.9165473784624456;0.36662085699100305;1.0297973540390775;1.0000008426575147;0.9871447513039595;1.0000088588540428
85.072909;1.0999911168536296;0.9830737724054684;0.8936973629283121;-0.43215516678884947;-0.3928683323178149;1.091057842864662;9.999866548276346;0.9165475562678377;0.3666208679622242;1.0297976238069921;1.0000005983325297;0.9871447919959581;1.0000088580281956
85.082909;1.0999914537160551;0.9830738501395916;0.8936973565550945;-0.4321551667486905;-0.39286833230742824;1.0910574967826496;9.999863969439058;0.9165477313104846;0.3666208804433985;1.0297978935740562;1.0000003508501314;0.9871448355697416;1.000008852718719
85.092909;1.0999917997195126;0.9830739235681945;0.893697352346095;-0.4321551667097623;-0.3928683322960298;1.0910571569663292;9.999861435716777;0.9165479038233934;0.36662089453732927;1.0297981630572812;1.0000000998301397;0.9871448812095053;1.0000088425277915
85.102909;1.0999921545649518;0.9830739928380916;0.8936973505896721;-0.43215516667198123;-0.3928683322836488;1.0910568237090341;9.999858944327501;0.9165480739210056;0.36662091031272653;1.0297984319097655;0.9999998448564997;0.9871449279892612;1.0000088270121295
85.112909;1.0999925178949574;0.9830740579244271;0.8936973515425068;-0.4321551666352204;-0.3928683322703419;1.0910564972665076;9.999856492781573;0.9165482416415741;0.3666209277627478;1.0297986997599609;0.9999995854741521;0.9871449750030707;1.0000088057996563
85.122909;1.0999928893290944;0.9830741186959976;0.893697355383785;-0.432155166599333;-0.39286833225618445;1.091056177884066;9.99985407843068;0.9165484069879528;0.36662094679832175;1.0297989661731406;0.9999993212066751;0.9871450214944849;1.000008778667661
85.132909;1.0999932685201546;0.9830741750535507;0.8936973622009963;-0.4321551665641793;-0.39286833224124484;1.0910558658510308;9.999851698972453;0.9165485699323385;0.3666199672741963;1.0297992306451895;0.999999051589929;0.9871446954934464;1.0000087455368085
85.142909;1.09999365512068;0.9830742269679726;0.893697372004016;-0.4321551665296323;-0.39286833222555495;1.091055561496197;9.99984935357275;0.9165487303902844;0.36661998900619097;1.0297994926633338;0.9999987762252953;0.9871447393491692;1.0000087063689604
85.152909;1.0999940487035487;0.9830742743545577;0.8936973847746985;-0.4321551664955695;-0.39286833220909456;1.0910552650935461;9.999847043475063;0.9165488881989453;0.3666200117730756;1.0297997517730284;0.9999984948710625;0.9871447813544645;1.0000086610574528
85.162909;1.0999944487100957;0.9830743169683229;0.8936974004651055;-0.43215516646187596;-0.3928683321918058;1.0910549767873545;9.999844771211048;0.916549043108454;0.3666200353486566;1.0298000076379994;0.9999982075213595;0.9871448212707661;1.0000086094646892
85.172909;1.0999948544794007;0.98307435448026;0.8936974189089117;-0.43215516642844626;-0.39286833217363204;1.0910546965635286;9.999842539117447;0.9165491948254906;0.3666200595643754;1.0298002600717269;0.9999979144068362;0.9871448588329537;1.0000085515597925
85.182909;1.0999952653978777;0.9830743866310163;0.8936974398099231;-0.4321551663951646;-0.39286833215454803;1.0910544242140705;9.999840348662993;0.9165493431036239;0.36662008433549625;1.029800509006004;0.9999976159379859;0.9871448936446479;1.0000084874448452
85.192909;1.0999956810289289;0.9830744132574011;0.8936974628628043;-0.43215516636188744;-0.392868332134565;1.0910541593701193;9.999838200438528;0.9165494877678974;0.3666201096285324;1.0298007544114725;0.9999973126307651;0.9871449252005123;1.0000084172335786
85.202909;1.0999961010676758;0.9830744341429871;0.8936974878377381;-0.4321551663284581;-0.3928683321137284;1.0910539016041034;9.999836094051682;0.916549628647452;0.36662013541692856;1.0298009962480945;0.9999970050112628;0.9871449530080969;1.0000083409603886
85.212909;1.0999965251733679;0.983074448858567;0.8936975145355405;-0.43215516629474293;-0.3928683320921092;1.0910536504506112;9.999834028414137;0.9165497655387836;0.3666201616461976;1.029801234478423;0.9999966935496857;0.9871449766612087;1.0000082585947718
85.222909;1.0999969528458509;0.9830744567654836;0.8936975427330079;-0.43215516626064915;-0.39286833206977145;1.0910534053762966;9.999832002317078;0.9165498982707461;0.3666201882010731;1.0298014690780746;0.9999963787037826;0.9871449958363459;1.0000081700929278
85.232909;1.099997383479398;0.9830744571545457;0.8936975722329906;-0.43215516622611866;-0.39286833204673943;1.0910531658287848;9.999830014385923;0.916550026781152;0.3666202148854788;1.0298017000078477;0.9999960610015136;0.9871450103086636;1.000008075459315
85.242909;1.099997816478663;0.9830744493863053;0.8936976029502902;-0.43215516619112854;-0.39286833202299803;1.0910529312731378;9.999828063057237;0.9165501511193469;0.3666202414313537;1.0298019271765697;0.999995741023017;0.987145019968127;1.0000079748042163
85.252909;1.0999982512125916;0.9830744329601087;0.8936976349327053;-0.4321551661557082;-0.39286833199851334;1.0910527011211753;9.999826147322102;0.9165502714048763;0.36662026754490196;1.0298021504307022;0.999995419294968;0.9871450247551447;1.0000078683594502
85.262909;1.0999986869003693;0.9830744075095309;0.8936976683335991;-0.43215516611994975;-0.3928683319732492;1.0910524746942178;9.999824267339896;0.9165503877746776;0.36662029295506;1.0298023695987717;0.9999950961967747;0.9871450245914763;1.0000077564297665
85.272909;1.0999991226143773;0.9830743727609276;0.8936977033757281;-0.4321551660839859;-0.39286833194717746;1.0910522512961622;9.999822424439653;0.9165505003298993;0.3666203174175786;1.0298025845451169;0.9999947719081417;0.9871450193963553;1.0000076393444592
85.282909;1.0999995573624024;0.9830743285311959;0.8936977403043852;-0.43215516604795456;-0.39286833192028464;1.091052030318376;9.999820621048887;0.9165506091530677;0.3666203407034977;1.0298027951658668;0.999994446431452;0.987145009117675;1.000007517472176
85.292909;1.099999990178282;0.9830742747701513;0.8936977793533196;-0.43215516601199727;-0.3928683318925741;1.0910518113489727;9.99981886061698;0.9165507143941833;0.3666203626061469;1.0298030013421706;0.9999941197267398;0.9871449937092446;1.0000073911793106
85.302909;1.100000420179799;0.9830742115502566;0.8936978207482084;-0.43215516597627746;-0.3928683318640721;1.0910515942203576;9.999817146912447;0.9165508162683058;0.36662038294170873;1.0298032028791062;0.999993791848951;0.987144973126627;1.0000072606852703
85.312909;1.100000846587025;0.9830741390025547;0.8936978647169201;-0.4321551659409668;-0.39286833183484665;1.0910513789310647;9.999815482851675;0.9165509149422608;0.36662040153770825;1.0298033994801463;0.9999934629621289;0.9871449474014315;1.0000071260142445
