time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.322909;1.1000012687244913;0.9830740572658158;0.8936979115034787;-0.4321551659062085;-0.3928683318050217;1.0910511655385329;9.999813870379914;0.9165510104612926;0.36662041823190666;1.029803590819863;0.9999931332995446;0.9871449167244873;1.000006987099661
85.332909;1.1000016859803534;0.9830739664474584;0.8936979614023137;-0.4321551658721002;-0.3928683317747734;1.0910509540989413;9.999812311705362;0.9165511027189341;0.3666204328794723;1.0298037766411734;0.9999928031754609;0.9871448814429782;1.0000068438921554
85.342909;1.100002097755714;0.9830738666194356;0.8936980147468631;-0.43215516583870145;-0.3928683317443062;1.091050744630179;9.999810810204279;0.9165511914356431;0.36662044536137145;1.0298039567839108;0.99999247303256;0.9871448419715801;1.0000066964364043
85.352909;1.1000025034582825;0.9830737578797984;0.8936980717958614;-0.4321551658060526;-0.39286833171382374;1.0910505371004244;9.999809370159362;0.9165512762166131;0.3666204555929804;1.0298041312134545;0.9999921434949991;0.987144798715517;1.000006544937921
85.362909;1.1000029025227702;0.983073640421618;0.8936981326111927;-0.43215516577419655;-0.39286833168352076;1.0910503314409092;9.999807995885858;0.9165513566162489;0.3666204635276964;1.0298043000610793;0.9999918153881616;0.9871447520717852;1.0000063897655789
85.372909;1.1000032944735292;0.9830735145189198;0.8936981970869026;-0.43215516574319096;-0.39286833165359153;1.0910501275130307;9.999806690957646;0.9165514321192159;0.3666204691606831;1.029804463573609;0.9999914896819226;0.9871447024480429;1.000006231338386
85.382909;1.1000036790160463;0.9830733804312856;0.8936982651235489;-0.4321551657131071;-0.39286833162423124;1.0910499250725745;9.999805458009396;0.9165515021189997;0.3666204725290839;1.0298046220085602;0.9999911673987413;0.9871446502460289;1.0000060699564897
85.392909;1.1000040560749953;0.9830732383333293;0.8936983367736118;-0.43215516568401086;-0.39286833159562196;1.0910497238922734;9.999804299065914;0.916551565934119;0.3666204737015638;1.0298047755279907;0.9999908495292602;0.9871445958565561;1.0000059057478452
85.402909;1.1000044257483186;0.9830730883369948;0.8936984122432186;-0.4321551656559428;-0.3928683315679281;1.0910495239710003;9.99980321606378;0.9165516228545125;0.3666204727764667;1.029804924085539;0.9999905369844949;0.987144539665629;1.0000057387781893
85.412909;1.1000047882216806;0.983072930579705;0.8936984917974548;-0.4321551656289328;-0.3928683315413075;1.0910493256089926;9.999802211217178;0.9165516722457283;0.36662046988190533;1.0298050674173103;0.9999902306229549;0.9871444820266815;1.0000055691933893
85.422909;1.1000051437038403;0.9830727653001974;0.8936985756991899;-0.43215516560304384;-0.3928683315159101;1.0910491293324227;9.999801287123734;0.9165517136853922;0.3666204651548322;1.029805205196642;0.9999899313342686;0.9871444231990417;1.0000053972952618
85.432909;1.1000054923956157;0.9830725928612547;0.8936986642127144;-0.4321551655783796;-0.3928683314918517;1.0910489357422348;9.999800446941665;0.9165517470554736;0.36662045872526394;1.0298053372366174;0.9999896401005776;0.9871443632773186;1.0000052235500476
85.442909;1.1000058344497416;0.9830724137408626;0.8936987575805004;-0.43215516555502864;-0.39286833146918243;1.0910487453033655;9.999799694407407;0.9165517725575177;0.36662045071811944;1.0298054635906786;0.9999893579661269;0.9871443021849545;1.0000050485501908
85.452909;1.1000061698892967;0.9830722285061061;0.8936988559759678;-0.4321551655330103;-0.39286833144787936;1.0910485581917237;9.999799033233153;0.9165517906594475;0.36662044124586574;1.0298055844725402;0.9999890859824672;0.9871442397554225;1.0000048729241469
85.462909;1.1000064985591522;0.9830720378053571;0.8936989595099107;-0.43215516551228467;-0.3928683314278847;1.0910483743472936;9.99979846641364;0.9165518019651376;0.36662043038861186;1.0298057000912773;0.9999888251933705;0.9871441758252015;1.0000046972207017
85.472909;1.100006820194047;0.9830718423892842;0.8936990682715573;-0.43215516549280086;-0.39286833140915794;1.0910481936610381;9.999797995724252;0.9165518070492626;0.3666204181786336;1.029805810577385;0.9999885765624745;0.9871441102645561;1.0000045218200675
85.482909;1.1000071345227416;0.9830716431272171;0.8936991823746414;-0.4321551654745259;-0.39286833139168686;1.091048016113847;9.99979762148607;0.9165518063759387;0.36662040460898093;1.029805916027821;0.9999883408519817;0.9871440429366539;1.0000043469212423
85.492909;1.1000074412912533;0.983071441029119;0.8936993019760447;-0.4321551654574543;-0.3928683313754756;1.0910478417758371;9.999797343303394;0.9165518003354052;0.3666203896603557;1.0298060165779794;0.999988118560035;0.9871439736745786;1.0000041726493583
85.502909;1.1000077402295567;0.9830712372333241;0.8936994272267719;-0.43215516544161264;-0.3928683313605547;1.091047670729437;9.99979716120868;0.9165517893098538;0.36662037331803515;1.0298061124272007;0.9999879099005199;0.9871439023479718;1.0000039991804688
85.512909;1.1000080310794063;0.9830710329133465;0.8936995582451095;-0.4321551654270572;-0.39286833134699745;1.0910475030806668;9.999797076190553;0.9165517737081108;0.3666203555779436;1.0298062038342333;0.9999877148425899;0.9871438289799781;1.0000038267448148
85.522909;1.1000083137045078;0.9830708291883362;0.8936996951296222;-0.4321551654138704;-0.3928683313349178;1.0910473390425297;9.999797090327299;0.9165517539566652;0.3666203364428496;1.02980629111281;0.9999875332559619;0.9871437537851895;1.0000036555614717
85.532909;1.1000085881944006;0.9830706270656975;0.8936998378975326;-0.43215516540215215;-0.39286833132446236;1.0910471789433902;9.999797206499768;0.9165517304269396;0.3666203159077296;1.029806374574986;0.9999873650324435;0.9871436770847212;1.0000034857953224
85.542909;1.100008854926795;0.9830704273625247;0.8936999864079707;-0.4321551653920142;-0.3928683313157967;1.0910470231762686;9.999797427744184;0.91655170335622;0.36662029395279283;1.0298064544344938;0.9999872100524343;0.9871435992585165;1.0000033175584901
85.552909;1.1000091145789825;0.9830702306631895;0.893700140377663;-0.43215516538359416;-0.39286833130906773;1.091046872130405;9.999797756821238;0.9165516728782126;0.36662027054470014;1.0298065307977817;0.9999870681279558;0.9871435207716702;1.000003150951977
85.562909;1.1000093680183407;0.9830700373923498;0.8937002994413281;-0.43215516537706467;-0.39286833130436083;1.091046726088528;9.999798195881317;0.9165516391245742;0.3666202456314544;1.0298066037470799;0.9999869390848951;0.9871434421304736;1.000002986082235
85.572909;1.1000096160538069;0.983069847937677;0.8937004632317781;-0.4321551653726197;-0.39286833130168924;1.0910465851486466;9.999798746207489;0.9165516022497607;0.36662021914013837;1.029806673368421;0.9999868228581932;0.9871433637754725;1.0000028230365239
85.582909;1.1000098592122;0.9830696627057891;0.8937006315060466;-0.4321551653704542;-0.3928683313010324;1.0910464492488827;9.999799408434194;0.9165515623935031;0.3666201909956785;1.02980673972467;0.999986719463929;0.9871432860398746;1.0000026618742222
85.592909;1.100010097668443;0.9830694821390111;0.8937008042217357;-0.4321551653707467;-0.3928683313023696;1.09104631827469;9.999800182831333;0.9165515196737977;0.3666191611361267;1.0298068028990985;0.9999866289237964;0.9871428378126188;1.0000025026149064
85.602909;1.1000103312608844;0.9830693067385986;0.8937009814424928;-0.4321551653736454;-0.39286833130566434;1.0910461921042944;9.999801069107608;0.9165514741957675;0.3666191294930404;1.0298068630593045;0.9999865512165648;0.9871427621672182;1.0000023452365865
85.612909;1.1000105595771386;0.9830691370402008;0.893701163154307;-0.43215516537926385;-0.39286833131083665;1.0910460705486278;9.99980206608014;0.9165514260279912;0.36661909597628145;1.029806920450061;0.9999864862591323;0.9871426880317755;1.0000021897428704
85.622909;1.1000107821186906;0.9830689735447372;0.8937013491763283;-0.43215516538768345;-0.392868331317766;1.0910459533314256;9.999803171836188;0.9165513751376188;0.36661906049902654;1.0298069753685903;0.9999864339100929;0.9871426156842599;1.0000020362016
85.632909;1.1000109983912267;0.9830688166534067;0.8937015392184002;-0.43215333206562495;-0.39286666465965336;1.091045840148906;9.999804384385286;0.9165513213613458;0.3666190230036621;1.0298070281508105;0.9999863940133257;0.9871425452553756;1.0000018846969017
85.642909;1.1000112078650746;0.9830686666272656;0.8937017329823891;-0.4321533320797937;-0.39286666466971515;1.0910457307420387;9.999805701907544;0.9165512644773754;0.36661898347016464;1.0298070791257519;0.9999863664551323;0.9871424767076803;1.0000017353109585
85.652909;1.1000114099484783;0.9830685235580714;0.8937019301944202;-0.43215333209688417;-0.39286666468118586;1.0910456249493778;9.999807122189377;0.9165512042713257;0.36661894192270944;1.0298071285156625;0.9999863511575539;0.9871424099227672;1.000001588158387
85.662909;1.1000116040102925;0.9830683873413167;0.8937021305709385;-0.43215333211691326;-0.3928666646939694;1.0910455226776894;9.999808642206622;0.9165511405106116;0.3666188984115572;1.0298071763477907;0.999986347992626;0.9871423447761213;1.000001443400334
85.672909;1.1000117893874841;0.9830682576978129;0.8937023337778851;-0.4321533321398956;-0.3928666647079466;1.091045423836514;9.999810258370527;0.9165510729115474;0.3666188529712176;1.0298072224849355;0.9999863566546678;0.9871422811491837;1.0000013012131288
85.682909;1.1000119654359408;0.9830681342478894;0.8937025393924848;-0.43215333216584173;-0.39286666472294957;1.0910453283905082;9.999811966860605;0.9165510011410481;0.36661880561518095;1.0298072667267095;0.9999863766039601;0.9871422189164589;1.0000011617448228
85.692909;1.1000121316414657;0.9830680165766714;0.8937027468669847;-0.4321533321947459;-0.392866664738756;1.091045236485615;9.999813763675768;0.9165509248136391;0.36661875638128405;1.0298073088476893;0.9999864071881633;0.9871421579477028;1.0000010251229856
85.702909;1.1000122876623724;0.9830679042813791;0.8937029555335569;-0.4321533322265868;-0.39286666475510207;1.0910451484467325;9.999815644308548;0.9165508434642462;0.36661870536038227;1.0298073485789512;0.9999864478284346;0.987142098140628;1.000000891477132
85.712909;1.100012433285872;0.9830677970317054;0.8937031646817625;-0.43215333226133257;-0.3928666647716997;1.0910450646194496;9.999817603226102;0.916550756502547;0.36661865266877125;1.0298073856047039;0.9999864980916645;0.9871420394741226;1.0000007609079153
85.722909;1.1000125683800057;0.9830676945869806;0.8937033736776455;-0.4321533322989342;-0.3928666647882498;1.0910449852535022;9.999819633636182;0.9165506632141124;0.36661859840649386;1.029807419550109;0.9999865576711094;0.9871419820572404;1.0000006334196891
85.732909;1.100012692855328;0.9830675967147374;0.8937035820281556;-0.4321533323393253;-0.3928666648044397;1.0910449105305886;9.999821727772146;0.9165505628631748;0.3666185426461354;1.0298074499518683;0.9999866263575429;0.9871419261185497;1.000000508849753
85.742909;1.1000128066270933;0.9830675031010001;0.8937037893523195;-0.4321533323824398;-0.39286666481993576;1.0910448406189066;9.999823877638132;0.9165504548834812;0.36661848544823;1.0298074762900706;0.9999867039882495;0.9871418719168968;1.0000003868643843
85.752909;1.1000129095842481;0.9830674133699614;0.8937039953549797;-0.43215333242822673;-0.392866664834393;1.091044775658596;9.999826075621002;0.9165503390517598;0.3666184268740444;1.0298074980371466;0.9999867904083225;0.9871418196729032;1.000000267053537
85.762909;1.1000130016051717;0.983067327201749;0.8937041998322401;-0.4321533324766347;-0.3928666648474748;1.091044715706514;9.999828314549045;0.9165502154865203;0.3666183669834077;1.0298075146178431;0.999986885503587;0.9871417695831118;1.000000149045924
85.772909;1.1000130826063166;0.983067244409928;0.8937044026460601;-0.4321533325275924;-0.39286666485886723;1.0910446607200455;9.999830587432912;0.9165500845057725;0.36661830584095034;1.0298075253578967;0.9999869892482619;0.9871417218381893;1.000000032556787
85.782909;1.100013152521553;0.9830671649328699;0.8937046036965134;-0.432153332581019;-0.39286666486828936;1.0910446106475116;9.999832886980064;0.9165499465210657;0.36661824353855066;1.0298075295313114;0.9999871016958282;0.9871416766232514;0.9999999173500078
85.792909;1.100013211256868;0.9830670888420728;0.8937048029056435;-0.4321533326368363;-0.3928666648755068;1.0910445655618843;9.999835205219695;0.9165498020170956;0.36661818020652853;1.0298075264493176;0.9999872229199861;0.987141634112998;0.9999998032076283
85.802909;1.100013258705022;0.9830670163668442;0.8937050001794137;-0.4321533326949606;-0.3928666648803408;1.0910445257125572;9.999837533577239;0.9165496515492139;0.3666181160106652;1.0298075155223625;0.9999873529300611;0.9871415944135392;0.9999996899702336
85.812909;1.1000132947353973;0.9830669478685443;0.893705195370328;-0.43215333275529966;-0.39286666488266625;1.091044491532284;9.999839863148221;0.9165494956868897;0.3666180511517361;1.0298074963309995;0.9999874915752872;0.9871415575069343;0.9999995776061683
85.822909;1.1000133191371846;0.9830668837851712;0.893705388271527;-0.4321533328177495;-0.392866664882402;1.0910444636757863;9.999842185160079;0.9165493349120168;0.36661798585908656;1.0298074686796383;0.9999876384854772;0.9871415232605372;0.9999994662829562
85.832909;1.1000133315837775;0.983066824584666;0.89370557867162;-0.43215333288217045;-0.392866664879496;1.0910444429997368;9.999844491605643;0.9165491695729042;0.36661792036777174;1.0298074325503956;0.9999877931205975;0.987141491479186;0.9999993563670665
85.842909;1.1000133316626355;0.9830667707393478;0.8937057664462821;-0.4321533329483665;-0.39286666487391786;1.0910444304240117;9.999846775738558;0.9165489999016485;0.3666178548918895;1.0298073879972742;0.9999879549245387;0.9871414619845079;0.9999992482672349
85.852909;1.1000133190099939;0.9830667227029114;0.8937059516123079;-0.43215333301608505;-0.3928666648656631;1.0910444267964403;9.999849032557552;0.9165488260306975;0.36661778962233554;1.0298073350819008;0.9999881234796958;0.9871414346410881;0.9999991422556805
85.862909;1.1000132934543168;0.983066680866803;0.8937061343255086;-0.4321533330850522;-0.3928666648547512;1.0910444328587177;9.999851259321062;0.9165486480435815;0.36661772476146326;1.0298072738630233;0.999988298558228;0.987141409313768;0.999999038477135
85.872909;1.1000132550451698;0.9830666455133562;0.8937063148469441;-0.4321533331550272;-0.3928666648412261;1.091044449275032;9.99985345533977;0.9165484660797327;0.36661766055985934;1.0298072043777775;0.9999884800142393;0.9871413858563536;0.9999989370963288
85.882909;1.100013204032354;0.9830666168079172;0.8937064935211565;-0.4321533332258221;-0.3928666648251676;1.0910444766509355;9.999855620748235;0.9165482804431749;0.3666175973248492;1.029807126616775;0.9999886675845734;0.9871413641326231;0.999998838403659
85.892909;1.1000131408566167;0.9830665948606995;0.893706670752071;-0.4321533332972825;-0.3928666648066972;1.0910445155095947;9.99985775539699;0.9165480916530202;0.3666175354182025;1.029807040560445;0.9999888607814552;0.987141344043542;0.999998742828954
85.902909;1.100013066124541;0.9830665798373074;0.8937068469331423;-0.43215333336926315;-0.3928666647859784;1.091044566238966;9.999859859013522;0.9165479003950394;0.36661747524210675;1.0298069462650161;0.9999890589254319;0.9871413255635537;0.9999986508892142
85.912909;1.1000129805580086;0.983066572048088;0.893707022397025;-0.43215333344159923;-0.3928666647632119;1.0910446290310132;9.99986193217255;0.9165477074492038;0.3666174171885462;1.029806843923958;0.9999892612304059;0.9871413087333125;0.9999985631091304
85.922909;1.1000128849187236;0.9830665719501869;0.8937071974165655;-0.4321533335140796;-0.3928666647386141;1.0910447038483175;9.999863976490147;0.916547513644855;0.36661736158517555;1.0298067338789552;0.9999894669243041;0.9871412936304871;0.9999984799478612
85.932909;1.1000127799344863;0.9830665800422618;0.8937073722146469;-0.4321533335864508;-0.3928666647123829;1.0910447904286187;9.999865993798641;0.9165473197887224;0.3666173087007561;1.0298066166253366;0.9999896753793692;0.9871412804031688;0.9999984017671967
85.942909;1.100012666246546;0.9830665967109843;0.8937075469835672;-0.4321533336584521;-0.3928666646846821;1.0910448882879535;9.999867986110761;0.9165471265988168;0.36661725879237167;1.0298064928097883;0.9999898861764822;0.9871412693294112;0.9999983288800726
85.952909;1.1000125444201494;0.9830666221241262;0.8937077218728364;-0.4321533337298477;-0.39286666465566333;1.0910449967422475;9.999869956696068;0.916546934682272;0.36661721211456594;1.0298063631355099;0.9999900990993579;0.9871412608280886;0.9999982616483764
85.962909;1.1000124150575945;0.9830666561856202;0.8937078969364816;-0.43215333380042925;-0.392866664625509;1.0910451149635711;9.999871910064613;0.9165467445079536;0.3666171688797649;1.0298062282069151;0.9999903140797114;0.9871412554238859;0.9999982005441166
85.972909;1.1000122789233497;0.9830666985414024;0.8937080721580185;-0.4321533338699864;-0.39286666459445674;1.0910452420239327;9.999873850416138;0.9165465563940557;0.36661712923369005;1.0298060884646405;0.9999905311211498;0.9871412536413261;0.9999981461178687
85.982909;1.100012136970078;0.9830667486792602;0.8937082475496412;-0.4321533339382778;-0.39286666456277747;1.0910453769304633;9.99987578064644;0.9165463705517678;0.36661709327863445;1.0298059442328718;0.9999907502383705;0.9871412558531528;0.9999980989260723
85.992909;1.1000119902664682;0.9830668060739162;0.8937084231840865;-0.4321533340050384;-0.3928666645307488;1.0910455186690013;9.999877702330615;0.9165461871399556;0.3666170611106504;1.029805795729944;0.9999909713861862;0.9871412622381694;0.9999980594694432
86.002909;1.1000118398997005;0.9830668702551972;0.893708599154724;-0.4321533340700105;-0.3928666644986541;1.091045666269928;9.99987961537745;0.9165460062736434;0.3666170328314793;1.029805643005682;0.9999911944005478;0.987141272875659;0.9999980281071897
86.012909;1.1000116868964727;0.98306694080832;0.8937087755382159;-0.432153334132977;-0.39286666446676843;1.0910458189572116;9.99988151786093;0.9165458279967074;0.36661700853803936;1.0298054859676828;0.9999914190341097;0.9871412878533705;0.999998004996379
86.022909;1.1000115321684751;0.9830670173566547;0.8937089523951652;-0.43215333419378366;-0.3928666644353151;1.091045976277246;9.999883407284608;0.9165456522674702;0.36661698830212924;1.0298053245011705;0.9999916450489696;0.9871413073203271;0.999997990160258
86.032909;1.1000113764752155;0.9830670995161387;0.8937091298516389;-0.43215333425233426;-0.3928666644044435;1.091046138004722;9.999885282220141;0.9165454789762746;0.3666169721568496;1.0298051585153207;0.9999918722626188;0.9871413314882329;0.99999798363141
86.042909;1.1000112203803345;0.9830671868784235;0.8937093081761811;-0.4321533343085541;-0.3928666643742516;1.0910463039854603;9.999887142340093;0.9165453079801802;0.3666169600990725;1.0298049879233375;0.9999921005521588;0.987141360589658;0.9999979855104287
86.052909;1.1000110642018548;0.9830672790694783;0.8937094876977407;-0.43215333436233666;-0.39286666434482576;1.0910464741445394;9.999888986912532;0.9165451391251813;0.3666169520881892;1.0298048126583503;0.9999923298705379;0.9871413948094928;0.9999979959327865
86.062909;1.1000109079978777;0.9830673757935409;0.8937096686646613;-0.4321533344135184;-0.3928666643162759;1.0910466484731502;9.999890813736656;0.9165449722629;0.36661694804606226;1.0298046326896761;0.9999925602387797;0.9871414342541828;0.9999980150746537
86.072909;1.1000107516351063;0.9830674768085458;0.8937098512230562;-0.4321533344619195;-0.39286666428873945;1.0910468268948916;9.999892619726166;0.9165448072733686;0.3666169478896996;1.029804447971951;0.9999927916984265;0.9871414789490452;0.9999980431991021
86.082909;1.100010594917782;0.983067581868828;0.8937100354658796;-0.4321533345074017;-0.39286666426235706;1.0910470092313371;9.999894402090451;0.9165446440495663;0.366616951582089;1.0298042583807092;0.9999930242828283;0.9871415287972425;0.9999980806555709
86.092909;1.1000104376805842;0.9830676906584477;0.8937102214645554;-0.4321533345498861;-0.3928666642372659;1.091047195307558;9.99989615874552;0.9165444824915224;0.3666169591406169;1.0298040637173995;0.9999932579983237;0.9871415835755613;0.9999981278335949
86.102909;1.1000102797995988;0.9830678027528027;0.8937104092695657;-0.4321533345893489;-0.39286666421362115;1.0910473850057683;9.999897887925473;0.9165443225986616;0.3666169705826412;1.0298038637744085;0.9999934927894711;0.987141643026963;0.9999981851206095
86.112909;1.1000101211433613;0.9830679176443448;0.8937105988893383;-0.4321533346258151;-0.39286666419160765;1.09104757820479;9.999899587511285;0.9165441645454837;0.36661698587212793;1.029803658388756;0.9999937285274588;0.9871417069333258;0.9999982528749167
86.122909;1.100009961519215;0.9830680348175496;0.8937107902897007;-0.4321533346593405;-0.3928666641714182;1.0910477747198735;9.99990125487475;0.9165440085957253;0.36661700492191995;1.0298034474257247;0.9999939650539017;0.9871417750955024;0.9999983314018068
86.132909;1.1000098007017267;0.9830681538023585;0.8937109834146234;-0.4321533346899943;-0.39286666415322113;1.091047974272024;9.999902887867545;0.9165438549479549;0.3666170276172686;1.029803230732815;0.9999942022547311;0.9871418472850623;0.999998420977585
86.142909;1.1000096385395568;0.9830682741503983;0.8937111782081654;-0.4321533347178737;-0.3928666641371384;1.0910481764687383;9.999904485803418;0.9165437036757117;0.3666170538235485;1.0298030081479386;0.9999944400641927;0.9871419232542064;0.9999985219054992
86.152909;1.1000094750710803;0.9830683954045407;0.8937113746366175;-0.4321533347431201;-0.39286666412323396;1.0910483808621934;9.999906049020632;0.9165435547749041;0.36661708339377896;1.029802779538884;0.9999946783528746;0.9871420028348993;0.9999986344743227
86.162909;1.1000093105830624;0.9830685171286148;0.8937115726650017;-0.4321533347658887;-0.39286666411151633;1.0910485870225044;9.9999075780483;0.9165434082306504;0.36661711617951226;1.0298025448454333;0.9999949168394895;0.9871420860340173;0.9999987588550602
86.172909;1.1000091455275516;0.9830686389453944;0.8937117721654101;-0.4321533347863001;-0.39286666410196974;1.091048794469317;9.99990907351017;0.9165432640249793;0.3666171520257619;1.02980230413052;0.999995155132095;0.9871421730375723;0.9999988950865112
86.182909;1.100008980328651;0.9830687605734709;0.8937119728412786;-0.43215333480442625;-0.3928666640945951;1.09104900253998;9.999910536048693;0.916543122101753;0.36661719075518723;1.0298020575691644;0.9999953927835001;0.9871422641652274;0.9999990431206348
86.192909;1.1000088152342336;0.9830688818822843;0.8937121742509712;-0.4321533348202929;-0.39286666408941673;1.0910492104009046;9.999911965896027;0.9165429823483913;0.366617232178416;1.0298018053636262;0.9999956292607327;0.9871423598071851;0.9999992028427103
86.202909;1.100008650338081;0.9830690029045855;0.8937123758824823;-0.43215333483388063;-0.392866664086461;1.0910494172037049;9.999913362718239;0.9165428445925248;0.36661727612908807;1.029801547682428;0.9999958639409411;0.9871424603588057;0.9999993740726829
86.212909;1.100008485748964;0.9830691237909535;0.8937125771681165;-0.4321533348451484;-0.3928666640857486;1.0910496222145718;9.999914726155001;0.9165427086344421;0.3666173224588664;1.0298012846628988;0.9999960962111298;0.9871425661936964;0.9999995565525558
86.222909;1.100008321692757;0.9830692447344205;0.8937127774328455;-0.4321533348540812;-0.39286666408729726;1.0910498248031906;9.99991605657769;0.9165425743363963;0.36661737098345376;1.0298010164529354;0.9999963255352989;0.9871426776656481;0.9999997499514958
86.232909;1.100008158426616;0.9830693658751657;0.8937129758910555;-0.4321533348607197;-0.3928666640911181;1.0910500243963654;9.99991735507914;0.9165424416770106;0.3666174214439637;1.0298007432652545;0.9999965514422205;0.9871427950884202;0.9999999539316118
86.242909;1.1000079961279974;0.9830694872509022;0.8937131717537753;-0.4321533348651484;-0.3928666640972155;1.0910502205352788;9.99991862285197;0.9165423107010678;0.3666174735064859;1.0298004653885995;0.9999967735774026;0.9871429186757886;1.0000001682006983
86.252909;1.1000078348551423;0.9830696088388658;0.8937133643471395;-0.4321533348674695;-0.39286666410558163;1.0910504129301886;9.999919861218741;0.916542181415702;0.36661752679021814;1.0298001831219032;0.9999969918355666;0.9871430484787446;1.000000392480159
86.262909;1.1000076745132277;0.9830697306350349;0.8937135531412982;-0.43215333486779556;-0.3928666641161852;1.0910506014494328;9.99992107221967;0.9165420537030117;0.3666165809095273;1.0297998967348558;0.9999972064481704;0.987142812970982;1.0000006264557806
86.272909;1.100007514873125;0.983069852697086;0.8937137377206126;-0.43215333486626994;-0.3928666641289611;1.0910507861369851;9.999922258520384;0.9165419273123767;0.36661663549847023;1.0297996065582053;0.9999974179851986;0.9871429546409878;1.0000008697418141
86.282909;1.1000073556473444;0.9830699751222456;0.8937139177559379;-0.43215333486308344;-0.39286666414379545;1.0910509672051767;9.999923422815973;0.9165418019791169;0.36661669022644305;1.0297993130934298;0.9999976272549119;0.9871431016992483;1.0000011217918592
86.292909;1.100007196509364;0.9830700979761963;0.8937140929929152;-0.4321533348584528;-0.39286666416052424;1.0910511449809452;9.999924567570664;0.9165416775870242;0.36661674482305817;1.0297990169867384;0.9999978350807753;0.987143253659131;1.000001381827125
86.302909;1.100007037079201;0.9830702212258535;0.8937142632560159;-0.43215333485258534;-0.39286666417895816;1.0910513198873184;9.999925694871573;0.9165415541958984;0.3666167990744684;1.0297987189155244;0.9999980421067431;0.9871434100310925;1.0000016488859835
86.312909;1.1000068769540505;0.983070344737692;0.893714428461944;-0.43215333484566515;-0.392866664198919;1.0910514924186183;9.999926806261518;0.9165414318825267;0.3666168527822594;1.0297984195066547;0.999998248786115;0.9871435703915391;1.0000019219044822
86.322909;1.1000067157676148;0.9830704683422647;0.893714588612041;-0.4321533348378521;-0.3928666642202768;1.091051663102694;9.999927902839572;0.9165413105890688;0.36661690573275596;1.0297981192897068;0.9999984554736621;0.9871437342969395;1.0000021997743551
86.332909;1.1000065532536996;0.983070591886056;0.8937147437415263;-0.43215333482929164;-0.39286666424296085;1.0910518325055942;9.999928985351168;0.9165411901604262;0.3666169576962876;1.0297978186570222;0.9999986624818055;0.987143901189895;1.0000024814264523
86.342909;1.1000063892783756;0.9830707152161731;0.89371489386308;-0.4321533348201416;-0.3928666642669264;1.0910520012420124;9.999930054341137;0.916541070439197;0.36661700843908746;1.0297975178418235;0.9999988700595203;0.9871440704172663;1.0000027659003707
86.352909;1.1000062237590456;0.9830708381472931;0.893715038938723;-0.43215333481058654;-0.3928666642921203;1.0910521699306286;9.999931110630522;0.9165409512632395;0.36661705772615716;1.0297972169040743;0.9999990783500772;0.9871442412612538;1.0000030523551908
86.362909;1.1000060565342689;0.9830709604765573;0.8937151788603427;-0.43215333480081947;-0.39286666431848233;1.091052339095504;9.99993215539065;0.9165408324662879;0.366617105305583;1.029796915733965;0.9999992874152313;0.9871444129734601;1.000003340047204
86.372909;1.1000058873581549;0.9830710820280741;0.8937153134385889;-0.4321533347910179;-0.3928666643459557;1.091052509114151;9.999933189315971;0.9165407139327326;0.3666171508870569;1.029796614130744;0.9999994972787715;0.9871445848702589;1.0000036283205402
86.382909;1.100005715968007;0.9830712026946348;0.8937154424001316;-0.4321533347813288;-0.39286666437448503;1.0910526803008889;9.999934211667187;0.9165405956067655;0.3666171941428893;1.0297963118989175;0.9999997079028148;0.987144756400034;1.0000039166303318
86.392909;1.1000055420844712;0.9830713224852987;0.8937155653933085;-0.4321533347718734;-0.3928666644040034;1.091052853033521;9.999935220295509;0.9165404774507;0.36661723474839153;1.0297960088299727;0.9999999191600342;0.9871449270976678;1.0000042045614128
86.402909;1.1000053654353414;0.9830714415664424;0.8937156820429178;-0.4321533347627787;-0.3928666644343989;1.091053027785375;9.999936212472335;0.9165403594301598;0.36661727243594383;1.029795704627475;1.0000001308568998;0.9871450965179924;1.0000044917998587
86.412909;1.100005185908499;0.9830715602806501;0.8937157920086527;-0.4321533347541991;-0.3928666644654772;1.0910532051012356;9.999937185506322;0.9165402415331352;0.3666173070198194;1.029795398937117;1.000000342769722;0.9871452642184576;1.0000047780617334
86.422909;1.1000050037177664;0.983071679144309;0.8937158949563385;-0.43215333474630735;-0.39286666449696367;1.0910533855947653;9.999938136829831;0.9165401238117026;0.36661733838782673;1.0297950914611211;1.0000005546759225;0.9871454297633933;1.0000050630425599
86.432909;1.1000048194023047;0.98307179879511;0.8937159905098337;-0.43215333473928574;-0.39286666452854735;1.0910535698952133;9.999939063669691;0.9165400064416774;0.3666173664854236;1.0297947820289741;1.000000766365561;0.9871455927790205;1.0000053464499155
86.442909;1.1000046336270113;0.9830719198693109;0.8937160782851102;-0.4321533347333276;-0.39286666455992886;1.091053758522547;9.999939962831828;0.9165398896927238;0.3666173913028924;1.029794470593715;1.0000009776252208;0.9871457530288255;1.000005628037849
86.452909;1.1000044469857044;0.9830720428630016;0.8937161579570031;-0.4321533347286244;-0.39286666459084724;1.0910539518216045;9.999940831201847;0.9165397737683387;0.3666174128592911;1.0297941571844724;1.000001188198643;0.9871459103554896;1.0000059075208683
86.462909;1.1000042600147604;0.9830721680443506;0.8937162292835996;-0.4321533347253366;-0.3928666646210938;1.0910541499826987;9.999941666563897;0.9165396587011241;0.3666174311805414;1.029793841882961;1.0000013977318158;0.9871460645079364;1.0000061844808121
86.472909;1.100004073296616;0.9830722954198416;0.8937162920967322;-0.4321533347235814;-0.39286666465052666;1.091054353052268;9.999942467796487;0.9165395444052834;0.36661744629416365;1.0297935248717074;1.0000016058005932;0.9871462150666637;1.0000064584374033
86.482909;1.1000038873961766;0.983072424769773;0.8937163462804556;-0.4321533347234474;-0.39286666467907805;1.0910545609335707;9.999943234362421;0.9165394307569593;0.3666174582561717;1.0297932064890825;1.0000018120481673;0.9871463615539094;1.0000067289757193
86.492909;1.1000037027087581;0.9830725557452143;0.8937163917336922;-0.4321533347250178;-0.392866664706756;1.0910547734486946;9.999943966228619;0.9165393176101997;0.36661746717070115;1.0297928872288933;1.000002016265938;0.9871465035946809;1.0000069957540967
86.502909;1.100003519480315;0.9830726878976984;0.8937164283659748;-0.4321533347283771;-0.39286666473363596;1.0910549904314724;9.999944664421804;0.916539204780831;0.36661747318643034;1.029792567700088;1.0000022183490618;0.9871466409480494;1.0000072584236557
86.512909;1.1000033379104288;0.9830728206135155;0.8937164561786064;-0.43215333473360357;-0.3928666647598216;1.0910552117683683;9.999945331055146;0.9165390920431404;0.3666174764972062;1.0297922486073532;1.000002418243913;0.987146773399742;1.0000075165519218
86.522909;1.100003158136748;0.9830729531371929;0.893716475311811;-0.43215333474076645;-0.39286666478540366;1.0910554373749997;9.999945968781262;0.9165389791782541;0.36661747732936034;1.0297919307861012;1.0000026159690785;0.9871469006728468;1.0000077695640321
86.532909;1.1000029802051294;0.9830730847389333;0.8937164859425559;-0.43215333474993384;-0.3928666648104597;1.0910556671285692;9.999946580426837;0.9165388660578065;0.36661747591286953;1.0297916152213673;1.0000028116605315;0.9871470224488298;1.000008016743392
86.542909;1.1000028041044958;0.9830732148281001;0.8937164881478602;-0.4321533347611941;-0.3928666648350711;1.0910559008047587;9.99994716892167;0.9165387526770951;0.3666174724832006;1.029791302990856;1.0000030055659905;0.9871471384245355;1.000008257357071
86.552909;1.1000026297893515;0.9830733429009216;0.8937164818613018;-0.4321533347746708;-0.3928666648593242;1.0910561381007384;9.999947737463058;0.9165386391455081;0.36661746730330896;1.0297909951993924;1.0000031979812551;0.9871472483153575;1.0000084908549232
86.562909;1.1000024572028242;0.983073468438673;0.8937164668990302;-0.4321533347904985;-0.3928666648833038;1.0910563787106944;9.999948289890504;0.9165385256916575;0.36661746065637907;1.0297906929446434;1.0000033891439144;0.9871473518689737;1.0000087169669243
86.572909;1.1000022863233927;0.9830735908873149;0.8937164430246349;-0.43215333480878293;-0.39286666490709155;1.0910566223479854;9.999948830758433;0.916538412647757;0.36661745281533886;1.0297903972520515;1.0000035791372768;0.9871474489217108;1.0000089355999093
86.582909;1.100002117201734;0.9830737096962728;0.8937164100379883;-0.43215333482958646;-0.39286666493076294;1.091056868754645;9.999949364521516;0.9165383003999625;0.36661744402363655;1.0297901089949468;1.0000037678592022;0.9871475393710901;1.0000091466823882
86.592909;1.1000019499526064;0.9830738243171352;0.8937163678159351;-0.43215333485292107;-0.3928666649543786;1.091057117732609;9.999949894624255;0.91653818934934;0.36661743448934847;1.029789828846759;1.0000039550540294;0.9871476231103671;1.0000093500876492
86.602909;1.1000017846808516;0.9830739341557452;0.8937163163065667;-0.43215333487874;-0.3928666649779844;1.091057369107479;9.999950423905082;0.9165380798998696;0.3666174243765131;1.0297895572665348;1.0000041404164266;0.9871477000909836;1.000009545623835
86.612909;1.100001621433017;0.9830740385523576;0.8937162555323162;-0.4321533349069483;-0.39286666500161826;1.0910576226662276;9.999950956143532;0.9165379724535352;0.3666174137936209;1.0297892945441747;1.0000043236991318;0.9871477704357968;1.0000097331177094
86.622909;1.1000014602579786;0.9830741368338242;0.8937161855591059;-0.4321533349374271;-0.39286666502530704;1.0910578781672204;9.999951497092052;0.9165378673923263;0.3666174027839337;1.0297890408414592;1.0000045046859416;0.9871478344703507;1.0000099125278508
86.632909;1.1000013012595808;0.9830742284333407;0.893716106444415;-0.43215333497005076;-0.3928666650490536;1.0910581353585702;9.999952054005092;0.9165377650412929;0.3666173913290545;1.0297887961661012;1.000004683068546;0.9871478927188342;1.0000100839755057
86.642909;1.1000011445145839;0.9830743129975437;0.8937160182355869;-0.43215333500470293;-0.3928666650728276;1.0910583939411567;9.999952634390164;0.9165376656086363;0.3666173793824442;1.029788560368;1.0000048584014058;0.9871479459270103;1.000010247692386
86.652909;1.1000009899282088;0.9830743903822663;0.8937159209970242;-0.432153335041282;-0.39286666509656065;1.091058653525119;9.999953244759913;0.9165375691491933;0.36661736690219976;1.029788333194582;1.0000050301771017;0.9871479950660433;1.0000104038987074
86.662909;1.1000008371978216;0.9830744605717768;0.8937158148653604;-0.4321533350796686;-0.39286666512015395;1.0910589136382003;9.99995388974219;0.9165374755929575;0.36661735384987804;1.0297881143461853;1.000005197915487;0.9871480412575661;1.0000105526971137
86.672909;1.1000006859383924;0.9830745235902123;0.8937157001033862;-0.4321533351196867;-0.3928666651434937;1.0910591737965676;9.999954571877087;0.9165373847861981;0.3666173401807873;1.0297879035348074;1.0000053612093238;0.9871480856232203;1.0000106941208151
86.682909;1.1000005358153497;0.983074579421576;0.8937155770599162;-0.43215333516110366;-0.39286666516644153;1.0910594335829042;9.999955291657116;0.9165372965170935;0.36661732583903045;1.029787700575462;1.0000055197629478;0.9871481291103482;1.000010828276855
86.692909;1.1000003865417136;0.9830746280058562;0.8937154460741145;-0.4321533352036591;-0.39286666518881863;1.0910596926589502;9.999956047717001;0.9165372105447022;0.366617310747239;1.0297875054570453;1.0000056734152363;0.987148172395638;1.0000109553990504
86.702909;1.1000002378506664;0.983074669313135;0.893715307393271;-0.43215333524709615;-0.3928666652104446;1.0910599507272671;9.999956837586591;0.9165371266194069;0.36661729481326133;1.0297873183180757;1.000005822122389;0.987148215899606;1.0000110758328766
86.712909;1.1000000895731163;0.9830747033667465;0.8937151611411464;-0.43215333529118033;-0.39286666523119257;1.0910602075085085;9.999957658440207;0.9165370444894554;0.366617277967901;1.0297871393285505;1.000005965932863;0.9871482598234664;1.0000111900573012
86.722909;1.0999999417216864;0.9830747301984849;0.8937150074061585;-0.43215333533570244;-0.3928666652509892;1.0910604627464957;9.999958507578311;0.9165369639169743;0.36661726018568325;1.029786968574021;1.0000061049617321;0.9871483041793804;1.000011298666686
86.732909;1.0999997944824358;0.9830747498511831;0.8937148463771788;-0.4321533353804779;-0.39286666526977626;1.0910607162232797;9.999959382734344;0.9165368847420952;0.36661724145295377;1.0297868060500113;1.0000062393574778;0.9871483488462823;1.0000114022970041
86.742909;1.099999648136336;0.9830747624263516;0.8937146783612119;-0.43215333542534146;-0.3928666652874832;1.0910609677666923;9.999960281986834;0.9165368069601021;0.36661722172591754;1.0297866517092098;1.0000063692853112;0.9871483936363267;1.000011501607331
86.752909;1.0999995029525311;0.9830747680706081;0.8937145036758889;-0.4321533354701272;-0.39286666530401526;1.0910612172006695;9.99996120409204;0.9165367307102136;0.3666172009121207;1.0297865054768651;1.00000649495739;0.9871484383454513;1.000011597300539
86.762909;1.0999993591338484;0.9830747669381645;0.8937143225648764;-0.4321533355146393;-0.39286666531923203;1.0910614642592915;9.999962149105064;0.916536656207303;0.36661717886346784;1.029786367320647;1.0000066166897341;0.9871484827661354;1.0000116900902662
86.772909;1.0999992168360981;0.9830747592329948;0.893714135210747;-0.43215333555865554;-0.3928666653329291;1.0910617086027368;9.999963117841613;0.9165365837133241;0.3666171554024044;1.029786237336347;1.000006734910318;0.9871485266533387;1.0000117806302913
86.782909;1.0999990761727814;0.9830747452484468;0.8937139417494224;-0.43215333560196595;-0.39286666534485853;1.0910619499431191;9.99996411069669;0.9165365135010581;0.3666171303982541;1.029786115672262;1.0000068501058843;0.9871485696851303;1.0000118695013844
86.792909;1.0999989371904477;0.9830747253158183;0.8937137422372798;-0.43215333564439734;-0.39286666535475984;1.0910621881419742;9.999965127236418;0.9165364458017062;0.36661710382195006;1.0297860023781111;1.0000069627497508;0.9871486114909708;1.0000119572677921
86.802909;1.099998799876659;0.9830746997682519;0.8937135366591892;-0.4321533356858149;-0.3928666653623549;1.0910624232255828;9.999966166696874;0.9165363808546153;0.36661707572494845;1.0297858973704526;1.0000070732200403;0.9871486517574524;1.0000120445136331
86.812909;1.0999986642145188;0.9830746689951322;0.8937133250005833;-0.43215333572612447;-0.3928666653673391;1.0910626552862626;9.999967228578612;0.9165363189992618;0.3666170461944131;1.0297858005041163;1.0000071817706124;0.987148690285891;1.000012131784121
86.822909;1.0999985302443134;0.9830746334919204;0.8937131073136685;-0.4321533357652574;-0.39286666536941267;1.0910628842700554;9.999968312577439;0.9165362606500469;0.36661701533999436;1.0297857117018963;1.0000072886300053;0.9871487269173519;1.0000122194537029
86.832909;1.09999839808271;0.9830745938246837;0.8937128837522472;-0.4321533358031495;-0.39286666536833376;1.0910631098161405;9.99996941818967;0.9165362062041137;0.36661698331142667;1.0297856311027909;1.0000073941021765;0.9871487614759709;1.0000123076409557
86.842909;1.0999982678969602;0.9830745505826107;0.893712654576805;-0.43215333583974364;-0.3928666653639438;1.0910633312948481;9.999970544538769;0.9165361559997208;0.3666169503196145;1.0297855590918397;1.000007498517096;0.9871487938378712;1.0000123962641954
86.852909;1.0999981398642396;0.9830745043962871;0.893712420143397;-0.4321533358749927;-0.392866665356147;1.0910635479802757;9.999971690289657;0.9165361102864839;0.366616916630719;1.0297854961492245;1.000007602119552;0.9871488239769187;1.000012485166904
86.862909;1.0999980141048527;0.9830744559520919;0.8937121808864796;-0.4321533359088506;-0.3928666653448731;1.0910637591835108;9.999972853914553;0.9165360691535503;0.3666168825275774;1.029785442661537;1.000007705037125;0.9871488519206986;1.0000125741529795
86.872909;1.0999978906154981;0.9830744059495825;0.8937119372616681;-0.43215333594127225;-0.3928666653300726;1.0910639642686943;9.999974034340884;0.9165360325156346;0.36661684826454666;1.0297853988614;1.000007807331334;0.9871488777381773;1.000012662905308
86.882909;1.099997769293659;0.9830743550474756;0.8937116897147671;-0.432153335972218;-0.3928666653117482;1.0910641625864195;9.999975231078505;0.9165360001944279;0.36661681405202545;1.029785364868421;1.0000079090409375;0.9871489015848616;1.0000127509327907
86.892909;1.0999976500243966;0.9830743038122964;0.8937114387651871;-0.4321533360016479;-0.39286666528997694;1.0910643533918916;9.999976443829798;0.9165359719974179;0.3666167800729827;1.0297853407171003;1.0000080101385513;0.9871489237135641;1.0000128376403585
86.902909;1.0999975327209737;0.983074252674566;0.8937111850718744;-0.4321533360295167;-0.3928666652648937;1.0910645358441462;9.999977672560979;0.9165359477853194;0.3666167464904461;1.0297853263726264;1.0000081104559853;0.9871489444231809;1.0000129223970082
86.912909;1.0999974173243612;0.9830742018900508;0.893710929369742;-0.432153336055774;-0.3928666652366635;1.091064709141703;9.999978917826443;0.9165359274934386;0.3666167134348637;1.0297853218121458;1.0000082096787635;0.9871489639757112;1.000013004477246
86.922909;1.0999973038066182;0.9830741514921664;0.893710672387866;-0.43215333608037454;-0.39286666520546976;1.091064872708785;9.999980180396056;0.9165359110350478;0.3666166810004593;1.0297853271494823;1.0000083073655228;0.9871489825204021;1.000013083035275
86.932909;1.0999971921472782;0.9830741013012744;0.8937104148385326;-0.43215333610330664;-0.39286666517150265;1.0910650262593513;9.999981460873578;0.9165358982036533;0.36661664924363624;1.0297853426096037;1.00000840294524;0.9871490001090891;1.0000131572529984
86.942909;1.0999970822568286;0.9830740510402136;0.8937101574179017;-0.4321533361246037;-0.39286666513494795;1.0910651696920857;9.99998276015126;0.9165358886978625;0.36661661817639646;1.0297853683247518;1.000008495762134;0.9871490167833237;1.000013226495375
86.952909;1.099996973897912;0.9830740004902695;0.8937099007718063;-0.4321533361443086;-0.3928666650959932;1.0910653029676562;9.999984079548998;0.9165358822008225;0.3666165877891115;1.0297854042425756;1.0000085851503941;0.9871490326068708;1.000013290327507
86.962909;1.0999968666754059;0.9830739495972497;0.8937096454934311;-0.43215333616242724;-0.39286666505482526;1.0910654260981794;9.999985420333697;0.9165358784144744;0.3666165580872882;1.0297854502465156;1.00000867044661;0.987149047668386;1.0000133484205418
86.972909;1.099996760084345;0.9830738984824527;0.8937093921647757;-0.43215333617891916;-0.39286666501159245;1.0910655392106825;9.999986784031003;0.9165358770499282;0.3666165290868601;1.0297855062464452;1.0000087509809643;0.9871490621229891;1.0000134004314074
86.982909;1.099996653532758;0.9830738473554903;0.89370914133379;-0.4321533361937258;-0.3928666649663732;1.091065642569112;9.999988173145857;0.9165358778248824;0.36661650078911295;1.0297855720947833;1.0000088261193534;0.9871490761975797;1.0000134459634298
86.992909;1.0999965463735806;0.9830737963895739;0.8937088934250671;-0.4321533362068001;-0.3928666649192003;1.091065736487342;9.999989590593165;0.9165358804873718;0.36661647318713997;1.0297856474791725;1.0000088953051585;0.9871490901162707;1.0000134845960242
87.002909;1.0999964380294298;0.9830737456412223;0.8937086487241872;-0.4321533362181128;-0.39286666487011507;1.0910658212143258;9.999991038097484;0.9165358848521303;0.3666164462775403;1.0297857319613544;1.000008958076462;0.9871491040286275;1.0000135158796737
87.012909;1.0999963280895206;0.9830736950113715;0.8937084074667228;-0.43215333622764834;-0.39286666481919863;1.0910658969311802;9.999992515211822;0.9165358908384919;0.3666164200497274;1.0297858250920895;1.0000090141020148;0.987149118016333;1.0000135393005245
87.022909;1.0999962162840464;0.9830736441844768;0.8937081698648558;-0.43215333623539354;-0.3928666647665696;1.0910659638114009;9.999994019767211;0.9165358984766637;0.3666163944903924;1.0297859264888012;1.0000090632001857;0.9871491321561835;1.0000135543173285
87.032909;1.099996102423021;0.9830735925672054;0.8937079360017336;-0.4321533362413259;-0.3928666647123616;1.0910660219900858;9.999995549147542;0.9165359078611103;0.3666163696136407;1.0297860358831081;1.000009105293002;0.9871491465774737;1.0000135604725018
87.042909;1.099995986342258;0.9830735393690792;0.8937077057693857;-0.4321533362454276;-0.39286666465670533;1.091066071484065;9.999997100950905;0.9165359190910387;0.3666163454779784;1.0297861531184411;1.000009140339393;0.9871491615038662;1.0000135574339108
87.052909;1.099995867912356;0.9830734838159793;0.8937074789701964;-0.4321533362477149;-0.3928666645997237;1.0910661121923348;9.999998672454934;0.9165359322255323;0.366616322171872;1.0297862780586904;1.000009168296583;0.9871491772749573;1.0000135449388405
87.062909;1.099995747123393;0.9830734252810269;0.8937072554580112;-0.43215333624824726;-0.3928666645415282;1.0910661439507314;10.000000259757483;0.9165359472833886;0.36661629978587534;1.029786410485872;1.0000091891000014;0.9871491943098207;1.0000135227860085
87.072909;1.0999956240909123;0.983073363276886;0.8937070351469124;-0.4321533362471152;-0.3928666644822148;1.091066166575508;10.000001857160981;0.9165359643021693;0.36661627839819066;1.0297865500751209;1.0000092026454437;0.9871492130179735;1.000013490894542
87.082909;1.0999954989618326;0.9830732973962315;0.8937068179309661;-0.43215333624441515;-0.3928666644218723;1.0910661798609769;10.000003456930841;0.9165359833824894;0.3666162580744036;1.0297866964097588;1.000009208784542;0.9871492337036819;1.0000134493045314
87.092909;1.0999953718808253;0.9830732272471637;0.8937066036733048;-0.43215333624023117;-0.3928666643605982;1.091066183566328;10.000005049902896;0.9165360046880336;0.3666162388545168;1.0297868489871456;1.0000092073864757;0.9871492565136264;1.0000133981069652
87.102909;1.0999952430236584;0.9830731524287394;0.8937063922562939;-0.43215333623465196;-0.3928666642984946;1.0910661775013528;10.000006626740715;0.9165360284191009;0.3666162207345189;1.0297870072418014;1.0000091984304678;0.9871492814458456;1.0000133373925444
87.112909;1.0999951125531586;0.9830730725337196;0.893706183613181;-0.43215333622780183;-0.3928666642356501;1.091066161605481;10.000008179136112;0.9165360547544902;0.3666162036734183;1.029787170594054;1.0000091819778096;0.9871493083455399;1.0000132672888356
87.122909;1.0999949805533427;0.9830729871465714;0.8937059777466805;-0.43215333621984525;-0.39286666417213983;1.0910661358572722;10.000009700413768;0.9165360838077998;0.3666161876112453;1.0297873384818794;1.0000091580499944;0.9871493368836738;1.0000131880725656
87.132909;1.0999948470929966;0.9830728958645444;0.8937057747327131;-0.4321533362109584;-0.3928666641080448;1.091066100155741;10.000011185317799;0.9165361156278053;0.3666161724843359;1.029787510378581;1.000009126576777;0.9871493666367533;1.000013100243529
87.142909;1.099994712308155;0.9830727983749273;0.893705574698328;-0.432153336201296;-0.39286666404347315;1.0910660543150852;10.000012629761656;0.9165361502015306;0.36661615825043925;1.0297876857856774;1.0000090874467407;0.9871493972284954;1.0000130044859046
87.152909;1.0999945763640813;0.9830726945333633;0.8937053777931769;-0.43215333619099044;-0.39286666397856496;1.0910659981076725;10.000014031287495;0.9165361874512568;0.3666161448959917;1.0297878641714133;1.0000090405926287;0.9871494283886766;1.0000129015411074
87.162909;1.0999944393869134;0.9830725843089946;0.893705184173106;-0.4321533361801805;-0.3928666639134873;1.0910659313156774;10.00001538955608;0.916536227273308;0.36661613240464846;1.0297880449392522;1.000008986063763;0.9871494599237067;1.0000127920603767
87.172909;1.0999943014583233;0.9830724676642844;0.8937049939953703;-0.43215333616902113;-0.3928666638484315;1.0910658538019156;10.000016705882674;0.9165362695866103;0.36661612073394234;1.0297882274685428;1.0000089240773653;0.9871494916584828;1.0000126765294806
