time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
87.182909;1.0999941626331762;0.9830723445999073;0.8937048074056435;-0.4321533361576698;-0.3928666637836047;1.0910657655913523;10.000017982142426;0.9165363142921047;0.36661610982342147;1.0297884111432523;1.0000088550123312;0.98714952338992;1.0000125553115913
87.192909;1.0999940229087772;0.9830722152999787;0.8937046245274571;-0.43215333614627494;-0.39286666371920553;1.0910656669212773;10.00001921991161;0.91653636119256;0.3666160996055973;1.0297885953493615;1.00000877932988;0.9871495548656676;1.0000124287589531
87.202909;1.0999938821515842;0.9830720801478982;0.8937044454759351;-0.43215333613496787;-0.3928666636554025;1.0910655582056368;10.000020420046734;0.9165364099913431;0.3666160900190091;1.0297887795168899;1.0000086974981348;0.9871495857519829;1.0000122972839656
87.212909;1.099993740115223;0.9830719396180023;0.8937042703695036;-0.4321533361238557;-0.3928666635923207;1.0910654399845268;10.000021582617586;0.9165364603549224;0.3666160810214657;1.0297889632265276;1.0000086099512615;0.9871496156168568;1.000012161335796
87.222909;1.099993596591585;0.9830717941516035;0.8937040993230555;-0.43215333611302736;-0.3928666635300338;1.091065312913346;10.000022706908029;0.91653651195387;0.36661607257232326;1.0297891462501974;1.0000085170747866;0.9871496439773936;1.0000120213417938
87.232909;1.0999934514916847;0.9830716441013533;0.89370393246104;-0.4321533361025644;-0.3928666634685751;1.091065177697657;10.000023791207663;0.9165365644375065;0.36661606460622326;1.0297893284568176;1.0000084192374536;0.9871496703558545;1.0000118776666795
87.242909;1.0999933047586097;0.9830714897868726;0.8937037699453534;-0.43215333609253387;-0.3928666634079705;1.0910650349792883;10.00002483257043;0.9165366173793724;0.3666160570463814;1.0297895097241976;1.000008316808376;0.987149694316964;1.0000117306124463
87.252909;1.099993156312161;0.983071331601099;0.8937036119565064;-0.43215150274963826;-0.3928649966815941;1.0910648852791847;10.000025826768436;0.9165366702652556;0.36661604984271595;1.0297896899140666;1.0000082101203804;0.9871497154772204;1.0000115804737697
87.262909;1.099993006145387;0.9830711700971724;0.8937034586354458;-0.43215150274054603;-0.3928649966228232;1.091064729039566;10.000026768690526;0.9165367225478998;0.3666160429975064;1.0297898688442766;1.0000080994346274;0.987149733469364;1.0000114275902139
87.272909;1.0999928544010904;0.9830710059807096;0.8937033100518225;-0.4321515027319072;-0.3928649965650205;1.0910645667391068;10.000027653469436;0.9165367737432784;0.36661603655844655;1.0297900462874923;1.0000079849298191;0.9871497479358089;1.000011272355506
87.282909;1.0999927013207174;0.983070839991053;0.8937031662557866;-0.4321515027237014;-0.39286499650820256;1.0910643989471343;10.000028477396528;0.916536823516896;0.3666160305793972;1.0297902220149018;1.0000078667496268;0.9871497585517248;1.0000111151966304
87.292909;1.0999925471896348;0.9830706728002313;0.8937030273843504;-0.43215150271589325;-0.39286499645238643;1.091064226236799;10.000029237371397;0.916536871691174;0.36661602508733615;1.0297903958027201;1.0000077451203349;0.9871497650350675;1.0000109565043884
87.302909;1.099992392341422;0.9830705049719424;0.8937028936682759;-0.43215150270841746;-0.39286499639760464;1.0910640490970334;10.000029930131351;0.9165369181656948;0.36661602007807603;1.0297905673662648;1.000007620436333;0.9871497671939017;1.0000107965877918
87.312909;1.0999922371704032;0.9830703369321299;0.893702765277297;-0.43215150270120617;-0.3928649963439196;1.0910638679500022;10.000030552719924;0.9165369628622984;0.36661601550925343;1.0297907363295087;1.0000074932273149;0.9871497649672968;1.000010635743422
87.322909;1.09999208211697;0.9830701689949629;0.8937026421931925;-0.4321515026942249;-0.39286499629142624;1.0910636832279292;10.000031103160723;0.9165370057284158;0.3666160112834031;1.029790902326796;1.000007364042087;0.987149758368304;1.0000104743028153
87.332909;1.09999192761426;0.9830700014295668;0.8937025243047505;-0.43215150268746005;-0.3928649962402324;1.0910634954379062;10.000031580358895;0.9165370467007342;0.36661600725943316;1.0297910651247282;1.000007233371461;0.9871497474010076;1.0000103125657653
87.342909;1.0999917740506469;0.9830698344651039;0.89370241160122;-0.43215150268089103;-0.3928649961904145;1.0910633051346839;10.000031983763842;0.9165370856428133;0.3666160032960491;1.0297912245823277;1.0000071017067715;0.9871497320464532;1.0000101507987158
87.352909;1.099991621787831;0.9830696682402509;0.8937023042255238;-0.4321515026744899;-0.3928649961419739;1.0910631128461095;10.000032313378973;0.9165371223364183;0.36661599929178934;1.0297913805015466;1.0000069696145366;0.9871497122828224;1.0000099893491463
87.362909;1.0999914711820105;0.9830695027696061;0.8937022024049979;-0.43215150266823227;-0.39286499609484216;1.0910629190704786;10.000032570092213;0.9165371565337597;0.36661599520506116;1.0297915325415066;1.000006837629581;0.9871496881055198;1.0000098286894263
87.372909;1.0999913225975586;0.9830693379470701;0.8937021063457595;-0.43215150266209046;-0.39286499604893554;1.0910627243083548;10.000032756039264;0.9165371880360342;0.36661599105478704;1.0297916802068638;1.0000067060682445;0.9871496595467779;1.0000096693186884
87.382909;1.0999911764268853;0.9830691736146832;0.8937020161246643;-0.4321515026560199;-0.3928649960041983;1.0910625291026654;10.000032874674805;0.9165372167434764;0.36661598689939506;1.0297918228749006;1.0000065750040434;0.987149626673313;1.0000095116288532
87.392909;1.099991033044365;0.9830690096914558;0.8937019317181816;-0.43215150264996904;-0.3928649959605956;1.0910623341085661;10.000032930962469;0.9165372426718942;0.36661598280387603;1.0297919598624683;1.0000064443858532;0.9871495896007361;1.0000093558494805
87.402909;1.0999908927099373;0.9830688462551117;0.8937018531447718;-0.4321515026438942;-0.3928649959180901;1.0910621401177818;10.000032931739593;0.9165372659521716;0.3666159788215062;1.0297920905296216;1.000006314135788;0.987149548535943;1.0000092020683327
87.412909;1.0999907555734723;0.983068683553011;0.893701780505508;-0.4321515026377599;-0.39286499587664675;1.091061948042906;10.000032884752388;0.9165372867930298;0.3666159750019359;1.0297922144334413;1.000006184192968;0.9871495037617125;1.0000090502863686
87.422909;1.0999906217612079;0.9830685219956671;0.8937017139278255;-0.4321515026315472;-0.39286499583626006;1.0910617589301472;10.000032796578008;0.9165373054236289;0.36661597140022006;1.0297923314337836;1.000006054527686;0.9871494555659699;1.0000089005179091
87.432909;1.0999904913989267;0.9830683621083949;0.8937016535213694;-0.43215150262526975;-0.3928649957969597;1.0910615739441922;10.000032671440216;0.9165373220246426;0.36661596806953;1.0297924416378292;1.0000059251286597;0.9871494042142464;1.000008752858182
87.442909;1.09999036458243;0.9830682044542564;0.8937015993425496;-0.43215150261897145;-0.3928649957587737;1.0910613942546634;10.000032511276133;0.9165373366214526;0.3666159650670747;1.0297925452730547;1.000005796008716;0.987149349984601;1.0000086074306849
87.452909;1.0999902413822844;0.9830680496034486;0.893701551375452;-0.4321515026127066;-0.3928649957216942;1.0910612208672228;10.00003231670035;0.916537348990663;0.36661596247716555;1.0297926426303836;1.0000056672415238;0.9871492931961819;1.00000846430371
87.462909;1.0999901218817405;0.9830678981259405;0.89370150952431;-0.43215150260652446;-0.39286499568568584;1.0910610544866497;10.000032088246058;0.9165373586875769;0.3666159603955811;1.0297927340773858;1.0000055389533704;0.9871492342163526;1.000008323527739
87.472909;1.0999900061532344;0.9830677505468062;0.8937014736197076;-0.43215150260046736;-0.3928649956507076;1.0910608954582968;10.000031826261578;0.916537365194555;0.36661595887878984;1.029792820053022;1.0000054112660208;0.9871491734919238;1.0000081852894758
87.482909;1.0999898941467707;0.9830676072960609;0.8937014434961592;-0.4321515025945655;-0.3928649956167123;1.091060743802314;10.000031529553471;0.9165373680448635;0.3666159579430176;1.0297929010163536;1.0000052842895057;0.9871491116009264;1.00000804999538
87.492909;1.0999897856300844;0.9830674687127965;0.8937014190635664;-0.4321515025888338;-0.3928649955836472;1.0910605993214806;10.000031195100188;0.9165373668459565;0.36661595761723836;1.0297929774208463;1.00000515817452;0.987149049274165;1.0000079181739618
87.502909;1.0999896802599056;0.9830673350722995;0.8937014002317872;-0.4321515025832698;-0.392864995551475;1.0910604617161994;10.00003081931455;0.9165373612774748;0.3666159579638629;1.0297930497556398;1.000005033117194;0.9871489873683948;1.0000077903107094
87.512909;1.0999895776972055;0.983067206552654;0.893701386754406;-0.4321515025778438;-0.39286499552018983;1.0910603306389421;10.000030398853733;0.9165373510945375;0.36661595904764066;1.0297931185996432;1.0000049092792818;0.987148926795609;1.000007666757681
87.522909;1.0999894776804247;0.98306708319612;0.8937013781526851;-0.43215150257249824;-0.39286499548981607;1.0910602056989196;10.000029930766395;0.9165373361289404;0.36661596090393805;1.0297931846504649;1.000004786720638;0.9871488683803985;1.000007547750966
87.532909;1.0999893800451293;0.9830669649627958;0.8937013737412234;-0.43215150256716006;-0.3928649954603905;1.091060086530986;10.0000294135653;0.9165373163330591;0.3666159635395794;1.0297932487113848;1.0000046654379307;0.9871488127390348;1.0000074334906692
87.542909;1.0999892847118615;0.9830668518083611;0.8937013726733016;-0.43215150256174606;-0.3928649954319273;1.0910599729354318;10.000028848648165;0.9165372918202745;0.36661596695365867;1.0297933116233573;1.0000045454656223;0.9871487603401807;1.0000073241836391
87.552909;1.0999891916425764;0.9830667437175986;0.8937013739927793;-0.432151502556177;-0.3928649954044016;1.0910598649080143;10.000028240128083;0.9165372628206507;0.3666159711373899;1.0297933741986998;1.0000044268997699;0.9871487116142401;1.0000072200104386
87.562909;1.099989100784481;0.9830666407196783;0.8937013767307346;-0.4321515025504086;-0.3928649953777716;1.0910597624997975;10.000027593305127;0.9165372295996382;0.3666159760529638;1.029793437198811;1.0000043098104607;0.9871486669197069;1.0000071210943642
87.572909;1.0999890120600093;0.9830665428927473;0.893701379987601;-0.43215150254445184;-0.3928649953520012;1.0910596656391667;10.000026913879033;0.9165371924111587;0.3666159816385216;1.0297935013640582;1.0000041941488391;0.9871486264828697;1.0000070275101967
87.582909;1.0999889253882662;0.9830664503370885;0.8937013829448173;-0.43215150253837;-0.39286499532706903;1.091059574061955;10.000026208177449;0.9165371515166889;0.3666159878400151;1.0297935674946759;1.0000040797362637;0.9871485904460164;1.0000069393040396
87.592909;1.0999888406914375;0.9830663631216046;0.8937013848576477;-0.4321515025322461;-0.3928649953029894;1.091059487387014;10.000025482820805;0.91653710723448;0.3666159946201928;1.0297936365023075;1.0000039663254985;0.9871485589857947;1.0000068565121802
87.602909;1.0999887579047007;0.9830662812599671;0.8937013850636818;-0.4321515025261373;-0.392864995279839;1.0910594052147606;10.000024744122916;0.9165370599549222;0.3666160019324092;1.029793709383724;1.000003853641286;0.9871485324134714;1.0000067791771285
87.612909;1.0999886770388576;0.9830662047248084;0.8937013829889795;-0.43215150252004897;-0.39286499525774593;1.0910593271612916;10.000023997917445;0.91653701014015;0.36661600969110797;1.0297937871510159;1.000003741379173;0.9871485111449027;1.000006707378629
87.622909;1.0999885982844397;0.9830661334446141;0.8937013781172981;-0.4321515025139311;-0.3928649952368369;1.0910592528686136;10.000023249024492;0.9165369583010541;0.3666160177636581;1.029793870720077;1.0000036292487446;0.9871484955446302;1.0000066412551416
87.632909;1.099988522024802;0.9830660672952636;0.893701369942945;-0.4321515025076954;-0.39286499521719614;1.0910591820396813;10.00002250103085;0.9165369049415591;0.3666160259879283;1.0297939608017326;1.000003517021746;0.9871484858115517;1.0000065809521217
87.642909;1.099988448703391;0.9830660061428688;0.8937013580020509;-0.4321515025012413;-0.39286499519886847;1.0910591144999826;10.000021757235416;0.9165368505115156;0.3666160342020989;1.029794057892484;1.0000034044970112;0.9871484819818358;1.0000065265517641
87.652909;1.0999883786579414;0.9830659499560144;0.8937013419602085;-0.4321515024944677;-0.3928649951818839;1.0910590502113813;10.000021021190715;0.9165367953631137;0.366616042262799;1.0297941623284788;1.000003291458568;0.9871484840032846;1.0000064780729734
87.662909;1.099988312037683;0.9830658989195332;0.8937013216586732;-0.43215150248727985;-0.39286499516627094;1.0910589892009568;10.000020296288149;0.9165367397398877;0.3666160500388974;1.0297942743128148;1.0000031777008396;0.9871484918121121;1.0000064354995855
87.672909;1.0999882488664778;0.9830658534080563;0.8937012971396335;-0.43215150247959805;-0.3928649951520572;1.091058931458092;10.000019585939738;0.9165366838321063;0.36661605739213865;1.0297943939647376;1.0000030630897938;0.9871485053074303;1.0000063987766161
87.682909;1.0999881891357997;0.9830658138044992;0.8937012686542373;-0.4321515024713497;-0.39286499513927;1.0910588768664424;10.000018894260178;0.9165366278289048;0.36661606417217835;1.029794521414573;1.0000029476430425;0.9871485242463328;1.000006367782764
87.692909;1.099988132753033;0.9830657803342927;0.8937012366126978;-0.4321515024624546;-0.3928649951279396;1.0910588252295412;10.000018225642199;0.9165365719232222;0.36661607023595644;1.0297946568353462;1.0000028315977774;0.9871485482244408;1.0000063423068017
87.702909;1.0999880794626329;0.9830657530011256;0.8937012015064212;-0.4321515024528299;-0.3928649951181124;1.0910587763677364;10.000017583315685;0.9165365163142033;0.36661607545599606;1.0297948003519592;1.0000027153690507;0.9871485767690574;1.00000632208674
87.712909;1.099988028911585;0.9830657315865458;0.8937011638144587;-0.43215150244241385;-0.3928649951098723;1.0910587302049866;10.000016968576409;0.9165364612434199;0.3666160796977106;1.0297949519014131;1.0000025994104431;0.987148609434396;1.0000063069272755
87.722909;1.0999879807538433;0.9830657157160936;0.8937011239297366;-0.432151502431184;-0.3928649951033571;1.0910586867978587;10.000016381018304;0.9165364070464999;0.3666160828122986;1.0297951111948265;1.0000024841411135;0.987148645852744;1.0000062967914414
87.732909;1.099987934662459;0.9830657049257785;0.8937010821508244;-0.43215150241916156;-0.3928649950987509;1.0910586463108143;10.00001581869059;0.9165363541587368;0.36661608466862083;1.029795277822896;1.0000023699918024;0.9871486857387014;1.0000062917649095
87.742909;1.0999878903223308;0.9830656986422974;0.8937010386744912;-0.4321515024064143;-0.3928649950962453;1.0910586089772945;10.00001527813597;0.9165363030242373;0.3666160851816794;1.0297954513418877;1.0000022574798124;0.9871487288468047;1.000006291905735
87.752909;1.0999878475017937;0.9830656961996964;0.8937009935547033;-0.43215150239306427;-0.392864995096004;1.091058575068085;10.000014754523141;0.9165362539980574;0.3666160843163615;1.0297956312508463;1.000002147220023;0.9871487749475298;1.0000062971070292
87.762909;1.0999878061245827;0.9830656969791424;0.8937009467000563;-0.4321515023792768;-0.3928649950981697;1.09105854483036;10.000014241433853;0.916536207367086;0.3666160820860066;1.0297958169826928;1.0000020398254692;0.9871488238441501;1.0000063070856053
87.772909;1.0999877662266502;0.9830657004980459;0.8937008979589887;-0.4321515023652239;-0.39286499510289524;1.09105851840135;10.000013730928371;0.9165361634012273;0.3666160785516042;1.0297960079668975;1.0000019358056769;0.9871488753531411;1.0000063214493538
87.782909;1.0999877278730683;0.983065706350981;0.893700847222949;-0.4321515023510586;-0.39286499511035805;1.091058495822793;10.000013214841193;0.916536122351516;0.36661607382275896;1.029796203672144;1.000001835579656;0.9871489292307778;1.000006339751774
87.792909;1.0999876911650956;0.983065714137587;0.8937007944430232;-0.43215150233691446;-0.3928649951207465;1.0910584771256822;10.000012686287892;0.91653608450634;0.36661606807395836;1.0297964035704024;1.0000017394949907;0.9871489851334377;1.0000063615415946
87.802909;1.099987656281983;0.9830657234905289;0.8937007396052011;-0.4321515023229128;-0.3928649951342337;1.0910584623012345;10.000012139748067;0.9165360502809948;0.3666160615516329;1.0297966070460887;1.0000016477688536;0.9871490426733907;1.0000063864222293
87.812909;1.0999876234373596;0.9830657341568159;0.8937006827717823;-0.43215150230915905;-0.39286499515095424;1.0910584512471735;10.000011570238739;0.9165360201887995;0.3666160545310919;1.0297968133396485;1.0000015604924573;0.9871491015105281;1.0000064140915674
87.822909;1.099987592804205;0.9830657460151782;0.8937006241437887;-0.432151502295733;-0.3928649951709962;1.0910584438470314;10.000010972997405;0.9165359947341227;0.36661604724984137;1.0297970215762005;1.000001477735518;0.9871491613769083;1.0000064443259387
87.832909;1.0999875645035138;0.9830657589976775;0.8937005640282804;-0.4321515022826826;-0.3928649951944105;1.0910584400610068;10.000010343612072;0.9165359743275024;0.3666160398757396;1.029797230815172;1.0000013995988057;0.9871492220256732;1.00000647691737
87.842909;1.0999875386033182;0.9830657729890324;0.8937005027202781;-0.4321515022700244;-0.392864995221238;1.0910584399016914;10.000009678110066;0.916535959240172;0.36661603251403124;1.029797440078936;1.0000013262357657;0.9871492831768522;1.0000065116673174
87.852909;1.099987515104959;0.9830657877895661;0.8937004404194319;-0.43215150225774995;-0.39286499525154206;1.0910584433684365;10.000008973085176;0.9165359496429885;0.3666160252236955;1.0297976483894857;1.0000012579284696;0.9871493444969606;1.0000065484484677
87.862909;1.0999874939775174;0.9830658031689974;0.893700377256939;-0.43215150224585663;-0.3928649952854163;1.0910584504585867;10.000008225951442;0.9165359456921265;0.3666160180284211;1.029797854835916;1.0000011950842396;0.9871494056310528;1.0000065872084611
87.872909;1.099987475231538;0.9830658189348543;0.8937003133962955;-0.43215150223439386;-0.3928649953229622;1.0910584612201704;10.000007435459883;0.9165359475080506;0.3666160109122537;1.0297980586550481;1.0000011380828835;0.9871494662765729;1.000006627913573
87.882909;1.099987458983911;0.9830658349291642;0.8937002490929027;-0.43215150222348564;-0.3928649953642688;1.0910584757289734;10.000006602080465;0.9165359550738821;0.3666160038142366;1.0297982592496662;1.0000010871592604;0.9871495261876856;1.00000667050458
87.892909;1.0999874454581247;0.9830658509955148;0.8937001846390202;-0.4321515022133029;-0.39286499540940734;1.0910584940464112;10.00000572722239;0.9165359682061102;0.3666159966506565;1.0297984561149873;1.0000010424658277;0.9871495850860194;1.0000067148826093
87.902909;1.09998743490345;0.9830658669821281;0.8937001202727246;-0.4321515022040118;-0.3928649954584288;1.0910585162531306;10.000004811625727;0.9165359865745472;0.36661598934783607;1.0297986487922062;1.0000010042060754;0.9871496426099206;1.0000067609392977
87.912909;1.0999874275194625;0.9830658827536469;0.8937000561516367;-0.4321515021957494;-0.39286499551135534;1.0910585424634198;10.000003854693356;0.9165360097031293;0.36661598186210026;1.0297988369020574;1.0000009726537744;0.9871496983826266;1.000006808577411
87.922909;1.0999874234487759;0.9830658981836774;0.8936999923984354;-0.4321515021886225;-0.3928649955681573;1.0910585727534896;10.000002855203034;0.9165360370067651;0.3666159741835414;1.029799020162333;1.0000009480650176;0.9871497521333189;1.0000068576619845
87.932909;1.099987422805524;0.9830659131266869;0.8936999291860557;-0.4321515021826961;-0.39286499562873195;1.0910586070953519;10.000001812312291;0.9165360678814499;0.36661596631534193;1.0297991983744639;1.000000930573737;0.9871498037342245;1.0000069079424658
87.942909;1.0999874257009912;0.9830659273846832;0.8936998667848272;-0.4321515021779794;-0.3928649956929254;1.0910586453406443;10.000000726184417;0.9165361017738805;0.3666159582477306;1.029799371426879;1.0000009200967075;0.9871498531022522;1.0000069590176508
87.952909;1.0999874322567027;0.9830659407150674;0.8936998055137343;-0.43215150217442905;-0.39286499576057177;1.0910586872121812;9.999999598077402;0.9165361382037313;0.3666159499609577;1.0297995393223185;1.0000009163302506;0.9871499000499371;1.0000070103851233
87.962909;1.0999874425870326;0.9830659528832122;0.8936997456615746;-0.4321515021719622;-0.39286499583149154;1.0910587322872831;9.99999843017892;0.916536176772573;0.36661594144876836;1.0297997021860665;1.000000918866708;0.9871499442217028;1.0000070615194547
87.972909;1.0999874567488381;0.9830659637272954;0.8936996874465286;-0.4321515021704586;-0.39286499590546775;1.0910587799775757;9.999997225282819;0.9165362171626003;0.36661593271707354;1.0297998602042249;1.0000009273193622;0.9871499851694313;1.0000071118958007
87.982909;1.0999874746790972;0.9830659731784169;0.8936996310383792;-0.43215150216976395;-0.39286499598224467;1.0910588295365895;9.999995985976364;0.9165362591092827;0.36661592375557855;1.0298000135552037;1.0000009414014164;0.987150022448097;1.0000071609950423
87.992909;1.0999874961621199;0.9830659811626538;0.8936995766382632;-0.4321515021697085;-0.39286499606154796;1.0910588801031396;9.999994714052796;0.9165363023743949;0.366615914538615;1.0298001623665516;1.0000009609411082;0.9871500556143205;1.0000072083525475
88.002909;1.0999875208966154;0.983065987490124;0.893699524488863;-0.43215150217012094;-0.3928649961431151;1.0910589307309169;9.999993410813627;0.9165363467365568;0.3666159050611663;1.02980030664706;1.0000009857937262;0.9871500842053129;1.0000072536313345
88.012909;1.0999875486374868;0.9830659918875528;0.893699474792669;-0.43215150217082215;-0.392864996226715;1.0910589804388866;9.99999207770774;0.9165363919871266;0.36661589535237515;1.029800446251578;1.0000010157099137;0.987150107783278;1.0000072966385842
88.022909;1.0999875793086566;0.983065994053297;0.8936994277171161;-0.432151502171618;-0.39286499631213206;1.0910590283229693;9.999990716563008;0.9165364379585669;0.36661588544766077;1.0298005809082338;1.0000010502963352;0.9871501259915287;1.0000073372243556
88.032909;1.0999876130335329;0.9830659936066977;0.8936993835214728;-0.43215150217230347;-0.3928649963991401;1.0910590736627928;9.999989329458845;0.9165364845816577;0.36661587535446555;1.029800710242515;1.0000010891146383;0.9871501385706387;1.0000073751345235
88.042909;1.0999876500779355;0.9830659900311647;0.8936993426360769;-0.4321515021726833;-0.3928649964875018;1.0910591159733534;9.999987919087701;0.9165365318913588;0.36661586504096166;1.029800833822496;1.0000011317963635;0.9871501453411783;1.0000074099337979
88.052909;1.0999876907786958;0.9830659826652208;0.8936993055600039;-0.43215150217260256;-0.3928649965769825;1.0910591549533306;9.999986489373999;0.9165365799600507;0.36661585444736056;1.0298009512504007;1.000001178022181;0.9871501461892853;1.0000074410259607
88.062909;1.099987735503391;0.9830659707080311;0.8936992726628632;-0.4321515021719557;-0.3928649966673538;1.0910591903599782;9.999985045435778;0.9165366288595584;0.3666158435041515;1.0298010622178078;1.0000012274118155;0.9871501410762586;1.0000074677574902
88.072909;1.0999877845848154;0.9830659532654792;0.8936992441058256;-0.4321515021706682;-0.3928649967583943;1.0910592219786985;9.999983593376163;0.9165366787169925;0.3666158321416865;1.029801166517293;1.000001279503161;0.9871501300384454;1.0000074895550064
88.082909;1.0999878382488515;0.9830659294583057;0.8936992199163413;-0.4321515021687007;-0.3928649968498963;1.0910592496916105;9.999982140460366;0.9165367297548778;0.36661582028989287;1.0298012640610272;1.0000013338553875;0.9871501131617675;1.0000075059738522
88.092909;1.0999878965956755;0.9830658985049794;0.8936992000459222;-0.43215150216608345;-0.39286499694167687;1.0910592735113767;9.999980695003082;0.9165367822499192;0.36661580787132336;1.0298013548587455;1.0000013901455378;0.987150090563733;1.0000075166284694
88.102909;1.0999879596207678;0.9830658596952382;0.8936991843435934;-0.43215150216293585;-0.3928649970335783;1.0910592935501073;9.999979265663717;0.9165368365056048;0.36661579478448386;1.0298014389667167;1.0000014481835129;0.9871500624127929;1.0000075211486839
88.112909;1.0999880272604967;0.9830658123362975;0.8936991725626667;-0.43215150215944304;-0.39286499712544914;1.091059309920604;9.999977860807927;0.916536892852914;0.36661578089887004;1.0298015164780963;1.0000015079017484;0.9871500289792186;1.0000075192173825
88.122909;1.0999880994163698;0.9830657557557084;0.8936991644392765;-0.43215150215581294;-0.3928649972171203;1.0910593226063736;9.999976488037099;0.9165369516196816;0.36661576608374735;1.029801587526205;1.000001569327899;0.9871499906442945;1.0000075106102555
88.132909;1.0999881759070922;0.983065689320649;0.8936991597365472;-0.43215150215224757;-0.39286499730840624;1.091059331392761;9.999975153641094;0.916537013094707;0.3666157502325484;1.0298016522622266;1.000001632504249;0.9871499478132887;1.0000074952129658
88.142909;1.0999882564274994;0.9830656124495445;0.8936991582140064;-0.43215150214893144;-0.3928649973991316;1.0910593358844494;9.999973862394556;0.9165370775470129;0.3666157332481638;1.0298017107901312;1.0000016974231793;0.9871499008087491;1.0000074730285957
88.152909;1.0999883405804505;0.9830655246328962;0.8936991595828246;-0.43215150214603004;-0.39286499748915316;1.0910593355816203;9.999972617866922;0.9165371452748635;0.3666157150361573;1.0298017630855656;1.000001764049522;0.9871498498216791;1.0000074441495401
88.162909;1.0999884279454715;0.9830654254921916;0.8936991634937878;-0.4321515021436997;-0.3928649975783672;1.091059329971803;9.999971422722547;0.9165372165796629;0.3666156955373733;1.0298018090133907;1.0000018324087265;0.9871497949145949;1.0000074086476458
88.172909;1.0999885181480376;0.9830653148477403;0.8936991695555074;-0.432151502142112;-0.392864997666699;1.0910593185900903;9.999970278719012;0.9165372916949543;0.36661567475882767;1.0298018484661768;1.000001902638545;0.9871497360432574;1.0000073664368632
88.182909;1.0999886108965287;0.9830651927121627;0.8936991773526398;-0.43215150214146697;-0.39286499775408784;1.0910593010326037;9.99996918673276;0.9165373707850043;0.3666156527764008;1.0298018814499905;1.000001974929445;0.9871496730465882;1.0000073172506372
88.192909;1.0999887060042204;0.9830650592623463;0.8936991864683308;-0.4321515021419543;-0.3928649978404999;1.0910592769463168;9.999968146691812;0.916537453965424;0.3666156297065177;1.0298019080128202;1.0000020494497566;0.9871496056448184;1.0000072607187573
88.202909;1.0999888034085925;0.9830649148284167;0.8936991965092951;-0.4321515021436932;-0.3928649979259423;1.091059246029569;9.999967156976453;0.9165375413135586;0.36661560566395207;1.0298019281868331;1.0000021263667456;0.9871495335218743;1.0000071964104509
88.212909;1.0999889031441452;0.9830647597984583;0.8936992071276584;-0.4321515021467165;-0.3928649980104325;1.09105920802359;9.999966214156215;0.9165376329075071;0.3666155807446229;1.0298019420743791;1.000002205928618;0.9871494564406552;1.000007123870864
88.222909;1.0999890052919183;0.9830645944923206;0.8936992181038773;-0.4321515021509826;-0.3928649980939585;1.0910591627191808;9.999965313488277;0.916537728833541;0.36661555504117344;1.02980194992465;1.0000022885063367;0.9871493743215758;1.0000070427242298
88.232909;1.0999891099368204;0.9830644191317693;0.8936992294207606;-0.43215150215637915;-0.3928649981764711;1.091059110061379;9.99996444916423;0.9165378291418759;0.3666155286651772;1.0298019520658552;1.000002374549766;0.9871492872562735;1.0000069527257558
88.242909;1.0999892171252337;0.9830642338762223;0.8936992411925274;-0.4321515021627273;-0.3928649982578811;1.0910590501878537;9.999963614736883;0.9165379338369674;0.36661550173255;1.029801948788744;1.0000024645102374;0.9871491954422239;1.0000068537118498
88.252909;1.0999893268352665;0.9830640388672366;0.8936992535663402;-0.43215150216980286;-0.39286499833804933;1.0910589832576927;9.99996280433505;0.9165380429387159;0.3666154743167059;1.029801940346677;1.0000025587824761;0.9871490990808945;1.0000067456069452
88.262909;1.0999894389479068;0.9830638342533727;0.8936992667067075;-0.43215150217738546;-0.3928649984168;1.0910589093335064;9.999962013151942;0.9165381565222027;0.3666154464408581;1.029801927047494;1.0000026576407393;0.9871489983114106;1.0000066284668858
88.272909;1.0999895532177386;0.9830636202096873;0.8936992807668627;-0.43215150218529463;-0.39286499849394724;1.091058828436836;9.999961236499585;0.9165382746775423;0.3666154181178337;1.0298019092439283;1.000002761175359;0.9871488932329052;1.000006502447482
88.282909;1.0999896692638982;0.9830633969774897;0.893699295847149;-0.4321515021933729;-0.3928649985692984;1.091058740560413;9.999960468737598;0.9165383974892126;0.3666153893630165;1.029801887210727;1.0000028693181933;0.9871487840031593;1.000006367823717
88.292909;1.0999897865919939;0.9830631648713217;0.8936993120210742;-0.4321515022014589;-0.39286499864264723;1.09105864563843;9.99995970298059;0.9165385250599882;0.3666153601617436;1.0298018610983284;1.0000029819536047;0.9871486709217706;1.0000062250872142
88.302909;1.0999899046417116;0.9830629242480602;0.8936993293516434;-0.43215150220940096;-0.3928649987137873;1.0910585436249443;9.999958931353733;0.916538657484221;0.36661533045842204;1.0298018310292505;1.0000030990214963;0.9871485544565802;1.0000060749437043
88.312909;1.099990022805232;0.9830626754898263;0.8936993478328483;-0.4321515022170919;-0.3928649987825476;1.0910584345758678;9.999958145713453;0.9165387947925816;0.3666153001929347;1.029801797223404;1.0000032205861158;0.987148435245697;1.000005918184959
88.322909;1.0999901404437014;0.9830624189994612;0.8936993673457122;-0.43215150222448606;-0.3928649988488003;1.091058318621123;9.999957338608965;0.9165389369608774;0.3666152693276084;1.0298017600320555;1.00000334685891;0.9871483140508506;1.0000057555526471
88.332909;1.0999902569964168;0.9830621552040326;0.8936993876616023;-0.4321515022315729;-0.3928649989124281;1.0910581959514325;9.999956503557412;0.916539083960249;0.36661523784035605;1.0298017198665008;1.0000034781521385;0.9871481916464515;1.0000055877060525
88.342909;1.0999903721108115;0.9830618845655155;0.8936994084230472;-0.43215150223833715;-0.3928649989733052;1.09105806690637;9.999955634611165;0.9165392357869422;0.3666152057294395;1.0298016770939646;1.0000036148082563;0.9871480687083625;1.0000054153232611
88.352909;1.0999904856389382;0.9830616075634617;0.8936994291147128;-0.4321515022447573;-0.3928649990313084;1.0910579320533271;9.999954725957789;0.9165393924770067;0.36661517303812974;1.0298016319762497;1.0000037571799745;0.9871479457753765;1.0000052392027092
88.362909;1.0999905975184416;0.9830613246612626;0.8936994491020348;-0.432151502250831;-0.3928649990863381;1.0910577921274005;9.999953772095026;0.9165395540683525;0.3666151398561407;1.0298015846853943;1.0000039056693435;0.9871478233007862;1.0000050602440704
88.372909;1.0999907076933233;0.9830610363433637;0.8936994677004984;-0.4321515022565813;-0.3928649991383456;1.0910576479059528;9.999952768904619;0.9165397204954061;0.36661510630332095;1.0298015353654995;1.0000040607510887;0.9871477016956554;1.000004879407881
88.382909;1.0999908161075966;0.983060743198396;0.8936994842079499;-0.4321515022620464;-0.39286499918735507;1.091057500164758;9.999951714939522;0.9165398915527111;0.36661507252148057;1.0298014841851744;1.000004222902449;0.9871475812868172;1.0000046977837973
88.392909;1.09999092268891;0.9830604459088119;0.8936994979494958;-0.4321515022672707;-0.39286499923344653;1.0910573497032439;9.999950611806264;0.9165400669689736;0.36661503866252193;1.0298014313777666;1.0000043924647506;0.9871474622543616;1.0000045166480203
88.402909;1.0999910273246143;0.9830601451372539;0.8936995083501886;-0.4321515022722978;-0.3928649992767063;1.0910571973459307;9.999949463490175;0.9165402464360671;0.3666150048731843;1.0298013772688723;1.0000045695637774;0.987147344617825;1.0000043373473664
88.412909;1.099991129840238;0.9830598414251691;0.8936995149571951;-0.43215150227716076;-0.39286499931719454;1.0910570438342002;9.999948275526888;0.9165404295559577;0.3666149712895248;1.0298013222763698;1.0000047541778694;0.9871472282601814;1.0000041611156993
88.422909;1.0999912299539825;0.9830595351842867;0.8936995173884624;-0.43215150228187105;-0.39286499935495434;1.0910568896771748;9.999947054728752;0.91654061586099;0.36661493804099454;1.0298012669039984;1.0000049462901857;0.9871471129517446;1.0000039890097165
88.432909;1.099991327250355;0.9830592267686933;0.8936995152724635;-0.432151502286417;-0.39286499939003605;1.0910567351386997;9.99994580901561;0.9165408049271065;0.3666149052616494;1.0298012117177482;1.0000051459657897;0.9871469983986207;1.0000038219393517
88.442909;1.0999914212102408;0.9830589165466236;0.89369950824962;-0.43215150229078136;-0.39286499942251263;1.091056580344168;9.999944547052062;0.9165409964374058;0.3666148730914656;1.0298011572852404;1.0000053533049442;0.9871468843383847;1.0000036606863383
88.452909;1.0999915112821612;0.9830586049091745;0.8936994960096151;-0.43215150229495536;-0.3928649994524809;1.0910564253857369;9.999943278175857;0.9165411901585335;0.3666148416667748;1.0298011041112605;1.0000055683520848;0.9871467706074637;1.000003505915347
88.462909;1.0999915969676022;0.9830582922682167;0.8936994782873052;-0.43215150229894167;-0.3928649994800506;1.0910562703900222;9.999942012248617;0.9165413858839526;0.36661481112618827;1.0298010526055712;1.0000057909861666;0.9871466571497033;1.0000033581652963
88.472909;1.0999916778817231;0.9830579791089421;0.8936994548493552;-0.43215150230275273;-0.392864999505337;1.0910561155362803;9.999940758677827;0.9165415834021094;0.3666147816201433;1.0298010031115616;1.0000060208320463;0.9871465440042624;1.0000032178171094
88.482909;1.099991753795952;0.9830576660257356;0.8936994255172023;-0.4321515023064039;-0.3928649995284623;1.0910559610060102;9.999939525425486;0.9165417825103623;0.3666147533040628;1.0298009559414445;1.000006257290653;0.9871464312488063;1.000003085121188
88.492909;1.099991824691465;0.9830573536865607;0.8936993901417022;-0.4321515023099064;-0.3928649995495518;1.0910558068996474;9.999938319140885;0.9165419830174778;0.3666147263324007;1.0298009113113726;1.0000064996518525;0.987146318908887;1.000002960242265
88.502909;1.0999918907701254;0.9830570427831957;0.8936993485100893;-0.4321515023132691;-0.3928649995687086;1.0910556531715685;9.999937145576228;0.9165421847245151;0.36661470085236947;1.0298008692504876;1.000006747190203;0.9871462069273574;1.0000028432134327
88.512909;1.099991952369051;0.9830567340204719;0.8936993003111586;-0.43215150231649835;-0.3928649995859972;1.0910554995968254;9.99993600892575;0.9165423874054379;0.36661467698013683;1.0298008296258814;1.0000069992204381;0.9871460951930628;1.0000027338733006
88.522909;1.0999920098527183;0.9830564281227365;0.8936992451753851;-0.43215150231958555;-0.39286499960147303;1.091055345809046;9.999934911076025;0.9165425907617413;0.3666146547749035;1.0298007922301027;1.000007255080337;0.9871459835887056;1.000002631922294
88.532909;1.0999920636048037;0.983056125831009;0.8936991826936549;-0.43215150232250193;-0.39286499961521365;1.0910551914443318;9.9999338523744;0.9165427943717398;0.3666146342463154;1.029800756813526;1.0000075140725087;0.9871458720598091;1.0000025370635193
88.542909;1.0999921141112623;0.9830558279333629;0.8936991124170004;-0.43215150232520405;-0.3928649996273021;1.0910550362850484;9.999932833037114;0.9165429976732096;0.36661461539437296;1.0298007230551531;1.0000077754926306;0.987145760630158;1.0000024490879376
88.552909;1.0999921619824635;0.9830555352769679;0.8936990338778166;-0.4321515023276369;-0.39286499963781524;1.0910548802607125;9.999931853506322;0.9165432000086512;0.3666145982331009;1.0298006905355401;1.0000080387180363;0.9871456493537235;1.0000023678691206
88.562909;1.0999922078865452;0.9830552486675349;0.8936989466154862;-0.43215150232974087;-0.3928649996468596;1.0910547233593677;9.999930914043304;0.9165434007141703;0.36661458278924863;1.029800658752907;1.0000083032140812;0.9871455382988862;1.0000022933379054
88.572909;1.0999922525465557;0.9830549687481172;0.8936988502239259;-0.43215150233147576;-0.3928649996546011;1.091054565547103;9.999930015051538;0.9165435991486514;0.3666145691103437;1.0298006271623252;1.0000085684754756;0.9871454275566798;1.0000022254654322
88.582909;1.0999922967845708;0.9830546959720968;0.8936987444388698;-0.4321515023328432;-0.3928649996612545;1.0910544066763204;9.999929158112748;0.9165437946862491;0.36661455726489295;1.0298005952101363;1.000008834002122;0.9871453172216104;1.0000021642218297
88.592909;1.0999923414901298;0.9830544306476227;0.8936986292053081;-0.4321515023338823;-0.3928649996670545;1.0910542464327189;9.99992834619545;0.9165439867751809;0.36661454730052534;1.0298005623812718;1.0000090993147337;0.9871452073866912;1.000002109515492
88.602909;1.0999923875810167;0.9830541729943818;0.8936985046812288;-0.43215150233464983;-0.39286499967222066;1.0910540843970788;9.999927582867386;0.9165441749957471;0.3666145391966266;1.0298005282730502;1.000009363919319;0.9871450982241675;1.0000020611745493
88.612909;1.0999924359915505;0.9830539231684948;0.8936983711663853;-0.43215150233520777;-0.39286499967692934;1.091053920118057;9.999926871773312;0.9165443590304736;0.36661453286922613;1.029800492655213;1.0000096271815306;0.9871449900749468;1.0000020189690806
88.622909;1.0999924876189784;0.9830536812408028;0.893698228995934;-0.4321515023356182;-0.39286499968131555;1.0910537531241564;9.999926216733726;0.9165445386313994;0.36661452820733403;1.0298004554869513;1.000009888300899;0.9871448834223988;1.000001982624368
88.632909;1.0999925432857431;0.9830534472098921;0.8936980785115353;-0.43215150233594674;-0.39286499968549343;1.0910535829833563;9.999925621574251;0.9165447136752782;0.3666145250900131;1.02980041685858;1.0000101464752684;0.9871447788439228;1.0000019518461523
88.642909;1.0999926037748151;0.983053221069131;0.8936979201256212;-0.4321515023362776;-0.39286499968955435;1.0910534093854563;9.999925089191956;0.9165448842212218;0.36661452339029155;1.0298003768274293;1.0000104010558744;0.9871446770359624;1.000001926350101
88.652909;1.0999926698591052;0.9830530027917419;0.8936977543954094;-0.4321515023367205;-0.3928649996935454;1.0910532321269402;9.999924620916241;0.9165450504613943;0.3666145229829704;1.0298003352689709;1.0000106515770673;0.9871445788059645;1.0000019058384857
88.662909;1.099992742241598;0.9830527922855717;0.8936975820279662;-0.4321515023373938;-0.39286499969746463;1.091053051076441;9.999924217016284;0.9165452126269754;0.3666145237444345;1.029800291900727;1.0000108976830893;0.9871444849819233;1.0000018899648124
88.672909;1.0999928214629877;0.9830525894993524;0.893697403775555;-0.4321515023384128;-0.3928649997012733;1.0910528661991727;9.999923877368623;0.9165453709360177;0.36661452553596063;1.0298002464354972;1.0000111390535853;0.9871443963230678;1.0000018783446487
88.682909;1.099992907918836;0.9830523945372501;0.8936972203335375;-0.4321515023398967;-0.39286499970490985;1.0910526775687475;9.999923601161314;0.9165455255614638;0.3666145281859233;1.0298001986938006;1.000011375436003;0.9871443134632392;1.0000018705794456
88.692909;1.0999930019658668;0.9830522075812591;0.893697032350535;-0.4321515023419545;-0.39286499970831695;1.0910524853439862;9.999923386383298;0.9165456765900667;0.36661453149082907;1.0298001486072625;1.000011606702797;0.9871442368821866;1.0000018662753796
88.702909;1.0999931039470565;0.9830520287768882;0.8936968404616459;-0.432151502344654;-0.39286499971148214;1.0910522897563557;9.999923230028767;0.9165458239865863;0.3666145352338083;1.0298000961920668;1.0000118328320453;0.9871441669151938;1.0000018650748044
88.712909;1.09999321406387;0.9830518582218366;0.8936966452814877;-0.4321515023480161;-0.39286499971444705;1.0910520911117902;9.999923128077059;0.9165459676344839;0.3666145392116633;1.0298000415208857;1.0000120538378712;0.9871441037483238;1.0000018666562343
88.722909;1.0999933322218811;0.983051695975959;0.8936964473861562;-0.43215150235204025;-0.3928649997172548;1.091051889774312;9.999923075034326;0.9165461074745429;0.36661454326628734;1.0297999846448973;1.000012269690298;0.9871440473590216;1.0000018706822453
88.732909;1.099993458024527;0.983051542060517;0.8936962472722524;-0.43215150235672545;-0.39286499971989247;1.0910516861136248;9.999923064342738;0.9165462435892144;0.3666145473140559;1.0297999255093435;1.0000124802420833;0.9871439974977287;1.0000018767656333
88.742909;1.0999935908899967;0.9830513964953623;0.8936960453401229;-0.4321515023620699;-0.3928649997223052;1.0910514804530527;9.999923089723202;0.9165463761441125;0.3666145513526088;1.0297998639194301;1.000012685232106;0.9871439537893503;1.0000018845041496
88.752909;1.099993730177661;0.9830512593691615;0.8936958419791112;-0.4321515023680575;-0.3928649997244632;1.0910512730517519;9.999923146281285;0.9165465052906363;0.3666145554224788;1.0297997995474957;1.0000128844392875;0.9871439158429395;1.0000018935541832
88.762909;1.0999938753060519;0.9830511308305154;0.8936956376805424;-0.4321515023746461;-0.39286499972640176;1.091051064108247;9.999923230485047;0.916546631093627;0.36661455955626776;1.0297997319992924;1.0000130778490552;0.9871438832570705;1.0000019036663441
88.772909;1.099994025786353;0.983051010989741;0.8936954330422484;-0.43215150238177097;-0.3928649997282231;1.091050853777034;9.9999233393925;0.9165467534942344;0.36661456376041524;1.0297996609444127;1.0000132656549732;0.9871438556082665;1.0000019146674226
88.782909;1.0999941811388607;0.9830508998921816;0.8936952286577152;-0.43215150238934963;-0.3928649997300881;1.0910506421893404;9.999923470145358;0.9165468723432678;0.3666145680091067;1.0297995862565168;1.000013448173932;0.9871438324962928;1.0000019264201971
88.792909;1.099994340837784;0.9830507975562897;0.8936950250181525;-0.4321515023972805;-0.3928649997321864;1.091050429455949;9.999923619634838;0.9165469874461589;0.3666145722363535;1.0297995080920803;1.0000136257703691;0.9871438135538502;1.0000019387501353
88.802909;1.0999945043259332;0.9830507039872972;0.8936948225397358;-0.4321515024054519;-0.3928649997346914;1.0910502156792268;9.99992378374686;0.9165470985525727;0.3666145763537892;1.0297994268580515;1.000013798735571;0.9871437984103981;1.0000019513781406
88.812909;1.0999946710345438;0.9830506192315733;0.8936946216558785;-0.4321515024137635;-0.3928649997377482;1.0910500010266513;9.999923956698709;0.9165472053592018;0.3666145802905589;1.029799343089595;1.0000139671609392;0.9871437867464754;1.0000019639153714
88.822909;1.0999948404034448;0.9830505434275613;0.8936944228431983;-0.43215150242214606;-0.39286499974148076;1.0910497857853227;9.99992413143776;0.9165473075468241;0.3666145840165653;1.0297992573036738;1.0000141309600008;0.9871437783918999;1.0000019759015109
88.832909;1.0999950118769743;0.9830504767481627;0.8936942265640458;-0.43215150243057376;-0.3928649997459862;1.0910495702815073;9.999924300562615;0.9165474047779347;0.36661458753518295;1.0297991699022655;1.0000142900124975;0.9871437732736598;1.000001986879229
88.842909;1.0999951848688474;0.9830504193476336;0.8936940331782776;-0.4321515024390698;-0.3928649997513487;1.0910493547747118;9.999924456737508;0.9165474966792425;0.36661459087310033;1.0297990811822038;1.000014444287416;0.9871437712533779;1.0000019964971838
88.852909;1.0999953587062896;0.9830503713951179;0.8936938428890937;-0.4321515024477135;-0.39286499975767336;1.0910491394743989;9.999924593099642;0.9165475828757894;0.3666145940803942;1.0297989914036123;1.0000145939205771;0.9871437720601105;1.0000020045415559
88.862909;1.0999955325585744;0.9830503330961496;0.8936936557486896;-0.4321515024566536;-0.39286499976508055;1.0910489245768364;9.999924703976497;0.916547663057306;0.36661459722366097;1.0297989008220443;1.0000147391985743;0.9871437753901317;1.0000020107985501
88.872909;1.0999957054694234;0.98305030465113;0.8936934716850348;-0.43215150246611717;-0.3928649997736688;1.0910487102177309;9.99992478547963;0.9165477370251999;0.366614600375326;1.029798809694537;1.000014880414949;0.9871437810367354;1.0000020149049194
88.882909;1.0999958764984514;0.9830502862029686;0.8936932905495039;-0.43215150247637346;-0.39286499978349304;1.0910484964881193;9.9999248356728;0.9165478047098172;0.3666146036074026;1.0297987182854593;1.0000150177394367;0.9871437888961965;1.0000020164065482
88.892909;1.099996044767822;0.9830502778153712;0.8936931121746364;-0.4321515024876712;-0.39286499979456746;1.0910482835746753;9.999924853716017;0.9165478661883157;0.36661460698121767;1.0297986268474364;1.0000151512172601;0.9871437989007166;1.0000020148779059
88.902909;1.0999962094289857;0.9830502794660759;0.8936929364016145;-0.43215150250021944;-0.3928649998068909;1.091048071822918;9.999924838345095;0.9165479216783595;0.3666146105351802;1.0297985356068826;1.0000152808565859;0.987143810984225;1.0000020099249853
88.912909;1.0999963696984647;0.9830502910511905;0.8936927631012307;-0.4321515025141938;-0.39286499982047973;1.0910478616288597;9.999924787099852;0.9165479714558352;0.36661461427605085;1.0297984447413557;1.0000154067188134;0.9871438250819848;1.0000020012038624
88.922909;1.099996524912542;0.9830503124403444;0.8936925921997223;-0.4321515025297195;-0.3928649998353672;1.0910476532927365;9.999924696691773;0.9165480157617426;0.36661461817633584;1.029798354308933;1.0000155289951382;0.987143841149619;1.0000019885251747
88.932909;1.099996674531132;0.9830503435576705;0.8936924236827044;-0.43215150254687207;-0.39286499985157114;1.0910474469782385;9.999924563692423;0.9165480548034879;0.36661462218253105;1.02979826423627;1.0000156480775462;0.9871438591917508;1.0000019719158662
88.942909;1.0999968181009085;0.9830503844063265;0.8936922575601904;-0.4321515025657198;-0.3928649998690804;1.0910472428268703;9.999924384687299;0.9165480888139093;0.36661462623189317;1.0297981743994487;1.0000157645485037;0.9871438792806769;1.0000019515611323
88.952909;1.0999969552341289;0.9830504350236949;0.8936920938040281;-0.4321515025863636;-0.3928649998878706;1.0910470411314652;9.99992415586303;0.9165481180353033;0.3666146302633526;1.0297980846611916;1.0000158790321274;0.9871439015409454;1.0000019277029932
88.962909;1.0999970856424464;0.9830504953634716;0.8936919323285276;-0.43215150260894214;-0.39286499990791096;1.091046842376154;9.999923872893033;0.9165481426228278;0.3666146342018327;1.0297979948479765;1.000015992012308;0.9871439260793311;1.000001900593643
88.972909;1.0999972091440957;0.9830505651420429;0.8936917730644155;-0.4321515026336123;-0.3928649999291557;1.0910466471630496;9.999923531574714;0.9165481625907174;0.36661463793523225;1.0297979047728492;1.0000161037262356;0.9871439529210704;1.000001870519242
88.982909;1.0999973256264242;0.9830506438312243;0.8936916160488859;-0.4321515026605291;-0.3928649999515448;1.0910464562039301;9.999923128454052;0.9165481778362312;0.36661464132768623;1.0297978142946993;1.0000162140959603;0.9871439820319361;1.000001837871095
88.992909;1.0999974350568302;0.9830507308021259;0.8936914613901954;-0.432151502689837;-0.3928649999750346;1.0910462703052668;9.999922660872553;0.9165481881602486;0.36661464425009627;1.029797723314618;1.0000163226899461;0.9871440133711326;1.0000018031780078
89.002909;1.099997537521963;0.9830508254088421;0.8936913091336038;-0.4321515027216628;-0.3928649999996228;1.0910460902378558;9.99992212689272;0.9165481932701126;0.36661464658726683;1.0297976317220428;1.0000164288060196;0.987144046895228;1.0000017670246122
89.012909;1.099997633204236;0.9830509270012814;0.8936911591969859;-0.43215150275611597;-0.39286500002531893;1.0910459166673965;9.999921525663693;0.9165481928563439;0.3666146482321033;1.0297975393806025;1.000016531670268;0.9871440825509296;1.0000017299510806
89.022909;1.099997722320291;0.983051034951247;0.8936910113836911;-0.4321515027933044;-0.39286500005209507;1.0910457502378674;9.99992085789946;0.9165481867024654;0.36661464908793673;1.0297974461832813;1.0000166306103018;0.9871441202591444;1.0000016924585045
89.032909;1.0999978050671337;0.983051148662674;0.8936908654149418;-0.4321533361666836;-0.3928666667465469;1.091045591648923;9.999920125451212;0.9165481746766823;0.3666146490822415;1.0297973521203487;1.000016725096035;0.9871441598211871;1.0000016550688648
