time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
89.042909;1.099997881554255;0.9830512675883508;0.8936907210292718;-0.43215333620971413;-0.39286666677524373;1.0910454416569888;9.999919330378397;0.9165481566743031;0.36661464818401;1.0297972572793441;1.0000168146829647;0.9871442008609165;1.0000016183432037
89.052909;1.0999979517780196;0.9830513912923083;0.8936905780827668;-0.43215333625582636;-0.3928666668047278;1.0910453010062726;9.999918475181035;0.9165481326404774;0.36661464640761027;1.029797161810381;1.0000168989504485;0.9871442429612751;1.0000015828778106
89.062909;1.0999980156551656;0.9830515194820546;0.8936904365047836;-0.43215333630505964;-0.39286666683485494;1.0910451702776645;9.999917563692584;0.9165481026029834;0.3666146438019408;1.029797065895159;1.0000169774904542;0.9871442858583716;1.0000015492612881
89.072909;1.0999980729893621;0.9830516519500095;0.893690296180268;-0.4321533363574092;-0.39286666686549876;1.0910450497793416;9.999916600640436;0.9165480666787509;0.3666146404409914;1.0297969696760023;1.000017049945255;0.9871443294760802;1.0000015179462578
89.082909;1.0999981234211527;0.9830517884844947;0.8936901569353103;-0.43215333641285697;-0.3928666668965659;1.091044939611628;9.999915590166658;0.9165480250968406;0.3666146364085543;1.0297968731887153;1.0000171160131144;0.9871443737794607;1.0000014891667541
89.092909;1.0999981665438543;0.9830519288343779;0.8936900186203971;-0.4321533364713688;-0.3928666669279551;1.0910448398276953;9.999914535127235;0.9165479781943819;0.36661463176627773;1.029796776347625;1.000017175366849;0.9871444185939865;1.0000014630241674
89.102909;1.099998202086575;0.9830520727299591;0.8936898811667017;-0.4321533365328677;-0.39286666695952055;1.0910447504938483;9.99991343757794;0.9165479263631265;0.3666146265331563;1.0297966789482498;1.0000172275514003;0.9871444635900194;1.0000014396420127
89.112909;1.0999982299446653;0.9830522198959637;0.8936897445875513;-0.43215333659722616;-0.3928666669910808;1.0910446716239959;9.999912299635762;0.9165478699928602;0.3666146206899747;1.0297965806996596;1.0000172719481544;0.9871445084179882;1.0000014192316244
89.122909;1.0999982501407375;0.9830523700258093;0.893689608967525;-0.4321533366642763;-0.3928666670224415;1.0910446031558554;9.999911124282235;0.91654780943845;0.3666146141854672;1.0297964812900537;1.0000173078371606;0.9871445527846711;1.0000014020500683
89.132909;1.0999982628695792;0.9830525227425938;0.8936894744550431;-0.4321533367338162;-0.3928666670534068;1.0910445449995991;9.999909916139874;0.9165477450048861;0.366614606941779;1.029796380442584;1.0000173345417755;0.9871445964457537;1.0000013883500372
89.142909;1.0999982685168377;0.9830526775593004;0.8936893412962346;-0.4321533368056075;-0.3928666670837892;1.091044497054645;9.999908681783861;0.9165476769128968;0.36661459888240094;1.0297962779679342;1.0000173515610817;0.9871446392059485;1.0000013783879222
89.152909;1.0999982675440112;0.9830528338650584;0.8936892098981488;-0.432153336879373;-0.39286666711343127;1.0910444592088733;9.999907429074641;0.9165476052954759;0.36661458997971946;1.0297961738072163;1.0000173585812955;0.9871446808838376;1.000001372457653
89.162909;1.099998260312258;0.9830529909868962;0.8936890808074839;-0.4321533369547901;-0.3928666671422272;1.0910444314028616;9.999906166137446;0.9165475303094206;0.36661458027077354;1.0297960680286458;1.0000173553895042;0.9871447212858673;1.0000013708930533
89.172909;1.0999982469715364;0.983053148267617;0.8936889545857247;-0.43215333703148223;-0.3928666671701236;1.0910444137104751;9.999904900724832;0.9165474522322463;0.3666145698251291;1.0297959608033664;1.0000173418032676;0.9871447602751832;1.0000013740362719
89.182909;1.0999982274981184;0.9830533050918766;0.8936888317026508;-0.4321533371090432;-0.39286666719708924;1.0910444063071385;9.999903639947508;0.9165473714329528;0.366614558714851;1.0297958523650375;1.000017317696631;0.9871447977945936;1.000001382185142
89.192909;1.099998201795052;0.9830534609150604;0.8936887125609244;-0.43215333718708804;-0.392866667223086;1.0910444093258513;9.99990239071505;0.9165472883258015;0.36661454699901636;1.0297957429024474;1.0000172831078589;0.9871448338064641;1.0000013955262292
89.202909;1.0999981697444718;0.9830536152935043;0.8936885976137481;-0.43215333726527444;-0.3928666672480796;1.091044422682198;9.99990116062301;0.9165472033529818;0.36661453470357347;1.0297956324625503;1.0000172383039854;0.9871448683160517;1.0000014141053806
89.212909;1.0999981312598888;0.9830537678560386;0.8936884873740994;-0.43215333734328915;-0.39286666727206826;1.091044445965795;9.999899957914861;0.9165471169354433;0.3666145218210247;1.029795521012105;1.0000171837079825;0.9871449014815157;1.000001437848692
89.222909;1.0999980863449828;0.9830539182445922;0.8936883822662899;-0.4321533374208322;-0.39286666729508446;1.0910444785517543;9.999898790336912;0.9165470294169158;0.3666145083343515;1.0297954086025196;1.000017119772661;0.987144933676825;1.0000014665629073
89.232909;1.0999980350772676;0.9830540661139529;0.8936882825348219;-0.43215333749761026;-0.39286666731717235;1.0910445199121186;9.999897664084587;0.9165469410647509;0.36661449421905656;1.0297952954756782;1.0000170469066618;0.9871449654189492;1.0000014999110394
89.242909;1.0999979775383257;0.9830542111930952;0.8936881882924209;-0.43215333757334723;-0.3928666673383748;1.0910445697973328;9.999896583643954;0.9165468520843693;0.3666144794328076;1.0297951820768056;1.0000169654416764;0.987144997222298;1.0000015374537246
89.252909;1.0999979137996405;0.9830543532914982;0.8936880995830948;-0.43215333764780306;-0.39286666735872794;1.0910446281154864;9.999895552552802;0.9165467625954384;0.36661446393460645;1.0297950689829347;1.0000168756206747;0.9871450295570205;1.000001578747657
89.262909;1.0999978439672056;0.9830544922578262;0.8936880164305409;-0.4321533377207693;-0.3928666673782564;1.091044694762206;9.999894574592727;0.916546672650082;0.3666144477151135;1.0297949567829863;1.0000167776028281;0.9871450629257119;1.0000016233898688
89.272909;1.0999977681719335;0.9830546279765795;0.8936879389116199;-0.43215333779204634;-0.3928666673969854;1.0910447695882368;9.999893654397239;0.9165465823103817;0.36661443081089073;1.0297948460165047;1.0000166714995589;0.9871450979174548;1.000001671000094
89.282909;1.0999976865334546;0.9830547603417988;0.8936878672193942;-0.43215333786142685;-0.39286666741497034;1.0910448524210599;9.999892796912182;0.9165464916787169;0.3666144133066315;1.0297947371438734;1.0000165574486357;0.9871451351714314;1.0000017211980639
89.292909;1.0999975992002708;0.9830548892028893;0.893687801637751;-0.4321533379286926;-0.3928666674323144;1.0910449430682756;9.999892006689919;0.916546400883437;0.3666143953264861;1.0297946304992445;1.0000164356796857;0.9871451753110421;1.000001773559164
89.302909;1.0999975063492735;0.9830550143859021;0.8936877424073416;-0.4321533379936317;-0.3928666674491646;1.0910450413166284;9.999891288135624;0.9165463100607047;0.3666143770145043;1.029794526358761;1.0000163065613947;0.987145218930968;1.0000018275431213
89.312909;1.0999974080560206;0.9830551357515357;0.8936876896042024;-0.4321533380560657;-0.3928666674656922;1.091045146973837;9.999890646028197;0.9165462193133019;0.36661435851934343;1.0297944251089077;1.0000161706141744;0.9871452666038434;1.0000018825017765
89.322909;1.0999973042282842;0.9830552532246816;0.8936876431510549;-0.4321533381158534;-0.3928666674820578;1.0910452599728682;9.999890085238064;0.9165461287055965;0.3666143399796779;1.0297943272892065;1.0000160284210058;0.9871453188273253;1.0000019378238723
89.332909;1.0999971947209384;0.9830553668289513;0.8936876029086998;-0.43215333817288326;-0.39286666749838783;1.0910453804477067;9.999889610041254;0.9165460383487996;0.3666143214925985;1.0297942334617236;1.000015880493537;0.9871453759249447;1.0000019930624107
89.342909;1.0999970795055778;0.9830554766902182;0.8936875687303146;-0.43215333822708374;-0.39286666751479754;1.091045508696168;9.999889223764693;0.9165459484686497;0.36661430309284965;1.0297941440784817;1.0000157272357721;0.9871454379915464;1.0000020479206526
89.352909;1.0999969587830658;0.9830555829756176;0.8936875404605024;-0.43215333827843405;-0.3928666675314205;1.0910456451156456;9.999888928882232;0.916545859361807;0.3666142847623774;1.0297940594945916;1.0000155690004895;0.9871455049308218;1.0000021021876924
89.362909;1.0999968329962377;0.9830556858333562;0.8936875179350267;-0.43215333832694786;-0.39286666754839944;1.0910457901632484;9.999888727548722;0.9165457713253808;0.36661426644145234;1.0297939800846452;1.0000154061493354;0.9871455765208761;1.0000021556987095
89.372909;1.099996702723979;0.9830557853757586;0.8936875009896882;-0.4321533383726408;-0.3928666675658605;1.0910459442372318;9.999888621905919;0.9165456846199366;0.36661424803982534;1.0297939062935577;1.0000152390974937;0.9871456524695315;1.0000022082847189
89.382909;1.0999965685458057;0.9830558817238032;0.8936874894592115;-0.4321533384154994;-0.39286666758390476;1.0910461074818238;9.99988861354874;0.916545599440655;0.36661422944439637;1.0297938386053545;1.0000150683394051;0.9871457324846361;1.000002259728772
89.392909;1.0999964309803016;0.9830559750779678;0.8936874831667816;-0.43215333845545706;-0.3928666676026223;1.0910462796627287;9.99988870331501;0.9165455159310364;0.3666142105004046;1.0297937775303465;1.0000148944275054;0.9871458163111465;1.0000023098014035
89.402909;1.099996290489624;0.9830560657141362;0.8936874818979216;-0.4321533384924034;-0.3928666676221118;1.0910464601983627;9.99988889200343;0.9165454342128753;0.36661419099536385;1.0297937235499435;1.0000147179138035;0.9871459036783808;1.0000023583370317
89.412909;1.0999961474971343;0.9830561539108778;0.8936874853932899;-0.4321533385262299;-0.39286666764250333;1.0910466482893155;9.99988918080087;0.9165453543557758;0.3666141706810954;1.0297936769662224;1.0000145393416093;0.9871459942140008;1.000002405229837
89.422909;1.0999960023774167;0.983056239892111;0.8936874934027828;-0.4321533385568616;-0.39286666766396566;1.091046843043355;9.999889570933082;0.9165452763379658;0.3666141493236531;1.0297936378474004;1.0000143593163497;0.9871460874135618;1.0000024503578586
89.432909;1.0999958554524643;0.983056323771583;0.8936875057189384;-0.4321533385842645;-0.392866667686679;1.091047043568419;9.99989006253637;0.9165452000678271;0.36661412675222416;1.029793606153588;1.0000141785174133;0.9871461826803091;1.0000024935472651
89.442909;1.0999957070573436;0.9830564054832656;0.8936875221065413;-0.43215333860844307;-0.39286666771081596;1.0910472490314718;9.999890653218351;0.9165451254545962;0.3666141028699426;1.0297935818188855;1.0000139976070097;0.9871462793751767;1.0000025345920407
89.452909;1.0999955575928262;0.9830564848054453;0.8936875422146066;-0.43215333862941474;-0.39286666773655243;1.0910474586713652;9.999891337843936;0.9165450524657586;0.3666140776228059;1.0297935647063143;1.000013817170163;0.987146376819087;1.0000025732890674
89.462909;1.0999954074891805;0.9830565615060217;0.8936875655662483;-0.4321533386471791;-0.3928666677640633;1.0910476718180777;9.99989210944396;0.9165449810922169;0.3666140509694483;1.0297935546009613;1.000013637721748;0.987146474288628;1.0000026094905965
89.472909;1.0999952571697897;0.9830566354497278;0.893687591614647;-0.4321533386617192;-0.3928666677935009;1.0910478879298333;9.999892959860688;0.9165449112330409;0.3666140228771353;1.0297935512619278;1.0000134597212764;0.9871465710522538;1.0000026431311668
89.482909;1.099995107028907;0.9830567065851964;0.8936876198040783;-0.4321533386730216;-0.392866667824984;1.0910481065679554;9.999893880267873;0.9165448426101723;0.366613993338534;1.0297935544341998;1.0000132835611037;0.9871466663743514;1.0000026741933323
89.492909;1.0999949573662309;0.9830567749004268;0.8936876495890606;-0.43215333868109185;-0.3928666678585892;1.091048327309259;9.999894861909873;0.9165447747945868;0.3666139623842206;1.029793563840228;1.0000131095339868;0.9871467594588249;1.0000027026947191
89.502909;1.0999948083547864;0.9830568404126768;0.8936876804644948;-0.4321533386859598;-0.39286666789434366;1.0910485496536912;9.999895896320009;0.9165447072889861;0.36661393006302917;1.0297935791652681;1.0000129378275189;0.9871468494417471;1.0000027287363655
89.512909;1.099994660099582;0.9830569031636495;0.8936877120355765;-0.43215333868766975;-0.39286666793223385;1.0910487729690679;9.999896975147832;0.9165446395591881;0.36661389640935804;1.0297936000100953;1.0000127685732276;0.9871469355245991;1.0000027525323338
89.522909;1.0999945126938806;0.9830569632259721;0.8936877440496276;-0.43215333868626393;-0.3928666679722048;1.091048996509913;9.999898090565104;0.9165445710399689;0.36661386143291735;1.0297936258927507;1.000012601932999;0.9871470171370293;1.0000027743664823
89.532909;1.0999943662320342;0.9830570207712601;0.8936877763598093;-0.43215333868177497;-0.39286666801414655;1.0910492194703032;9.999899235844708;0.9165445011954898;0.3666138251267966;1.0297936563088825;1.0000124381485713;0.9871470939151715;1.0000027945207466
89.542909;1.0999942208585998;0.9830570761193897;0.8936878088351538;-0.43215333867423766;-0.3928666680578988;1.0910494410350584;9.999900405165144;0.9165444296116224;0.36661378748020484;1.02979369073208;1.0000122775070681;0.9871471655588235;1.0000028132522003
89.552909;1.0999940768452101;0.9830571296873217;0.8936878412563319;-0.4321533386636975;-0.3928666681032685;1.0910496604195548;9.99990159317745;0.9165443560143249;0.3666137484936199;1.0297937285506298;1.0000121202740822;0.9871472317818218;1.0000028307880253
89.562909;1.0999939346115812;0.9830571819498276;0.8936878732833672;-0.4321533386501931;-0.3928666681500368;1.091049876843934;9.999902795210621;0.916544280156511;0.3666137081808326;1.029793769021273;1.0000119666236422;0.987147292341757;1.000002847296196
89.572909;1.099993794712776;0.983057233484885;0.8936879045064707;-0.43215333863374117;-0.3928666681979741;1.0910500895189235;9.999904007533955;0.9165442016899296;0.3666136665591327;1.0297938113047505;1.00001181656969;0.9871473470319022;1.000002862885848
89.582909;1.099993657839735;0.9830572849906288;0.8936879344851819;-0.4321533386143544;-0.3928666682468789;1.0910502977545586;9.99990522684164;0.9165441201502579;0.36661362366153843;1.0297938545771652;1.0000116699497261;0.9871473956308338;1.0000028775964536
89.592909;1.0999935248013868;0.9830573371851382;0.8936879627251162;-0.43215333859207017;-0.39286666829660505;1.0910505010883094;9.999906449631123;0.9165440350338214;0.3666135795660191;1.0297938981038461;1.0000115264906122;0.9871474379043683;1.000002891329528
89.602909;1.099993396437371;0.9830573906652986;0.8936879886496971;-0.4321533385669489;-0.3928666683470516;1.0910506993156124;9.999907672141712;0.9165439458971517;0.36661353440937855;1.0297939412486916;1.00001138592189;0.9871474737199727;1.000002903813341
89.612909;1.0999932734803775;0.9830574458325733;0.8936880116207994;-0.43215333853904114;-0.3928666683981366;1.091050892435358;9.999908890207651;0.9165438524252292;0.366613488386875;1.0297939834722614;1.000011248046527;0.9871475031790842;1.0000029146455591
89.622909;1.099993156501653;0.9830575029041688;0.8936880310159042;-0.43215333850836274;-0.3928666684497819;1.0910510805602724;9.9999100990406;0.9165437544577346;0.3666134417426237;1.0297940242693788;1.0000111127116411;0.9871475266237113;1.0000029233786227
89.632909;1.099993046009134;0.983057561966521;0.8936880463334156;-0.4321533384748999;-0.3928666685019058;1.091051263834398;9.999911293731401;0.9165436520117655;0.3666133947475059;1.0297940630696774;1.000010979778774;0.9871475445283059;1.0000029295783974
89.642909;1.0999929425470123;0.9830576229989595;0.8936880572487792;-0.43215333843862597;-0.39286666855441743;1.0910514423662958;9.999912469948237;0.9165435453091768;0.3666133476768557;1.029794099266228;1.0000108491728068;0.9871475573900634;1.000002932803055
89.652909;1.0999928466511022;0.9830576858944623;0.8936880635952383;-0.43215333839952447;-0.39286666860721264;1.0910516162192407;9.999913623720321;0.9165434347511887;0.36661330080117166;1.0297941323877275;1.0000107209001738;0.9871475656741937;1.0000029325734936
89.662909;1.0999927587179896;0.9830577505706896;0.8936880653200912;-0.43215333835761394;-0.3928666686601695;1.0910517854843476;9.999914750741256;0.9165433208159055;0.3666132543815216;1.0297941622337956;1.0000105949981037;0.9871475698128318;1.0000029284036762
89.672909;1.0999926789054593;0.9830578170876024;0.8936880624386299;-0.4321533383129495;-0.39286666871315223;1.09105195034768;9.999915846252923;0.9165432039640241;0.366613208649283;1.029794188843719;1.0000104715161096;0.9871475702265197;1.0000029198181544
89.682909;1.0999926071526351;0.9830578856358388;0.8936880550170336;-0.4321533382655987;-0.392866668766039;1.091052111073902;9.999916905263062;0.9165430846243207;0.3666131637771936;1.0297942123440573;1.0000103505440765;0.987147567351894;1.0000029063175482
89.692909;1.099992543327098;0.983057956439604;0.8936880432304958;-0.4321533382156201;-0.392866668818743;1.0910522679111763;9.99991792256728;0.9165429632290122;0.36661311987599954;1.0297942328162282;1.0000102322296545;0.9871475616704629;1.0000028873931288
89.702909;1.0999924873328075;0.9830580296567965;0.893688027419214;-0.43215333816306195;-0.392866668871201;1.0910524210101828;9.999918892431975;0.9165428402449864;0.3666130770209177;1.0297942502825752;1.0000101167682802;0.9871475536775959;1.0000028626154427
89.712909;1.0999924390586053;0.9830581053252945;0.8936880080368776;-0.43215333810797657;-0.3928666689233508;1.0910525704715894;9.999919808351157;0.916542716184125;0.3666130352753609;1.0297942647728968;1.0000100043884472;0.9871475437930427;1.000002831661911
89.722909;1.0999923982598447;0.9830581834128778;0.8936879855586197;-0.4321533380504301;-0.39286666897511435;1.09105271645408;9.99992066414237;0.9165425915825023;0.3666129946991824;1.029794276353752;1.0000098953418393;0.9871475322922723;1.0000027942573317
89.732909;1.099992364500493;0.9830582639120798;0.8936879604699313;-0.43215333799049704;-0.3928666690263814;1.0910528592078867;9.999921456068293;0.9165424669416274;0.36661295535759963;1.0297942850740913;1.0000097898897888;0.9871475192541433;1.0000027501487365
89.742909;1.0999923371813214;0.9830583468906545;0.8936879333169875;-0.4321533379282526;-0.39286666907701073;1.0910529990601447;9.999922184146808;0.9165423426812389;0.36661291732651;1.0297942908930109;1.0000096882772458;0.9871475045355519;1.000002699119099
89.752909;1.0999923156267832;0.9830584325246212;0.8936879047484521;-0.43215333786376964;-0.39286666912685736;1.09105313640141;9.999922851908478;0.9165422191293164;0.36661288066893455;1.0297942936800721;1.0000095906861637;0.9871474878357964;1.000002640977795
89.762909;1.0999922991899114;0.9830585210992621;0.8936878755403537;-0.4321533377971193;-0.3928666691758021;1.091053271622404;9.999923464971301;0.9165420965196543;0.36661284539742256;1.0297942932709905;1.0000094972165623;0.9871474688016688;1.0000025755472313
89.772909;1.0999922872958199;0.9830586129238201;0.8936878465642741;-0.4321533377283686;-0.3928666692237618;1.0910534050150285;9.999924029610266;0.9165419750216779;0.3666128114726634;1.0297942895261485;1.0000094079323598;0.9871474470887844;1.0000025026762949
89.782909;1.0999922794170356;0.9830587082317251;0.8936878186603427;-0.43215333765756986;-0.39286666927068636;1.091053536755337;9.999924552548778;0.9165418548190127;0.36661277883905197;1.029794282443585;1.0000093228845004;0.9871474223574914;1.0000024222934647
89.792909;1.0999922750717566;0.9830588071477261;0.8936877924908124;-0.43215333758475893;-0.39286666931655456;1.091053666990318;9.999925041417333;0.9165417361582594;0.3666127474461498;1.0297942722438955;1.0000092420571531;0.9871473941817044;1.0000023344281954
89.802909;1.0999922738497823;0.9830589097128091;0.893687768460037;-0.4321533375099724;-0.39286666936135994;1.0910537959357416;9.999925504594211;0.9165416193094342;0.36661271724419;1.029794259274129;1.0000091653312173;0.9871473619530308;1.000002239074208
89.812909;1.0999922753741123;0.9830590159475245;0.8936877467105576;-0.43215333743326095;-0.39286666940508913;1.091053923887248;9.999925950533253;0.9165415045163461;0.36661268818859094;1.0297942439300325;1.000009092522059;0.9871473249728431;1.0000021360201914
89.822909;1.0999922791839065;0.983059125917136;0.8936877271887028;-0.43215333735469796;-0.3928666694477126;1.0910540511425473;9.999926387040128;0.9165413920354658;0.3666126602568166;1.0297942267656888;1.0000090234294228;0.9871472826793262;1.0000020249017367
89.832909;1.0999922847076073;0.9830592397612815;0.89368770976507;-0.43215333727438926;-0.39286666948918353;1.0910541779667207;9.999926820612163;0.9165412821976988;0.36661263345046974;1.0297942085460519;1.0000089578638895;0.9871472347509186;1.0000019053577263
89.842909;1.0999922914053784;0.9830593576831751;0.8936876943240615;-0.4321533371924788;-0.39286666952943367;1.0910543046416208;9.99992725657149;0.9165411753687865;0.36661260778497756;1.0297941901164365;1.0000088956401103;0.9871471810498644;1.0000017770276748
89.852909;1.0999922988823445;0.9830594799024576;0.8936876807295056;-0.4321533371091518;-0.3928666695683746;1.0910544314783792;9.999927700181907;0.9165410718378494;0.3666125832847396;1.0297941722521569;1.0000088365087132;0.9871471215383004;1.0000016395042524
89.862909;1.0999923068803104;0.983059606581573;0.8936876687642705;-0.43215333702462827;-0.392866669605913;1.0910545587461369;9.999928157155466;0.9165409717432711;0.36661255997855013;1.0297941555794634;1.0000087800903208;0.9871470562416569;1.0000014924289888
89.872909;1.099992315211856;0.9830597377611018;0.8936876582296741;-0.43215333693914676;-0.3928666696419651;1.0910546865794901;9.999928632518944;0.9165408750548428;0.36661253788900783;1.0297941405741609;1.0000087258898454;0.987146985269515;1.0000013355812627
89.882909;1.099992323641576;0.9830598734058551;0.8936876491087326;-0.4321533368529569;-0.39286666967645034;1.0910548149376846;9.999929129479215;0.9165407816013139;0.3666125170376181;1.02979412760949;1.000008673341208;0.9871469088351748;1.0000011688447759
89.892909;1.0999923318091032;0.9830600135808595;0.8936876415618338;-0.43215333676630835;-0.39286666970926787;1.0910549436427466;9.999929649774558;0.9165406911488648;0.36661249747041713;1.0297941170158726;1.0000086218315616;0.987146827217667;1.0000009921721225
89.902909;1.0999923392798288;0.983060158562691;0.8936876358199751;-0.43215333667941475;-0.3928666697402784;1.091055072436572;9.99993019439523;0.9165406034670538;0.366612479271962;1.0297941091351388;1.0000085707533517;0.9871467406927421;1.0000008055865013
89.912909;1.0999923456434846;0.9830603087692258;0.89368763212732;-0.4321533365924293;-0.3928666697693061;1.0910552010518892;9.999930763603729;0.9165405183392968;0.366612462562433;1.0297941042811076;1.0000085196060493;0.9871466494823246;1.0000006091977496
89.922909;1.0999923505845488;0.9830604646074796;0.8936876307006913;-0.432153336505465;-0.39286666979616963;1.0910553293327396;9.999931356698943;0.9165404355586614;0.3666124474871197;1.0297941025962283;1.0000084680539167;0.9871465537418432;1.0000004032278909
89.932909;1.0999923538933087;0.9830606263243314;0.893687631726976;-0.43215333641863624;-0.3928666698207345;1.0910554572825029;9.999931971809824;0.9165403549183743;0.3666124341847125;1.0297941039539704;1.0000084158823392;0.9871464535933707;1.00000018796285
89.942909;1.099992355419477;0.9830607939303658;0.8936876354387461;-0.43215333633208924;-0.39286666984294183;1.09105558497775;9.999932605895177;0.9165402762112803;0.36661242275204775;1.0297941080010582;1.0000083629359484;0.9871463491975158;0.9999999636497019
89.952909;1.0999923550242954;0.9830609672545515;0.8936876421380169;-0.4321533362459981;-0.3928666698627957;1.0910557125023386;9.999933255365027;0.9165401992536253;0.3666124132530446;1.0297941142730427;1.000008309091551;0.9871462408179502;0.9999997304834298
89.962909;1.0999923525697861;0.9830611460601353;0.8936876521075315;-0.4321533361605214;-0.3928666698803406;1.0910558399519459;9.999933916860158;0.9165401238700029;0.36661240575796433;1.0297941222795393;1.0000082542316358;0.9871461288164937;0.9999994886686132
89.972909;1.0999923479205214;0.9830613301339249;0.8936876655590017;-0.43215333607575684;-0.39286666989564945;1.0910559674076272;9.99993458722825;0.9165400498373968;0.3666124003467642;1.0297941315447627;1.0000081982171296;0.987146013595149;0.9999992384798754
89.982909;1.0999923409425474;0.983061519302492;0.8936876826998942;-0.43215333599173644;-0.39286666990881836;1.0910560949139492;9.999935262944401;0.9165399768686305;0.3666123970708005;1.0297941416109928;1.0000081408743864;0.9871458955485134;0.9999989803461896
89.992909;1.09999233151134;0.9830617133959231;0.8936877038041051;-0.43215333590844884;-0.3928666699199635;1.0910562225320417;9.9999359397781;0.9165399046461822;0.36661239592959416;1.029794152058262;1.0000080819930857;0.9871457750012794;0.9999987148849114
90.002909;1.099992319477721;0.9830619122509221;0.8936877291990784;-0.4321533358258551;-0.3928666699292226;1.0910563503661406;9.999936612635354;0.9165398328684742;0.36661239688248926;1.029794162608897;1.0000080213411944;0.9871456521267974;0.9999984427805498
90.012909;1.0999923046077003;0.983062115708177;0.8936877591848367;-0.4321533357439015;-0.3928666699367673;1.0910564785223067;9.999937275675993;0.916539761303571;0.36661239986240357;1.0297941732013738;1.000007958686986;0.9871455269460289;0.9999981646247899
90.022909;1.0999922866268568;0.9830623235093418;0.8936877939710385;-0.4321533356625522;-0.39286666994282066;1.0910566070627725;9.999937922990267;0.9165396898488022;0.3666124047792745;1.0297941838845233;1.000007893788566;0.9871453994135654;0.9999978808751967
90.032909;1.0999922653767338;0.9830625352100358;0.8936878337387135;-0.432153335581811;-0.39286666994765523;1.091056735972303;9.99993854913369;0.9165396185523779;0.366612411536145;1.029794194630518;1.000007826369829;0.9871452694741969;0.9999975919333696
90.042909;1.0999922409319054;0.9830627502040034;0.8936878787311301;-0.43215333550170076;-0.3928666699515652;1.0910568652018404;9.999939148953644;0.916539547552734;0.3666124200577546;1.029794205257273;1.0000077561597365;0.9871451370388346;0.9999972982821452
90.052909;1.099992213564423;0.9830629677606914;0.8936879292162301;-0.43215333542222867;-0.3928666699548416;1.09105699481782;9.999939717212232;0.9165394769845812;0.3666124303053078;1.0297942154232858;1.0000076829710463;0.9871450019708334;0.9999970005891514
90.062909;1.0999921836019368;0.9830631870510814;0.8936879853977446;-0.4321533353433734;-0.39286666995777764;1.0910571251171544;9.999940248583364;0.9165394069733861;0.36661244227503503;1.029794224614449;1.0000076067376265;0.9871448641703056;0.9999966996657776
90.072909;1.0999921513265427;0.9830634072495669;0.8936880473929772;-0.432153335265091;-0.392866669960671;1.0910572565740924;9.999940737854041;0.9165393377114585;0.3666124560030011;1.0297942322014793;1.0000075275205245;0.9871447236882106;0.9999963962904842
90.082909;1.0999921170178244;0.9830636277010224;0.8936881152620854;-0.43215333518732935;-0.3928666699638038;1.0910573896875915;9.999941180017604;0.9165392694671791;0.3666124715674768;1.0297942375296008;1.0000074454957262;0.9871445808093772;0.9999960910697628
90.092909;1.0999920810394268;0.9830638480016063;0.8936881890633068;-0.4321533351100346;-0.39286666996744507;1.0910575249002035;9.999941570585408;0.916539202512607;0.36661248906426475;1.0297942399286693;1.000007360894049;0.9871444361169586;0.9999957844620053
90.102909;1.099992043797034;0.9830640678994925;0.8936882689177241;-0.4321533350331395;-0.3928666699718715;1.0910576626321158;9.999941906049429;0.9165391370919286;0.36661250858643224;1.029794238705288;1.0000072739523056;0.98714429046826;0.9999954768412689
90.112909;1.0999920056633996;0.9830642871292862;0.8936883550389498;-0.43215333495657193;-0.3928666699773586;1.0910578033708997;9.99994218369729;0.9165390734245613;0.3666125302355601;1.0297942331818293;1.00000718495974;0.9871441448671215;0.9999951684773063
90.122909;1.0999919670197784;0.983064505321961;0.8936884477117004;-0.43215333488027413;-0.39286666998415076;1.0910579476981352;9.999942401294687;0.9165390116523057;0.3666125541220603;1.0297942227399384;1.0000070943413373;0.9871440003302183;0.9999948595351136
90.132909;1.0999919282918147;0.983064722007924;0.8936885472561357;-0.43215333480418233;-0.3928666699924434;1.0910580961640641;9.999942557574911;0.9165389517633821;0.3666125803338905;1.029794206889987;1.0000070026611;0.9871438577937486;0.999994550139368
90.142909;1.0999918899118766;0.983064936664319;0.8936886540176194;-0.4321533347281983;-0.39286667000238157;1.0910582491770708;9.999942652607213;0.9165388935731953;0.36661260892052183;1.0297941853972916;1.0000069105125295;0.9871437180533352;0.9999942403868229
90.152909;1.0999918523381698;0.9830651487649913;0.8936887683673143;-0.43215333465220257;-0.3928666700140642;1.0910584070696459;9.999942687360809;0.9165388367722009;0.3666126399169573;1.029794158332341;1.0000068184133695;0.9871435817102869;0.9999939303130668
90.162909;1.0999918160742495;0.9830653578244314;0.8936888906772512;-0.43215333457608635;-0.39286667002755876;1.0910585701714395;9.99994266309984;0.9165387810207398;0.366612673366828;1.029794125969219;1.0000067268422024;0.9871434491598539;0.9999936199393537
90.172909;1.099991781541343;0.9830655634046426;0.8936890212681514;-0.43215333449976656;-0.3928666700429151;1.091058738752799;9.999942580731574;0.9165387260361705;0.3666127093121972;1.0297940886487311;1.0000066363224096;0.9871433206966811;0.999993309402439
90.182909;1.0999917489223712;0.9830657650839586;0.8936891603446052;-0.43215333442317155;-0.3928666700601633;1.0910589129759931;9.999942440253646;0.9165386716114592;0.36661274777172487;1.0297940466942954;1.0000065473982045;0.9871431966189234;0.9999929990420928
90.192909;1.0999917181316747;0.9830659624868497;0.8936893079275282;-0.43215333434622166;-0.3928666700793056;1.0910590929099733;9.999942240820811;0.9165386176031054;0.3666127887295215;1.029794000380943;1.0000064605558108;0.9871430771438308;0.9999926893567886
90.202909;1.0999916889022496;0.9830661553938921;0.8936894638456577;-0.43215333426883473;-0.392866670100325;1.091059278510412;9.999941981217853;0.9165385639344439;0.36661283213286766;1.0297939499356608;1.0000063762191405;0.9871429622318422;0.9999923808582916
90.212909;1.0999916609277292;0.9830663437812648;0.8936896278655606;-0.4321533341909316;-0.3928666701231946;1.091059469589913;9.99994166025866;0.9165385105766395;0.3666128779068519;1.0297938955526216;1.0000062948058792;0.987142851582942;0.9999920739421616
90.222909;1.099991633939796;0.9830665277328129;0.8936897998513871;-0.4321533341124154;-0.3928666701478661;1.0910596658522167;9.999941277015985;0.9165384575214663;0.3666129259791235;1.029793837397305;1.0000062167206445;0.987142744836618;0.9999917688404273
90.232909;1.099991607671903;0.9830667073735181;0.8936899797621451;-0.4321533340331581;-0.3928666701742561;1.0910598669523202;9.999940830878641;0.916538404778725;0.36661297628649353;1.0297937755701392;1.0000061423170572;0.9871426417328322;0.9999914656068692
90.242909;1.0999915818189614;0.9830668829002329;0.893690167519536;-0.4321533339530258;-0.39286667020224963;1.0910600725369886;9.999940321383706;0.916538352371959;0.36661302877344437;1.0297937100939674;1.0000060719323112;0.9871425421197657;0.9999911641175715
90.252909;1.0999915560582876;0.9830670546134384;0.893690362916526;-0.43215333387191707;-0.392866670231702;1.0910602822658724;9.99993974786981;0.9165383003508004;0.3666130833929844;1.0297936409652368;1.0000060059239426;0.9871424459417899;0.9999908641380487
90.262909;1.0999915300703067;0.9830672228974666;0.8936905656315602;-0.4321533337897687;-0.39286667026244126;1.0910604958042414;9.999939109404117;0.9165382488195318;0.3666131400957883;1.02979356819201;1.0000059446924716;0.9871423532372084;0.9999905654553676
90.272909;1.099991503547322;0.9830673881880029;0.8936907752772323;-0.4321533337065306;-0.39286667029430156;1.0910607127733911;9.999938405494467;0.9165381979099233;0.36661319883405685;1.0297934917999054;1.0000058887285226;0.9871422640669842;0.9999902680036299
90.282909;1.0999914762435952;0.9830675509252654;0.8936909914043552;-0.43215333362215336;-0.3928666703271729;1.091060932690537;9.999937636812763;0.9165381477313871;0.3666132595910936;1.029793411836454;1.0000058385503021;0.9871421784318417;0.9999899718956173
90.292909;1.0999914480423822;0.9830677114757798;0.8936912134926479;-0.43215333353660396;-0.3928666703610047;1.0910611549834404;9.999936804942537;0.9165380984176217;0.3666133223869003;1.0297933284310208;1.0000057945269754;0.987142096273171;0.9999896773680362
90.302909;1.0999914190365707;0.9830678700739749;0.8936914409709178;-0.43215333344986895;-0.39286667039576345;1.091061379095481;9.999935911717031;0.9165380502136871;0.3666133872537397;1.0297932419220228;1.0000057568240572;0.987142017546384;0.9999893847516206
90.312909;1.09999138961089;0.9830680268481212;0.893691673227103;-0.4321533333619326;-0.3928666704314078;1.0910616045922086;9.999934958788064;0.916538003457676;0.3666134542130236;1.0297931528847408;1.0000057255097878;0.9871419422789781;0.9999890945035568
90.322909;1.0999913604108311;0.9830681819163677;0.8936919096319503;-0.4321533332727629;-0.3928666704679012;1.091061831198478;9.999933947871169;0.9165379585033274;0.3666135232443608;1.0297930620335607;1.0000057006355079;0.9871418705522469;0.9999888072108766
90.332909;1.0999913322396162;0.9830683354459812;0.8936921496313163;-0.4321533331823292;-0.39286667050521495;1.0910620587484603;9.999932882078271;0.9165379156501231;0.3666135942555525;1.0297929701909734;1.0000056822241647;0.9871418024543737;0.9999885234999848
90.342909;1.0999913060095754;0.9830684876256177;0.8936923928094134;-0.43215333309063975;-0.3928666705432988;1.0910622871004596;9.999931766992843;0.9165378750809459;0.3666136670958925;1.0297928783322043;1.0000056702252798;0.9871417380366793;0.999988243946754
90.352909;1.0999912827232847;0.9830686386203723;0.8936926388379534;-0.43215333299776293;-0.3928666705820516;1.0910625160685248;9.999930609984837;0.9165378369107575;0.3666137415963177;1.029792787564311;1.0000056644989819;0.9871416772443717;0.9999879690893219
90.362909;1.09999126346076;0.9830687885250078;0.8936928874115848;-0.4321533329038068;-0.392866670621333;1.0910627453650472;9.999929418978306;0.916537801324132;0.3666138175962049;1.029792699026189;1.0000056648336284;0.9871416198640046;0.999987699492555
90.372909;1.0999912493302935;0.983068937325722;0.8936931382387241;-0.43215333280887314;-0.3928666706610033;1.091062974611133;9.999928202294317;0.9165377686229452;0.366613894964432;1.0297926137780495;1.0000056709276286;0.9871415655363278;0.9999874358092538
90.382909;1.0999912412990411;0.9830690849574003;0.8936933910412408;-0.4321533327130278;-0.3928666707009388;1.091063203446118;9.99992696862637;0.9165377391607303;0.3666139736018886;1.02979253273853;1.000005682370444;0.9871415138519034;0.9999871788022736
90.392909;1.099991240031029;0.9830692314030807;0.8936936455504643;-0.4321533326163205;-0.3928666707409969;1.0910634316162184;9.999925726129362;0.9165377132406619;0.36661405340311803;1.0297924566925176;1.0000056987027182;0.9871414645048592;0.999986929286728
90.402909;1.0999912459028858;0.9830693766993668;0.8936939014865679;-0.4321533325188258;-0.3928666707809734;1.0910636589323908;9.999924481715281;0.9165376910430022;0.3666141342244313;1.02979238629974;1.00000571947553;0.9871414173632707;0.9999866880261756
90.412909;1.099991259092022;0.9830695208745339;0.8936941585361721;-0.4321533324206504;-0.3928666708206139;1.0910638851298708;9.999923241462982;0.9165376726252891;0.36661421590080373;1.0297923220560228;1.0000057442666415;0.9871413723915675;0.9999864556183581
90.422909;1.099991279635707;0.9830696639096745;0.8936944163680399;-0.43215333232191017;-0.39286667085966903;1.0910641097971365;9.999922011303795;0.9165376579625806;0.3666142982730429;1.02979226427229;1.0000057727380998;0.9871413295421393;0.9999862324298391
90.432909;1.0999913075143404;0.9830698057465429;0.8936946746265158;-0.4321533322227268;-0.39286667089792826;1.0910643324951743;9.999920797031386;0.9165376469849476;0.3666143811872959;1.0297922131230652;1.0000058046980376;0.9871412886991777;0.9999860186351589
90.442909;1.0999913427164674;0.9830699463287701;0.8936949328943603;-0.43215333212324614;-0.3928666709352083;1.091064552888432;9.999919604065301;0.9165376395902347;0.36661446448976054;1.0297921687517027;1.0000058400492147;0.9871412496870084;0.9999858142617624
90.452909;1.0999913852247014;0.9830700856189759;0.893695190730588;-0.43215333202364875;-0.39286667097133365;1.091064770678466;9.999918437716904;0.9165376356469294;0.36661454803896465;1.0297921313656075;1.0000058786757977;0.9871412123503773;0.9999856191294174
90.462909;1.0999914349693123;0.9830702235623834;0.8936954477757649;-0.432153331924148;-0.3928666710061357;1.091064985495031;9.999917303404576;0.9165376350282087;0.3666146317226054;1.0297921012333668;1.000005920411723;0.987141176591636;0.9999854327801821
90.472909;1.099991491803674;0.9830703600680236;0.8936957037798008;-0.4321533318249802;-0.392866671039453;1.0910651969174696;9.999916206156836;0.9165376376374437;0.3666147154607331;1.0297920786401682;1.0000059650623006;0.9871411422829797;0.9999852545709399
90.482909;1.0999915554975643;0.9830704950124441;0.8936959585248655;-0.43215333172639836;-0.3928666710711301;1.0910654045446109;9.999915150292454;0.9165376434020105;0.366614799186941;1.0297920639326248;1.0000060123569419;0.9871411092040837;0.9999850838689472
90.492909;1.099991625700958;0.9830706281953524;0.8936962117774458;-0.43215333162867786;-0.3928666711010272;1.091065608052393;9.999914139810056;0.916537652265673;0.36661488281411403;1.029792057569308;1.00000606188052;0.9871410770977319;0.9999849201647715
90.502909;1.0999917018999852;0.9830707593113333;0.8936964633079909;-0.43215333153210544;-0.3928666711290411;1.0910658072280592;9.999913178600986;0.9165376641513727;0.36661496622218404;1.0297920600161976;1.0000061131221487;0.9871410457694811;0.999984763125561
90.512909;1.099991783434489;0.9830708879898139;0.8936967128849768;-0.43215333143695095;-0.39286667115510526;1.0910660019524079;9.999912270161749;0.9165376789075547;0.36661504928553906;1.0297920715467328;1.000006165592937;0.9871410151668224;0.9999846126777922
90.522909;1.099991869577967;0.983071013837223;0.8936969602322147;-0.43215333134346684;-0.39286667117915114;1.0910661921465987;9.999911417141924;0.9165376963204578;0.36661513189168027;1.0297920921155372;1.000006218818938;0.9871409853863446;0.9999844690463883
90.532909;1.0999919596331336;0.9830711364999483;0.8936972050311451;-0.43215333125190775;-0.3928666712010888;1.0910663777355734;9.999910620970626;0.9165377161988051;0.3666152139313675;1.0297921213588361;1.0000062722332086;0.9871409566002567;0.9999843326720982
90.542909;1.099992052994468;0.9830712557536688;0.8936974469809855;-0.43215333116253407;-0.39286667122084645;1.0910665586499997;9.999909882063937;0.9165377384331639;0.3666152953025585;1.0297921586558412;1.0000063251741784;0.9871409289605165;0.9999842040717525
90.552909;1.0999921491669646;0.9830713714968682;0.8936976858715954;-0.43215333107559806;-0.3928666712384227;1.091066734805929;9.999909200805337;0.9165377629666789;0.36661537592458726;1.0297922032277367;1.000006376988831;0.9871409025304616;0.9999840837667456
90.562909;1.0999922477549837;0.9830714836292004;0.8936979216323752;-0.43215333099133196;-0.3928666712538961;1.0910669060642888;9.999908578375106;0.9165377897415664;0.3666154557276087;1.0297922542836415;1.0000064270992912;0.9871408772684291;0.9999839722861152
90.572909;1.0999923484475336;0.9830715919486402;0.8936981543169606;-0.4321533309099384;-0.39286667126739;1.0910670722412787;9.999908016600243;0.9165378186814619;0.3666155346331379;1.0297923111074132;1.0000064749930098;0.98714085306956;0.9999838701660091
90.582909;1.0999924510140648;0.9830716961190417;0.8936983840292906;-0.43215333083158375;-0.3928666712790439;1.0910672331540336;9.999907517472597;0.9165378496783919;0.36661561254730723;1.0297923730188028;1.0000065201818085;0.987140829836854;0.9999837779506221
90.592909;1.0999925552564154;0.9830717956909052;0.893698610841074;-0.4321533307564011;-0.39286667128901737;1.0910673886722306;9.999907083065466;0.9165378825784011;0.3666156893751798;1.0297924393322453;1.0000065622201326;0.9871408075221473;0.9999836961822507
90.602909;1.0999926609599262;0.9830718902309856;0.8936988347239718;-0.4321533306844932;-0.3928666712974826;1.0910675387515258;9.999906715656103;0.9165379172077637;0.3666157650599398;1.0297925093807394;1.0000066007777928;0.9871407861003307;0.9999836253271028
90.612909;1.099992767961446;0.983071979519577;0.8936990555105944;-0.4321533306159239;-0.3928666713045996;1.0910676834215036;9.999906417632454;0.9165379534389887;0.36661583960050054;1.0297925825396261;1.0000066356096688;0.987140765507851;0.9999835656968856
90.622909;1.0999928762535525;0.983072063620992;0.893699272930272;-0.43215333055071753;-0.39286667131051745;1.0910678227869721;9.99990619106253;0.9165379912356497;0.3666159130248294;1.029792658269057;1.0000066664447087;0.98714074561816;0.9999835174548185
90.632909;1.09999298601211;0.9830721427669146;0.8936994867382944;-0.4321533304888786;-0.3928666713154003;1.0910679570596846;9.999906037240097;0.9165380306193996;0.36661598537565554;1.0297927361620098;1.0000066930087623;0.9871407262780094;0.9999834807089288
90.642909;1.099993097590524;0.9830722172171342;0.8936996968567026;-0.43215333043041204;-0.392866671319436;1.0910680865392943;9.999905956565936;0.9165380716161582;0.3666160567169694;1.0297928158836733;1.0000067151234733;0.9871407073371905;0.9999834556173105
90.652909;1.0999932114652498;0.9830722872463231;0.8936999034099642;-0.4321533303753306;-0.392866671322815;1.0910682115206884;9.999905949010193;0.916538114278978;0.36661612712174907;1.0297928970713641;1.0000067326727253;0.9871406886478385;0.9999834424104732
90.662909;1.0999933280582104;0.9830723532380456;0.8937001066212525;-0.43215333032365427;-0.39286667132570524;1.0910683321729484;9.999906014449698;0.9165381587288585;0.36661619665995815;1.0297929793342344;1.0000067455096322;0.9871406701014755;0.9999834413196749
90.672909;1.0999934475461943;0.9830724157776233;0.8937003066740581;-0.4321533302754022;-0.3928666713282351;1.0910684484916855;9.999906151770233;0.9165382051330087;0.366616265417494;1.029793062272674;1.0000067534807355;0.9871406517250235;0.9999834524943617
90.682909;1.0999935698482535;0.983072475642421;0.8937005036696585;-0.4321533302305859;-0.39286667133048164;1.0910685603534447;9.999906357634814;0.9165382536746625;0.3666163335259084;1.0297931454141882;1.0000067565071145;0.9871406337767922;0.999983476000636
90.692909;1.0999936947615596;0.983072533670259;0.8937006976641342;-0.43215333018921415;-0.39286667133246894;1.091068667549403;9.99990662654307;0.9165383045525993;0.36661640115257826;1.0297932281863564;1.0000067545793334;0.9871406167530762;0.9999835118888345
90.702909;1.0999938220642405;0.9830725906266329;0.8937008886947074;-0.4321533301513068;-0.3928666713341745;1.091068769787708;9.999906951871006;0.9165383580110251;0.3666164684509288;1.0297933099989025;1.0000067477312435;0.9871406012904881;0.9999835602264062
90.712909;1.0999939515978379;0.9830726471875909;0.8937010767437656;-0.4321533301168985;-0.392866671335528;1.0910688667176216;9.99990732693089;0.9165384143630864;0.3666165355336083;1.0297933902820262;1.0000067360592853;0.9871405880273961;0.9999836210765645
90.722909;1.0999940834405024;0.9830727039843808;0.8937012617041451;-0.4321533300860247;-0.3928666713364218;1.0910689579338952;9.999907745979819;0.9165384739151922;0.3666166024804607;1.0297934684612249;1.0000067196848166;0.9871405774781808;0.999983694486734
90.732909;1.099994218000209;0.9830727616168692;0.893701443462136;-0.4321533300587048;-0.3928666713367432;1.0910690429736793;9.999908204814364;0.9165385368446376;0.3666166693450358;1.0297935439892398;1.000006698683115;0.9871405700215355;0.9999837804904707
90.742909;1.0999943558866077;0.9830728206016451;0.893701621983335;-0.43215333003492923;-0.3928666713363924;1.0910691213264476;9.999908700247836;0.9165386031739594;0.36661673616117313;1.029793616402921;1.0000066731072081;0.9871405660335182;0.9999838791261764
90.752909;1.0999944977834253;0.9830728812666262;0.8937017972541449;-0.4321533300146488;-0.3928666713352917;1.0910691924302216;9.999909229049818;0.9165386728366351;0.36661680296202165;1.0297936853039518;1.0000066430521368;0.987140566010687;0.9999839904631993
90.762909;1.0999946444190138;0.9830729437275599;0.8937019692207014;-0.4321533299977688;-0.3928666713334087;1.0910692556896855;9.999909787554849;0.9165387457508968;0.36661686978363306;1.029793750289757;1.0000066086649377;0.9871405705544957;0.9999841145639058
90.772909;1.0999947964600063;0.9830730079840712;0.8937021378369959;-0.43215332998414974;-0.3928666713307545;1.0910693105177485;9.999910372004196;0.9165388218589775;0.36661693662924083;1.029793810929371;1.0000065701632985;0.9871405802496038;0.9999842514285504
90.782909;1.099994954364842;0.9830730739454302;0.8937023031020365;-0.43215332997361694;-0.3928666713273485;1.0910693563346494;9.999910978993594;0.916538901118869;0.36661700344020626;1.0297938667991233;1.000006527884455;0.9871405955523358;0.9999844009947553
90.792909;1.0999951184063594;0.9830731413743111;0.8937024650001251;-0.4321533299659745;-0.39286667132319686;1.0910693925508066;9.999911605435692;0.9165389834754731;0.366617070114119;1.0297939175549284;1.0000064822699783;0.987140616741421;0.9999845631564847
90.802909;1.0999952888186664;0.9830732099051529;0.8937026234421572;-0.43215332996102745;-0.3928666713182995;1.0910694185673246;9.99991224804501;0.9165390688165703;0.36661713652103933;1.0297939630123762;1.0000064338169994;0.9871406438880255;0.9999847378132244
90.812909;1.0999954658342261;0.9830732790928151;0.8937027783205178;-0.43215332995861505;-0.392866671312674;1.0910694337588303;9.999912903504088;0.9165391568846348;0.3666172024906781;1.029794003169113;1.0000063830588437;0.9871406768596122;0.9999849249204767
90.822909;1.099995649603973;0.9830733484367592;0.8937029296190623;-0.4321533299586288;-0.39286667130638214;1.0910694374964682;9.999913569414026;0.9165392472289571;0.36661726782413356;1.0297940381292572;1.000006330512826;0.987140715396854;0.9999851244487921
90.832909;1.0999958401902439;0.9830734174841684;0.8937030774357267;-0.4321533299610131;-0.39286667129952557;1.0910694292489138;9.99991424461699;0.916539339288132;0.3666173323314976;1.0297940680033566;1.0000062766214974;0.9871407592011247;0.9999853362876712
90.842909;1.099996037612411;0.9830734859646048;0.8937032218824055;-0.4321533299657498;-0.3928666712922096;1.091069408611734;9.999914928767305;0.9165394324855428;0.3666173958404774;1.0297940928701526;1.0000062217589047;0.9871408080128715;0.9999855601937244
90.852909;1.0999962418592164;0.983073553791069;0.8937033629900922;-0.4321533299728168;-0.39286667128452457;1.0910693752159388;9.999915621936818;0.9165395262101548;0.3666174581729563;1.029794112740921;1.0000061662410213;0.9871408616959925;0.9999857957981544
90.862909;1.099996452957028;0.9830736209530418;0.8937035007455789;-0.43215332998215283;-0.3928666712765567;1.0910693286776127;9.999916324455896;0.9165396197848865;0.3666175191273062;1.0297941275340146;1.0000061102946927;0.9871409202547605;0.9999860426148977
90.872909;1.0999966710662077;0.9830736874115255;0.8937036351834949;-0.4321533299936574;-0.3928666712683778;1.091069268627375;9.999917036765448;0.9165397125356407;0.36661757849864446;1.029794137157554;1.0000060540474147;0.9871409837589799;0.9999863000132251
90.882909;1.099996896473073;0.9830737530447444;0.8937037664045756;-0.4321533300071979;-0.39286667126001185;1.0910691947259745;9.999917758859215;0.9165398038442403;0.3666176361241943;1.0297941416192593;1.0000059975783617;0.9871410522265444;0.9999865672058634
90.892909;1.0999971294870121;0.9830738176684621;0.8937038945391386;-0.43215333002261824;-0.39286667125142277;1.0910691066835785;9.999918489620674;0.9165398930914487;0.3666176919210457;1.029794141064062;1.000005940967567;0.987141125512008;0.9999868433096393
