time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.902909;1.0999973703200923;0.9830738811180132;0.8937040197222139;-0.43215333003976075;-0.39286667124254315;1.0910690043197473;9.999919226649823;0.9165399796231668;0.3666177459115847;1.0297941357420466;1.00000588429543;0.9871412032536062;0.999987127444151
90.912909;1.0999976190304428;0.9830739433528338;0.8937041421214251;-0.4321533300584795;-0.39286667123330604;1.0910688876196708;9.999919966373321;0.9165400628457432;0.3666177982095386;1.0297941259172376;1.0000058276308437;0.987141284908972;0.9999874188030816
90.922909;1.0999978755560211;0.9830740044965679;0.8937042619965312;-0.4321533300786279;-0.3928666712236451;1.091068756773815;9.999920704375556;0.9165401423395906;0.36661784895484456;1.0297941118020641;1.0000057710368637;0.9871413698649999;0.9999877166754524
90.932909;1.099998139736167;0.9830740647454181;0.8937043796830312;-0.43215333010004275;-0.39286667121349556;1.0910686121772653;9.999921436036987;0.9165402178703123;0.36661789825415075;1.0297940936139176;1.000005714566161;0.9871414575369802;0.9999880204137874
90.942909;1.0999984112809276;0.98307412422651;0.8937044954936278;-0.4321533301225559;-0.39286667120281676;1.0910684543159843;9.999922157097313;0.9165402893435741;0.3666179461633602;1.0297940716953944;1.0000056582283454;0.9871415474099032;0.999988329371629
90.952909;1.099998689780416;0.9830741829112881;0.8937046096544325;-0.43215333014602664;-0.3928666711915937;1.091068283598991;9.999922864048768;0.9165403567678473;0.366617992710776;1.0297940465550603;1.0000056019882495;0.9871416390306311;0.9999886428707555
90.962909;1.099998974732576;0.9830742405957732;0.8937047223185736;-0.43215333017036217;-0.3928666711798067;1.0910681002803138;9.999923554498464;0.9165404202130337;0.3666180379326006;1.0297940188260482;1.0000055458324502;0.9871417318963398;0.9999889602235288
90.972909;1.0999992655327175;0.9830742969460687;0.8937048335957577;-0.4321533301955167;-0.39286667116741597;1.09106790448633;9.999924227472341;0.9165404797603556;0.3666180818657055;1.029793989225804;1.0000054898270971;0.9871418253274457;0.9999892807854182
90.982909;1.099999561521529;0.9830743515997504;0.8937049435056706;-0.4321533302214694;-0.3928666711543675;1.0910676962727508;9.999924883328449;0.9165405354515819;0.3666181245124209;1.029793958504984;1.0000054340796867;0.9871419185179463;0.9999896040127416
90.992909;1.0999998621022173;0.9830744042561483;0.893705051895536;-0.43215333024819347;-0.3928666711405982;1.0910674756895797;9.999925522999785;0.9165405872315914;0.36661916583245424;1.029793927354758;1.0000053786384253;0.9871423820753891;0.9999899294871953
91.002909;1.1000001667912518;0.9830744547100377;0.8937051584713586;-0.43215333027564845;-0.39286667112605433;1.0910672428938888;9.999926147284532;0.9165406349286326;0.3666192057517747;1.0297938962971047;1.000005323429439;0.9871424725535083;0.9999902569078021
91.012909;1.1000004751752868;0.9830745028343788;0.8937052629210877;-0.43215333030380665;-0.39286667111071266;1.0910669982262964;9.999926756896004;0.9165406783050711;0.3666192441749762;1.0297938656415653;1.0000052682549694;0.9871425608106563;0.9999905860869754
91.022909;1.100000786864753;0.9830745484736284;0.8937053650014338;-0.4321533303326857;-0.3928666710945632;1.091066742156795;9.999927352948783;0.9165407171015262;0.3666192810149398;1.0297938355747818;1.0000052128703367;0.9871426463912165;0.9999909168960268
91.032909;1.1000011014859474;0.9830745912936619;0.8937054645438967;-0.4321533303623577;-0.3928666710775861;1.0910664752243515;9.999927937316674;0.9165407510504462;0.3666193162131651;1.0297938062620249;1.0000051571091235;0.9871427288442604;0.9999912491327203
91.042909;1.100001418667876;0.9830746307755696;0.8937055614123384;-0.4321533303929398;-0.3928666710597624;1.0910661980244039;9.999928512737817;0.9165407799115632;0.3666193497335189;1.0297937778095334;1.0000051008975768;0.9871428077554655;0.999991582434386
91.052909;1.1000017379982197;0.9830746663756373;0.8937056554675931;-0.43215333042457715;-0.392866671041083;1.0910659111790073;9.999929082582913;0.9165408034878461;0.3666193815636885;1.0297937502174688;1.0000050441806534;0.9871428828084947;0.9999919163242146
91.062909;1.1000020589871597;0.9830746977007155;0.8937057465647711;-0.43215333045741555;-0.3928666710215352;1.091065615334728;9.999929649840658;0.9165408215835494;0.3666194117236711;1.029793723481649;1.0000049868744674;0.9871429537856111;0.9999922503043941
91.072909;1.1000023811119455;0.9830747246027357;0.8937058345930962;-0.43215333049157795;-0.39286667100110667;1.0910653112110285;9.999930215925744;0.9165408339882035;0.36661944025309423;1.0297936977027935;1.0000049287814585;0.9871430205037819;0.9999925838630301
91.082909;1.1000027039385631;0.9830747471446902;0.8937059195047582;-0.4321533305271671;-0.3928666709797993;1.0910649996616446;9.999930780720362;0.9165408405209328;0.3666194671935635;1.0297936730608195;1.000004869539451;0.9871430827429893;0.9999929164274454
91.092909;1.100003027156175;0.9830747654660015;0.8937060012593949;-0.4321533305642848;-0.39286667095760347;1.0910646817335303;9.999931343590124;0.9165408410591018;0.36661949259548143;1.0297936497225197;1.0000048087478612;0.9871431402723619;0.9999932473577003
91.102909;1.1000033504870212;0.9830747796742338;0.8937060797564995;-0.4321533306030309;-0.39286667093446537;1.0910643586735196;9.999931904130953;0.916540835540754;0.36661951654052355;1.02979362782574;1.0000047461463997;0.9871431928850133;0.9999935759789192
91.112909;1.1000036736594954;0.9830747898203416;0.8937061548804124;-0.4321533306434782;-0.3928666709102972;1.0910640318558715;9.99993246254087;0.9165408239623198;0.36661953914127876;1.029793607576164;1.0000046816901438;0.9871432402934697;0.999993901666483
91.122909;1.100003996459926;0.9830747959032119;0.8937062266198629;-0.4321533306856636;-0.3928666708850092;1.091063702706678;9.99993301995899;0.9165408063282953;0.36661956050179706;1.0297935892740295;1.0000046155058562;0.9871432820502286;0.9999942239479148
91.132909;1.1000043187342878;0.9830747978900405;0.89370629510694;-0.432153330729605;-0.3928666708585356;1.0910633726541477;9.999933578213225;0.9165407825615443;0.36661958068023015;1.0297935731757584;1.000004547770171;0.9871433176623803;0.9999945425410041
91.142909;1.1000046403451815;0.9830747957887253;0.893706360534683;-0.43215333077530854;-0.39286667083085575;1.0910630430287147;9.99993413907348;0.9165407524578497;0.36661959970300656;1.029793559376843;1.0000044786140116;0.9871433467127161;0.9999948573553143
91.152909;1.1000049611155736;0.9830747897380403;0.8937064230674402;-0.4321533308227537;-0.3928666708020029;1.0910627149760925;9.999934704056416;0.9165407157209827;0.3666196176102272;1.0297935478485114;1.0000044081225974;0.9871433688318018;0.9999951684715309
91.162909;1.100005280772757;0.9830747800188819;0.8937064828380991;-0.4321533308718836;-0.39286667077203574;1.0910623895300549;9.99993527433231;0.9165406720583571;0.3666196344778685;1.0297935385524735;1.0000043363452809;0.9871433836706143;0.9999954760738973
91.172909;1.100005598914072;0.9830747669584281;0.8937065399966028;-0.4321533309226173;-0.39286667074100146;1.0910620677423308;9.999935850529157;0.916540621295919;0.36661965040076894;1.0297935315328437;1.000004263250355;0.9871433909916484;0.9999957803878001
91.182909;1.1000059149773962;0.9830747508033839;0.8937065947205333;-0.43215333097487146;-0.3928666707089379;1.0910617506845892;9.999936433320476;0.9165405634281755;0.36661966545417235;1.029793526947809;1.000004188730363;0.9871433907999911;0.9999960816774106
91.192909;1.1000062282654421;0.9830747316536306;0.8937066471719567;-0.4321533310285604;-0.39286667067589914;1.0910614393648084;9.999937023932402;0.9165404985910045;0.36661967967070874;1.0297935250234247;1.0000041126955;0.9871433833808755;0.999996380254749
91.202909;1.1000065380680422;0.9830747094752205;0.8937066974618776;-0.43215333108357634;-0.39286667064197517;1.0910611346940489;9.999937623847346;0.916540427048846;0.36661969305330905;1.0297935259539364;1.000004035113338;0.9871433691869231;0.9999966764171251
91.212909;1.100006843776328;0.9830746841321992;0.8937067456747139;-0.4321533311397871;-0.39286667060730524;1.0910608375426432;9.999938234720672;0.9165403491899465;0.3666197056092537;1.0297935298482568;1.000003955949601;0.9871433486620244;0.9999969703597924
91.222909;1.1000071449140514;0.9830746554152375;0.8937067919193676;-0.43215333119705923;-0.3928666705720806;1.0910605487962717;9.999938858612497;0.9165402654598495;0.3666197173729067;1.0297935367747018;1.0000038751484044;0.9871433221395067;0.9999972621814444
91.232909;1.100007441118143;0.9830746230980221;0.893706836351449;-0.4321533312552733;-0.39286667053653457;1.091060269287504;9.999939498152427;0.9165401762801969;0.36661972839105145;1.0297935468450148;1.0000037926846854;0.9871432898548658;0.9999975519357233
91.242909;1.1000077320525126;0.9830745869934493;0.8937068791565421;-0.43215333131432565;-0.392866670500928;1.0910599996462504;9.999940157074198;0.916540082045069;0.366619738695923;1.0297935602747157;1.0000037085428044;0.9871432520025963;0.9999978396091013
91.252909;1.100008017276064;0.9830745469718463;0.8937069205158026;-0.43215333137412015;-0.3928666704655235;1.0910597402257765;9.999940840362665;0.9165399831459196;0.3666197482966663;1.0297935773874494;1.0000036226002718;0.9871432087633543;0.9999981250763943
91.262909;1.1000082961971942;0.9830745029596598;0.8937069606093759;-0.4321533314345453;-0.39286667043054724;1.0910594911442453;9.999941553145408;0.9165398799293606;0.366619757178198;1.029793598571004;1.0000035345771534;0.987143160303899;0.9999984081221112
91.272909;1.10000856815021;0.983074454929908;0.8937069995947384;-0.4321533314954603;-0.3928666703961604;1.091059252415692;9.999942299649625;0.9165397726837703;0.3666197653024686;1.029793624235501;1.0000034441467;0.9871431068197;0.9999986884843504
91.282909;1.1000088325151596;0.9830744029066878;0.8937070375013161;-0.4321533315567181;-0.39286667036246564;1.0910590241212226;9.999943083038193;0.9165396617096742;0.36661977261028017;1.0297936547835187;1.0000033511125628;0.9871430486062774;0.9999989658954298
91.292909;1.1000090887899405;0.9830743470155766;0.89370707419528;-0.43215333161819675;-0.39286667032953737;1.0910588064928797;9.999943905512582;0.9165395473331608;0.3666197790159754;1.0297936905620448;1.0000032554911764;0.9871429860268618;0.999999240132212
91.302909;1.10000933653442;0.9830742875060137;0.8937071094179391;-0.43215333167979375;-0.3928666702974464;1.0910585998666362;9.99994476846462;0.9165394298640501;0.36661978441230475;1.0297937318045154;1.0000031574909278;0.9871429194172249;0.9999995110221729
91.312909;1.100009575278252;0.983074224684568;0.8937071427823572;-0.43215333174141424;-0.3928666702662665;1.0910584046082576;9.999945672765252;0.9165393095798322;0.36661978869856265;1.0297937786283107;1.000003057480553;0.9871428490935342;0.999999778415251
91.322909;1.1000098045416948;0.9830741588436235;0.8937071738312574;-0.4321533318029882;-0.39286667023607713;1.0910582210841815;9.999946619302701;0.9165391867135948;0.36661979181035304;1.0297938311158037;1.0000029559433299;0.9871427754146134;1.0000000421715107
91.332909;1.1000100238895085;0.9830740902463087;0.8937072021952125;-0.43215333186447746;-0.3928666702069758;1.0910580496401252;9.999947609366922;0.9165390614694817;0.36661979373144704;1.0297938893948735;1.0000028534214316;0.987142698760173;1.0000003021208088
91.342909;1.1000102329241093;0.983074019173956;0.8937072276920998;-0.43215333192586664;-0.3928666701790861;1.0910578905783197;9.999948644321405;0.9165389340623522;0.36661979448496934;1.0297939536127378;1.0000027505108156;0.9871426194842569;1.0000005580188125
91.352909;1.1000104312763892;0.9830739460167474;0.8937072502655187;-0.43215333198716477;-0.3928666701525422;1.0910577442117748;9.99994972512226;0.9165388047306983;0.3666197941169503;1.0297940238052192;1.0000026478607447;0.9871425379810672;1.0000008095720383
91.362909;1.100010618583629;0.9830738712947444;0.8937072698193277;-0.4321533320483834;-0.39286667012746457;1.0910576109510057;9.999950852215706;0.9165386737473231;0.3666197926987898;1.0297940998323238;1.0000025461685986;0.9871424547891653;1.0000010564860877
91.372909;1.1000107944313524;0.983073795593178;0.8937072860962966;-0.43215333210947965;-0.39286667010396203;1.0910574912862132;9.999952025570437;0.9165385414218858;0.36661979033257897;1.029794181513109;1.0000024462381776;0.9871423706052589;1.0000012985093405
91.382909;1.1000109583456592;0.9830737195342917;0.8937072986710907;-0.43215333217033464;-0.3928666700821455;1.0910573857279158;9.99995324487978;0.9165384080715531;0.3666197871275041;1.0297942688023158;1.0000023490163406;0.9871422862643621;1.0000015354889356
91.392909;1.1000111098433605;0.9830736437975588;0.8937073070039518;-0.4321533322307907;-0.39286667006212306;1.0910572947898105;9.999954509744827;0.9165382740307735;0.36661978318560196;1.0297943617828553;1.00000225549663;0.9871422027021866;1.0000017673728263
91.402909;1.1000112484723092;0.9830735691091895;0.8937073104793741;-0.43215333229068903;-0.39286667004399;1.0910572189282133;9.999955819531426;0.9165381397079423;0.36661977862782036;1.0297944605147171;1.000002166537622;0.9871421208606156;1.0000019941473626
91.412909;1.1000113738704147;0.9830734961917657;0.8937073084083502;-0.43215333234988434;-0.39286667002782627;1.0910571584675348;9.999957173405031;0.9165380055795326;0.36661977360227055;1.0297945649734404;1.0000020827190719;0.9871420416202681;1.00000221578237
91.422909;1.1000114858541916;0.9830734257438982;0.8937073000629058;-0.4321533324082591;-0.3928666700136885;1.0910571136303593;9.999958570533524;0.9165378721106282;0.36661976824989817;1.0297946751498641;1.0000020043017155;0.9871419657817111;1.0000024321858598
91.432909;1.100011584439699;0.9830733584591375;0.893707284792735;-0.43215333246572807;-0.39286667000161407;1.0910570846365315;9.999960009571325;0.9165377396823833;0.36661976268920166;1.0297947911305365;1.0000019312635375;0.9871418940483656;1.0000026431814681
91.442909;1.1000116697788076;0.9830732949657619;0.893707262113686;-0.4321533325222307;-0.39286666999163694;1.0910570717697492;9.999961487623047;0.9165376085621079;0.3666197570391316;1.0297949130523367;1.000001863400918;0.9871418270372404;1.0000028485407366
91.452909;1.1000117420978248;0.9830732356662903;0.8937072316581766;-0.4321533325777294;-0.3928666699837772;1.0910570753511313;9.999962999977914;0.9165374789520478;0.366619751438724;1.0297950410374856;1.0000018004838551;0.9871417653064468;1.0000030480409097
91.462909;1.100011801673077;0.9830731806441076;0.8937071930950334;-0.43215333263221595;-0.3928666699780125;1.0910570956151076;9.999964540876531;0.9165373510983237;0.3666197460367297;1.0297951751913252;1.0000017423567282;0.9871417093551892;1.0000032415180797
91.472909;1.1000118488368866;0.9830731297354806;0.893707146153854;-0.432153332685715;-0.3928666699742688;1.0910571326098801;9.999966104478109;0.9165372253280188;0.3666197409729735;1.0297953156175328;1.0000016889243;0.9871416595949283;1.0000034288882047
91.482909;1.1000118839986601;0.9830730826685586;0.8937070907062464;-0.43215333273826934;-0.39286666997243463;1.0910571862919956;9.999967685422764;0.9165371020007506;0.3666197363904838;1.029795462397749;1.0000016401018312;0.9871416163122758;1.0000036101080818
91.492909;1.1000119076395571;0.983073039145437;0.8937070268023204;-0.4321533327899085;-0.39286666997239306;1.0910572567293106;9.999969279001165;0.9165369814814787;0.36661973245603374;1.0297956154901056;1.0000015957931068;0.9871415796602001;1.0000037851265033
91.502909;1.100011920270707;0.98307299887267;0.893706954633544;-0.4321533328406323;-0.3928666699740313;1.0910573441317402;9.999970881171274;0.9165368641156884;0.3666197293560894;1.0297957745742279;1.0000015559133935;0.9871415497136269;1.0000039538876884
91.512909;1.100011922402671;0.9830729615820097;0.8937068744686291;-0.4321533328904159;-0.3928666699772164;1.0910574486735547;9.999972488219534;0.9165367501818307;0.3666197272842403;1.0297959390280726;1.0000015204608452;0.987141526578856;1.0000041163324032
91.522909;1.1000119145532652;0.9830729270218248;0.8937067866262335;-0.4321533329392045;-0.39286666998178377;1.0910575703177854;9.999974096391908;0.9165366398867887;0.3666197264230805;1.029796108125314;1.0000014895443698;0.9871415104568078;1.0000042723936118
91.532909;1.1000118972303168;0.9830728949010958;0.8937066914834022;-0.4321533329868966;-0.39286666998754277;1.0910577087872013;9.999975702220327;0.9165365333812722;0.36661972692933303;1.0297962812627255;1.0000014633077894;0.9871415016001376;1.0000044220429496
91.542909;1.100011870860758;0.9830728648037224;0.8937065894802763;-0.4321533330333537;-0.3928666699942764;1.0910578636626793;9.999977303065934;0.9165364307345573;0.36661972894506334;1.0297964579842758;1.0000014418748724;0.9871415002447598;1.0000045652900553
91.552909;1.100011835747528;0.9830728361678595;0.8937064811249545;-0.43215333307843246;-0.39286667000175385;1.0910580344499905;9.999978897374081;0.9165363319305501;0.36661973260611813;1.0297966378353494;1.0000014253503475;0.9871415065674113;1.0000047021110445
91.562909;1.1000117920728691;0.9830728084032471;0.8937063670172353;-0.4321533331220107;-0.39286667000973835;1.0910582205128985;9.999980484906258;0.9165362369157405;0.36661973802805403;1.0297968202871997;1.0000014137642559;0.987141520657898;1.000004832442722
91.572909;1.100011739961804;0.9830727810194448;0.8937062478279671;-0.432153333164003;-0.3928666700179741;1.0910584210173304;9.999982066689368;0.916536145575617;0.3666197452991556;1.0297970047967409;1.0000014070110126;0.9871415425291034;1.000004956221068
91.582909;1.100011679644987;0.9830727536161084;0.8937061241769629;-0.43215333320437105;-0.3928666700262052;1.091058635020053;9.999983644004455;0.9165360576320419;0.3666197544850375;1.0297971908744532;1.0000014048666885;0.9871415721714123;1.000005073379992
91.592909;1.1000116115727745;0.9830727257947074;0.8937059965252959;-0.43215333324310745;-0.39286667003422604;1.0910588615987855;9.999985217002942;0.916535972628538;0.3666197656263786;1.0297973781172016;1.000001407018393;0.9871416096146397;1.0000051838871236
91.602909;1.1000115363425835;0.9830726971452768;0.8937058652045717;-0.43215333328019434;-0.39286667004189746;1.09105909989497;9.999986784822468;0.9165358900350694;0.36661977873253987;1.0297975661787597;1.000001413103237;0.9871416549684814;1.000005287817566
91.612909;1.1000114545624922;0.9830726673424514;0.8937057305106815;-0.4321533333155791;-0.3928666700491215;1.09105934906725;9.999988347303736;0.9165358093373905;0.3666197937882663;1.0297977546509505;1.0000014228285068;0.9871417084466118;1.0000053853434128
91.622909;1.1000113668186624;0.9830726362533025;0.893705592755384;-0.4321533333491807;-0.39286667005582493;1.0910596082021407;9.999989905669228;0.9165357300382635;0.3666198107803347;1.0297979430151027;1.000001436130231;0.9871417703779315;1.0000054766641289
91.632909;1.10001127370358;0.9830726039530262;0.8937054522847706;-0.4321533333808982;-0.3928666700619645;1.0910598762666295;9.999991461197071;0.9165356516348867;0.36661982971214013;1.0297981307591784;1.0000014532249948;0.9871418411831183;1.0000055619704802
91.642909;1.1000111757804196;0.9830725706266458;0.8937053094830343;-0.4321533334106175;-0.392866670067526;1.0910601521943684;9.999993014214263;0.9165355736310323;0.3666198505708647;1.0297983174955618;1.000001474466032;0.9871419213121237;1.0000056414355996
91.652909;1.1000110735425852;0.9830725364464563;0.8937051647484965;-0.43215333343824036;-0.39286667007250864;1.0910604350295534;9.999994564399383;0.9165354955653151;0.3666198732887433;1.0297985029630883;1.0000015001033573;0.9871420111454005;1.0000057151922286
91.662909;1.1000109674540395;0.9830725015273896;0.8937050184915789;-0.43215333346371004;-0.39286667007690623;1.09106072397262;9.999996111153441;0.9165354170402517;0.3666198977573275;1.0297986869289166;1.0000015301473724;0.9871421108679815;1.000005783310547
91.672909;1.1000108579908174;0.983072465932791;0.8937048711734542;-0.43215333348700563;-0.39286667008069065;1.0910610183202325;9.999997653564096;0.9165353377454668;0.36661992387256465;1.0297988690682665;1.0000015643653561;0.9871422204091509;1.0000058458107952
91.682909;1.1000107456611765;0.9830724296545719;0.893704723311314;-0.43215333350812846;-0.3928666700837925;1.0910613173526655;9.999999190323168;0.9165352574665175;0.3666199515604643;1.0297990489524378;1.0000016022964036;0.987142339527569;1.0000059026735801
91.692909;1.1000106310690405;0.9830723926041766;0.8937045754352678;-0.43215333352710567;-0.3928666700860962;1.0910616202123056;10.000000720127707;0.9165351761050997;0.3666199807677432;1.0297992261626125;1.0000016432954233;0.9871424679386162;1.00000595380397
91.702909;1.1000105149678951;0.9830723546407648;0.8937044280253422;-0.43215333354400115;-0.39286667008746856;1.0910619258729597;10.00000224245539;0.9165350937322098;0.36662001142695044;1.0297994004480326;1.0000016866416306;0.987142605365678;1.0000059989983898
91.712909;1.1000103982179623;0.9830723155684447;0.8937042814358016;-0.43215333355890173;-0.39286667008778897;1.0910622332137272;10.000003757525102;0.9165350106256788;0.3666200434343636;1.0297995718387045;1.0000017316358178;0.987142751545859;1.0000060379705047
91.722909;1.100010281645725;0.9830722751374794;0.8937041358666695;-0.4321533335718782;-0.3928666700869517;1.091062541100218;10.000005265207452;0.9165349272356766;0.3666200766724565;1.02979974063368;1.0000017776764996;0.9871429061934869;1.0000060704034832
91.732909;1.1000101658697148;0.9830722331406367;0.8937039914145098;-0.43215333358296254;-0.3928666700848507;1.091062848461717;10.00000676421644;0.9165348441127809;0.36662011103812675;1.029799907289412;1.0000018243251574;0.9871430689040818;1.0000060960001393
91.742909;1.100010051210666;0.9830721895496304;0.8937038481154717;-0.4321533335921561;-0.39286667008136095;1.0910631543651377;10.000008252404951;0.9165347618516505;0.36662014643552887;1.0298000722835576;1.0000018712858008;0.9871432390925128;1.0000061145364831
91.752909;1.1000099377555734;0.9830721445373874;0.8937037059476377;-0.4321533335994456;-0.39286667007633147;1.0910634580164933;10.000009727611179;0.9165346810429567;0.36662018275531;1.0298002359852187;1.0000019182984947;0.9871434160190868;1.0000061259096273
91.762909;1.1000098254912731;0.9830720983474447;0.8937035648682841;-0.4321533336048175;-0.39286667006961873;1.0910637586999905;10.000011188459505;0.9165346022479568;0.36662021986453375;1.0298003985726245;1.0000019650850667;0.9871435988204011;1.0000061301712484
91.772909;1.1000097143881176;0.9830720511705822;0.8937034248691377;-0.4321533336082844;-0.39286667006114195;1.0910640557558693;10.000012634967407;0.916534526015129;0.3666202576187575;1.0298005600421143;1.0000020114153274;0.9871437864749084;1.0000061275070433
91.782909;1.1000096044281351;0.9830720031265678;0.8937032859587034;-0.4321533336099071;-0.3928666700509053;1.0910643486151204;10.000014068208596;0.9165344528758294;0.36662029588236755;1.029800720268716;1.000002057156522;0.9871439777723934;1.0000061181522462
91.792909;1.1000094955965383;0.983071954294761;0.8937031481195803;-0.43215333360976876;-0.3928666700389785;1.0910646367788466;10.000015488675551;0.9165343833095475;0.3666203345128726;1.0298008790679622;1.0000021022157473;0.9871441713895757;1.0000061023174238
91.802909;1.1000093878407358;0.9830719047412335;0.8937030113315135;-0.4321533336079202;-0.3928666700254645;1.0910649197085809;10.000016895054044;0.9165343177465343;0.36662037332249964;1.0298010362347954;1.000002146490501;0.98714436602884;1.0000060801504946
91.812909;1.1000092810756343;0.9830718545023828;0.8937028755994324;-0.4321533336043672;-0.39286667001047765;1.0910651967607776;10.000018284744007;0.9165342565684738;0.36662041206910895;1.0298011915222565;1.0000021899220009;0.9871445605058214;1.0000060517231366
91.822909;1.1000091752420138;0.9830718035394035;0.8937027409235951;-0.4321533335991132;-0.39286666999413095;1.0910654672472773;10.000019654912672;0.9165342000332757;0.3666204504872182;1.0298013446106267;1.0000022325911568;0.9871447537710825;1.000006017092595
91.832909;1.1000090702871321;0.9830717517285295;0.8937026072629101;-0.43215333359219377;-0.39286666997651554;1.0910657305101712;10.000021003078535;0.916534148184779;0.3666204883415544;1.0298014951321;1.0000022747540784;0.9871449449041606;1.0000059764012463
91.842909;1.1000089660827561;0.9830716989105655;0.8937024745264115;-0.43215333358365327;-0.3928666699576825;1.0910659859121024;10.00002232740744;0.9165341008562121;0.36662052546078433;1.0298016427109287;1.0000023168177588;0.9871451331035406;1.0000059298787534
91.852909;1.1000088624163185;0.9830716449660445;0.8937023425972737;-0.4321533335734919;-0.3928666699376473;1.0910662328089091;10.000023626437386;0.9165340577447516;0.3666205617218278;1.02980178696821;1.0000023593226914;0.9871453177020358;1.0000058777626244
91.862909;1.1000087590229792;0.9830715898316127;0.8937022113954416;-0.4321533335616466;-0.3928666699164147;1.091066470547824;10.00002489875898;0.9165340184622431;0.36662059701976996;1.0298019274904577;1.000002402918868;0.9871454981751627;1.0000058202556636
91.872909;1.1000086556161308;0.9830715334681656;0.8937020809106497;-0.43215333354803204;-0.3928666698940127;1.0910666984964086;10.000026143847007;0.9165339825667258;0.36662063126879774;1.0298020637945364;1.0000024482902334;0.9871456740867259;1.0000057575569483
91.882909;1.10000855198247;0.9830714759063528;0.8937019511730763;-0.43215333353260577;-0.3928666698705145;1.0910669161569788;10.000027363283884;0.9165339496140498;0.36662066442824304;1.029802195295612;1.0000024960513663;0.9871458450255117;1.0000056899525918
91.892909;1.1000084480994292;0.9830714173350046;0.8937018222577182;-0.4321533335153867;-0.392866669846032;1.0910671232669251;10.0000285607283;0.9165339191918748;0.3666206965109983;1.0298023212764789;1.000002546659085;0.9871460105871352;1.0000056179185037
91.902909;1.1000083441735933;0.9830713580804507;0.8937016943155024;-0.4321533334964145;-0.39286666982068874;1.0910673197157885;10.000029740780127;0.9165338908930997;0.3666207275545623;1.0298024409208026;1.000002600384214;0.9871461703731931;1.0000055421281984
91.912909;1.1000082405643705;0.983071298505697;0.8937015675522443;-0.43215333347570956;-0.39286666979460905;1.0910675053855516;10.000030907808226;0.9165338642671678;0.3666207575818626;1.0298025534447124;1.0000026573605474;0.9871463240273836;1.0000054633307813
91.922909;1.1000081376242352;0.983071238971802;0.8937014422164816;-0.4321533334532685;-0.39286666976793333;1.091067680096732;10.000032065153775;0.9165338388264648;0.36662078658120034;1.0298026582232565;1.0000027176270632;0.9871464713077727;1.0000053822266037
91.932909;1.1000080355755855;0.9830711798591476;0.893701318587827;-0.4321533334290847;-0.39286666974082385;1.0910678436086754;10.00003321520581;0.9165338141414701;0.36662081450401696;1.0298027547967816;1.0000027810941798;0.9871466120993047;1.0000052994430246
91.942909;1.1000079344940354;0.9830711215596437;0.8937011968784535;-0.43215333340317735;-0.39286666971344913;1.0910679956241032;10.000034360312553;0.9165337899771778;0.36662084126548605;1.0298028427873487;1.0000028474948466;0.9871467463780331;1.0000052155440742
91.952909;1.1000078343355804;0.983071064442725;0.893701077156149;-0.43215333337560236;-0.3928666696859838;1.0910681358701857;10.000035503137575;0.9165337663328365;0.36662086675318767;1.0298029218274503;1.0000029164004356;0.9871468742024476;1.0000051310152134
91.962909;1.1000077349723025;0.9830710088154582;0.8937009593995862;-0.4321533333464232;-0.3928666696586109;1.091068264191403;10.000036646195026;0.9165337433345366;0.36662089085131383;1.0298029915352902;1.0000029872781353;0.9871469957028985;1.0000050462814678
91.972909;1.1000076362725302;0.983070954877787;0.8937008436105603;-0.43215333331567357;-0.3928666696314951;1.0910683805068158;10.000037791697766;0.9165337211577719;0.3666209134591323;1.029803051483835;1.0000030595483258;0.9871471110508868;1.0000049617768132
91.982909;1.1000075382011265;0.9830709027070839;0.8937007298990757;-0.43215333328335853;-0.3928666696047631;1.0910684846950385;10.000038941736292;0.9165337000575623;0.36662093449777744;1.0298031011591222;1.0000031326473988;0.9871472204232279;1.0000048779798123
91.992909;1.1000074408559362;0.9830708522834041;0.8937006184946878;-0.43215333324949023;-0.3928666695785099;1.0910685766020218;10.000040098289363;0.9165336803333004;0.3666209539266562;1.0298031399797607;1.0000032060555757;0.9871473239662559;1.000004795379089
92.002909;1.1000073444217398;0.9830708035160349;0.8937005096726366;-0.43215333321411437;-0.3928666695528038;1.0910686561473306;10.000041263087262;0.9165336622102198;0.3666209717657258;1.0298031673788564;1.000003279285739;0.9871474217799965;1.0000047144341953
92.012909;1.100007249089339;0.9830707562381631;0.8937004036633276;-0.4321533331773101;-0.3928666695276821;1.0910687233523717;10.00004243729733;0.9165336458235399;0.3666209880956096;1.0298031828932561;1.0000033519235096;0.9871475139272403;1.0000046355713783
92.022909;1.1000071549774397;0.9830707102258052;0.8937003006244564;-0.432153333139184;-0.3928666695031557;1.0910687782821773;10.000043621459678;0.9165336313217372;0.3666210030265513;1.0298031862351282;1.000003423699672;0.9871476004705411;1.0000045591881206
92.032909;1.1000070620843612;0.9830706652649336;0.8937002006541029;-0.43215333309987314;-0.3928666694792059;1.0910688209694879;10.00004481605418;0.9165336189151925;0.36662101665530694;1.0298031773288034;1.0000034944596974;0.9871476814973006;1.0000044856471975
92.042909;1.1000069702955273;0.9830706211483125;0.8937001037427637;-0.4321533330595458;-0.3928666694557746;1.0910688513578959;10.000046021694773;0.9165336087699509;0.3666210290371894;1.0298031562715126;1.0000035640511027;0.9871477570945698;1.0000044152853143
92.052909;1.1000068794237443;0.98307057759532;0.8937000096987421;-0.4321533330184014;-0.3928666694327776;1.0910688693070503;10.000047238305227;0.9165336008676335;0.3666210401901452;1.0298031232505716;1.0000036322893522;0.987147827328106;1.000004348460748
92.062909;1.100006789232024;0.9830705342445641;0.8936999181967281;-0.4321533329766737;-0.3928666694101316;1.0910688746360542;10.000048464463532;0.9165335950120873;0.3666210501225972;1.0298030785640517;1.0000036989943655;0.9871478922420855;1.00000428560776
92.072909;1.1000066994732347;0.983070490724234;0.8936998289061648;-0.43215333293461883;-0.39286666938776;1.0910688670951678;10.000049697874642;0.9165335909603136;0.3666210588565831;1.0298030227220898;1.0000037639897894;0.9871479518633509;1.0000042272275382
92.082909;1.1000066099658945;0.9830704466696408;0.8936997415194177;-0.4321533328924765;-0.3928666693655942;1.091068846241493;10.000050936458198;0.9165335885330668;0.3666210664281098;1.0298029564256916;1.0000038270823468;0.9871480062164013;1.000004173803269
92.092909;1.100006520626776;0.9830704016851673;0.8936996557027787;-0.43215333285044244;-0.39286666934359665;1.091068811422069;10.000052179145138;0.9165335876276409;0.36662107287126494;1.029802880444194;1.0000038880993884;0.987148055320922;1.0000041257164602
92.102909;1.1000064314753246;0.983070355380695;0.8936995711161247;-0.4321533328086797;-0.39286666932178227;1.0910687619455104;10.00005342589334;0.9165335881295568;0.3666210781979328;1.0298027955627302;1.000003946962803;0.9871480991889962;1.0000040832062886
92.112909;1.1000063426464781;0.9830703075144882;0.893699487444667;-0.4321533327673412;-0.3928666693002116;1.0910686972137085;10.000054677242646;0.9165335897906353;0.3666210823856957;1.0298027025941308;1.000004003658343;0.9871481378464875;1.0000040464124014
92.122909;1.100006254344676;0.9830702581175373;0.8936994043408755;-0.4321533327265923;-0.39286666927897074;1.091068616731499;10.000055934136244;0.916533592193451;0.3666210853861995;1.0298026023709796;1.0000040581212493;0.9871481713359529;1.0000040154987249
92.132909;1.1000061667556944;0.9830702074944984;0.8936993213901284;-0.4321533326866276;-0.39286666925816605;1.0910685201216455;10.000057198009744;0.9165335948694355;0.3666210871561595;1.0298024957286518;1.0000041102393842;0.9871481997043942;1.0000039906766065
92.142909;1.1000060800020286;0.9830701561263016;0.8936992381789797;-0.4321533326476508;-0.3928666692379139;1.0910684071643784;10.000058470918963;0.9165335974608819;0.3666210876915923;1.0298023835333978;1.0000041599570333;0.987148223013128;1.0000039720942981
92.152909;1.1000059941607414;0.9830701045772781;0.8936991543649754;-0.43215333260981975;-0.392866669218294;1.0910682778007448;10.000059755494943;0.9165335997119187;0.36662108702687934;1.0298022667269295;1.0000042072771624;0.9871482413685784;1.0000039597973214
92.162909;1.1000059092953336;0.9830700534631129;0.8936990697017159;-0.43215333257322;-0.39286666919930807;1.0910681320916495;10.00006105410952;0.916533601309598;0.3666210852081189;1.0298021463122482;1.0000042521505847;0.9871482549535073;1.0000039537840375
92.172909;1.100005825458356;0.9830700034400233;0.8936989840442877;-0.43215333253789706;-0.39286666918089813;1.0910679702145247;10.000062367465093;0.9165336018427309;0.36662108228618945;1.0298020232850704;1.000004294388832;0.9871482640130534;1.0000039539881318
92.182909;1.100005742716026;0.9830699551733509;0.8936988973229401;-0.43215333250388877;-0.3928666691629917;1.0910677925603207;10.00006369399983;0.9165336009253974;0.3666210783176955;1.0298018985738504;1.0000043336404782;0.9871482688064015;1.0000039601915307
92.192909;1.1000056611932656;0.9830699092826273;0.8936988094820635;-0.43215333247121673;-0.39286666914551205;1.0910675998266617;10.00006503097552;0.9165335982824334;0.3666210733498728;1.0298017730450393;1.000004369419595;0.9871482695669981;1.000003972036049
92.202909;1.100005581051338;0.9830698662790563;0.8936987204252007;-0.43215333243987736;-0.3928666691283674;1.0910673930063954;10.000066375629785;0.9165335937364573;0.3666210674102371;1.0298016475362166;1.0000044011709075;0.9871482664447336;1.000003989131454
92.212909;1.10000550243814;0.9830698265385481;0.8936986300462773;-0.43215333240985815;-0.39286666911146617;1.0910671732967971;10.000067724892071;0.9165335871583051;0.3666210605089337;1.0298015228153776;1.0000044283390974;0.9871482594875597;1.0000040111227337
92.222909;1.100005425475909;0.9830697903088504;0.8936985383292573;-0.43215333238116244;-0.3928666690947456;1.0910669419555175;10.000069075603061;0.9165335784259512;0.36662105264562306;1.0298013994955044;1.0000044504518855;0.9871482487153852;1.0000040377198196
92.232909;1.1000053502502285;0.9830697577001043;0.8936984454030844;-0.4321533323538306;-0.39286666907817847;1.0910667001592682;10.00007042578231;0.9165335674719824;0.3666210438262712;1.0298012779941852;1.000004467196496;0.9871482341480542;1.0000040687650449
92.242909;1.1000052767855855;0.9830697286843415;0.893698351560909;-0.43215333232794306;-0.3928666690617678;1.0910664489492043;10.000071774517277;0.9165335543798928;0.36662103407583885;1.0298011585394908;1.0000044784208384;0.987148215719539;1.0000041042815873
92.252909;1.1000052050270446;0.983069703141839;0.8936982572477418;-0.4321533323036045;-0.39286666904553524;1.091066189227304;10.000073120402998;0.9165335393762384;0.3666210234271981;1.0298010412281873;1.0000044840713578;0.9871481932115261;1.0000041444005483
92.262909;1.1000051348137356;0.9830696809024719;0.8936981629740861;-0.432153332280935;-0.39286666902950096;1.0910659217312975;10.000074460426605;0.9165335227660116;0.3666210119090537;1.0298009261278396;1.0000044841296014;0.9871481663061011;1.0000041892418026
92.272909;1.1000050658301779;0.983069661777612;0.8936980692410558;-0.43215333226006036;-0.392866669013667;1.0910656470577413;10.000075790151318;0.9165335049404755;0.3666209995580705;1.0298008133414913;1.000004478576535;0.9871481347047428;1.0000042388863792
92.282909;1.1000049976114041;0.9830696456288099;0.8936979765257704;-0.4321533322410977;-0.39286666899802286;1.0910653657998532;10.000077104540056;0.9165334863947099;0.36662098644007046;1.0298007030241876;1.0000044674267003;0.9871480982305334;1.000004293402653
92.292909;1.1000049296683256;0.9830696324116363;0.8936978852591413;-0.43215333222415653;-0.39286666898256234;1.0910650786519913;10.000078398239479;0.9165334676521539;0.366620972662909;1.029800595390244;1.000004450826254;0.9871480568674934;1.00000435285607
92.302909;1.1000048616438372;0.9830696221338131;0.8936977957939024;-0.43215333220933655;-0.39286666896729855;1.091064786334156;10.000079665623137;0.9165334491395194;0.36662095837376507;1.029800490698999;1.0000044291137342;0.9871480106921722;1.0000044173051625
92.312909;1.1000047933877628;0.9830696147857828;0.8936977084388412;-0.4321533321967193;-0.3928666689522737;1.091064489469853;10.000080901553225;0.9165334311276514;0.3666209437244283;1.0298003892359966;1.0000044028312238;0.9871479597212915;1.0000044867720816
92.322909;1.1000047249437035;0.9830696103069074;0.89369762353753;-0.43215333218637764;-0.3928666689375472;1.091064188575893;10.000082102451286;0.9165334137856539;0.3666209288232089;1.0298002913190505;1.0000043727285537;0.9871479038000943;1.0000045611964319
92.332909;1.1000046565125305;0.983069608617692;0.8936975414711997;-0.4321533321783701;-0.392866668923172;1.091063884111102;10.000083266625873;0.9165333972797506;0.36662091372690936;1.0298001973042001;1.0000043396877412;0.9871478426351128;1.0000046404160092
92.342909;1.1000045884460838;0.9830696096974384;0.8936974625951866;-0.4321533321727036;-0.3928666689091972;1.0910635765204015;10.000084393505686;0.9165333817917036;0.36662089846847384;1.0298001075701495;1.0000043045417895;0.9871477759152917;1.0000047242203456
92.352909;1.1000045212397835;0.9830696135902083;0.8936973872176361;-0.43215333216931034;-0.39286666889568855;1.0910632662771196;10.000085482525746;0.9165333674481858;0.3666208830790904;1.0298000224955226;1.0000042679052077;0.9871477033602244;1.0000048124433192
92.362909;1.1000044554886437;0.9830696203268955;0.8936973155933652;-0.4321533321680545;-0.39286666888272725;1.0910629539134233;10.000086532718292;0.9165333542653867;0.3666208676028265;1.0297999424609032;1.00000423011268;0.9871476246932629;1.0000049049732178
92.372909;1.1000043917990086;0.9830696299253777;0.8936972478671432;-0.43215333216875196;-0.3928666688703963;1.0910626399873233;10.000087542773901;0.916533342133845;0.36662085209969536;1.0297998678983913;1.0000041912601465;0.9871475396686735;1.000005001679382
92.382909;1.100004330673644;0.9830696424460342;0.8936971840549882;-0.4321533321712008;-0.39286666885877536;1.0910623249700098;10.000088510929276;0.9165333308176548;0.3666208366162262;1.0297997993130887;1.0000041513087028;0.9871474481022777;1.0000051023642111
92.392909;1.10000427249005;0.983069657946826;0.8936971241667844;-0.43215333217520663;-0.3928666688479414;1.091062009203745;10.000089435148096;0.9165333199535373;0.366620821151128;1.0297997371748724;1.00000411023314;0.9871473497857759;1.0000052067417422
92.402909;1.1000042175876188;0.983069676429217;0.8936970683521871;-0.43215333218058166;-0.39286666883797244;1.09106169302769;10.000090313468881;0.9165333090569613;0.36662080566781813;1.029799681754881;1.0000040681644293;0.9871472443825733;1.000005314408465
92.412909;1.1000041662877367;0.9830696978701802;0.8936970168785671;-0.432153332187145;-0.39286666882892635;1.0910613769076198;10.000091143769971;0.9165332975697292;0.3666207901261331;1.0297996330707466;1.000004025435238;0.9871471314171341;1.0000054248477181
92.422909;1.1000041188443657;0.9830697222287078;0.8936969700148327;-0.4321533321947452;-0.3928666688208166;1.0910610614443286;10.000091923647362;0.9165332848928059;0.3666207744769968;1.0297995909870026;1.0000039824949287;0.987147010290033;1.0000055374917622
92.432909;1.1000040754793268;0.9830697493976163;0.893696927995275;-0.43215333220326785;-0.39286666881363935;1.0910607473628136;10.000092651090238;0.9165332703524857;0.36662075865773075;1.029799555362028;1.0000039397840654;0.987146880307234;1.0000056518025087
92.442909;1.100004036447881;0.983069779174264;0.8936968910681183;-0.4321533322126154;-0.3928666688074199;1.0910604355471312;10.00009332505015;0.9165332531985166;0.3666207426319218;1.029799526093971;1.0000038977008854;0.9871467408031576;1.0000057673213678
92.452909;1.100004002007869;0.9830698112689277;0.8936968595458598;-0.4321533322226942;-0.39286666880220955;1.091060127014691;10.0000939450719;0.9165332326816314;0.36662072642406396;1.0297995030623197;1.0000038566531908;0.987146591287298;1.000005883678101
92.462909;1.1000039723867485;0.9830698453633485;0.8936968337488247;-0.43215333223342534;-0.39286666879804627;1.0910598227898773;10.000094510572811;0.9165332081322085;0.36662071010369857;1.0297994860962465;1.000003817097263;0.9871464314967838;1.000006000569092
92.472909;1.1000039478145613;0.9830698812012717;0.8936968138566135;-0.4321533322447594;-0.39286666879493143;1.0910595238010241;10.000095020778147;0.9165331790110621;0.3666206937487516;1.0297994750089299;1.000003779565639;0.9871462613806841;1.0000061177512487
92.482909;1.1000039285337921;0.9830699186267005;0.893696799852722;-0.43215333225667624;-0.3928666687928288;1.091059230844726;10.000095474936144;0.9165331449247314;0.3666206774282849;1.0297994696068367;1.000003744686673;0.9871460810434421;1.0000062350557717
92.492909;1.100003914808791;0.983069957528223;0.893696791595706;-0.43215333226916414;-0.3928666687916595;1.0910589445773644;10.000095871801157;0.9165331055720022;0.3666206612037003;1.0297994696462938;1.000003713118142;0.9871458906599264;1.000006352337143
92.502909;1.1000039069482894;0.9830699977267253;0.8936967888695128;-0.43215333228219305;-0.3928666687913018;1.0910586655969114;10.000096209217121;0.9165330606710318;0.3666206451206116;1.0297994747929942;1.0000036854351533;0.987145690440494;1.0000064694191928
92.512909;1.1000039052641015;0.9830700389357893;0.8936967913763265;-0.4321533322957043;-0.39286666879161397;1.0910583945825214;10.00009648493265;0.9165330099481216;0.36662062918149835;1.0297994846218415;1.0000036621022184;0.9871454806452393;1.0000065861551632
92.522909;1.1000039100016057;0.9830700808757165;0.8936967987199602;-0.4321533323096107;-0.39286666879246507;1.0910581323199158;10.000096697395586;0.9165329531741605;0.36662061333381774;1.0297994986490382;1.0000036435092936;0.9871452615899696;1.0000067025193098
92.532909;1.1000039213134971;0.9830701233811483;0.8936968103997951;-0.4321533323238029;-0.3928666687937447;1.0910578796100106;10.000096845356367;0.916532890200598;0.366620597498443;1.02979951635654;1.0000036299683093;0.9871450336631856;1.0000068186288391
92.542909;1.1000039392889756;0.9830701663446644;0.893696825835538;-0.4321533323381748;-0.39286666879535004;1.091057637182473;10.000096927394717;0.9165328209974541;0.36662058160265554;1.0297995372166757;1.0000036216849513;0.9871447973659325;1.0000069347350116
92.552909;1.1000039639811912;0.9830702095826056;0.8936968444004486;-0.4321533323526465;-0.39286666879716814;1.0910574056467677;10.000096942083678;0.9165327456803172;0.3666205655883553;1.0297995607698867;1.000003618779383;0.9871445533304359;1.0000070512289958
92.562909;1.100003995419391;0.9830702527903992;0.8936968654509553;-0.4321533323671489;-0.39286666879908166;1.091057185435577;10.000096887788342;0.9165326644872391;0.3666205494081191;1.0297995867435046;1.0000036213510863;0.9871443022955885;1.000007168626451
92.572909;1.10000403367381;0.9830702956062561;0.8936968883987083;-0.4321533323815936;-0.3928666688010034;1.0910569767463563;10.000096762019252;0.9165325777614717;0.36662053300754255;1.0297996151412472;1.0000036295119463;0.9871440450812216;1.000007287504145
92.582909;1.1000040788777015;0.9830703376571293;0.8936969128112922;-0.43215333239587234;-0.3928666688029114;1.091056779567118;10.000096561669121;0.9165324860021389;0.3666205163118314;1.029799646261979;1.0000036433436483;0.9871437826085725;1.0000074084057613
92.592909;1.1000041311130664;0.9830703785407349;0.8936969384679624;-0.43215333240989323;-0.3928666688048445;1.0910565938097483;10.000096284177072;0.9165323898781492;0.3666204992546324;1.029799680622786;1.0000036628437847;0.9871435159117541;1.0000075317541974
92.602909;1.1000041903157165;0.9830704178411263;0.8936969653405671;-0.43215333242361453;-0.39286666880685817;1.091056419444193;10.000095928061226;0.9165322901309542;0.36662048180858586;1.0297997187987653;1.0000036879469218;0.9871432460898694;1.0000076578307018
92.612909;1.1000042562963332;0.983070455216556;0.8936969935228674;-0.43215333243704024;-0.39286666880897236;1.0910562565466078;10.000095492525018;0.9165321874858673;0.36662046397415293;1.0297997613253458;1.0000037185789967;0.9871429742937037;1.000007786842599
92.622909;1.1000043287873515;0.9830704904653542;0.8936970231491019;-0.432153332450189;-0.39286666881113846;1.091056105311513;10.000094977274255;0.9165320826273766;0.36662044576395697;1.0297998087676403;1.000003754617353;0.9871427017600217;1.0000079189870612
92.632909;1.1000044075035007;0.9830705235309194;0.8936970543645313;-0.43215333246306975;-0.39286666881324195;1.091055966052098;10.000094382499217;0.9165319761607023;0.3666204271973419;1.0297998618142479;1.0000037957616925;0.9871424297498389;1.0000080543971555
92.642909;1.100004492247583;0.9830705545041744;0.8936970873677155;-0.43215333247566784;-0.3928666688151288;1.091055839101128;10.000093708597577;0.9165318685687932;0.36662040828343584;1.02979992121962;1.0000038414907728;0.9871421594542665;1.0000081930481082
92.652909;1.1000045829575222;0.9830705836128782;0.8936971224193492;-0.4321533324879408;-0.392866668816625;1.0910557246319215;10.000092956237342;0.916531760213997;0.3666203890021562;1.0297999876316224;1.0000038911877427;0.9871418920611763;1.0000083347481405
92.662909;1.100004679638292;0.9830706111506106;0.8936971597401766;-0.43215333249982907;-0.39286666881755933;1.0910556225719377;10.000092126711298;0.9165316513567215;0.36662036930210146;1.0298000615001188;1.0000039443033695;0.9871416288743069;1.0000084791474204
92.672909;1.1000047822876666;0.9830706373436149;0.8936971993881084;-0.4321533325112737;-0.3928666688177924;1.0910555326977347;10.000091221890232;0.9165315421721056;0.3666203491193186;1.0298001431590686;1.0000040004097845;0.9871413712954242;1.000008625724414
92.682909;1.1000048908819062;0.9830706622137344;0.8936972412076201;-0.43215333252221716;-0.39286666881722193;1.0910554547720537;10.00009024394314;0.9165314327747208;0.36662032840933556;1.0298002329393998;1.0000040591207844;0.987141120694018;1.0000087738472843
92.692909;1.100005005340968;0.9830706855665823;0.8936972848306819;-0.4321533325325953;-0.39286666881577;1.0910553885248795;10.000089195280207;0.9165313232259494;0.3666203071711614;1.0298003312035682;1.0000041199661904;0.9871408782670154;1.0000089229146008
92.702909;1.1000051254598218;0.9830707071131681;0.8936973297087822;-0.43215333254234045;-0.3928666688133885;1.0910553335433077;10.000088078586575;0.9165312135321523;0.3666202854396709;1.0298004383204498;1.000004182354465;0.9871406449799608;1.0000090724390018
92.712909;1.1000052510066736;0.9830707265760047;0.8936973752039232;-0.4321533325513866;-0.39286666881007226;1.0910552892579044;10.000086896626431;0.9165311037037674;0.36662026325809083;1.0298005546109703;1.000004245664633;0.9871404215639443;1.0000092220106003
92.722909;1.1000053820177766;0.9830707437109178;0.893697420710937;-0.43215333255967;-0.39286666880586085;1.0910552549991925;10.00008565210418;0.9165309938295455;0.3666202406782399;1.0298006803573658;1.0000043093522628;0.9871402084999408;1.0000093712436453
92.732909;1.100005518936975;0.983070758283797;0.8936974657033685;-0.4321533325671393;-0.3928666688008364;1.0910552300727023;10.000084347662265;0.9165308840499221;0.36662021778847703;1.0298008158550789;1.0000043729256414;0.9871400060536628;1.0000095197819865
92.742909;1.1000056624293493;0.9830707700606592;0.8936975096886031;-0.43215333257376076;-0.39286666879511106;1.091055213846988;10.000082985385497;0.9165307745150628;0.3666201947159885;1.0298009613691386;1.0000044358432956;0.9871398143974105;1.000009667299595
92.752909;1.10000581311495;0.9830707788361075;0.8936975521946746;-0.43215333257950245;-0.3928666687887936;1.091055205743216;10.000081566429923;0.9165306654509903;0.3666201715905967;1.0298011170575576;1.0000044975125852;0.9871396337187497;1.0000098134970339
