time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.762909;1.1000059714187684;0.9830707844466721;0.8936975928309804;-0.43215333258432553;-0.39286666878195037;1.0910552051400686;10.000080091612036;0.9165305572202179;0.3666201484992827;1.0298012829585075;1.000004557385378;0.9871394641949166;1.0000099581581259
92.772909;1.100006137525001;0.9830707867286829;0.8936976313418297;-0.43215333258818917;-0.3928666687745975;1.0910552113582097;10.000078562154211;0.9165304502457198;0.366620125446867;1.029801458959624;1.0000046150146409;0.9871393058489255;1.0000101011719347
92.782909;1.1000063114224405;0.9830707854667445;0.8936976675939555;-0.4321533325910431;-0.39286666876673787;1.0910552236997983;10.000076979945412;0.9165303448706137;0.36662010233169956;1.0298016447429534;1.0000046700605465;0.9871391584405345;1.0000102424402657
92.792909;1.1000064929944775;0.9830707804035653;0.8936977015175125;-0.43215333259282007;-0.3928666687583885;1.0910552414162367;10.000075347101191;0.9165302412764297;0.36662007895989823;1.0298018398213487;1.0000047223051818;0.987139021498107;1.000010381776322
92.802909;1.1000066820387417;0.9830707713205178;0.8936977330365475;-0.43215333259344607;-0.39286666874956644;1.0910552636998625;10.000073664906058;0.9165301394671815;0.36662005509475953;1.0298020436296804;1.0000047716601514;0.9871388944833064;1.000010518876586
92.812909;1.100006878253504;0.9830707580969328;0.8936977619852755;-0.43215333259284366;-0.3928666687402851;1.0910552897998684;10.000071933526213;0.916530039305546;0.36662003050194725;1.0298022555417303;1.0000048181160028;0.9871387769817811;1.000010653360989
92.822909;1.100007081272379;0.9830707407237925;0.8936977880470887;-0.4321533325909191;-0.3928666687305857;1.091055319153832;10.000070152829403;0.916529940599496;0.3666200049796219;1.029802474815156;1.000004861636511;0.9871386687724047;1.000010784868445
92.832909;1.1000072906844605;0.9830707193701324;0.8936978107821502;-0.43215333258757155;-0.3928666687205548;1.0910553514816366;10.000068322721622;0.9165298431702188;0.3666199783855603;1.029802700539802;1.000004902100378;0.9871385697499065;1.0000109131497372
92.842909;1.100007506049206;0.9830706944072174;0.8936978297184102;-0.43215333258272803;-0.3928666687102924;1.0910553868050155;10.000066443070569;0.9165297468942495;0.36661995064910996;1.0298029316599095;1.0000049393403843;0.9871384798286198;1.0000110380777583
92.852909;1.1000077269049093;0.9830706662229228;0.8936978444483794;-0.43215333257636257;-0.3928666686998584;1.0910554253002422;10.00006451457612;0.9165296517535548;0.36661992175013886;1.0298031670775514;1.0000049731507974;0.9871383989063253;1.0000111595505472
92.862909;1.100007952686197;0.9830706350252492;0.8936978547078767;-0.4321533325684884;-0.3928666686892507;1.0910554670775294;10.000062539992921;0.9165295578465216;0.3666198916873646;1.0298034057597916;1.0000050032226095;0.9871383268203798;1.0000112773453034
92.872909;1.100008182643692;0.9830706009048356;0.8936978603889255;-0.4321533325591413;-0.39286666867841347;1.091055512096433;10.00006052416577;0.9165294653386333;0.36661986048375705;1.0298036468263412;1.0000050291504001;0.9871382632850538;1.000011391042437
92.882909;1.1000084158555792;0.9830705640310646;0.8936978614489094;-0.43215333254836136;-0.3928666686672509;1.0910555602795298;10.000058472955715;0.9165293743666452;0.3666198282088833;1.0298038896134163;1.0000050505360607;0.987138207917809;1.000011500061579
92.892909;1.1000086512868361;0.983070524721201;0.8936978577935092;-0.4321533325361783;-0.39286666865563313;1.0910556116526027;10.000056392426055;0.9165292849466021;0.3666197949486283;1.0298041336392487;1.0000050670770502;0.9871381603343856;1.0000116037566673
92.902909;1.100008887871125;0.9830704833873222;0.8936978492734838;-0.43215333252260485;-0.39286666864339764;1.0910556663470576;10.00005428864204;0.9165291969674708;0.3666197607641094;1.0298043784887507;1.0000050785884547;0.9871381201653866;1.0000117015340255
92.912909;1.1000091245430754;0.9830704405246639;0.8936978357871844;-0.4321533325076484;-0.3928666686303612;1.0910557245592103;10.000052167671095;0.9165291102560942;0.36661972573367935;1.0298046237165395;1.0000050849653395;0.9871380869884315;1.0000117929531724
92.922909;1.100009360215371;0.9830703967674655;0.8936978173613194;-0.432153332491332;-0.3928666686163355;1.0910557865395336;10.000050036006188;0.9165290246448433;0.366619690026111;1.0298048687600645;1.0000050861225849;0.9871380603050969;1.0000118777774898
92.932909;1.1000095938346766;0.9830703528881333;0.8936977941680674;-0.43215333247370097;-0.3928666686011241;1.0910558525045881;10.000047901019268;0.9165289399969722;0.3666196539088446;1.0298051128654229;1.0000050819886261;0.9871380396007546;1.0000119559781286
92.942909;1.1000098245205328;0.9830703097002432;0.8936977664864041;-0.4321533324548188;-0.39286666858451647;1.0910559225219718;10.000045770862025;0.9165288561655414;0.36661961770996376;1.0298053551323216;1.0000050725688823;0.9871380244020043;1.000012027686806
92.952909;1.1000100516385383;0.9830702679753484;0.8936977346308682;-0.43215333243475956;-0.3928666685663012;1.091055996500591;10.000043654174805;0.9165287729425406;0.36661958178993675;1.0298055946636326;1.0000050579791597;0.9871380142870836;1.0000120931108534
92.962909;1.1000102747346736;0.9830702284139661;0.8936976988967018;-0.43215333241359427;-0.39286666854627517;1.0910560742215183;10.000041559783918;0.9165286900859576;0.36661954653159773;1.0298058306642015;1.00000503838273;0.9871380088857639;1.0000121524727306
92.972909;1.100010493437426;0.9830701916045155;0.8936976595433722;-0.43215333239137677;-0.3928666685242499;1.0910561553778397;10.000039496585078;0.9165286073713013;0.3666195123177044;1.0298060624244771;1.000005013892691;0.9871380078965121;1.000012205999152
92.982909;1.1000107074738346;0.9830701579773639;0.8936976168253175;-0.4321533323681408;-0.39286666850007196;1.0910562397058259;10.000037473850691;0.9165285245921831;0.3666194794805306;1.0298062892757502;1.000004984520014;0.9871380110920265;1.0000122539349314
92.992909;1.100010916766333;0.9830701278247704;0.893697571038298;-0.43215333234390996;-0.39286666847363694;1.091056327156489;10.000035501648249;0.9165284415828555;0.3666194482590246;1.029806510642007;1.0000049501864239;0.9871380182573356;1.0000122965754554
93.002909;1.1000111214633403;0.9830701013685348;0.8936975225129871;-0.4321533323187102;-0.39286666844488205;1.0910564179522857;10.000033591046725;0.9165283582689151;0.3666194188007149;1.0298067261756247;1.0000049107775555;0.9871380291042237;1.0000123342716711
93.012909;1.1000113218319472;0.9830700787677;0.893697471576999;-0.4321533322925774;-0.3928666684137769;1.091056512496532;10.000031753781482;0.9165282746535505;0.36661939119589837;1.0298069358382802;1.0000048662069478;0.9871380432787015;1.0000123673781758
93.022909;1.1000115180686074;0.9830700600599446;0.8936974185847271;-0.43215333226555674;-0.39286666838032364;1.0910566112599245;10.000030001216643;0.9165281907893834;0.36661936550946955;1.02980713986849;1.0000048164647222;0.987138060452164;1.0000123962127654
93.032909;1.1000117101845337;0.9830700451518627;0.8936973639815402;-0.43215333223769553;-0.3928666683445598;1.0910567147113028;10.000028342932268;0.9165281068282086;0.36661934180015465;1.0298073386426791;1.0000047616066878;0.9871380803585044;1.0000124210359467
93.042909;1.1000118980634406;0.9830700338918006;0.8936973082636094;-0.43215333220903857;-0.39286666830656763;1.0910568232575293;10.000026785643641;0.9165280230787771;0.366619320124434;1.02980753246014;1.00000470165625;0.9871381027389385;1.0000124420191314
93.052909;1.1000120815851429;0.9830700261649948;0.8936972518531128;-0.43215333217963325;-0.3928666682664784;1.0910569372074048;10.000025333239153;0.916527939991781;0.3666193005317329;1.0298077214110664;1.0000046365113169;0.9871381273414777;1.0000124592728976
93.062909;1.1000122606440834;0.9830700219624025;0.8936971950352411;-0.4321533321495292;-0.3928666682244487;1.0910570567752575;10.00002398794126;0.9165278581212704;0.36661928307582947;1.0298079054403977;1.0000045659664973;0.9871381540483071;1.0000124729411575
93.072909;1.1000124351022258;0.9830700213746802;0.8936971379794646;-0.4321533321187616;-0.39286666818063054;1.0910571821074075;10.000022751765336;0.9165277780871592;0.3666192678210716;1.0298080844441873;1.0000044897613953;0.9871381829732543;1.0000124832388428
93.082909;1.1000126048374355;0.9830700245315711;0.8936970807731489;-0.4321533320873338;-0.3928666681351698;1.0910573133328836;10.000021627234238;0.9165277005043919;0.3666192548195105;1.029808258243816;1.000004407534948;0.9871382143772928;1.000012490446996
93.092909;1.100012769857458;0.9830700316000546;0.8936970234649201;-0.43215333205520456;-0.3928666680882074;1.0910574505820572;10.000020617030483;0.9165276259069979;0.3666192440947173;1.0298084265449305;1.000004318755562;0.9871382484930598;1.0000124949776517
93.102909;1.1000129303543547;0.9830700428301492;0.8936969661085293;-0.43215333202227596;-0.39286666803985815;1.0910575939276164;10.000019723644145;0.9165275547202861;0.36661923563781423;1.029808588998335;1.0000042227504267;0.9871382854651722;1.0000124974288611
93.112909;1.1000130866656812;0.983070058531482;0.8936969087551023;-0.43215333198839034;-0.3928666679902072;1.0910577433279498;10.000018949562824;0.9165274872758165;0.36661922939353797;1.0298087453148719;1.000004118850326;0.9871383254247935;1.000012498505136
93.122909;1.1000132391516944;0.9830700789865553;0.8936968513700936;-0.432153331953354;-0.39286666793933694;1.0910578986329587;10.000018297356085;0.9165274238264172;0.3666192252548153;1.0298088953097169;1.0000040065597073;0.9871383685233972;1.0000124989059442
93.132909;1.100013388082266;0.983070104379708;0.8936967937242485;-0.43215333191698296;-0.3928666678873433;1.0910580596218409;10.00001776949422;0.916527364559241;0.36661922307630956;1.0298090388378027;1.0000038856471658;0.9871384148441612;1.0000124993086248
93.142909;1.1000135336603272;0.9830701347631525;0.8936967354026774;-0.43215333187914096;-0.392866667834351;1.0910582260371828;10.000017367692003;0.9165273096564837;0.36661922268415803;1.0298091757558914;1.0000037561289707;0.9871384643411627;1.000012500394465
93.152909;1.1000136761141057;0.9830701700668197;0.8936966759559722;-0.4321533318397456;-0.39286666778053214;1.0910583976002952;10.000017091843104;0.9165272593895276;0.36661922387607626;1.0298093059998437;1.0000036181885772;0.9871385169345872;1.0000125028361324
93.162909;1.1000138156929324;0.9830702101541626;0.893696615022184;-0.4321533317987497;-0.3928666677260871;1.0910585740256957;10.000016939995799;0.9165272141619561;0.3666192264295385;1.0298094296629177;1.0000034720898614;0.9871385726254341;1.0000125072349393
93.172909;1.1000139525867194;0.9830702548520406;0.8936965523437201;-0.4321533317561212;-0.3928666676712088;1.0910587550035058;10.000016909470492;0.9165271744821043;0.36661923011998604;1.0298095469597117;1.0000033181221817;0.9871386314892912;1.0000125140534566
93.182909;1.1000140869245871;0.9830703039371219;0.8936964877363631;-0.43215333171183645;-0.392866667616071;1.0910589401148545;10.000016997369057;0.9165271408889832;0.3666192347346163;1.0298096581089946;1.000003156552856;0.987138693601568;1.0000125236280382
93.192909;1.1000142188909383;0.983070357144767;0.8936964210206053;-0.43215333166589587;-0.39286666756082955;1.0910591288388392;10.000017200264017;0.9165271138645159;0.36661924009052144;1.0298097632412953;1.0000029875502834;0.9871387589527223;1.0000125362555885
93.202909;1.1000143488067717;0.9830704141655202;0.8936963519428204;-0.43215333161833736;-0.39286666750561755;1.091059320725284;10.000017514240497;0.9165270938130079;0.36661924605866164;1.0298098623978926;1.0000028111447745;0.9871388274028327;1.0000125522509706
93.212909;1.1000144770733993;0.9830704746362907;0.8936962801782301;-0.43215333156921776;-0.392866667450533;1.0910595154731215;10.000017935384808;0.9165270811079063;0.36661925254999;1.0298099556107634;1.0000026272890505;0.987138898712887;1.0000125719675723
93.222909;1.1000146040928427;0.9830705382079592;0.8936962054002554;-0.43215333151858004;-0.392866667395634;1.0910597128075465;10.000018460031502;0.916527076098379;0.3666192594755073;1.02981004299972;1.0000024359349182;0.9871389726014759;1.0000125958357262
93.232909;1.100014730251095;0.9830706046132875;0.8936961273239967;-0.43215333146643947;-0.39286666734095194;1.09105991240807;10.000019084917437;0.9165270790330471;0.36661926674574113;1.02981012481118;1.0000022370710513;0.9871390487795324;1.000012624404753
93.242909;1.1000148558775866;0.9830706736668886;0.8936960457466251;-0.4321533314127973;-0.39286666728651765;1.0910601139888094;10.000019807456875;0.9165270899624786;0.3666192742936956;1.0298102013860262;1.000002030775691;0.9871391269458455;1.0000126583369096
93.252909;1.100014981161478;0.9830707452498006;0.8936959606126978;-0.43215333135766465;-0.39286666723237;1.0910603173441258;10.000020625359745;0.9165271087291176;0.3666192820923703;1.0298102731151157;1.000001817285587;0.9871392067326177;1.0000126983231865
93.262909;1.1000151061473664;0.9830708193116643;0.8936958720106615;-0.43215333130106953;-0.3928666671785371;1.0910605223040268;10.00002153568442;0.9165271350784779;0.36661929017605105;1.0298103403953287;1.00000159702463;0.9871392876351974;1.000012744992652
93.272909;1.100015230842554;0.9830708958845702;0.8936957800910955;-0.4321533312430601;-0.39286666712502577;1.0910607287466993;10.000022534688757;0.9165271687565644;0.3666192986269255;1.0298104035715756;1.0000013705536372;0.9871393690364526;1.0000127989131662
93.282909;1.1000153552826277;0.9830709750373308;0.8936956850059422;-0.432153331183723;-0.39286666707185114;1.0910609366359578;10.00002361847048;0.9165272094765198;0.3666193075249908;1.0298104629022522;1.0000011384735117;0.9871394503852755;1.0000128606174354
93.292909;1.100015479456354;0.983071056742044;0.8936955868541314;-0.43215333112319476;-0.39286666701906653;1.0910611459575164;10.000024783033608;0.9165272568319003;0.3666193169205138;1.0298105185694784;1.000000901366529;0.9871395313657437;1.0000129305375438
93.302909;1.1000156032283384;0.9830711407741193;0.8936954856184958;-0.4321533310616507;-0.3928666669667674;1.0910613566720178;10.000026023691555;0.9165273102847238;0.3666193268372597;1.0298105707199066;1.0000006597900026;0.9871396118957537;1.0000130089087311
93.312909;1.1000157263875636;0.9830712267571892;0.8936953812042941;-0.43215333099929126;-0.3928666669150867;1.0910615687144047;10.00002733481159;0.9165273692385173;0.366619337286662;1.0298106195128673;1.000000414296873;0.9871396920394092;1.0000130957846602
93.322909;1.1000158487658367;0.9830713142842892;0.8936952735802844;-0.43215333093633534;-0.3928666668641683;1.0910617818895985;10.000028709678523;0.9165274331303164;0.3666193482766591;1.029810665138435;1.000000165439669;0.9871397719585624;1.0000131911634251
93.332909;1.100015970345967;0.9830714029388781;0.8936951628699409;-0.4321533308730002;-0.39286666681412163;1.091061995807178;10.000030139921998;0.9165275014774198;0.36661935979722055;1.0298107077766694;0.9999999136953331;0.9871398518953273;1.0000132950910467
93.342909;1.1000160912952641;0.983071492218657;0.8936950493306454;-0.43215333080947654;-0.39286666676501225;1.0910622100060703;10.000031615544204;0.9165275738583695;0.36661937179362675;1.0298107475216431;0.9999996593763418;0.9871399321566863;1.0000134076787952
93.352909;1.1000162119224328;0.9830715815124097;0.8936949332858519;-0.4321533307459369;-0.3928666667168925;1.0910624240684106;10.000033125990347;0.9165276498937901;0.3666193841555654;1.0298107843767927;0.9999994026099598;0.987140013123214;1.0000135291090204
93.362909;1.100016332642038;0.9830716701490164;0.8936948150710009;-0.43215333068256406;-0.3928666666698241;1.0910626376165729;10.00003466104951;0.9165277292511461;0.36661939673603333;1.0298108183667103;0.9999991433750303;0.9871400952330096;1.0000136596452227
93.372909;1.1000164539350774;0.983071757483674;0.8936946949973599;-0.4321533306195471;-0.3928666666238823;1.0910628502963375;10.000036210940017;0.9165278115840942;0.36661940939022997;1.0298108496409515;0.9999988816190695;0.9871401788714793;1.000013799578272
93.382909;1.1000165762923557;0.9830718430023941;0.8936945733282614;-0.4321533305570515;-0.3928666665791559;1.0910630617875465;10.000037765784537;0.9165278964619243;0.3666194219952693;1.0298108784889253;0.9999986174221935;0.9871402642777927;1.0000139491503193
93.392909;1.1000167001738992;0.9830719263609078;0.8936944502946043;-0.43215333049520704;-0.3928666665357409;1.0910632718248534;10.000039315018364;0.9165279834355738;0.3666194344252999;1.0298109053229694;0.9999983510829038;0.9871403515548561;1.0000141085104086
93.402909;1.1000168258929712;0.9830720073213638;0.8936943261283741;-0.4321533304340992;-0.3928666664937284;1.0910634802040398;10.000040847388224;0.9165280721156353;0.3666194465158578;1.0298109306601384;0.9999980830637833;0.98714044068706;1.0000142776812835
93.412909;1.1000169534976747;0.9830720856430407;0.8936942010634537;-0.4321533303737516;-0.39286666645319823;1.091063686779975;10.000042351580813;0.916528162111827;0.3666194580640766;1.0298109550702887;0.9999978138593546;0.9871405315312112;1.0000144565475098
93.422909;1.1000170829125568;0.9830721610219318;0.8936940753120515;-0.4321533303141356;-0.3928666664142134;1.0910638914815292;10.000043816998252;0.9165282529742077;0.36661946885832425;1.029810979073261;0.9999975438987831;0.9871406238209429;1.000014644845239
93.432909;1.1000172142160192;0.9830722331531447;0.8936939490424305;-0.432153330255215;-0.3928666663768037;1.091064094315472;10.000045234243801;0.9165283442310532;0.3666194786910087;1.029811003014111;0.9999972734831336;0.9871407171873874;1.0000148421551673
93.442909;1.1000173476952295;0.9830723018532054;0.8936938224025907;-0.4321533301969872;-0.39286666634095657;1.0910642953086935;10.000046594974775;0.91652843543901;0.36661948734529315;1.0298110270066427;0.9999970027186401;0.9871408112066529;1.0000150479607914
93.452909;1.1000174837040935;0.9830723671168469;0.8936936956060479;-0.4321533301394946;-0.3928666663066306;1.091064494412148;10.000047890938212;0.9165285262135194;0.3666194945882722;1.0298110509992473;0.9999967315196466;0.9871409054537765;1.0000152617315337
93.462909;1.1000176225691225;0.9830724290797201;0.8936935689964224;-0.4321533300828175;-0.39286666627377637;1.0910646914624764;10.000049112877768;0.9165286162527898;0.3666195001820583;1.029811074861896;0.9999964596934926;0.987140999531671;1.0000154829608088
93.472909;1.100017764595355;0.9830724879139559;0.8936934430161965;-0.4321533300270678;-0.3928666662423422;1.0910648862348158;10.000050250605327;0.9165287053569531;0.36661950390941644;1.029811098384126;0.9999961870185597;0.9871410931051025;1.0000157111681074
93.482909;1.100017910087655;0.9830725436979417;0.8936933181124691;-0.4321533299723712;-0.392866666212258;1.0910650785140459;10.000051294509039;0.9165287934256701;0.3666195056009219;1.0298111212341075;0.9999959132999228;0.9871411859197317;1.0000159459081146
93.492909;1.1000180593343347;0.9830725963901117;0.8936931946859236;-0.432153329918831;-0.39286666618343336;1.0910652681069386;10.000052237233193;0.9165288804162666;0.36661950513957975;1.0298111430093726;0.9999956384253088;0.9871412777602472;1.0000161868017976
93.502909;1.1000182125889082;0.9830726459650079;0.8936930731096381;-0.43215332986651145;-0.3928666661557761;1.091065454776895;10.000053074336952;0.9165289663124957;0.36661950245200814;1.0298111633706564;0.9999953623842629;0.9871413684210161;1.0000164335477806
93.512909;1.1000183700747876;0.9830726925069964;0.8936929537234883;-0.4321533298154559;-0.39286666612920434;1.0910656381504984;10.000053804124185;0.9165290511281994;0.3666194974973513;1.0298111821099403;0.9999950852164141;0.987141457746183;1.0000166859095299
93.522909;1.100018531963933;0.9830727361094505;0.8936928367749359;-0.43215332976570403;-0.3928666661036468;1.0910658176709482;10.000054427273021;0.9165291348779011;0.36661949024072127;1.0298111991186552;0.9999948069899306;0.9871415456822776;1.000016943682907
93.532909;1.10001869834334;0.9830727767211624;0.8936927223950207;-0.43215332971730563;-0.3928666660790403;1.091065992629709;10.000054946295913;0.9165292174921209;0.3666194806300084;1.0298112143191593;0.999994527870779;0.9871416322974952;1.000017206607004
93.542909;1.1000188692171944;0.9830728141101479;0.8936926106674646;-0.43215332967034337;-0.3928666660553329;1.091066162257721;10.000055364970237;0.9165292987485386;0.36661946860781686;1.0298112275839135;0.999994248167827;0.9871417177385217;1.000017474274777
93.552909;1.1000190445330054;0.9830728479568475;0.8936925017191546;-0.43215332962494235;-0.39286666603249;1.0910663258418392;10.00005568857718;0.9165293783026264;0.3666194541333169;1.0298112387291245;0.9999939683724539;0.9871418021507645;1.000017746146742
93.562909;1.1000192242005806;0.9830728779890313;0.8936923957384955;-0.4321533295812566;-0.39286666601048675;1.0910664827838616;10.000055924655555;0.9165294558206851;0.366619437163499;1.0298112476303063;0.9999936892158192;0.9871418856935785;1.0000180216242822
93.572909;1.10001940807548;0.9830729040659493;0.8936922929392302;-0.43215332953944563;-0.3928666659892856;1.0910666325382408;10.000056082607616;0.9165295310804329;0.3666194176163829;1.0298112542924986;0.9999934115620166;0.9871419686654176;1.0000183000736542
93.582909;1.1000195959775776;0.9830729261557897;0.8936921935409663;-0.4321533294996338;-0.3928666659688229;1.0910667745516955;10.000056172414462;0.9165296039341848;0.36661939537412647;1.0298112588125345;0.9999931362126793;0.9871420515672661;1.000018580801522
93.592909;1.10001978780156;0.9830729442521466;0.8936920977919534;-0.43215332946187146;-0.3928666659490103;1.0910669082888536;10.00005620413908;0.9165296742370173;0.3666193703075129;1.0298112613610875;0.9999928638880741;0.9871421349868353;1.0000188630159712
93.602909;1.100019983537446;0.9830729583558983;0.8936920059884627;-0.43215332942613527;-0.39286666592974023;1.0910670332343355;10.000056188293962;0.9165297418621683;0.36661934228654175;1.0298112621559967;0.9999925953283875;0.9871422193920494;1.0000191457784233
93.612909;1.100020183120273;0.9830729684991704;0.8936919184502555;-0.4321533293923619;-0.3928666659108887;1.0910671488859758;10.000056135822465;0.916529806733411;0.3666193111954304;1.0298112614030415;0.9999923313253483;0.9871423050117737;1.0000194280147352
93.622909;1.1000203863229272;0.9830729747300989;0.8936918354589988;-0.4321533293604823;-0.39286666589231284;1.0910672548233662;10.000056057249637;0.9165298687713169;0.36661927695639934;1.0298112593094715;0.9999920726425787;0.9871423918474312;1.0000197086526232
93.632909;1.1000205927634938;0.9830729771221403;0.893691757185875;-0.4321533293304367;-0.3928666658738508;1.0910673507438082;10.0000559622069;0.9165299278115201;0.3666192395380707;1.0298112561407402;0.999991819867941;0.9871424797577636;1.0000199867710537
93.642909;1.1000208019302937;0.9830729758023354;0.8936916836509035;-0.43215332930217476;-0.3928666658553343;1.0910674363776218;10.000055859422993;0.9165299835910973;0.3666191989421561;1.0298112522307648;0.9999915733169502;0.9871425685611712;1.0000202615930744
93.652909;1.100021013211919;0.9830729709035159;0.8936916147223358;-0.4321533292756467;-0.3928666658366167;1.0910675114157984;10.000055755933793;0.9165300357821144;0.3666191551834858;1.0298112479600348;0.9999913330840439;0.987142658062231;1.0000205323682079
93.662909;1.1000212259195865;0.9830729624759108;0.893691550119978;-0.4321533292507814;-0.3928666658176045;1.091067575543588;10.00005565662727;0.9165300840294341;0.3666191082872646;1.0298112437413203;0.9999910991433525;0.9871427480009499;1.0000207982835563
93.672909;1.100021439322917;0.9830729504260521;0.8936914894148127;-0.43215332922747113;-0.3928666657982779;1.0910676284672702;10.000055565524363;0.9165301280217599;0.3666190583017349;1.0298112399975752;0.9999908713861677;0.9871428380511944;1.0000210584449825
93.682909;1.1000216527391875;0.983072934517286;0.8936914320661741;-0.4321533292055837;-0.3928666657786894;1.091067669904882;10.000055487017175;0.9165301675705481;0.3666190052956911;1.029811237106506;0.9999906496659496;0.9871429278724304;1.000021311918147
93.692909;1.10002186557952;0.9830729144734367;0.8936913774817549;-0.43215332918498767;-0.39286666575893847;1.0910676996245035;10.000055425628316;0.9165302026058759;0.36661894934316674;1.0298112353480047;0.9999904338803398;0.987143017138624;1.0000215577932512
93.702909;1.1000220773000957;0.9830728901251699;0.8936913250339665;-0.4321533291655644;-0.3928666657391269;1.091067717513339;10.000055385423888;0.9165302331220346;0.36661889052452723;1.0298112349113928;0.9999902239779488;0.9871431055633414;1.0000217952272044
93.712909;1.1000222873344083;0.9830728614874439;0.8936912740788958;-0.4321533291472086;-0.39286666571932616;1.0910677236302242;10.000055369814255;0.9165302591708437;0.36661882893721426;1.0298112359590252;0.9999900198725565;0.9871431929294634;1.000022023449254
93.722909;1.1000224950299322;0.9830728287291368;0.8936912240532138;-0.43215332912983073;-0.39286666569959094;1.0910677181873472;10.000055381526003;0.9165302808625265;0.36661876469511406;1.0298112386907097;0.9999898213674723;0.9871432791042533;1.0000222417557378
93.732909;1.1000226995798696;0.9830727920925744;0.8936911745640722;-0.43215332911335574;-0.3928666656799932;1.0910677014702137;10.000055422686012;0.9165302982847175;0.36661869792431406;1.0298112433612614;0.9999896281419944;0.9871433640352136;1.0000224495447105
93.742909;1.1000228999993622;0.9830727518653236;0.8936911253365007;-0.43215332909772425;-0.392866665660633;1.091067673807719;10.000055494649333;0.9165303114055551;0.36661862876029044;1.0298112502129262;0.9999894397635124;0.9871434477007697;1.0000226463812787
93.752909;1.100023095215574;0.9830727084118576;0.8936910760683767;-0.43215332908290777;-0.3928666656416215;1.0910676355801927;10.00005559741342;0.9165303200672006;0.3666185573369147;1.0298112593731505;0.9999892556681281;0.9871435300442725;1.0000228320185351
93.762909;1.1000232842359245;0.9830726621894837;0.8936910263791525;-0.432153329068909;-0.39286666562305483;1.0910675871835716;10.000055729135713;0.9165303240376858;0.36661848376766765;1.0298112708606022;0.9999890751508967;0.98714361094838;1.0000230063590723
93.772909;1.1000234662526005;0.9830726137374696;0.8936909759059695;-0.4321551623890705;-0.3928683322716649;1.0910675289609815;10.000055886304986;0.9165303230881822;0.36661840813173213;1.0298112846826923;0.9999888974476692;0.9871436902648005;1.0000231693725001
93.782909;1.1000236406108113;0.9830725636907047;0.8936909244248074;-0.4321551623767272;-0.3928683322541601;1.0910674611431004;10.000056064752144;0.9165303170761785;0.3666183304805051;1.0298113008845162;0.9999887218376107;0.9871437678753323;1.0000233209667158
93.792909;1.1000238066887735;0.9830725127808013;0.8936908718660939;-0.43215516236521856;-0.39286833223724965;1.0910673838722633;10.000056260615192;0.9165303059268118;0.3666182508680164;1.0298113195105374;0.999988547680968;0.9871438437151662;1.0000234608762413
93.802909;1.1000239638289435;0.9830724617723897;0.8936908182228243;-0.43215516235457196;-0.3928683322209915;1.0910672973150362;10.000056470252519;0.916530289516128;0.36661816939351355;1.029811340521443;0.9999883744270749;0.9871439177862021;1.0000235886940052
93.812909;1.100024111427327;0.9830724114047464;0.893690763468023;-0.43215516234483436;-0.39286833220545664;1.0910672016968297;10.0000566898192;0.9165302676035497;0.3666180862394885;1.0298113637251909;0.9999882015962016;0.9871439902023295;1.0000237040870554
93.822909;1.1000242490744951;0.9830723623531828;0.8936907075516328;-0.43215516233605483;-0.3928683321907373;1.0910670972224636;10.000056915265166;0.9165302398788499;0.3666180016877013;1.0298113887554363;0.9999880287419616;0.987144061159548;1.0000238069860574
93.832909;1.100024376599403;0.9830723151637418;0.8936906504192393;-0.4321551623282721;-0.39286833217696615;1.0910669840815694;10.000057142426948;0.9165302060782191;0.3666179160919784;1.0298114151058226;0.999987855478068;0.9871441308411362;1.0000238975309417
93.842909;1.1000244939975283;0.983072270227486;0.8936905919863335;-0.4321551623215141;-0.39286833216430395;1.0910668625855;10.000057367235778;0.9165301660886441;0.36661782981439206;1.0298114422039402;0.999987681587326;0.9871441993751575;1.0000239759339207
93.852909;1.1000246012810233;0.9830722278402688;0.8936905321068515;-0.43215516231581286;-0.3928683321529078;1.0910667332724657;10.000057585796734;0.9165301199820907;0.3666177431768975;1.029811469461603;0.9999875071190364;0.9871442668272651;1.0000240424903222
93.862909;1.1000246983687139;0.9830721882750855;0.8936904706082297;-0.4321551623112061;-0.3928683321429227;1.0910665969032531;10.000057793800627;0.9165300679829478;0.36661765644235367;1.0298114962714011;0.9999873323917671;0.9871443332114839;1.000024097624272
93.872909;1.1000247851129898;0.9830721517641656;0.8936904073715274;-0.43215516230770534;-0.3928683321344851;1.0910664543598294;10.000057985881249;0.9165300104367095;0.3666175697968376;1.02981152200939;0.9999871579255112;0.9871443985311167;1.0000241417971585
93.882909;1.1000248613738373;0.9830721183868454;0.8936903423733751;-0.43215516230528084;-0.3928683321277139;1.0910663065094104;10.000058155725746;0.9165299478211947;0.36661748335155186;1.0298115460994077;0.9999869843761372;0.987144462780537;1.0000241753528065
93.892909;1.1000249270266644;0.9830720880103727;0.8936902756571964;-0.43215516230387935;-0.3928683321227008;1.0910661541480302;10.000058296681841;0.9165298807448599;0.3666173971725425;1.0298115680881796;0.9999868125036594;0.9871445258897984;1.0000241984872287
93.902909;1.1000249819314425;0.9830720603502973;0.8936902072915431;-0.4321551623034377;-0.3928683321195163;1.0910659980005475;10.000058402096583;0.9165298099301314;0.3666173112993783;1.0298115876716887;0.9999866431621408;0.98714458768299;1.0000242113811495
93.912909;1.1000250259338988;0.983072035039502;0.893690137378283;-0.43215516230387974;-0.3928683321182338;1.0910658386805998;10.000058465394657;0.9165297362458628;0.3666172257585179;1.029811604661375;0.9999864772446686;0.9871446478477595;1.0000242142995937
93.922909;1.1000250589140046;0.983072011634652;0.8936900660598985;-0.4321551623051101;-0.39286833211894623;1.0910656766488023;10.00005848039558;0.9165296607469788;0.36661714058628836;1.0298116188601272;0.9999863155760659;0.987144705910071;1.000024207537713
93.932909;1.100025080836721;0.9830719896211314;0.893689993451867;-0.43215516230702333;-0.39286833212174843;1.091065512217193;10.000058441758444;0.9165295846256905;0.3666170558268725;1.0298116299565312;0.9999861588310831;0.9871447613010238;1.0000241913628876
93.942909;1.1000250917200178;0.9830719684678865;0.8936899195668806;-0.4321551623095327;-0.3928683321267064;1.091065345565549;10.000058345678386;0.9165295090602104;0.3666169715161968;1.029811637591437;0.9999860074924287;0.9871448135213542;1.0000241660537221
93.952909;1.1000250915347296;0.9830719476707654;0.8936898443558546;-0.43215516231257206;-0.3928683321338441;1.0910651767586064;10.000058190824245;0.9165294350685076;0.3666168876898033;1.0298116414954706;0.9999858618769855;0.9871448622492792;1.0000241319409515
93.962909;1.1000250801870148;0.98307192674801;0.8936897678228368;-0.4321551623160589;-0.3928683321431445;1.0910650057841267;10.000057978519612;0.9165293634938926;0.36661680438747474;1.0298116415881886;0.9999857222226285;0.9871449072935313;1.0000240893837042
93.972909;1.100025057621604;0.9830719052390824;0.8936896900490214;-0.43215516231987955;-0.39286833215455697;1.0910648325953711;10.000057712008086;0.9165292950671701;0.36661672163594405;1.029811638029614;0.9999855887226143;0.9871449485196122;1.0000240386902706
93.982909;1.1000250239124365;0.9830718827432314;0.8936896111280642;-0.43215516232391993;-0.39286833216801914;1.091064657128736;10.000057395567449;0.9165292304122455;0.36661663942586453;1.029811631144167;0.9999854615057203;0.9871449858674999;1.0000239800456872
93.992909;1.1000249792534587;0.9830718589900093;0.893689531117878;-0.432155162328103;-0.3928683321834768;1.0910644793333348;10.00005703394827;0.9165291700223807;0.36661655769380586;1.0298116212695574;0.9999853406468722;0.9871450193863434;1.0000239135648794
94.002909;1.1000249239177022;0.9830718338444567;0.8936894500088454;-0.4321551623324064;-0.392868332200869;1.0910642992399617;10.000056632478401;0.9165291142965394;0.3666164763334703;1.0298116086673277;0.9999852262225;0.9871450492442245;1.0000238394593526
94.012909;1.100024858266947;0.9830718071545484;0.8936893677122486;-0.4321551623368549;-0.3928683322201072;1.0910641170290962;10.00005619724342;0.9165290635960592;0.3666163952270875;1.0298115934986802;0.9999851183685601;0.9871450757242487;1.0000237581203324
94.022909;1.1000247827338037;0.9830717785775304;0.8936892840805682;-0.43215516234148665;-0.3928683322410758;1.0910639330523564;10.000055734549635;0.916529018223061;0.36661631425876007;1.0298115758790318;0.9999850173017321;0.9871450991612563;1.0000236700244947
94.032909;1.100024697729075;0.9830717475972806;0.8936891988993841;-0.4321551623463141;-0.3928683322636495;1.0910637477536436;10.000055250448048;0.916528978360767;0.36661623332481313;1.0298115559592236;0.9999849233025807;0.9871451198648985;1.0000235756313265
94.042909;1.1000246036033394;0.9830717137071345;0.8936891118514516;-0.4321551623513095;-0.392868332287725;1.091063561549006;10.000054750871541;0.9165289440788773;0.36661615235973677;1.0298115338887386;0.9999848366881093;0.9871451380834134;1.000023475426718
94.052909;1.1000245006896192;0.9830716765683011;0.8936890225387109;-0.43215516235639934;-0.3928683323132397;1.0910633747978826;10.000054241463967;0.9165289153853156;0.3666160713544547;1.0298115097337874;0.9999847578101189;0.9871451539705995;1.0000233700171834
94.062909;1.1000243893327937;0.9830716360144823;0.8936889305740984;-0.43215516236145196;-0.3928683323401491;1.0910631878299955;10.000053726820342;0.9165288922740393;0.3666159903570442;1.029811483483778;0.9999846870859417;0.9871451676106334;1.0000232601266075
94.072909;1.1000242698952771;0.9830715919606734;0.8936888356518784;-0.43215516236629176;-0.3928683323683961;1.0910630009454196;10.000053210262324;0.9165288747674367;0.3666159094586497;1.0298114550716229;0.9999846249869186;0.9871451791414475;1.0000231465232425
94.082909;1.1000241427600823;0.9830715443886408;0.8936887375605923;-0.4321551623707456;-0.3928683323979059;1.0910628144062373;10.000052694474773;0.9165288629493078;0.36661582876742793;1.0298114243594296;0.9999845719672742;0.9871451888585158;1.0000230299731347
94.092909;1.100024008362906;0.9830714934196899;0.8936886361832244;-0.43215516237467116;-0.3928683324286013;1.091062628460855;10.00005218186858;0.9165288569721957;0.3666157483967696;1.0298113911670463;0.9999845284542113;0.9871451972005526;1.00002291122065
94.102909;1.1000238672582499;0.9830714393236263;0.8936885314659178;-0.43215516237795903;-0.39286833246041714;1.0910624433655067;10.000051674230741;0.9165288570432844;0.3666166684775276;1.0298113553530808;0.9999844949164927;0.9871455760721531;1.0000227909769788
94.112909;1.1000237201318852;0.983071382423116;0.8936884233480846;-0.4321551623805441;-0.3928683324933148;1.091062259313852;10.00005117255796;0.9165288634442554;0.36661658915062134;1.0298113168604683;0.9999844718806373;0.9871455832778718;1.0000226699428787
94.122909;1.1000235677473833;0.9830713230246094;0.8936883117596447;-0.43215516238242424;-0.3928683325272936;1.0910620763350145;10.000050677469522;0.9165288765666222;0.36661651053413485;1.0298112756783955;0.9999844598497264;0.9871455908968694;1.0000225488438026
94.132909;1.1000234108931648;0.9830712614600587;0.8936881967110478;-0.43215516238365226;-0.39286833256237497;1.0910618943345558;10.00005018899584;0.9165288968576607;0.3666164327241473;1.0298112317824544;0.9999844592310296;0.9871455996950264;1.0000224284129362
94.142909;1.1000232503122862;0.9830711981315118;0.8936880783604589;-0.43215516238429935;-0.39286833259856413;1.0910617132324003;10.000049705466127;0.9165289247320852;0.36661635582735574;1.0298111850947924;0.9999844703075971;0.9871456103966616;1.0000223093405747
94.152909;1.10002308661082;0.9830711334525153;0.8936879569971249;-0.4321551623844283;-0.39286833263582754;1.091061532970134;10.000049223217115;0.9165289605791699;0.36661627997764135;1.0298111354466295;0.9999844931485525;0.9871456235071179;1.0000221922697723
94.162909;1.1000229202180303;0.9830710677615944;0.8936878329686359;-0.43215516238408425;-0.3928683326740999;1.0910613534224198;10.000048737357448;0.916529004821541;0.3666162053294494;1.029811082573595;0.9999845275259026;0.9871456392166394;1.0000220778114488
94.172909;1.1000227514060918;0.9830710013076556;0.8936877066000114;-0.4321551623832871;-0.3928683327132949;1.0910611744249998;10.000048242484645;0.9165290579466534;0.3666161320273326;1.0298110261762285;0.9999845730342866;0.9871456574740002;1.0000219665034795
94.182909;1.100022580303905;0.9830709342843481;0.8936875781880862;-0.4321551623820382;-0.3928683327532892;1.0910609958727446;10.000047733319855;0.9165291204938794;0.3666160601707027;1.0298109660268424;0.9999846293215733;0.9871456781430228;1.0000218587477725
94.192909;1.1000224068749787;0.983070866841688;0.8936874480734195;-0.43215516238034163;-0.3928683327938943;1.0910608177426229;10.000047205197914;0.91652919295506;0.36661598981301713;1.0298109020121569;0.9999846961767899;0.987145701136614;1.0000217547728258
94.202909;1.1000222309196337;0.9830707990530468;0.8936873166619667;-0.43215516237820384;-0.3928683328348719;1.0910606400799077;10.00004665380194;0.9165292756562147;0.36661592098802537;1.0298108340503214;0.9999847734818503;0.9871457264731034;1.000021654632941
94.212909;1.1000220521854898;0.9830707308882388;0.8936871843829595;-0.4321551623756118;-0.39286833287598516;1.0910604629932128;10.000046074459158;0.9165293687613224;0.3666158537359433;1.0298107620251375;0.9999848611613644;0.9871457542324575;1.0000215582789806
94.222909;1.1000218705145541;0.9830706622358133;0.8936870516636514;-0.4321551623725311;-0.39286833291702533;1.0910602866238406;10.000045462219088;0.9165294723323877;0.3666157881224627;1.0298106857912641;0.9999849591225479;0.9871457844557442;1.0000214656773674
94.232909;1.1000216858889922;0.983070592975268;0.8936869189177855;-0.43215516236894136;-0.39286833295779566;1.0910601111118683;10.0000448129072;0.9165295863439247;0.36661572423920724;1.029810605176039;0.9999850672120473;0.9871458170889063;1.0000213768880573
94.242909;1.100021498403504;0.9830705230861907;0.8936867865554378;-0.43215516236485496;-0.3928683329980956;1.0910599366004878;10.000044123891954;0.9165297107239962;0.36661566218369573;1.0298105199800522;0.9999851853171334;0.9871458520447224;1.0000212920818423
94.252909;1.100021308249366;0.9830704527275237;0.8936866550224798;-0.4321551623602924;-0.3928683330377219;1.0910597632594874;10.000043393696759;0.9165298454371172;0.3666156020441031;1.0298104299895017;0.9999853135083816;0.9871458892946758;1.0000212115081557
94.262909;1.100021115715128;0.9830703822378943;0.8936865248180006;-0.4321551623552519;-0.39286833307646124;1.091059591291139;10.000042621161535;0.916529990507859;0.36661554388696704;1.0298103350025125;0.999985451949988;0.987145928840507;1.0000211354055464
94.272909;1.1000209211830472;0.9830703120962455;0.89368639647526;-0.43215516234970275;-0.39286833311408154;1.0910594209210374;10.000041805034888;0.9165301459587057;0.36661548773809205;1.0298102348470897;0.9999856006458292;0.9871459706091936;1.0000210638954603
94.282909;1.1000207250583236;0.9830702428895838;0.8936862705495203;-0.4321551623436083;-0.39286833315035014;1.0910592523897022;10.000040943623157;0.9165303117173208;0.36661543358661686;1.0298101294029627;0.9999857593340638;0.9871460144118406;1.000020996896855
94.292909;1.1000205275869146;0.9830701752793976;0.8936861476258828;-0.43215516233697227;-0.39286833318505454;1.0910590859098876;10.000040034437909;0.9165304875621014;0.36661538139992633;1.0298100186455579;0.9999859275789561;0.987146060000334;1.0000209340986845
94.302909;1.1000203287295034;0.9830701098974404;0.8936860282973125;-0.43215516232987816;-0.39286833321800346;1.0910589215556974;10.000039074669983;0.916530673150378;0.3666153311135317;1.029809902620668;0.999986104893893;0.9871461071594235;1.000020875015598
94.312909;1.100020128267247;0.9830700471884377;0.8936859131027184;-0.43215516232251255;-0.39286833324902476;1.0910587591646224;10.000038061976433;0.916530868091046;0.36661528262533793;1.0298097814105442;0.9999862908044385;0.9871461557259731;1.0000208190687023
94.322909;1.100019926018583;0.9830699873586154;0.8936858024920169;-0.4321551623151514;-0.39286833327797;1.0910585983859267;10.00003699432268;0.916531071974216;0.3666152358129448;1.0298096552169438;0.9999864848506061;0.9871462055472499;1.000020765644068
94.332909;1.100019721963537;0.9830699304614985;0.8936856968354305;-0.43215516230809525;-0.3928683333047193;1.091058438814419;10.000035869356894;0.9165312843159215;0.36661519053792435;1.0298095243988532;0.9999866865574583;0.9871462565019009;1.0000207141394373
94.342909;1.1000195161950987;0.9830698764761318;0.8936855964230579;-0.4321551623016046;-0.3928683333291864;1.0910582800309288;10.000034684586131;0.9165315044819902;0.36661514661029215;1.029809389357473;0.9999868954115971;0.9871463085380562;1.0000206639957163
94.352909;1.100019308786405;0.9830698252964551;0.8936855014457098;-0.43215516229588435;-0.3928683333513214;1.0910581215680382;10.000033438226113;0.9165317316869909;0.36661510374335804;1.0298092504252014;0.9999871108549756;0.9871463616424746;1.0000206146577166
94.362909;1.1000190997968766;0.9830697766928129;0.8936854119737122;-0.43215516229111106;-0.39286833337110083;1.0910579629283805;10.000032129549734;0.9165319650633285;0.36661506156946555;1.0298091078253278;0.9999873322715905;0.9871464157888717;1.0000205654959713
94.372909;1.1000188893990919;0.983069730350778;0.8936853279380096;-0.4321551622874533;-0.3928683333885072;1.0910578036584688;10.000030758508645;0.9165322037120287;0.36661501972097454;1.0298089616573856;0.9999875589555779;0.9871464708691866;1.0000205158225466
94.382909;1.1000186778696783;0.9830696859719401;0.8936852491520332;-0.43215516228505335;-0.3928683334035142;1.0910576433958823;10.000029325448356;0.9165324466857213;0.36661497790755493;1.0298088119247162;0.9999877901267378;0.9871465266487952;1.0000204649729627
94.392909;1.100018465450178;0.9830696433449706;0.8936851753652237;-0.4321551622839986;-0.39286833341608157;1.0910574818514331;10.000027831296036;0.9165326929833872;0.36661493595946193;1.0298086586035051;0.9999880250031833;0.9871465828300675;1.0000204123607959
94.402909;1.100018252259671;0.9830696023595917;0.8936851062798792;-0.43215516228432554;-0.3928683334261603;1.091057318770854;10.000026278149464;0.9165329416481233;0.36661489383806006;1.0298085017203897;0.999988262812341;0.9871466391093631;1.0000203575117277
94.412909;1.1000180382632274;0.9830695629519394;0.893685041520628;-0.43215516228603507;-0.39286833343371225;1.0910571539422977;10.000024669760974;0.916533191895427;0.36661485160711726;1.029808341402991;0.9999885027436326;0.9871466951263721;1.0000203000782315
94.422909;1.1000178232772615;0.9830695250262523;0.8936849806132724;-0.43215516228908984;-0.3928683334387219;1.0910569872745195;10.000023011076973;0.9165334431619641;0.3666148093867219;1.029808177865319;0.9999887439448676;0.9871467504454631;1.000020239843034
94.432909;1.1000176070247139;0.983069488426;0.8936849230362985;-0.43215516229341006;-0.39286833344119143;1.0910568189166259;10.000021307162287;0.9165336950739384;0.36661476732636433;1.029808011359101;0.9999889855277063;0.9871468046660722;1.0000201766910244
94.442909;1.1000173891837237;0.983069452956001;0.8936848683060068;-0.43215516229888484;-0.3928683334411412;1.09105664929955;10.000019562843308;0.9165339473534094;0.36661472559616975;1.029807842120937;0.9999892265425606;0.9871468575456324;1.000020110507849
94.452909;1.1000171694550656;0.9830694184534126;0.8936848160185035;-0.43215516230537826;-0.3928683334386103;1.0910564790217547;10.00001778320003;0.9165341997078538;0.3666146843709208;1.0298076703063785;0.9999894659627;0.9871469090058693;1.0000200410547755
94.462909;1.1000169476896866;0.983069384851895;0.8936847658642493;-0.43215516231271867;-0.39286833343363925;1.0910563087244745;10.000015973446574;0.9165344518194631;0.3666146438164576;1.0298074959289936;0.9999897026760065;0.9871469590240745;1.0000199678968686
94.472909;1.1000167239510419;0.983069352169299;0.8936847176004803;-0.4321551623207025;-0.392868333426261;1.0910561390777849;10.000014137642356;0.9165347034420784;0.36661460410369007;1.0298073188334402;0.9999899355106702;0.9871470075167272;1.0000198904411859
94.482909;1.1000164984250438;0.9830693204734597;0.8936846709817706;-0.43215516232911805;-0.39286833341651894;1.0910559707887935;10.000012277846333;0.9165349544539211;0.36661456542352777;1.029807138725608;0.9999901633044294;0.9871470543174601;1.0000198080996727
94.492909;1.1000162712869714;0.9830692898711771;0.8936846257404423;-0.4321551623377592;-0.39286833340448474;1.0910558045963563;10.000010395036789;0.9165352047894781;0.3666145279737936;1.0298069552205085;0.9999903849487649;0.9871470992070975;1.0000197204841332
94.502909;1.100016042659251;0.9830692605116899;0.8936845816116223;-0.4321551623464223;-0.39286833339025207;1.0910556412976105;10.000008490398773;0.9165354543517444;0.36661449195186724;1.0298067678699385;0.9999905994380737;0.9871471419396216;1.0000196275068283
94.512909;1.1000158126513044;0.9830692326206523;0.8936845383447347;-0.43215516235490437;-0.39286833337391946;1.091055481738759;10.000006564864117;0.9165357030156253;0.3666144575611406;1.0298065762217952;0.9999908059691436;0.9871471823414842;1.0000195293311778
94.522909;1.100015581395486;0.983069206503541;0.8936844957116119;-0.432155162363014;-0.39286833335558713;1.0910553267419123;10.000004617663347;0.9165359506865439;0.3666144249820608;1.0298063799050954;0.9999910039947946;0.987147220440262;1.0000194262244266
94.532909;1.1000153491122295;0.9830691824818095;0.8936844535384161;-0.4321551623705836;-0.3928683333353707;1.0910551770665586;10.000002645963672;0.9165361973080892;0.36661439432611204;1.0298061786773651;0.999991193165817;0.9871472564337012;1.0000193184626411
94.542909;1.1000151162262621;0.9830691609178592;0.8936844117448709;-0.43215516237746116;-0.39286833331339793;1.0910550334210107;10.000000645702798;0.9165364428001757;0.3666143656297398;1.0298059724432498;0.9999913732783972;0.9871472905239094;1.0000192063264437
94.552909;1.1000148833676584;0.9830691423322772;0.8936843702948756;-0.4321551623834916;-0.3928683332897801;1.091054896451299;9.999998612756393;0.9165366870076266;0.36661433887628975;1.0298057612441256;0.9999915443137891;0.9871473227928764;1.0000190900647252
94.562909;1.1000146511989386;0.9830691273554655;0.8936843291007962;-0.43215516238851986;-0.39286833326459847;1.0910547666918364;9.999996544063439;0.9165369297305362;0.3666143140231088;1.0298055452024562;0.9999917064413748;0.9871473531559373;1.000018969841588
94.572909;1.1000144202574662;0.9830691165249813;0.8936842880777676;-0.4321551623924104;-0.39286833323792164;1.0910546445208678;9.999994438567143;0.916537170773917;0.3666142910411985;1.0298053244867085;0.9999918599159744;0.9871473813470749;1.0000188457595556
94.582909;1.1000141909356291;0.9830691101819048;0.8936842472535416;-0.4321551623950601;-0.39286833320983516;1.0910545301784362;9.999992297733717;0.9165374098998481;0.3666142699555904;1.029805099340284;0.9999920049649413;0.9871474069327459;1.0000187178891065
94.592909;1.1000139635251758;0.9830691084669491;0.8936842066879729;-0.43215516239640783;-0.3928683331804781;1.091054423861294;9.999990125333072;0.9165376467411777;0.36661425084898064;1.029804870116728;0.999992141727658;0.9871474293864778;1.0000185862114526
94.602909;1.1000137382748414;0.9830691113356503;0.8936841663216208;-0.4321551623964518;-0.39286833315006;1.0910543258219934;9.99998792642703;0.9165378808135585;0.3666142338289249;1.0298046372914917;0.9999922702891876;0.9871474482580558;1.0000184505522731
