time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.612909;1.1000135154415909;0.983069118654315;0.8936841260273277;-0.43215516239525575;-0.392868333118838;1.0910542364045857;9.99998570615353;0.9165381115845858;0.3666142189948508;1.0298044014682692;0.9999923907816417;0.9871474633546391;1.0000183106602885
94.622909;1.1000132952672161;0.9830691303365011;0.8936840857894093;-0.4321551623929301;-0.39286833308706454;1.0910541559930955;9.999983469393236;0.9165383384712741;0.3666142064242893;1.0298041633247474;0.9999925034353282;0.9871474747753143;1.0000181663723424
94.632909;1.1000130779076627;0.9830691463892623;0.8936840457647179;-0.43215516238960855;-0.3928683330549428;1.0910540848988475;9.999981221819883;0.9165385608064552;0.3666141961985046;1.0298039234802476;0.9999926085324533;0.9871474828030259;1.0000180176537392
94.642909;1.1000128634473982;0.983069166863654;0.8936840061967788;-0.4321551623854361;-0.39286833302262597;1.0910540232490298;9.99997897057753;0.9165387778853773;0.36661418844355864;1.0298036823911338;0.9999927063630887;0.987147487803132;1.0000178645550701
94.652909;1.1000126519481321;0.9830691918091083;0.8936839673433685;-0.4321551623805612;-0.3928683329902505;1.0910539709516642;9.999976723714008;0.9165389890854607;0.36661418332308726;1.0298034403571164;0.9999927972359464;0.9871474901776114;1.0000177072488248
94.662909;1.1000124433799092;0.9830692212925307;0.8936839294647481;-0.4321551623751355;-0.3928683329579489;1.091053927757196;9.999974489607531;0.9165391939580283;0.36661418098993453;1.029803197645705;0.9999928814785094;0.9871474903132629;1.0000175460889946
94.672909;1.1000122375182713;0.983069255393383;0.8936838928161771;-0.43215516236933277;-0.392868332925817;1.0910538933388156;9.999972276468675;0.9165393922292501;0.3666141815508454;1.029802954631922;0.9999929594292333;0.9871474885485323;1.0000173815508395
94.682909;1.100012033994086;0.9830692941328505;0.8936838576161564;-0.43215516236336476;-0.3928683328938867;1.0910538673418184;9.99997009154024;0.9165395837289189;0.3666141850662691;1.029802711785688;0.9999930314541514;0.9871474852113835;1.0000172140853218
94.692909;1.100011832411495;0.9830693374778978;0.8936838239932015;-0.432155162357472;-0.39286833286214906;1.091053849464622;9.99996794101851;0.9165397683093645;0.36661419156962416;1.0298024695492747;0.9999930979425099;0.9871474806608437;1.0000170440395166
94.702909;1.1000116323570692;0.9830693854309398;0.8936837919450692;-0.4321551623518908;-0.3928683328305951;1.0910538395712088;9.999965831173293;0.9165399458277025;0.36661420108530673;1.0298022282806552;0.9999931592964545;0.9871474753049437;1.0000168716536937
94.712909;1.1000114333544777;0.9830694380136579;0.8936837613395308;-0.4321551623468276;-0.3928683327992344;1.0910538377090115;9.999963769493304;0.9165401162063925;0.36661421363881236;1.0298019882971643;0.9999932159458248;0.987147469616871;1.0000166970449502
94.722909;1.100011234888338;0.9830694951342117;0.8936837319543952;-0.4321551623424574;-0.3928683327681055;1.0910538440175426;9.999961764879988;0.9165402795101152;0.366614229251061;1.0298017499633878;0.9999932683585234;0.9871474641077325;1.0000165201946452
94.732909;1.100011036501733;0.9830695565417535;0.8936837034919329;-0.43215516233892554;-0.39286833273727567;1.0910538586636538;9.999959827179042;0.9165404359407694;0.36661424792103586;1.0298015137305694;0.9999933170376;0.9871474592854511;1.0000163409853693
94.742909;1.1000108378537528;0.9830696219307374;0.893683675545096;-0.43215516233634177;-0.39286833270682425;1.0910538818480777;9.999957966495183;0.9165405857204028;0.3666142696134034;1.0298012800795564;0.9999933624755598;0.9871474556661254;1.000016159244563
94.752909;1.1000106386743265;0.9830696910430888;0.8936836476153532;-0.4321551623347738;-0.39286833267682614;1.091053913815953;9.999956192121934;0.9165407289937832;0.36661429425446296;1.0298010494514471;0.999993405076525;0.9871474537520589;1.0000159747426538
94.762909;1.1000104387374374;0.9830697636351754;0.8936836192040706;-0.43215516233425133;-0.3928683326473434;1.0910539548509064;9.999954511187301;0.9165408658384179;0.3666143217375329;1.029800822239438;0.9999934451374726;0.9871474539258327;1.0000157871800863
94.772909;1.100010237891196;0.9830698393760543;0.8936835899043499;-0.43215516233478185;-0.39286833261842063;1.091054005276533;9.999952927989957;0.9165409963067759;0.3666143519445578;1.0298005988463355;0.9999934829022579;0.987147456416177;1.0000155962272246
94.782909;1.1000100360431075;0.9830699178322155;0.8936835594254471;-0.43215516233637224;-0.39286833259008785;1.091054065454581;9.999951444607328;0.9165411204498631;0.3666143847739525;1.0298003797685162;0.999993518632638;0.9871474613547396;1.000015401585333
94.792909;1.1000098331061285;0.9830699985212759;0.8936835275144938;-0.4321551623390458;-0.39286833256237363;1.0910541357524544;9.999950061779183;0.9165412382867206;0.36661442015776474;1.0298001656388263;0.999993552641115;0.9871474687509247;1.000015203005209
94.802909;1.1000096289925156;0.9830700809350746;0.8936834938954054;-0.4321551623428472;-0.3928683325353172;1.0910542164685535;9.999948778648065;0.9165413496923378;0.3666144580700848;1.0297999571860976;0.9999935852255839;0.9871474784269769;1.0000150003050436
94.812909;1.100009423675737;0.9830701645279268;0.8936834583537758;-0.4321551623478398;-0.39286833250897224;1.0910543077292871;9.999947591763151;0.9165414543406112;0.3666144985152695;1.0297997551086524;0.9999936165387204;0.987147490075543;1.0000147934345232
94.822909;1.1000092172479978;0.9830702486876699;0.893683420840253;-0.4321551623541048;-0.3928683324834116;1.09105440943697;9.999946495112644;0.9165415518121992;0.36661454148994577;1.0297995599532241;0.9999936465534045;0.9871475033680687;1.0000145825285935
94.832909;1.1000090099022264;0.9830703327304355;0.8936833814167224;-0.4321551623617342;-0.3928683324587134;1.0910545213468876;9.999945481396997;0.9165416417425022;0.3666145869653645;1.0297993721303258;0.999993675170166;0.9871475179680916;1.0000143678963338
94.842909;1.10000880186258;0.9830704159249548;0.8936833401496147;-0.4321551623708063;-0.39286833243492186;1.0910546431887642;9.999944543032964;0.916541723860395;0.36661463491897595;1.0297991920201288;0.9999937022929865;0.9871475335002661;1.0000141499457245
94.852909;1.1000085933560793;0.983070497529332;0.8936832971483388;-0.43215516238136586;-0.39286833241202934;1.0910547746917867;9.999943671954535;0.916541797929889;0.3666146853724519;1.0297990199763838;0.9999937278071039;0.9871475495812017;1.000013929070832
94.862909;1.1000083846348123;0.9830705769053467;0.8936832526595191;-0.43215516239344126;-0.392868332389999;1.091054915538028;9.999942858817596;0.9165418636907435;0.3666147383794545;1.0297988561833973;0.9999937515832444;0.9871475658915596;1.0000137055787108
94.872909;1.1000081759575486;0.9830706536440419;0.8936832070001677;-0.4321551624070779;-0.39286833236878643;1.0910550653388635;9.999942093175054;0.916541920821016;0.36661479397026686;1.0297987005295812;0.9999937735046727;0.9871475822394961;1.0000134797250795
94.882909;1.1000079675390362;0.9830707275355101;0.8936831603890341;-0.432155162422344;-0.39286833234833707;1.0910552236569728;9.999941365035944;0.9165419689336483;0.36661485211118316;1.0297985526337852;0.9999937934175688;0.9871475985917609;1.000013251764428
94.892909;1.1000077595618725;0.9830707984165546;0.8936831128821774;-0.4321551624393105;-0.39286833232858626;1.0910553900480746;9.99994066621446;0.9165420076644553;0.3666149127064983;1.0297984119611412;0.9999938110463821;0.9871476150308062;1.0000130218947552
94.902909;1.1000075522537767;0.9830708660498707;0.8936830644575444;-0.43215516245803126;-0.3928683323094764;1.0910555640872;9.999939990654553;0.9165420367770925;0.3666149756300038;1.0297982778760573;0.9999938259553358;0.9871476316625134;1.0000127901965061
94.912909;1.1000073459616089;0.983070930102427;0.8936830151221794;-0.4321551624785381;-0.3928683322909667;1.0910557453709622;9.999939334377633;0.9165420561578493;0.3666150407549356;1.0297981496418158;0.9999938375769657;0.9871476485516035;1.0000125566726177
94.922909;1.1000071411429142;0.9830709901725317;0.8936829648826714;-0.43215516250084973;-0.39286833227301876;1.0910559335153862;9.999938695010012;0.916542065724691;0.3666151079584824;1.0297980264587108;0.9999938453033008;0.9871476657225703;1.0000123213375458
94.932909;1.1000069382636737;0.983071045811141;0.8936829136232833;-0.4321551625249917;-0.3928683322555907;1.091056128136685;9.9999380710896;0.9165420653523269;0.3666151771284922;1.0297979075166177;0.9999938485456377;0.9871476832140234;1.00001208428638
94.942909;1.100006737732407;0.983071096575483;0.8936828611027867;-0.4321551625510262;-0.3928683322386562;1.0910563287836959;9.999937461960982;0.9165420548920056;0.3666152481881699;1.0297977920827295;0.9999938466996957;0.9871477011193979;1.0000118456768357
94.952909;1.1000065399254977;0.9830711421193942;0.8936828071155802;-0.4321551625790645;-0.392868332222222;1.0910565348735912;9.999936867745685;0.9165420343016641;0.36661532109485306;1.0297976796450148;0.99999383912612;0.9871477195791591;1.0000116056079957
94.962909;1.100006345245469;0.9830711822292048;0.8936827516514674;-0.4321551626092381;-0.39286833220631034;1.0910567457013973;9.999936288783148;0.9165420037837173;0.36661539581088387;1.029797569960404;0.99999382521092;0.9871477387420774;1.0000113640334607
94.972909;1.10000615420635;0.9830712167652171;0.8936826949378063;-0.4321551626416534;-0.39286833219091244;1.0910569605086937;9.999935725210563;0.9165419637927259;0.3666154722795937;1.0297974629703335;0.9999938044361246;0.9871477587187047;1.0000111208327647
94.982909;1.1000059674206328;0.98307124555719;0.8936826374169585;-0.43215516267636916;-0.3928683321759732;1.0910571785709338;9.999935177149156;0.9165419149016812;0.3666155504011014;1.0297973586912044;0.9999937764328001;0.9871477795810828;1.0000108759256294
94.992909;1.100005785425714;0.9830712683393534;0.8936825796872381;-0.43215516271340154;-0.39286833216143613;1.0910573992510597;9.99993464479255;0.9165418576475983;0.3666156300161556;1.0297972571421128;0.9999937410216091;0.987147801441545;1.0000106292655246
95.002909;1.100005608634405;0.9830712848012391;0.8936825223875129;-0.4321551627527364;-0.3928683321472833;1.0910576219735568;9.999934128259008;0.9165417924642282;0.36661571092915735;1.0297971583675674;0.9999936981974725;0.9871478245293528;1.0000103807801943
95.012909;1.1000054374793289;0.9830712946963474;0.8936824661088911;-0.432155162794344;-0.3928683321335196;1.0910578461898508;9.999933628420356;0.9165417197051146;0.36661579295006014;1.0297970624755504;0.9999936480370903;0.9871478491932045;1.0000101303749431
95.022909;1.1000052724447649;0.9830712978749646;0.8936824113862819;-0.4321551628381946;-0.3928683321201404;1.0910580714206959;9.99993314801581;0.9165416397016892;0.3666158758980814;1.0297969695596434;0.9999935905996126;0.987147875897585;1.0000098779773052
95.032909;1.1000051139633706;0.9830712942592558;0.8936823587408466;-0.432155162884255;-0.39286833210713634;1.0910582972935658;9.99993269120187;0.9165415527872327;0.3666159595702113;1.0297968796116368;0.9999935259342466;0.9871479052094886;1.0000096235766773
95.042909;1.1000049623830384;0.9830712838431187;0.8936823087321314;-0.43215516293247674;-0.39286833209451816;1.0910585234963408;9.999932262631216;0.9165414592544762;0.3666160437220588;1.0297967925710594;0.9999934542045824;0.9871479376882674;1.0000093672187458
95.052909;1.100004817960832;0.9830712666829673;0.893682261925151;-0.4321551629828019;-0.39286833208232075;1.0910587497052633;9.999931867795276;0.916541359329022;0.36661612806851085;1.0297967084228297;0.9999933757898054;0.9871479737581774;1.0000091089686043
95.062909;1.1000046808229793;0.9830712428729914;0.8936822188099545;-0.4321551630351722;-0.39286833207059246;1.0910589755174773;9.999931513441307;0.9165412532472769;0.3666162122848729;1.0297966271805497;0.9999932912476893;0.9871480136813099;1.0000088489364387
95.072909;1.1000045509870164;0.9830712125567818;0.8936821798504759;-0.4321551630895283;-0.39286833205939076;1.0910592003826582;9.999931206485412;0.9165411413485541;0.3666162960131347;1.0297965487971108;0.9999932011916903;0.9871480575939621;1.0000085873270752
95.082909;1.1000044284391866;0.9830711759464501;0.8936821456242341;-0.4321551631458096;-0.39286833204879357;1.091059423591515;9.999930952634115;0.9165410240663443;0.36661637889743315;1.0297964731459506;0.9999931062339068;0.9871481055363773;1.0000083243950142
95.092909;1.100004313187355;0.9830711332840281;0.8936821168969732;-0.4321551632039463;-0.3928683320389085;1.0910596443411804;9.999930756485144;0.9165409018879599;0.36661646063792896;1.029796400067399;0.9999930070351644;0.9871481574627432;1.0000080603854218
95.102909;1.1000042052603172;0.9830710847621559;0.8936820946099965;-0.4321551632638363;-0.39286833202986887;1.0910598618021095;9.99993062279353;0.9165407753635477;0.3666165410206987;1.0297963294066472;0.9999929043242197;0.9871482132126693;1.0000077955704965
95.112909;1.1000041046553488;0.9830710305197174;0.8936820797728581;-0.43215516332534387;-0.39286833202183535;1.0910600751732153;9.999930557359406;0.9165406451364497;0.36661661990767763;1.0297962610467368;0.9999927988198304;0.9871482724649043;1.0000075302829572
95.122909;1.100004011292607;0.9830709706877025;0.8936820733157584;-0.4321551633883345;-0.39286833201499105;1.0910602837371255;9.999930566525602;0.9165405119313927;0.3666166972107368;1.0297961949506922;0.9999926911699059;0.987148334747525;1.0000072648437004
95.132909;1.1000039250259266;0.9830709053425493;0.8936820760240194;-0.4321551634527127;-0.3928683320095074;1.0910604868423854;9.99993065635578;0.9165403764642355;0.36661677287887995;1.0297961311777373;0.9999925819543869;0.9871483994841218;1.0000069994497234
95.142909;1.1000038456892467;0.9830708344372747;0.8936820885448034;-0.43215516351842587;-0.3928683320055103;1.0910606838417547;9.999930832671907;0.916540239346639;0.36661684689190005;1.0297960698541344;0.9999924716936641;0.9871484659937153;1.0000067341469223
95.152909;1.1000037731207035;0.9830707578355325;0.8936821114203024;-0.4321551635854356;-0.39286833200309534;1.0910608741084065;9.999931100685298;0.916540101078398;0.36661691925247264;1.0297960111008626;0.9999923608476246;0.9871485334450252;1.000006468878466
95.162909;1.100003707086804;0.9830706754016441;0.8936821451122371;-0.43215516365368595;-0.3928683320023638;1.091061057097619;9.999931463483103;0.9165399621076631;0.36661698998899633;1.0297959549318978;0.999992249794422;0.9871486008618906;1.0000062034889645
95.172909;1.1000036471577948;0.9830705870637058;0.8936821899612083;-0.43215516372308943;-0.39286833200341437;1.0910612323375128;9.999931921319225;0.9165398228909489;0.3666170591636124;1.0297959012333846;0.999992138785548;0.9871486672353983;1.0000059377258554
95.182909;1.1000035927110101;0.9830704928299249;0.8936822461203175;-0.4321551637935375;-0.39286833200629945;1.0910613993574458;9.999932472789073;0.916539683903681;0.3666171268753614;1.0297958498534585;0.9999920279217639;0.9871487316291431;1.0000056713428198
95.192909;1.1000035430383757;0.9830703927662529;0.89368231354038;-0.43215516386492364;-0.392868332011013;1.0910615576560514;9.999933115664213;0.9165395456137083;0.3666171932424531;1.0297958006494883;0.999991917184905;0.987148793187591;1.000005404185215
95.202909;1.1000034973810315;0.9830702869288711;0.8936823920374435;-0.43215516393715986;-0.39286833201751875;1.0910617067525623;9.99993384609742;0.9165394084835846;0.3666172583518961;1.0297957535069;0.9999918065173528;0.9871488511286092;1.0000051361750064
95.212909;1.1000034549015116;0.9830701752980294;0.8936824814070838;-0.43215516401017934;-0.39286833202578997;1.0910618462570203;9.999934658463616;0.916539272997607;0.3666173222280232;1.0297957084041947;0.9999916958777048;0.98714890476155;1.0000048673222195
95.222909;1.100003414715517;0.9830700578071122;0.893682581484403;-0.43215516408392585;-0.3928683320358444;1.0910619758762838;9.999935546420744;0.9165391396558497;0.3666173848605761;1.0297956653892981;0.9999915852120871;0.9871489534990833;1.0000045977637964
95.232909;1.100003375962959;0.9830699344104792;0.8936826921319606;-0.4321551641583389;-0.39286833204776006;1.0910620953892394;9.999936503040079;0.9165390089503542;0.3666174462403191;1.0297956244593682;0.999991474417048;0.9871489968962295;1.000004327736682
95.242909;1.100003337828419;0.9830698050597203;0.8936828132181514;-0.4321551642333544;-0.39286833206166816;1.0910622046859477;9.999937520114194;0.9165388813591279;0.3666175063700666;1.029795585508789;0.9999913633895329;0.9871490347122821;1.0000040575360671
95.252909;1.1000032995262543;0.9830696696491648;0.8936829445915961;-0.4321551643089156;-0.39286833207774685;1.091062303805482;9.999938588111764;0.916538757326834;0.3666175652888614;1.0297955483876193;0.9999912521187397;0.9871490669056606;1.0000037874878525
95.262909;1.1000032603187362;0.9830695280248243;0.8936830860523675;-0.43215516438497814;-0.3928683320962131;1.0910623928457082;9.999939696819409;0.91653863721228;0.36661762309656215;1.029795512990177;0.9999911407361108;0.9871490935632243;1.000003517921172
95.272909;1.1000032195866416;0.9830693800161445;0.893683237342458;-0.4321551644615104;-0.3928683321172974;1.0910624718433692;9.999940836275684;0.9165385212639797;0.3666176799310372;1.0297954792756097;0.9999910295001192;0.9871491148509581;1.000003249196182
95.282909;1.100003176921401;0.9830692254662156;0.8936833981535083;-0.43215516453848635;-0.3928683321412118;1.0910625407740637;9.999941997690692;0.9165384096724573;0.36661773591519553;1.0297954471822588;0.9999909187171864;0.9871491309781862;1.0000029817416545
95.292909;1.1000031321477568;0.9830690642527762;0.8936835681138107;-0.4321551646158665;-0.3928683321681277;1.0910625996022496;9.99994317398616;0.916538302637443;0.36661779110155834;1.0297954165180623;0.9999908086356238;0.9871491421543431;1.000002715973692
95.302909;1.1000030851950198;0.9830688962897028;0.8936837467180572;-0.43215516469356563;-0.39286833219817435;1.0910626482806207;9.999944359872746;0.916538200354962;0.3666178454401311;1.0297953869780634;0.999990699403104;0.9871491485959628;1.0000024521585478
95.312909;1.100003035937983;0.9830687215429447;0.8936839332783866;-0.43215516477143273;-0.392868332231465;1.0910626867225381;9.999945551771372;0.9165381029264164;0.3666178988136216;1.0297953582682993;0.9999905911252451;0.9871491505825273;1.0000021903897987
95.322909;1.1000029842017311;0.9830685400553784;0.8936841269618554;-0.43215516484927435;-0.39286833226812834;1.0910627147868686;9.999946747706774;0.9165380102645857;0.36661795110503376;1.0297953301707168;0.9999904839569073;0.9871491485191651;1.0000019306492682
95.332909;1.1000029298555258;0.9830683519459847;0.8936843268456801;-0.43215516492689376;-0.3928683323082991;1.0910627322919086;9.999947947187641;0.9165379220644546;0.36661800222140284;1.0297953025482134;0.9999903781628919;0.9871491429632885;1.0000016728336034
95.342909;1.1000028728342495;0.9830681573845091;0.8936845319662319;-0.43215516500409584;-0.39286833235207846;1.0910627390639056;9.999949151214617;0.9165378379018407;0.3666180520872496;1.0297952753346402;0.999990274118751;0.9871491345606518;1.0000014167725024
95.352909;1.1000028131325505;0.9830679565492554;0.8936847413679666;-0.4321551650806675;-0.3928683323995116;1.0910627350445483;9.999950361690816;0.9165377574046809;0.366618100661255;1.029795248465749;0.9999901722430027;0.9871491239464782;1.0000011622879632
95.362909;1.1000027508075902;0.9830677495952754;0.8936849541464233;-0.432155165156372;-0.3928683324505896;1.091062720433053;9.99995157998341;0.9165376802952113;0.3666181479658604;1.0297952218142319;0.9999900729328846;0.9871491117156284;1.0000009092637896
95.372909;1.100002685924541;0.9830675366448228;0.8936851695260519;-0.43215516523096703;-0.3928683325052611;1.0910626957082254;9.999952806332539;0.9165376062879336;0.36661819409692825;1.0297951952292328;0.9999899765897394;0.9871490984677065;1.0000006576934604
95.382909;1.1000026184831269;0.983067317772757;0.8936853869505809;-0.43215516530423376;-0.39286833256344017;1.0910626615057322;9.99995404058324;0.9165375350489737;0.36661823921725123;1.0297951686185585;0.9999898836913444;0.9871490848704116;1.0000004076975688
95.392909;1.1000025484622042;0.983067093042309;0.8936856060987723;-0.4321551653759872;-0.3928683326250051;1.091062618515874;9.999955282326928;0.9165374662604328;0.36661828353809395;1.029795141956928;0.9999897948102326;0.9871490716710244;1.000000159487883
95.402909;1.100002475997035;0.9830668626160928;0.8936858268035902;-0.43215516544605925;-0.39286833268979815;1.0910625674506544;9.999956530112643;0.9165373996913542;0.36661832728470106;1.0297951152370277;0.9999897105691944;0.9871490596465253;0.9999999132800176
95.412909;1.1000024014611551;0.9830666267996269;0.8936860489585294;-0.4321551655142862;-0.39286833275762717;1.0910625090279138;9.999957781727208;0.9165373352200881;0.3666183706651155;1.0297950885031784;0.9999896315702647;0.9871490495257057;0.999999669227919
95.422909;1.1000023253133557;0.9830663859756112;0.893686272463201;-0.4321551655805062;-0.3928683328282587;1.0910624439727037;9.999959035731012;0.9165372727668756;0.3666184138718357;1.0297950619827263;0.999989558303823;0.987149041908224;0.9999994274278612
95.432909;1.1000022479303109;0.9830661405488725;0.8936864971575712;-0.43215516564455875;-0.39286833290142426;1.0910623730283535;9.999960292147302;0.9165372122255947;0.36661845710202523;1.029795036089214;0.9999894910822295;0.9871490372800666;0.9999991879450193
95.442909;1.100002169584602;0.9830658909166756;0.8936867227898087;-0.43215516570629675;-0.39286833297685425;1.0910622969341577;9.999961551797117;0.9165371535118763;0.36661850055605916;1.0297950112370617;0.9999894300856581;0.9871490361200864;0.9999989508234255
95.452909;1.1000020904490568;0.9830656374451697;0.893686949093072;-0.43215516576559593;-0.3928683330543004;1.0910622164319832;9.999962815407233;0.9165370966472971;0.3666185444272048;1.029794987710303;0.9999893754634686;0.987149038904282;0.9999987161032576
95.462909;1.1000020105677037;0.9830653804617311;0.893687175863266;-0.4321551658223385;-0.392868333133534;1.0910621323776684;9.999964082987503;0.9165370417737617;0.3666185889005514;1.0297949656712404;0.9999893273572099;0.9871490460281772;0.9999984838390638
95.472909;1.1000019298343209;0.9830651202075721;0.893687402942575;-0.43215516587639674;-0.3928683332143487;1.091062045788408;9.999965354093831;0.9165369891067575;0.36661863413752227;1.0297949452179143;0.9999892859186916;0.987149057842345;0.9999982540758316
95.482909;1.1000018480029397;0.9830648568222179;0.8936876301637062;-0.43215516592763736;-0.39286833329655657;1.091061957715877;9.999966629322095;0.9165369389202392;0.36661868025250227;1.029794926458383;0.9999892513876315;0.9871490747195675;0.9999980267895663
95.492909;1.100001764760703;0.9830645904171285;0.8936878573123078;-0.43215516597593184;-0.3928683333799603;1.0910618691181324;9.999967911324333;0.9165368915902911;0.36661872730407724;1.0297949095469547;0.9999892240831031;0.9871490969863703;0.9999978018466061
95.502909;1.1000016798526604;0.9830643210618764;0.8936880841195184;-0.4321551660211628;-0.392868333464338;1.0910617808262126;9.999969203979612;0.9165368475856586;0.366618775289456;1.029794894638408;0.999989204273989;0.9871491248204202;0.9999975790375722
95.512909;1.1000015931919467;0.9830640487019946;0.8936883103060953;-0.43215516606323623;-0.3928683335494633;1.0910616935704618;9.999970510966007;0.9165368073819425;0.3666188241380262;1.0297948818031952;0.9999891920665096;0.9871491582463178;0.9999973581734704
95.522909;1.1000015048970038;0.9830637732343265;0.8936885356942524;-0.4321551661021015;-0.39286833363512863;1.0910616080361155;9.999971835133433;0.9165367713759205;0.3666188737173185;1.0297948709965186;0.9999891873795392;0.9871491972008826;0.9999971391796386
95.532909;1.1000014152537507;0.9830634946505682;0.8936887603056756;-0.4321551661377566;-0.39286833372114;1.0910615248920754;9.999973178352004;0.9165367398496181;0.3666189238552751;1.0297948621400077;0.9999891899968695;0.9871492416113041;0.9999969221418674
95.542909;1.1000013246412421;0.9830632130506022;0.8936889843291241;-0.4321551661702301;-0.3928683338072992;1.0910614447946914;9.999974541242823;0.916536713031189;0.36661897437371094;1.0297948551965095;0.999989199646162;0.9871492914277398;0.9999967072722171
95.552909;1.1000012334871583;0.9830629285954262;0.8936892080007512;-0.43215516619954286;-0.39286833389339876;1.091061368398875;9.999975923266824;0.9165366912045871;0.36661902510890204;1.0297948501372887;0.9999892160121546;0.9871493465734607;0.9999964948148102
95.562909;1.1000011422761586;0.9830626414614781;0.8936894315526933;-0.4321551662256805;-0.3928683339792383;1.0910612963126112;9.999977323713559;0.9165366747176971;0.366619075903291;1.0297948469258769;0.9999892386495037;0.9871494069062563;0.999996284972101
95.572909;1.1000010515455472;0.9830623517999926;0.8936896552529274;-0.4321551662485983;-0.3928683340646467;1.0910612289703423;9.999978743092846;0.9165366638595583;0.36661912659990165;1.0297948455845394;0.9999892668975406;0.987149472258606;0.9999960779120927
95.582909;1.100000961857198;0.9830620597854387;0.893689879393653;-0.4321551662682357;-0.39286833414947026;1.0910611665534924;9.999980183911612;0.9165366587898482;0.36661917705504055;1.029794846225186;0.9999892999365017;0.9871495424468193;0.999995873810456
95.592909;1.1000008737742608;0.9830617656903122;0.8936901041935765;-0.43215516628451855;-0.39286833423353673;1.0910611090303848;9.999981650423674;0.9165366596636172;0.36661922713609385;1.029794848994744;0.9999893369620556;0.9871496171984707;0.9999956728306117
95.602909;1.1000007878513645;0.9830614698625884;0.8936903297742916;-0.4321551662973711;-0.39286833431664836;1.0910610562224825;9.999983147660059;0.9165366667901731;0.3666192767049404;1.0297948540187758;0.9999893773256892;0.9871496961152543;0.9999954750792017
95.612909;1.1000007046577174;0.9830611726823343;0.8936905562237797;-0.4321551663067391;-0.39286833439860686;1.091061007842018;9.999984679856311;0.9165366805796391;0.3666193256243913;1.0297948613961938;0.9999894205816647;0.987149778743789;0.9999952806454311
95.622909;1.100000624760174;0.983060874576937;0.8936907835747581;-0.4321551663126034;-0.3928683344792347;1.091060963570181;9.999986248846852;0.9165367013314906;0.3666193737900458;1.0297948712183183;0.9999894664795921;0.9871498646792166;0.9999950896742116
95.632909;1.1000005486238376;0.983060576035533;0.893691011732783;-0.4321551663149869;-0.3928683345583857;1.091060923216486;9.999987853674279;0.9165367291246161;0.36661942116288826;1.0297948835654662;0.9999895149273434;0.9871499535883813;0.9999949023466969
95.642909;1.100000476538296;0.9830602775817281;0.8936912405321494;-0.43215516631395257;-0.39286833463594817;1.0910608868707476;9.999989491749233;0.9165367638849831;0.3666194677721731;1.0297948985063572;0.9999895659356486;0.987150045164677;0.9999947187835454
95.652909;1.1000004086295954;0.9830599797337274;0.893691469865555;-0.43215516630957534;-0.3928683347118483;1.0910608548918588;9.999991160578865;0.9165368054910853;0.366619513676997;1.0297949161809614;0.9999896195587452;0.9871501390937093;0.9999945389891679
95.662909;1.1000003449109097;0.9830596829933395;0.8936916997146505;-0.4321551663019085;-0.39286833478604577;1.091060827739993;9.999992858450021;0.9165368538361742;0.36661955893253734;1.0297949368845545;0.9999896758448281;0.9871502350298703;0.9999943629300381
95.672909;1.100000285309309;0.9830593878650266;0.8936919301041356;-0.432155166290983;-0.392868334858505;1.0910608058667768;9.999994583597735;0.9165369088569046;0.36661960359223206;1.0297949610249266;0.9999897348212975;0.9871503325974481;0.9999941907086566
95.682909;1.1000002296839198;0.9830590948581003;0.8936921610697917;-0.4321551662768302;-0.3928683349291765;1.0910607897187914;9.99999633361036;0.9165369705199976;0.3666196477132258;1.0297949890495928;0.9999897964961738;0.9871504314309036;0.9999940226855625
95.692909;1.1000001778724755;0.9830588044659019;0.8936923926253103;-0.43215516625949923;-0.39286833499801393;1.0910607796995766;9.999998106294829;0.9165370387773704;0.3666196913438554;1.0297950214020664;0.9999898608297223;0.9871505312078805;0.9999938594572171
95.702909;1.1000001297110806;0.9830585171629485;0.8936926247621783;-0.4321551662390664;-0.39286833506497626;1.0910607760764672;9.99999990047592;0.9165371135337375;0.36661973451557084;1.0297950584251465;0.9999899277100512;0.9871506316642301;0.9999937016968514
95.712909;1.1000000850075153;0.983058233389593;0.8936928575281746;-0.4321551662156333;-0.39286833513000524;1.0910607789390938;10.00000171547636;0.9165371946492341;0.36661977725160766;1.0297951002890757;0.9999899969717998;0.9871507325660764;0.9999935499821971
95.722909;1.1000000435106851;0.9830579535148795;0.8936930910428081;-0.4321551661893019;-0.39286833519302417;1.0910607882297203;10.000003550336487;0.9165372819603017;0.36661981956569045;1.0297951470787627;0.9999900684148821;0.9871508336538672;0.9999934047364065
95.732909;1.1000000048869325;0.9830576778840333;0.8936933253417576;-0.43215516616015737;-0.3928683352539489;1.0910608038291398;10.00000540359414;0.9165373752911695;0.3666198614534149;1.0297951989450305;0.9999901417899187;0.9871509346318718;0.9999932662181584
95.742909;1.0999999687158657;0.9830574069185929;0.893693560244443;-0.43215516612828925;-0.3928683353126878;1.0910608256879042;10.000007273263952;0.9165374744368661;0.36661990290530316;1.029795256113062;0.9999902167794305;0.9871510351485447;0.9999931344899965
95.752909;1.099999934517422;0.9830571411069601;0.8936937954290117;-0.43215516609382;-0.3928683353691313;1.0910608539114208;10.000009156510169;0.9165375791395232;0.3666199439177809;1.0297953187660305;0.9999902930147925;0.9871511347601427;0.9999930094460164
95.762909;1.0999999017644204;0.9830568809161254;0.8936940305846391;-0.43215516605691984;-0.39286833542313876;1.0910608886937294;10.000011048960117;0.9165376891162215;0.36661998449271693;1.029795386996197;0.9999903701356381;0.9871512330044433;0.9999928908969289
95.772909;1.0999998698358715;0.9830566267780967;0.893694265463171;-0.43215516601780746;-0.39286833547453687;1.0910609301700152;10.000012944453466;0.9165378041171127;0.3666200246509917;1.0297954608380335;0.9999904478563845;0.9871513295708944;0.9999927785855448
95.782909;1.0999998379976352;0.9830563791423604;0.893694499875173;-0.43215516597672604;-0.3928683355231419;1.0910609783752796;10.000014835935394;0.9165379239302904;0.3666200644375296;1.0297955402497136;0.9999905260097184;0.9871514243991728;0.9999926721651531
95.792909;1.0999998054999758;0.9830561384599966;0.8936947337254011;-0.43215516593390785;-0.39286833556878925;1.0910610333027444;10.000016716606732;0.9165380483482873;0.36662010390167293;1.0297956250320186;0.9999906045668511;0.9871515176035566;0.9999925712809143
95.802909;1.0999997717281027;0.9830559051055753;0.8936949670160225;-0.43215516588956504;-0.3928683356113455;1.091061094886042;10.000018579897002;0.9165381771717961;0.36662014308414115;1.0297957148086712;0.999990683640302;0.9871516093186702;0.9999924757008076
95.812909;1.099999736293016;0.9830556793741017;0.8936951997397319;-0.4321551658439036;-0.392868335650699;1.0910611629290763;10.000020419003054;0.9165383102413681;0.3666201820224031;1.0297958091052142;0.9999907634777804;0.9871516996085588;0.9999923853776963
95.822909;1.0999996990069596;0.9830554615482195;0.893695431759363;-0.4321551657971372;-0.3928683356867476;1.0910612371190833;10.000022227610044;0.91653844744025;0.36662022074915995;1.0297959074077412;0.999990844443404;0.9871517884240609;0.9999923004424516
95.832909;1.0999996597969266;0.9830552519172514;0.8936956627789016;-0.43215516574950247;-0.39286833571940105;1.0910613170991943;10.000024001246699;0.9165385886622682;0.36662025927335146;1.0297960091554983;0.9999909269827577;0.9871518755475591;0.999992221115864
95.842909;1.0999996186484182;0.9830550507376679;0.8936958923811705;-0.43215516570127177;-0.3928683357485913;1.0910614025394718;10.00002573760686;0.9165387337885484;0.3666202975761985;1.0297961137740475;0.9999910115588495;0.9871519605464701;0.9999921475824908
95.852909;1.0999995756258232;0.9830548582182593;0.8936961200758773;-0.4321551656527539;-0.39286833577426794;1.091061493191231;10.00002743529972;0.9165388827071034;0.36662033563447294;1.0297962207808689;0.9999910985568058;0.9871520428084214;0.9999920799411729
95.862909;1.0999995309362072;0.9830546745498131;0.8936963453321105;-0.4321551656042718;-0.39286833579638264;1.0910615888759596;10.00002909210462;0.9165390353616366;0.3666203734417618;1.0297963298647115;0.9999911882503809;0.9871521216823652;0.9999920182216383
95.872909;1.0999994849233075;0.9830544998892373;0.893696567606223;-0.43215516555612615;-0.3928683358148912;1.0910616893940515;10.000030704269589;0.9165391918010615;0.36662041101247045;1.0297964408914464;0.999991280841594;0.9871521965887144;0.9999919624129721
95.882909;1.0999994379944908;0.9830543343172227;0.8936967863938101;-0.43215516550858746;-0.39286833582978065;1.091061794475297;10.000032267078714;0.9165393521921192;0.36662044837240865;1.0297965538480838;0.9999913764328089;0.987152266968038;0.9999919125167133
95.892909;1.0999993905696572;0.9830541779238241;0.8936970012733698;-0.43215516546191374;-0.3928683358410913;1.0910619038190787;10.000033775500714;0.9165395167529018;0.36662048554723653;1.0297966687332771;0.9999914749638128;0.9871523321714057;0.9999918685852114
95.902909;1.0999993430471782;0.9830540309603523;0.8936972118691463;-0.43215516541635146;-0.3928683358489101;1.0910620170850975;10.000035224308663;0.9165396856281824;0.36662052255504207;1.029796785470699;0.9999915762708513;0.9871523914527206;0.9999918306695436
95.912909;1.0999992957836857;0.9830538938536479;0.8936974177516325;-0.4321551653721192;-0.3928683358533566;1.0910621338289024;10.000036608788887;0.916539858801883;0.36662055939352156;1.0297969039316883;0.999991680239999;0.9871524440510168;0.9999917987435303
95.922909;1.0999992491011301;0.9830537670999113;0.8936976183824011;-0.43215516532939346;-0.39286833585458936;1.091062253521031;10.000037926330124;0.9165400361263066;0.3666205960152318;1.0297970240130923;0.999991786919928;0.9871524892667214;0.9999917727422739
95.932909;1.0999992032864458;0.9830536511689355;0.8936978131338491;-0.4321551652882942;-0.3928683358528139;1.091062375653774;10.000039176972273;0.9165402174023447;0.3666206323162546;1.029797145652898;0.9999918965180318;0.9871525265022416;0.9999917527110768
95.942909;1.0999991585704945;0.9830535464432676;0.8936980013241266;-0.4321551652488848;-0.39286833584827174;1.091062499839277;10.000040362319696;0.9165404023699273;0.3666206681607144;1.0297972687838588;0.9999920093204554;0.9871525552809315;0.999991738904553
95.952909;1.0999991151216029;0.9830534531874635;0.8936981822265221;-0.4321551652112056;-0.39286833584122327;1.0910626258585123;10.000041484321265;0.9165405906756344;0.36662070340023395;1.0297973933031233;0.9999921256339614;0.9871525752294551;0.9999917316994106
95.962909;1.0999990730596003;0.9830533715392081;0.8936983550698718;-0.43215516517531133;-0.3928683358319374;1.0910627536435002;10.000042544466568;0.9165407819854554;0.3666207378675381;1.029797519075527;0.9999922457392666;0.987152586007553;0.9999917313847285
95.972909;1.0999990324904168;0.9830533014847043;0.8936985190921375;-0.4321551651412823;-0.39286833582068104;1.0910628831646014;10.000043543090413;0.9165409761264123;0.36662077138347143;1.02979764592025;0.9999923698233557;0.9871525872508677;0.9999917380329914
95.982909;1.099998993582343;0.9830532428371034;0.8936986736373621;-0.43215516510921237;-0.3928683358077063;1.0910630143243056;10.00004447901762;0.9165411730613857;0.3666208037766838;1.0297977735673602;0.9999924979516581;0.9871525786107209;0.9999917515776248
95.992909;1.0999989566172699;0.9830531952537424;0.8936988182017662;-0.43215516507918816;-0.39286833579324315;1.0910631469812173;10.000045349742141;0.9165413727714854;0.3666208348964603;1.029797901658217;0.9999926300807912;0.9871525598226822;0.9999917719996954
96.002909;1.0999989219713155;0.9830531583102471;0.8936989524116865;-0.4321551650512786;-0.3928683357775042;1.0910632810342737;10.000046152131013;0.9165415751848072;0.3666208646257966;1.0297980297838214;0.9999927660586013;0.987152530710799;0.999991799446623
96.012909;1.099998890074892;0.9830531316335871;0.8936990759972588;-0.4321551650255338;-0.3928683357607065;1.0910634164396225;10.000046883469636;0.9165417801847675;0.3666208928958957;1.0297981575193036;0.9999929056129513;0.9871524911722976;0.9999918342656131
96.022909;1.0999988613404013;0.9830531149925325;0.8936991888034177;-0.4321551650019938;-0.39286833574309715;1.091063553120391;10.000047542052735;0.9165419876696445;0.36662091969448013;1.0297982844851403;0.9999930483686917;0.9871524411655015;0.9999918769529501
96.032909;1.099998836068918;0.9830531082624547;0.8936992908132856;-0.432155164980707;-0.39286833572495666;1.0910636908548057;10.000048127214768;0.9165421975879146;0.3666209450498121;1.029798410358819;0.9999931939436842;0.9871523806931954;0.9999919280053167
96.042909;1.0999988144346482;0.9830531113189509;0.8936993821207064;-0.4321551649617348;-0.39286833570657037;1.0910638292935722;10.000048639549469;0.9165424099209799;0.36662096899071595;1.0297985348117666;0.9999933420458988;0.9871523097896038;0.9999919878123044
96.052909;1.099998796533682;0.9830531239219096;0.8936994628387366;-0.4321551649451354;-0.3928683356881937;1.091063968081074;10.000049081061993;0.9165426246464119;0.3666209915233357;1.0297986574765492;0.9999934924311645;0.9871522284907417;0.9999920566449986
96.062909;1.0999987824117945;0.9830531456123046;0.8936995329968779;-0.4321551649309415;-0.3928683356700471;1.0910641069239446;10.000049454662223;0.916542841716958;0.36662101265060165;1.029798777961411;0.999993644802565;0.9871521368391553;0.9999921346477125
96.072909;1.0999987720698587;0.9830531756831912;0.8936995924876538;-0.4321551649191475;-0.3928683356523435;1.0910642455899797;10.000049763560495;0.9165430610573235;0.36662103239879407;1.029798895914092;0.9999937987946425;0.9871520349474953;0.9999922218285154
96.082909;1.099998765434819;0.9830532132784812;0.8936996411035956;-0.4321551649097048;-0.39286833563530393;1.0910643838780552;10.000050011343331;0.9165432825388657;0.3666210507993807;1.0297990111012056;0.9999939540019448;0.9871519230474795;0.9999923180771517
96.092909;1.099998762292775;0.983053257536666;0.8936996786479572;-0.43215516490251416;-0.3928683356191293;1.0910645215465498;10.000050202429067;0.9165435059783424;0.3666210678534007;1.0297991234173933;0.9999941099985724;0.9871518015165666;0.9999924232039459
96.102909;1.0999987622636673;0.9830533076591019;0.8936997050302935;-0.43215516489742145;-0.3928683356039602;1.0910646582478163;10.000050342129096;0.916543731219029;0.3666210835413576;1.0297992328542815;0.9999942663691228;0.9871516708935498;0.9999925369888015
96.112909;1.0999987648429541;0.9830533628842094;0.8936997202731568;-0.4321551648942396;-0.39286833558986567;1.0910647935494113;10.000050436231955;0.9165439581970819;0.3666210978510283;1.0297993394862663;0.9999944227252678;0.9871515318331349;0.9999926592290866
96.122909;1.0999987694673126;0.9830534223944666;0.8936997244453893;-0.43215516489278744;-0.39286833557686757;1.0910649270375188;10.00005049052276;0.9165441868888304;0.3666211107553218;1.029799443420023;0.9999945786746101;0.9871513849798873;0.9999927897697661
96.132909;1.0999987755796385;0.9830534852377113;0.8936997176068826;-0.43215516489291667;-0.39286833556498846;1.0910650584006498;10.000050510501952;0.9165444171852412;0.3666211221718702;1.0297995446723254;0.9999947337974388;0.987151230845416;0.9999929285073392
96.142909;1.0999987826576583;0.9830535503355655;0.8936996998185933;-0.4321551648945204;-0.3928683355542854;1.0910651874294;10.000050501316906;0.9165446488421017;0.3666211319865566;1.0297996431042105;0.9999948876919095;0.9871510697957279;0.9999930754208369
96.152909;1.0999987901715904;0.9830536165323814;0.8936996711782985;-0.4321551648975252;-0.39286833554483147;1.0910653139760897;10.000050467765382;0.9165448815405606;0.366621140116994;1.0297997385238817;0.9999950400400253;0.9871509021041232;0.9999932305980794
96.162909;1.0999987975018675;0.983053682679872;0.893699631841753;-0.4321551649018822;-0.3928683355366737;1.091065437899826;10.000050414287017;0.9165451149319868;0.36662114652945943;1.0297998308091703;0.9999951906353379;0.9871507279460144;0.9999933941473522
96.172909;1.0999988039230404;0.9830537477674228;0.8936995820209294;-0.4321551649075562;-0.3928683355298238;1.0910655590252571;10.000050345252452;0.9165453486282688;0.3666211512156671;1.029799919876888;0.9999953393747221;0.9871505473787224;0.9999935660706536
96.182909;1.0999988087250012;0.9830538109468725;0.8936995219506908;-0.43215516491450456;-0.3928683355242806;1.091065677156129;10.000050265832432;0.916545582216859;0.36662115419239394;1.0298000055907104;0.999995486201424;0.9871503604047218;0.9999937462094397
96.192909;1.0999988113378278;0.9830538714118546;0.8936994518822827;-0.4321551649226744;-0.3928683355200416;1.0910657921061622;10.000050182715096;0.9165458153142664;0.3666211555164097;1.0298000877317515;0.9999956310139121;0.9871501670762989;0.9999939342412902
96.202909;1.0999988112763748;0.9830539283547769;0.8936993721581652;-0.43215516493202893;-0.39286833551707945;1.0910659037477792;10.000050103633097;0.9165460475948143;0.366621155269223;1.0298001660230252;0.9999957736033772;0.9871499675759774;0.9999941297363266
96.212909;1.0999988079728173;0.9830539810850112;0.8936992832892426;-0.4321551649425615;-0.3928683355153226;1.0910660120736795;10.000050035864026;0.9165462787601103;0.3666211535144635;1.0298002401986888;0.9999959136412375;0.9871497622287453;0.9999943322540565
96.222909;1.0999988006780017;0.9830540291289597;0.8936991859327054;-0.43215516495427486;-0.3928683355146822;1.091066117171589;10.00004998493789;0.9165465084733024;0.3666211502657281;1.0298003100867759;0.9999960507214889;0.9871495514541868;0.9999945413801831
96.232909;1.099998788506188;0.9830540722373974;0.8936990807943089;-0.43215516496715717;-0.39286833551509465;1.0910662191090865;10.000049954505974;0.9165467363030572;0.3666211454964242;1.0298003756386445;0.9999961844669054;0.9871493357270821;0.9999947566839028
96.242909;1.0999987706157734;0.9830541103716002;0.8936989685719555;-0.4321551649811798;-0.39286833551652783;1.0910663178473325;10.00004994697972;0.9165469617271794;0.3666211391845447;1.029800436899038;0.999996314632331;0.9871491155324585;0.9999949776490911
96.252909;1.0999987464259364;0.9830541436814784;0.8936988500072751;-0.43215516499629425;-0.39286833551895234;1.0910664132689272;10.000049964089488;0.9165471842119555;0.3666211313443829;1.029800493963144;0.9999964411068588;0.9871488913360627;0.9999952036359151
96.262909;1.099998715719186;0.983054172470669;0.8936987259835344;-0.43215516501240875;-0.3928683355223212;1.0910665052977173;10.000050007339523;0.9165474032870267;0.36662112201205027;1.0298005469466582;0.9999965638403918;0.9871486636305511;0.999995433914489
96.272909;1.099998678566539;0.9830541971661446;0.8936985975536095;-0.43215516502937656;-0.39286833552657413;1.091066594018871;10.000050078497884;0.9165476185392949;0.3666211112048154;1.0298005959415295;0.9999966827996377;0.987148432946223;0.9999956677370758
96.282909;1.0999986351757916;0.9830542183040156;0.8936984658724518;-0.4321551650470186;-0.39286833553163447;1.0910666796894226;10.0000501797751;0.916547829576046;0.36662109889345784;1.0298006409556724;0.9999967979786892;0.987148199769651;0.9999959043984528
96.292909;1.0999985857941155;0.9830542365339506;0.8936983321214744;-0.4321551650651608;-0.3928683355373982;1.091066762599467;10.000050313466112;0.9165480360427095;0.36662108499954077;1.029800681897664;0.9999969093981071;0.9871479645080102;0.9999961432785599
96.302909;1.0999985306643971;0.9830542526283564;0.8936981974487367;-0.4321551650836645;-0.39286833554374107;1.0910668429257173;10.000050481350964;0.9165482376529606;0.3666210694144574;1.0298007186255826;0.9999970170578607;0.9871477275468369;0.9999963838643935
96.312909;1.0999984699866134;0.9830542674634335;0.8936980628726539;-0.43215516510243973;-0.39286833555053097;1.0910669206964785;10.00005068441253;0.9165484341215833;0.3666210520343053;1.0298007510160334;0.9999971209233508;0.987147489312324;0.9999966257662425
96.322909;1.0999984038473736;0.9830542819517601;0.8936979292173364;-0.43215516512143975;-0.3928683355576295;1.0910669957915589;10.000050923128379;0.9165486250645267;0.3666210327849289;1.029800779036596;0.9999972209484959;0.987147250265114;0.9999968687103219
96.332909;1.0999983321575724;0.9830542969625271;0.8936977971554907;-0.4321551651406417;-0.3928683355648945;1.0910670679237093;10.00005119781084;0.91654881001622;0.36662101162203814;1.0298008028282222;0.9999973170416506;0.9871470108285902;0.9999971124823873
96.342909;1.0999982547116887;0.9830543132640726;0.8936976672645768;-0.4321551651600178;-0.39286833557218626;1.0910671366604527;10.000051508587893;0.9165489885151159;0.36662098853001107;1.0298008227555937;0.9999974090392268;0.9871467713185881;0.9999973569065571
96.352909;1.0999981713127664;0.9830543314960583;0.8936975400286716;-0.43215516517951896;-0.3928683355793691;1.0910672014888443;10.000051855332492;0.9165491601390856;0.36662096353327184;1.0298008393665128;0.9999974967681968;0.9871465319436649;0.9999976019033606
96.362909;1.0999980818238007;0.9830543521628643;0.8936974158285543;-0.43215516519908825;-0.392868335586305;1.0910672618441182;10.000052237430397;0.9165493244879627;0.3666209366942047;1.0298008532889227;0.9999975801149855;0.987146292907489;0.9999978475065621
96.372909;1.0999979861838738;0.9830543756350778;0.8936972949392881;-0.43215516521868236;-0.3928683355928484;1.0910673170991296;10.000052653542594;0.9165494811334469;0.3666209080868293;1.0298008651708919;0.9999976590274974;0.9871460545226668;0.9999980937473069
96.382909;1.0999978844682183;0.9830544022051699;0.893697177545422;-0.4321551652382819;-0.39286833559884865;1.0910673666201425;10.000053102098208;0.9165496295807154;0.36662087778089536;1.029800875665602;0.9999977334745588;0.9871458172011961;0.9999983405061527
96.392909;1.0999977769254377;0.983054432182666;0.8936970637749156;-0.4321551652578918;-0.3928683356041658;1.09106740989992;10.00005358190548;0.9165497692907577;0.3666208458567183;1.0298008853616938;0.9999978034089285;0.9871455813440583;0.9999985874435082
96.402909;1.0999976638874753;0.9830544659329091;0.8936969536980746;-0.43215516527752973;-0.392868335608689;1.091067446630112;10.000054091691672;0.9165498997238587;0.36662081241772665;1.0298008946915271;0.9999978687619873;0.9871453472149514;0.9999988339795706
96.412909;1.0999975456528752;0.9830545038747734;0.8936968472703671;-0.43215516529721176;-0.39286833561233375;1.0910674766647384;10.000054628901111;0.9165500203522255;0.36662077757150047;1.0298009039126663;0.9999979295159139;0.987145114887013;0.9999990793292679
96.422909;1.0999974225199503;0.9830545464667825;0.8936967443253899;-0.43215516531695464;-0.39286833561502105;1.091067499964631;10.00005518939521;0.9165501306642747;0.3666207413963475;1.0298009131597239;0.999997985838029;0.9871448843767802;0.9999993226679242
96.432909;1.0999972948733665;0.9830545941378228;0.8936966446823116;-0.43215516533678067;-0.39286833561668016;1.0910675165594796;10.000055768543533;0.9165502302129068;0.3666207039243714;1.0298009225262172;0.9999980381186453;0.987144655877719;0.9999995633502297
96.442909;1.09999716318088;0.9830546472132853;0.8936965482025279;-0.4321551653567062;-0.39286833561726947;1.0910675264855199;10.00005636184989;0.9165503186716132;0.36662066514613983;1.0298009321018087;0.9999980868341813;0.9871444298302953;0.9999998009626525
96.452909;1.0999970279692717;0.9830547059157344;0.8936964546976812;-0.4321551653767253;-0.39286833561677303;1.0910675297401493;10.000056964154025;0.9165503958417127;0.3666206250055612;1.0298009419593475;0.9999981323737752;0.9871442067626021;1.0000000351798222
96.462909;1.0999968897959922;0.9830547703707502;0.893696363854348;-0.4321551653968074;-0.39286833561517587;1.091067526332017;10.000057569107197;0.9165504616729823;0.36662058338744113;1.0298009521635192;0.9999981749711029;0.9871439871003083;1.0000002655745475
