time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.472909;1.0999967491408102;0.9830548405751632;0.8936962752652382;-0.43215516541689825;-0.39286833561246265;1.0910675163425678;10.000058169991368;0.9165505162911359;0.3666205401506074;1.0298009627531175;0.9999982147699502;0.9871437711343467;1.0000004914661238
96.482909;1.099996606284049;0.9830549164219936;0.8936961884852833;-0.43215516543692073;-0.392868335608648;1.0910674998722447;10.000058760792125;0.9165505599199706;0.3666204951929657;1.0298009736774538;0.999998251953211;0.9871435591250625;1.0000007119107828
96.492909;1.0999964613278024;0.9830549977651805;0.8936961030531141;-0.43215516545678556;-0.39286833560378964;1.0910674769185933;10.000059336770123;0.9165505927668207;0.36662044848202413;1.0298009847857104;0.9999982868065372;0.9871433514237586;1.0000009258874663
96.502909;1.0999963143729554;0.9830550843919046;0.8936960184772273;-0.4321551654764142;-0.39286833559797146;1.0910674473303097;10.000059894865437;0.9165506150028563;0.3666204000431693;1.0298009958886174;0.9999983196775822;0.9871431485584704;1.0000011325189688
96.512909;1.0999961656732824;0.9830551759582957;0.8936959342152814;-0.4321551654957637;-0.39286833559129636;1.091067410859548;10.000060433704762;0.9165506268013679;0.36662034993832804;1.0298010068580221;0.9999983509086826;0.9871429512169371;1.0000013311469444
96.522909;1.0999960156382609;0.9830552720401599;0.8936958496682154;-0.4321551655148392;-0.392868335583885;1.091067367205617;10.000060952502354;0.9165506284073665;0.36662029824332015;1.0298010176859982;0.9999983808209243;0.98714276012394;1.0000015212704783
96.532909;1.0999958647670094;0.9830553722379807;0.8936957642195427;-0.43215516553369;-0.39286833557584816;1.0910673159979671;10.000061449486562;0.9165506202387578;0.3666202450183958;1.029801028426531;0.9999984097391612;0.9871425759572481;1.0000017024965524
96.542909;1.099995713600093;0.9830554762337517;0.8936956773318854;-0.4321551655523959;-0.3928683355672683;1.091067256781758;10.000061921242338;0.9165506029083209;0.36662019029311244;1.0298010391220898;0.9999984380099998;0.9871423993432614;1.0000018745432824
96.552909;1.0999955626811713;0.9830555838186449;0.8936955886218033;-0.43215516557105593;-0.39286833555822664;1.0910671890874148;10.000062363073429;0.9165505771293079;0.36662013408442545;1.0298010497933172;0.9999984660351341;0.9871422308768137;1.0000020372491845
96.562909;1.0999954125322882;0.9830556949050046;0.8936954978556201;-0.4321551655897857;-0.3928683355488296;1.0910671125464462;10.000062769839948;0.9165505436103022;0.36662007642090144;1.0298010604230603;0.9999984942834014;0.9871420711518331;1.000002190607579
96.572909;1.0999952636564276;0.9830558095316955;0.8936954049014231;-0.4321551656087231;-0.39286833553920747;1.0910670269297755;10.000063136947226;0.916550502989131;0.36662001735070354;1.0298010709420256;0.9999985231907078;0.987141920754872;1.0000023347481415
96.582909;1.099995116586729;0.9830559278281632;0.8936953096798479;-0.43215516562802186;-0.3928683355295135;1.091066932112819;10.000063461108741;0.9165504558080845;0.3666199569401736;1.0298010812625804;0.9999985530589887;0.9871417801908202;1.0000024697944978
96.592909;1.0999949719261324;0.9830560499017735;0.8936952121496093;-0.4321551656478329;-0.3928683355199106;1.091066828048002;10.00006374073667;0.9165504025647547;0.36661989526562316;1.0298010913558038;0.9999985840780587;0.9871416497859857;1.0000025957912166
96.602909;1.0999948302639093;0.9830561757573009;0.8936951122847757;-0.4321551656682944;-0.39286833551053807;1.0910667147199093;10.00006397609655;0.9165503438433961;0.3666198324044414;1.0298011013202535;0.9999986163816422;0.987141529635722;1.0000027128556301
96.612909;1.099994692057465;0.9830563053398221;0.8936950099734314;-0.43215516568952844;-0.3928683355014894;1.0910665920900353;10.000064169068319;0.9165502804399555;0.3666197684240947;1.0298011113572951;0.9999986500643739;0.987141419663661;1.00000282138687
96.622909;1.0999945576439003;0.9830564386198088;0.8936949049677061;-0.4321551657116265;-0.39286833549281974;1.0910664600860853;10.000064322142835;0.9165502133569933;0.36661970336631194;1.0298011216824225;0.9999986851703855;0.9871413197672702;1.0000029220883344
96.632909;1.099994427292905;0.9830565756024826;0.8936947969917005;-0.432155165734634;-0.39286833548456046;1.0910663186013345;10.000064436980827;0.9165501437176283;0.3666196372524698;1.0298011324320506;0.9999987216352103;0.9871412299198541;1.0000030158255215
96.642909;1.099994301183987;0.9830567162690342;0.8936946858597613;-0.4321551657585531;-0.3928683354767169;1.0910661674919124;10.00006451378748;0.9165500727360836;0.3666195701230462;1.0298011435596945;0.9999987592008708;0.9871411501698344;1.0000031035121546
96.652909;1.0999941794241037;0.9830568605690442;0.8936945715022507;-0.4321551657833704;-0.39286833546926125;1.0910660066001299;10.000064552524698;0.9165500016685644;0.3666195020801825;1.0298011547925696;0.9999987974292341;0.9871410805861548;1.0000031860680147
96.662909;1.0999940621593298;0.9830570084590787;0.8936944539624563;-0.43215516580908575;-0.39286833546214184;1.0910658357640757;10.000064554800336;0.9165499316619086;0.36661943329678487;1.0298011656998332;0.9999988358204062;0.9871410211959128;1.0000032643928622
96.672909;1.0999939496124251;0.9830571598466183;0.8936943334012655;-0.4321551658357233;-0.3928683354552921;1.0910656547718942;10.000064524259457;0.9165498636181434;0.36661936399031564;1.0298011757833863;0.9999988738684448;0.9871409719327479;1.0000033393535883
96.682909;1.0999938419868365;0.9830573144795955;0.8936942100610931;-0.4321551658633193;-0.392868335448624;1.091065463333657;10.000064465437749;0.916549798146102;0.3666192943889975;1.0298011844857802;0.9999989110528247;0.9871409326210405;1.000003411804316
96.692909;1.0999937393942738;0.9830574719354421;0.8936940841626111;-0.432155165891901;-0.39286833544202643;1.0910652611390874;10.000064382520883;0.9165497355542155;0.3666192247022598;1.0298011911230265;0.9999989468402133;0.9871409030240925;1.0000034826318265
96.702909;1.099993641877381;0.9830576317266438;0.8936939558221342;-0.4321551659214706;-0.39286833543536803;1.0910650479110748;10.00006427899819;0.9165496759044275;0.36661915509106907;1.0298011948639123;0.9999989806568581;0.9871408829153591;1.0000035527356772
96.712909;1.0999935494533553;0.983057793425572;0.8936938250809424;-0.43215516595199344;-0.39286833542849076;1.0910648234002458;10.000064158050822;0.9165496191739942;0.3666190856652828;1.0298011948354826;0.9999990118605891;0.9871408721068339;1.0000036228845162
96.722909;1.099993462177467;0.9830579567016062;0.8936936919779133;-0.4321551659833926;-0.39286833542121447;1.09106458740739;10.00006402266585;0.9165495653806933;0.36661901652861906;1.0298011902439055;0.999999039734018;0.9871408704821497;1.0000036935568464
96.732909;1.0999933802360204;0.9830581212531807;0.8936935565541239;-0.43215516601555415;-0.3928683354133712;1.0910643398503022;10.00006387495711;0.916549514542592;0.3666189478351275;1.0298011803724756;0.9999990635099619;0.9871408780825984;1.0000037649062412
96.742909;1.0999933039706689;0.9830582867044885;0.8936934188218081;-0.432155166048337;-0.39286833540483634;1.0910640807830434;10.000063715408178;0.9165494666233436;0.366618879812687;1.029801164534158;0.9999990824990727;0.987140895135472;1.0000038368532214
96.752909;1.099993233785718;0.9830584525646191;0.8936932787794454;-0.4321551660815843;-0.3928683353955211;1.0910638103338792;10.000063543276582;0.9165494215810333;0.366618812741698;1.0298011420992943;0.9999990962237505;0.9871409219376268;1.00000390919615
96.762909;1.0999931700456071;0.9830586182779899;0.8936931364682155;-0.4321551661151459;-0.39286833538534993;1.0910635286293269;10.000063357754525;0.9165493794487691;0.36661874691377616;1.029801112554332;0.9999991044418677;0.9871409586989268;1.000003981666978
96.772909;1.0999931130716831;0.9830587832953823;0.8936929920098231;-0.43215516614889554;-0.39286833537426696;1.0910632357900452;10.000063158439316;0.9165493403738794;0.36661868261011143;1.029801075501775;0.999999107116142;0.9871410054633651;1.0000040539491228
96.782909;1.0999930631441974;0.9830589471045683;0.8936928455797906;-0.432155166182729;-0.39286833536225496;1.0910629320153262;10.000062945689113;0.9165493045821735;0.36661862009465895;1.0298010306313048;0.9999991043591863;0.9871410621173556;1.0000041257111099
96.792909;1.0999930204131432;0.9830591092321909;0.8936926973622796;-0.43215516621656147;-0.3928683353493319;1.0910626176571276;10.000062721562122;0.9165492722936803;0.3666185595915642;1.0298009777610249;0.9999990963598665;0.9871411284432697;1.0000041966823436
96.802909;1.0999929848574925;0.9830592692886648;0.8936925475551392;-0.4321551662503324;-0.39286833533552623;1.0910622932039045;10.000062490148757;0.916549243661587;0.3666185012657578;1.029800916885145;0.9999990833439923;0.9871412041682252;1.0000042667318418
96.812909;1.099992956376572;0.9830594270274119;0.893692396382994;-0.4321551662839869;-0.3928683353208616;1.0910619592152944;10.000062257221364;0.9165492187655437;0.3666184452276873;1.0298008481166538;0.9999990656113344;0.987141288981307;1.0000043358783801
96.822909;1.0999929349059563;0.9830595823154553;0.8936922440675253;-0.43215516631744194;-0.39286833530536597;1.0910616162329472;10.000062029731223;0.9165491976531382;0.36661839154375386;1.0298007716014723;0.999999043649715;0.9871413825200711;1.0000044042366312
96.832909;1.0999929204938892;0.9830597350456678;0.893692090763669;-0.4321551663505747;-0.3928683352890936;1.0910612646937718;10.000061814648046;0.916549180387042;0.3666183402479324;1.0298006874678054;0.9999990182161962;0.9871414843794635;1.0000044719798349
96.842909;1.0999929133442061;0.9830598850265774;0.8936919364891993;-0.43215516638323276;-0.39286833527214465;1.0910609049573161;10.000061617787035;0.9165491670339592;0.366618291349514;1.0298005957708343;0.9999989902314607;0.9871415941468653;1.0000045393603243
96.852909;1.099992913782104;0.9830600318529981;0.8936917811123463;-0.43215516641525215;-0.39286833525466985;1.0910605374360722;10.000061443517218;0.9165491575936499;0.3666182448209193;1.0298004964427547;0.9999989604901891;0.9871417113812165;1.0000046067535082
96.862909;1.099992922091213;0.9830601748915944;0.8936916244341945;-0.4321551664464784;-0.3928683352368485;1.0910601626295655;10.000061294970058;0.9165491519358364;0.36661820058489814;1.0298003892984866;0.9999989294434762;0.9871418355926123;1.0000046746361813
96.872909;1.0999929383228408;0.9830603134673752;0.8936914662999433;-0.43215516647677876;-0.3928683352188625;1.0910597810178675;10.000061174260804;0.9165491498160833;0.3666181585326251;1.029800274084324;0.999998897280836;0.987141966322329;1.0000047434567683
96.882909;1.0999929622582842;0.9830604470766476;0.8936913066557868;-0.43215516650605007;-0.3928683352008919;1.0910593930031263;10.000061082429218;0.9165491509513057;0.36661811854784404;1.0298001505017562;0.9999988641260726;0.9871421031985033;1.0000048134909227
96.892909;1.0999929935267632;0.9830605754379974;0.8936911455519918;-0.4321551665342137;-0.3928683351831182;1.091058999000723;10.000061019397185;0.9165491550563903;0.3666180805044328;1.02980001819698;0.999998830081732;0.9871422458250817;1.0000048847698797
96.902909;1.0999930317310562;0.9830606984461118;0.8936909831406381;-0.43215516656119274;-0.39286833516570874;1.0910585995813988;10.000060984636061;0.9165491618544359;0.3666180442732312;1.0297998767876981;0.9999987951799264;0.9871423936317912;1.0000049570450047
96.912909;1.0999930765078405;0.9830608161912854;0.8936908197001704;-0.4321551665868862;-0.3928683351487946;1.091058195502637;10.000060978297174;0.9165491711563585;0.36661800975181036;1.0297997259749299;0.9999987593705653;0.9871425458668852;1.0000050297679917
96.922909;1.0999931275343435;0.9830609290250375;0.8936906556500859;-0.4321551666111554;-0.3928683351324559;1.091057787609449;10.000061001827849;0.9165491829358546;0.366617976869752;1.0297995656366081;0.9999987225516727;0.9871427016927723;1.000005102166203
96.932909;1.0999931844913644;0.9830610374935294;0.8936904915177134;-0.4321551666338399;-0.39286833511671587;1.0910573767773342;10.000061057284896;0.9165491972795399;0.36661794556668065;1.0297993957974299;0.9999986846142793;0.987142860284233;1.0000051734096063
96.942909;1.099993247036838;0.983061142163058;0.8936903279122586;-0.43215516665480475;-0.39286833510154406;1.091056963966587;10.000061145659561;0.9165492143037921;0.3666179157797503;1.0297992165599934;0.9999986455198006;0.9871430208838506;1.00000524270936
96.952909;1.099993314862994;0.9830612435673004;0.8936901655075071;-0.4321551666739728;-0.39286833508686825;1.091056550241799;10.000061265983422;0.9165492341568082;0.3666178874391079;1.0297990280805887;0.9999986053956462;0.9871431827536824;1.0000053092611851
96.962909;1.099993387804033;0.9830613422993413;0.8936900049909675;-0.4321551666913139;-0.3928683350725963;1.0910561367056384;10.000061415996793;0.9165492570697916;0.36661786046116757;1.0297988306059216;0.9999985645414219;0.9871433450630174;1.0000053721736994
96.972909;1.0999934659094068;0.9830614390550306;0.8936898470259038;-0.4321551667068147;-0.392868335058651;1.0910557244175574;10.000061593194149;0.9165492833509524;0.36661783474495996;1.029798624573192;0.9999985232882511;0.9871435068614424;1.0000054305524744
96.982909;1.099993549446941;0.9830615345192039;0.8936896922323698;-0.4321551667204545;-0.3928683350449851;1.0910553143161934;10.000061795445074;0.9165493132873143;0.3666178101580619;1.0297984106787592;0.9999984818572853;0.987143667163212;1.0000054836580063
96.992909;1.0999936388077234;0.9830616292463827;0.8936895411493636;-0.4321551667321825;-0.39286833503155355;1.0910549071787792;10.000062020896035;0.9165493470768228;0.3666177865228899;1.029798189872977;0.9999984403902015;0.9871438250403576;1.000005530909751
97.002909;1.099993734339313;0.9830617237277125;0.8936893942173398;-0.4321551667419085;-0.39286833501829443;1.0910545036437282;10.000062267020828;0.9165493848655819;0.36661776364419;1.0297979633437173;0.999998399049627;0.9871439796804939;1.0000055717100111
97.012909;1.0999938362008157;0.9830618185015221;0.8936892518096765;-0.43215516674950816;-0.3928683350051434;1.0910541042867616;10.000062530006558;0.9165494267801892;0.3666177413636756;1.029797732451509;0.9999983580097619;0.9871441303832655;1.0000056053074697
97.022909;1.099993944303191;0.9830619140977355;0.8936891142601012;-0.4321551667548343;-0.392868334992039;1.0910537097020967;10.000062805142703;0.9165494728924161;0.36661771959324646;1.0297974985828129;0.9999983173785164;0.9871442764628349;1.0000056308788081
97.032909;1.0999940583776349;0.9830620109226234;0.8936889818316962;-0.43215516675774773;-0.39286833497890267;1.091053320480168;10.000063087008542;0.9165495231778483;0.3666176983198224;1.029797263066929;0.9999982771883634;0.9871444171647914;1.0000056477395476
97.042909;1.0999941781452656;0.9830621092294743;0.8936888546660677;-0.43215516675815946;-0.39286833496561757;1.0910529370910562;10.000063369137205;0.9165495774946611;0.3666176775964883;1.0297970272247419;0.9999982374882046;0.9871445516989491;1.0000056554838153
97.052909;1.0999943034426085;0.9830622091621134;0.8936887328000441;-0.4321551667560438;-0.39286833495203355;1.0910525598178773;10.000063644078041;0.9165496355775161;0.3666176575140459;1.0297967923842548;0.9999981983911376;0.987144679307678;1.0000056540229423
97.062909;1.0999944342166756;0.9830623108366245;0.8936886162194214;-0.4321551667514229;-0.39286833493800133;1.0910521888244245;10.000063903958363;0.9165496970702117;0.3666176381537581;1.0297965597841217;0.9999981599804798;0.9871447993031275;1.0000056435900406
97.072909;1.0999945704748237;0.9830624143748853;0.8936885048667518;-0.4321551667443496;-0.39286833492339784;1.091051824276155;10.000064141260172;0.9165497615658372;0.36661761955472266;1.0297963304789317;0.9999981222385549;0.9871449110903987;1.0000056246949127
97.082909;1.0999947122501772;0.9830625198239998;0.8936883986487815;-0.432155166734898;-0.39286833490811546;1.0910514663756765;10.000064349646145;0.9165498286060968;0.36661760172741786;1.0297961053321398;0.9999980851161976;0.9871450141498231;1.0000055979975715
97.092909;1.0999948595145996;0.9830626270895639;0.8936882974827188;-0.43215516672315973;-0.39286833489203565;1.0910511153501865;10.000064524316267;0.916549897725832;0.3666175847053343;1.029795885092038;0.99999804861694;0.9871451079862353;1.0000055641532724
97.102909;1.0999950120666273;0.9830627360150453;0.893688201304283;-0.4321551667092395;-0.39286833487503325;1.091050771492535;10.000064661629176;0.9165499685797153;0.36661756859547734;1.0297956704646232;0.9999980127923591;0.9871451921306507;1.000005523702866
97.112909;1.099995169587405;0.9830628465109222;0.8936881100315345;-0.432155166693247;-0.3928683348570124;1.091050435213768;10.000064758377794;0.9165500409616059;0.3666175535840042;1.0297954621030307;0.9999979776898131;0.9871452661864853;1.000005477037584
97.122909;1.0999953318631919;0.9830629585634665;0.8936880235767516;-0.4321551666753005;-0.392868334837922;1.0910501070517653;10.00006481135292;0.9165501146498016;0.3666175398812225;1.0297952605984837;0.9999979433140833;0.9871453298474363;1.0000054244478827
97.132909;1.0999954988871117;0.9830630721297825;0.8936879419021295;-0.4321551666555426;-0.3928683348177336;1.0910497876215348;10.000064817365784;0.916550189295142;0.36661752765714695;1.029795066567454;0.9999979096165741;0.9871453828993291;1.0000053662253394
97.142909;1.0999956707434964;0.9830631870729408;0.8936878650205796;-0.43215516663414805;-0.3928683347964316;1.0910494775059842;10.0000647733037;0.9165502644793533;0.36661751703110634;1.0297948807140225;0.9999978765217147;0.9871454252441763;1.000005302724989
97.152909;1.0999958474878688;0.9830633031961035;0.8936877929328617;-0.43215516661129727;-0.3928683347740262;1.0910491771830124;10.000064676322317;0.9165503398156001;0.366617508093548;1.0297947037478588;0.9999978439918943;0.9871454569085488;1.0000052343435581
97.162909;1.0999960291548825;0.9830634202848227;0.8936877255990591;-0.4321551665871339;-0.3928683347505487;1.0910488870491937;10.00006452433276;0.9165504149479443;0.36661750089786965;1.0297945362556185;0.9999978120824875;0.9871454779502528;1.0000051614985004
97.172909;1.0999962158231318;0.9830635381203934;0.8936876629980787;-0.43215516656176206;-0.3928683347260346;1.091048607416018;10.000064315904572;0.9165504894845076;0.3666174954360812;1.029794378664644;0.9999977809716847;0.9871454883374141;1.0000050846528696
97.182909;1.0999964076318243;0.9830636565106174;0.8936876052104781;-0.432155166535292;-0.39286833470052546;1.091048338421624;10.000064049576498;0.9165505629705212;0.36661749165855384;1.0297942312733073;0.9999977509661782;0.9871454879851888;1.0000050042922013
97.192909;1.0999966047156433;0.983063775317307;0.8936875524097397;-0.4321551665078662;-0.39286833467408055;1.09104807999751;10.000063723770651;0.9165506349156533;0.36661748951423595;1.0297940942570527;0.9999977224274343;0.9871454768735372;1.000004920839149
97.202909;1.099996807124293;0.9830638944060548;0.8936875047773183;-0.4321551664796337;-0.39286833464678494;1.0910478319117616;10.000063337132335;0.9165507048398258;0.36661748895016744;1.0297939677233618;0.9999976956510129;0.987145455086801;1.0000048346076025
97.212909;1.0999970147978637;0.9830640135885294;0.8936874624729879;-0.4321551664507258;-0.3928683346187426;1.091047593773958;10.00006288864485;0.9165507723063222;0.3666174898914326;1.0297938518581855;0.9999976708020519;0.9871454228188296;1.00000474580681
97.222909;1.099997227579586;0.9830641326986487;0.8936874256638341;-0.43215516642126894;-0.39286833459004744;1.0910473650665895;10.000062377876988;0.916550836921389;0.3666174922431832;1.0297937470244165;0.9999976479075855;0.9871453803421576;1.000004654560716
97.232909;1.0999974452575194;0.9830642516868496;0.893687394527762;-0.43215516639139734;-0.3928683345607642;1.0910471452764812;10.000061805366556;0.9165508983149177;0.36661749590298914;1.0297936537475507;0.999997626881598;0.9871453279141091;1.0000045609648112
97.242909;1.099997667624583;0.9830643705940283;0.8936873692269899;-0.43215516636123696;-0.39286833453094566;1.0910469339496798;10.000061172460605;0.916550956091784;0.36661750074994864;1.0297935726104273;0.9999976075728679;0.9871452657242112;1.0000044651658007
97.252909;1.0999978944597437;0.9830644895307452;0.8936873498757267;-0.43215516633088613;-0.3928683345006592;1.0910467306024711;10.000060480566212;0.9165510097741479;0.36661750661258613;1.0297935041222044;0.9999975898113547;0.9871451939049531;1.0000043674055643
97.262909;1.0999981254237379;0.9830646086893675;0.8936873365149778;-0.4321551663004217;-0.3928683344699843;1.0910465346937608;10.000059731007525;0.9165510588403285;0.3666175132581689;1.0297934486673073;0.9999975734864842;0.9871451125357503;1.0000042679990813
97.272909;1.0999983600082293;0.9830647282549816;0.8936873291044074;-0.4321551662699219;-0.3928683344389844;1.091046345727844;10.000058925359253;0.9165511028325856;0.366617520417409;1.0297934065283272;0.9999975586097363;0.9871450216422;1.000004167261167
97.282909;1.0999985975730595;0.983064848247021;0.8936873275269926;-0.4321551662394912;-0.39286833440768476;1.0910461633366166;10.000058064855427;0.9165511413878032;0.36661752781874046;1.0297933779035806;0.999997545241479;0.9871449211893351;1.0000040654366589
97.292909;1.0999988374003493;0.9830649684329407;0.8936873315756887;-0.4321551662092725;-0.3928683343760851;1.0910459872637193;10.000057149669315;0.9165511741722041;0.36661753521073714;1.0297933629157656;0.9999975333650452;0.9871448110759345;1.0000039626865218
97.302909;1.0999990787625369;0.9830650883469056;0.8936873409180587;-0.4321551661794296;-0.3928683343442012;1.0910458173264612;10.000056179336271;0.9165512007986539;0.3666175423591879;1.0297933616181199;0.9999975228417192;0.9871446911750498;1.0000038591435356
97.312909;1.0999993209931584;0.9830652073730324;0.8936873551191383;-0.432155166150123;-0.3928683343120942;1.0910456534082211;10.000055154034868;0.9165512207895783;0.3666175490283423;1.0297933739735583;0.9999975134218372;0.9871445613710337;1.0000037550119507
97.322909;1.0999995635107018;0.9830653248689242;0.8936873737244991;-0.43215516612151067;-0.3928683342798543;1.0910454954570208;10.000054075581973;0.9165512336197429;0.3666175549837708;1.0297933998703201;0.9999975047971018;0.9871444215660194;1.0000036506412495
97.332909;1.0999998058272462;0.9830654402759469;0.8936873962905725;-0.43215516609375404;-0.3928683342475623;1.0910453435085679;10.000052947057288;0.9165512388230895;0.36661756001394813;1.0297934391797812;0.9999974966863229;0.9871442717098892;1.0000035465090722
97.342909;1.100000047593832;0.9830655531413194;0.893687422341255;-0.43215516606700416;-0.3928683342152646;1.091045197712877;10.000051771810668;0.9165512360696014;0.36661756393234923;1.0297934917258422;0.9999974888546593;0.9871441118085483;1.0000034431469753
97.352909;1.1000002886268851;0.9830656630568669;0.893687451339059;-0.4321551660413853;-0.3928683341829619;1.0910450582894002;10.000050553021628;0.916551225104405;0.36661756657950323;1.0297935571888577;0.9999974810591309;0.9871439418994005;1.000003341101089
97.362909;1.1000005288335175;0.9830657695819143;0.8936874827287811;-0.4321551660169869;-0.39286833415060335;1.0910449254438896;10.000049293908054;0.9165512056085449;0.366617567853598;1.0297936350937849;0.9999974730235452;0.9871437620761339;1.0000032409300394
97.372909;1.100000768110697;0.9830658721765129;0.8936875160061634;-0.43215516599384995;-0.3928683341181068;1.091044799322457;10.000047998279836;0.9165511771530745;0.36661756772636755;1.0297937248823332;0.9999974644553544;0.9871435725070435;1.0000031431683913
97.382909;1.10000100636028;0.9830659701663176;0.893687550738348;-0.4321551659719589;-0.3928683340854016;1.0910446800199378;10.000046670315482;0.9165511392125669;0.3666175662106764;1.029793825995902;0.999997455074633;0.9871433733686413;1.000003048274137
97.392909;1.1000012435620217;0.9830660627971841;0.8936875865289274;-0.4321551659512638;-0.39286833405244803;1.0910445675975495;10.000045313296258;0.9165510911141245;0.3666175633090338;1.029793937964152;0.9999974446345062;0.9871431647791579;1.0000029566229323
97.402909;1.1000014797708775;0.9830661493611664;0.893687622996785;-0.43215516593170444;-0.3928683340192321;1.0910444620616329;10.00004392881346;0.9165510320414149;0.3666175589797824;1.029794060450551;0.9999974328887521;0.9871429468051535;1.0000028685093263
97.412909;1.1000017150660732;0.9830662293059017;0.8936876598349326;-0.43215516591321207;-0.39286833398578386;1.0910443633507785;10.000042516932963;0.9165509611803694;0.3666175531354896;1.0297941932004269;0.9999974195283274;0.9871427195089466;1.000002784097623
97.422909;1.100001949495935;0.9830663022885616;0.8936876968369895;-0.43215516589571695;-0.39286833395219994;1.0910442713613535;10.000041076243093;0.9165508778252921;0.3666175456587126;1.0297943359410933;0.999997404193527;0.9871424829697956;1.000002703340072
97.432909;1.1000021830225002;0.9830663681732866;0.8936877337796367;-0.4321551658791785;-0.3928683339186211;1.0910441860009295;10.00003960347322;0.9165507813402433;0.36661753640679684;1.0297944882866061;0.9999973865715742;0.9871422372372651;1.0000026259087134
97.442909;1.1000024155301422;0.983066426982792;0.8936877703409692;-0.43215516586360636;-0.39286833388517883;1.0910441073112567;10.000038093532421;0.9165506710961845;0.3666175252104959;1.0297946496809096;0.9999973664401993;0.9871419822605945;1.0000025512116248
97.452909;1.1000026469102622;0.9830664788566438;0.8936878062149382;-0.4321551658490388;-0.3928683338519657;1.0910440355629571;10.000036540346352;0.9165505465241218;0.36661751189288905;1.029794819399106;0.9999973436419649;0.9871417178768788;1.0000024785389245
97.462909;1.100002877136661;0.983066524044105;0.8936878412512815;-0.4321551658354986;-0.392868333819031;1.0910439711739743;10.000034938071263;0.9165504072618279;0.3666174963081638;1.0297949965953286;0.9999973180821061;0.9871414439056543;1.0000024072295897
97.472909;1.1000031062755193;0.9830665628904931;0.8936878754083731;-0.43215516582297886;-0.3928683337863861;1.0910439145795399;10.000033282082809;0.9165502532300984;0.3666174783561654;1.0297951803858545;0.9999972897254776;0.9871411603059397;1.0000023367252038
97.482909;1.1000033344654128;0.9830665957808469;0.8936879085879644;-0.43215516581146807;-0.3928683337540318;1.0910438662208566;10.000031569092284;0.9165500845734507;0.3666174579451584;1.0297953698939686;0.9999972585656816;0.9871408672692882;1.0000022665664348
97.492909;1.1000035619209383;0.9830666230325724;0.8936879405644402;-0.43215516580096736;-0.3928683337220026;1.0910438265402613;10.000029796907278;0.9165499015659822;0.36661743495756394;1.0297955642117829;0.9999972245848184;0.9871405652051592;1.0000021964036137
97.502909;1.1000037889437153;0.9830666448185555;0.8936879710562315;-0.43215516579147895;-0.3928683336903781;1.091043795857795;10.000027964894203;0.9165497045660111;0.3666174092637521;1.029795762385131;0.999997187710555;0.9871402546853103;1.0000021259714995
97.512909;1.1000040159051203;0.983066661212335;0.8936879998430157;-0.4321551657829989;-0.39286833365925183;1.0910437742570422;10.000026074067305;0.9165494940172705;0.3666173807595047;1.029795963459003;0.9999971477765038;0.9871399363891157;1.0000020550261068
97.522909;1.1000042431975086;0.9830666722532809;0.8936880268603028;-0.43215516577552493;-0.39286833362869333;1.0910437616082709;10.000024126116806;0.9165492704390071;0.3666173493864362;1.0297961665238287;0.9999971045033929;0.9871396110794045;1.0000019832901583
97.532909;1.1000044711634795;0.983066677957026;0.8936880522326646;-0.4321551657690674;-0.3928683335987366;1.0910437576712682;10.000022123120914;0.9165490343596494;0.3666173150943402;1.0297963707901039;0.9999970575772418;0.9871392796060642;1.0000019104078575
97.542909;1.1000047000334032;0.9830666783488448;0.8936880762394496;-0.43215516576366025;-0.39286833356939416;1.0910437621819489;10.000020067946323;0.9165487862599946;0.3666172777743795;1.0297965755994922;0.999997006804813;0.9871389428695168;1.0000018359248668
97.552909;1.1000049299178145;0.9830666734928131;0.8936880992524026;-0.4321551657593605;-0.3928683335406718;1.0910437748935014;10.000017963994972;0.9165485266263771;0.36661723724893586;1.029796780261559;0.9999969521909151;0.9871386017566119;1.0000017593461121
97.562909;1.1000051608416777;0.9830666634612956;0.8936881216436281;-0.4321551657562245;-0.3928683335125622;1.091043795592856;10.000015814501497;0.9165482561046105;0.3666171933192072;1.0297969839209518;0.9999968939055938;0.9871382570895918;1.000001680231069
97.572909;1.1000053927284903;0.9830666483099018;0.8936881436790473;-0.4321551657542767;-0.3928683334850217;1.0910438241020866;10.000013621688332;0.9165479756099496;0.36661714580149474;1.0297971855981405;0.9999968322251633;0.9871379095905305;1.0000015982275612
97.582909;1.1000056253116808;0.9830666280801897;0.8936881654946024;-0.43215516575349017;-0.39286833345795674;1.0910438602559263;10.000011386570725;0.9165476862742484;0.366617094528089;1.0297973842770944;0.9999967674974624;0.9871375599175516;1.0000015130902686
97.592909;1.1000058580717356;0.9830666028080501;0.8936881871363335;-0.43215516575377827;-0.3928683334312332;1.091043903863903;10.00000911015212;0.916547389330653;0.36661703935048157;1.029797578964902;0.999996700156745;0.9871372087477447;1.000001424753297
97.602909;1.1000060902709794;0.9830665725477998;0.8936882085810247;-0.4321551657549958;-0.39286833340469035;1.0910439546689323;10.000006794578145;0.9165470860650973;0.36661698016373306;1.029797768748147;0.9999966307559428;0.987136856776678;1.0000013333591231
97.612909;1.1000063210730036;0.9830665373345068;0.8936882297804726;-0.4321551657569577;-0.39286833337814964;1.0910440123195082;10.000004443302986;0.9165467777919124;0.3666169169227721;1.0297979528552021;0.999996559946606;0.9871365046333825;1.000001239173738
97.622909;1.100006549682178;0.9830664970799043;0.8936882507210746;-0.4321551657594732;-0.39286833335143234;1.091044076401621;10.000002061149251;0.9165464658052851;0.366616849646769;1.0297981306842323;0.9999964884298645;0.9871361528542913;1.0000011424886215
97.632909;1.100006775423309;0.9830664515922731;0.8936882713982975;-0.4321551657623633;-0.39286833332438287;1.0910441465097491;9.999999654255214;0.916546151335644;0.3666167784349529;1.029798301743627;0.9999964169311745;0.9871358019713835;1.000001043591927
97.642909;1.1000069977239286;0.9830664007108575;0.893688291721604;-0.4321551657654481;-0.3928683332968797;1.0910442222553074;9.999997229353742;0.9165458355325135;0.3666167034769822;1.0297984655577543;0.9999963461848004;0.9871354525867051;1.0000009427698044
97.652909;1.1000072160455905;0.9830663443609535;0.8936883114668202;-0.4321551657685306;-0.3928683332688389;1.09104430325672;9.999994793224985;0.9165455194580044;0.3666166250337062;1.029798621642719;0.9999962769139445;0.9871351053186657;1.0000008402813565
97.662909;1.100007429883285;0.9830662825435735;0.8936883303139205;-0.4321551657714036;-0.3928683332402155;1.0910443891863728;9.999992352837403;0.9165452040581424;0.36661654340785915;1.0297987695541835;0.9999962098331727;0.987134760695074;1.000000736309759
97.672909;1.100007638841834;0.9830662153359688;0.8936883478933025;-0.4321551657738539;-0.3928683332109872;1.0910444797611254;9.999989914962548;0.9165448901297876;0.3666164589243143;1.029798908959738;0.9999961456930846;0.9871344191334867;1.0000006309831329
97.682909;1.1000078426399282;0.9830661429029475;0.8936883638104752;-0.4321551657756394;-0.39286833318111913;1.0910445746796409;9.999987485094984;0.9165445783375515;0.3666163719187169;1.0297990396699035;0.9999960852962853;0.9871340809830237;1.000000524501981
97.692909;1.1000080410370103;0.9830660655518172;0.893688377694228;-0.43215516577647695;-0.3928683331505466;1.0910446736634845;9.999985067277319;0.9165442692509423;0.3666162827267283;1.0297991615514355;0.9999960294267703;0.9871337465179283;1.0000004172011998
97.702909;1.1000082338068087;0.9830659837691587;0.8936883892571557;-0.4321551657760594;-0.39286833311920266;1.0910447765837605;9.99998266515799;0.916543963351592;0.36661619166412934;1.0297992743944822;0.9999959787655656;0.9871334159034425;1.0000003094617245
97.712909;1.1000084207249348;0.983065898165658;0.8936883983297097;-0.43215516577407037;-0.3928683330870653;1.091044883524965;9.999980282883703;0.9165436610543292;0.36661609900608905;1.0297993778963745;0.9999959338411905;0.9871330892515963;1.0000002016293528
97.722909;1.1000086015260604;0.9830658094286645;0.8936884048517373;-0.43215516577018237;-0.3928683330541775;1.0910449947058103;9.999977924571809;0.9165433627537276;0.3666160049752733;1.029799471744053;0.9999958949922629;0.987132766794804;1.000000093999502
97.732909;1.1000087758861128;0.9830657183353819;0.8936884088396739;-0.43215516576406576;-0.3928683330206297;1.091045110320366;9.999975592868404;0.9165430688392526;0.366615909742707;1.0297995556538844;0.9999958623625205;0.9871324489874197;0.9999999868134305
97.742909;1.1000089434107096;0.9830656257300296;0.8936884103721141;-0.4321551657554272;-0.3928683329865189;1.09104523045804;9.999973288166395;0.9165427796845546;0.3666158134485006;1.0297996293703102;0.9999958359562542;0.9871321364034575;0.9999998802930338
97.752909;1.1000091036461204;0.9830655324243778;0.8936884095747878;-0.4321551657440513;-0.39286833295191625;1.0910453551673216;9.999971008801763;0.9165424956383285;0.36661571622163835;1.0297996926963466;0.9999958157342047;0.9871318296011364;0.9999997747010502
97.762909;1.100009256168025;0.9830654391296793;0.8936884066013817;-0.43215516572980467;-0.3928683329168707;1.0910454845620823;9.999968751806508;0.9165422170015882;0.3666156181892757;1.0297997455251129;0.9999958016972373;0.9871315290784305;0.9999996704014525
97.772909;1.1000094006319752;0.9830653465109531;0.8936884016128643;-0.4321551657126091;-0.39286833288143547;1.0910456188601914;9.999966513685996;0.9165419439848801;0.36661551950218696;1.0297997878465277;0.9999957938953135;0.9871312352499312;0.9999995679437206
97.782909;1.1000095367051839;0.9830652552709359;0.8936883947191798;-0.43215516569242507;-0.3928683328456799;1.0910457583327184;9.999964290534738;0.9165416766897416;0.36661542035537775;1.02979981977582;0.9999957923833644;0.98713094844155;0.9999994680973935
97.792909;1.1000096640061494;0.983065166112965;0.8936883859592454;-0.43215516566924483;-0.3928683328096847;1.0910459032028519;9.999962077991785;0.9165414151602874;0.3666153209702811;1.0297998415743126;0.9999957971940439;0.9871306689438077;0.9999993717626293
97.802909;1.1000097821325108;0.9830650796194479;0.8936883753573047;-0.43215516564307876;-0.3928683327735381;1.0910460535574282;9.999959871812818;0.9165411594313454;0.36661522156809223;1.0297998535974344;0.9999958083112059;0.9871303970749825;0.9999992798301843
97.812909;1.1000098907003932;0.9830649962459571;0.8936883629605632;-0.43215516561396;-0.3928683327373219;1.0910462093312059;9.999957668452996;0.9165409094696343;0.3666151223529767;1.0297998562335844;0.9999958256466097;0.9871301332198055;0.9999991931216212
97.822909;1.1000099893693138;0.9830649164732141;0.8936883488489856;-0.4321551655819654;-0.3928683327010979;1.0910463703664006;9.999955465268599;0.9165406650732411;0.366615023494905;1.0297998499098642;0.9999958490558556;0.9871298778604188;0.9999991124353678
97.832909;1.100010077894922;0.9830648408947292;0.8936883331895125;-0.4321551655472137;-0.3928683326649079;1.0910465364607849;9.999953260694685;0.9165404258724034;0.3666149251222026;1.029799835132947;0.9999958783344159;0.9871296315648302;0.9999990385671843
97.842909;1.100010156152255;0.9830647701250104;0.8936883163045279;-0.43215516550984506;-0.39286833262876525;1.0910467073892303;9.999951053769026;0.9165401913985542;0.36661482732555045;1.029799812525652;0.9999959131616947;0.9871293949156169;0.9999989722118041
97.852909;1.1000102241031258;0.9830647047118393;0.8936882986259473;-0.4321551654700071;-0.39286833259262804;1.0910468829274802;9.999948843177693;0.9165399610933951;0.3666147301575043;1.0297997828436554;0.9999959530675179;0.9871291684380911;0.9999989138518292
97.862909;1.1000102818107715;0.9830646451713091;0.893688280575814;-0.43215516542784443;-0.3928683325563964;1.091047062804971;9.999946627468718;0.916539734302489;0.3666146336392365;1.0297997469290225;0.999995997473878;0.9871289525802235;0.9999988637743888
97.872909;1.1000103294702046;0.983064592056563;0.8936882625127249;-0.43215516538347976;-0.39286833251994724;1.0910472466388312;9.99994440561799;0.9165395103350927;0.3666145377982445;1.0297997056201167;0.9999960457776904;0.987128747751342;0.9999988222053057
97.882909;1.1000103673307153;0.9830645460025976;0.8936882447003174;-0.4321551653370042;-0.39286833248316966;1.0910474339834557;9.999942176347032;0.9165392885521202;0.3666144427130447;1.0297996596937082;0.9999960974280423;0.9871285543684868;0.9999987894427349
97.892909;1.1000103956317053;0.9830645077118495;0.8936882272608782;-0.4321551652885077;-0.3928683324459824;1.0910476244328515;9.999939937941138;0.9165390684516896;0.36661434852294655;1.0297996098248814;0.999996151980694;0.9871283728748691;0.9999987658704118
97.902909;1.1000104146683385;0.9830644778666813;0.8936882101837466;-0.4321551652381264;-0.39286833240834296;1.0910478176619267;9.999937689860504;0.9165388497487363;0.3666142554056771;1.0297995565760034;0.9999962090976072;0.9871282037417988;0.9999987518544455
97.912909;1.1000104248495661;0.9830644570755541;0.8936881933732783;-0.43215516518605146;-0.39286833237024815;1.0910480133884028;9.99993543385405;0.916538632426049;0.3666141635546805;1.0297995004631173;0.9999962684994769;0.9871280474493359;0.9999987476483468
97.922909;1.100010426669116;0.9830644459176817;0.8936881766839542;-0.43215516513250357;-0.39286833233172463;1.091048211279302;9.999933173034277;0.916538416712048;0.36661407316799816;1.0297994420140617;0.9999963299188425;0.9871279044685397;0.9999987533470414
97.932909;1.100010420666932;0.9830644450013348;0.8936881599727472;-0.43215516507771107;-0.3928683322928117;1.0910484108566514;9.999930910489422;0.9165382029694182;0.3666139844359931;1.0297993817506126;0.9999963930805503;0.9871277752438619;0.9999987688613261
97.942909;1.1000104074474282;0.9830644549343608;0.8936881431686416;-0.4321551650218954;-0.3928683322535518;1.0910486114834679;9.999928648604557;0.916537991567147;0.3666138975272539;1.029799320159096;0.9999964577599554;0.9871276601451918;0.999998793947344
97.952909;1.1000103876786655;0.9830644762211314;0.8936881262791403;-0.4321551649652661;-0.39286833221401174;1.0910488124421915;9.999926388650811;0.9165377828301106;0.3666138125759794;1.0297992576880506;0.9999965238852004;0.987127559430911;0.9999988282995041
97.962909;1.100010361961975;0.9830645091821162;0.8936881093274865;-0.4321551649080372;-0.39286833217430306;1.0910490130309862;9.999924130778112;0.9165375770737381;0.3666137296704841;1.02979919473628;0.9999965915400147;0.9871274732293166;0.9999988716337318
97.972909;1.100010330670872;0.9830645539489031;0.893688092305012;-0.4321551648504437;-0.39286833213455696;1.0910492126258902;9.999921874559709;0.9165373746133576;0.3666136488632439;1.029799131619004;0.9999966608784605;0.9871274015195762;0.9999989236929177
97.982909;1.1000102939256193;0.9830646105290822;0.8936880752163154;-0.43215516479273636;-0.3928683320948866;1.0910494106968505;9.999919619545542;0.9165371756932278;0.3666135702006118;1.0297990685661211;0.9999967320581558;0.9871273441391416;0.9999989842050625
97.992909;1.1000102516999661;0.983064678893503;0.8936880581883022;-0.43215516473516963;-0.3928683320553808;1.0910496067955233;9.999917365710587;0.9165369804549344;0.36661349373651475;1.0297990057548745;0.9999968051821536;0.987127300806467;0.9999990528856545
98.002909;1.1000102039520978;0.9830647590058809;0.8936880414808434;-0.4321551646780068;-0.39286833201612353;1.0910498005224918;9.999915113865304;0.9165367890010648;0.3666134195208761;1.029798943295006;0.9999968802915221;0.9871272711538435;0.9999991294340289
98.012909;1.1000101506948539;0.9830648507876375;0.8936880253552739;-0.4321551646215214;-0.3928683319772115;1.0910499914729428;9.999912865966975;0.916536601432575;0.3666133475757082;1.0297988811739764;0.999996957467373;0.987127254792761;0.9999992134259755
98.022909;1.100010091986502;0.9830649541188549;0.8936880099970754;-0.4321551645659737;-0.3928683319387461;1.0910501792374274;9.999910625091198;0.9165364178134783;0.3666132778781705;1.029798819258695;0.9999970369009987;0.9871272513601601;0.9999993042624116
98.032909;1.1000100279021268;0.9830650689047684;0.8936879956157275;-0.43215516451158903;-0.392868331900796;1.0910503634932915;9.999908394757355;0.9165362381515113;0.3666132103698827;1.0297987573706346;0.9999971188466679;0.987127260496717;0.9999994013120862
98.042909;1.1000099585439955;0.9830651950925557;0.8936879825724139;-0.4321551644585519;-0.39286833186337844;1.0910505440637113;9.999906178209738;0.9165360624201119;0.3666131449839718;1.0297986953396225;0.9999972035977499;0.9871272818006442;0.9999995040455285
98.052909;1.1000098840920538;0.9830653325952501;0.8936879713325169;-0.4321551644070005;-0.39286833182648717;1.091050720882057;9.999903978275178;0.9165358906062521;0.36661308166707973;1.0297986329576327;0.9999972915313585;0.9871273147899269;0.9999996120162967
98.062909;1.1000098048676386;0.9830654812258189;0.8936879622918747;-0.43215516435702683;-0.392868331790122;1.091050893952269;9.999901797189267;0.9165357227510477;0.36661302037854226;1.0297985699008865;0.9999973830853375;0.9871273588837136;0.9999997247977727
98.072909;1.1000097213011257;0.9830656407003974;0.8936879557261449;-0.43215516430869266;-0.39286833175428104;1.091051063315677;9.999899635950777;0.9165355589033195;0.3666129610698159;1.0297985057499743;0.999997478635691;0.9871274134428889;0.9999998419565717
98.082909;1.1000096337785819;0.9830658106439961;0.8936879519009551;-0.4321551642620504;-0.3928683317189517;1.0910512290001975;9.999897493986124;0.9165353990195331;0.36661290367092414;1.0297984400805689;0.9999975784118746;0.9871274778645404;0.9999999630968465
98.092909;1.1000095425571272;0.9830659905600568;0.8936879511281357;-0.43215516421714845;-0.3928683316841299;1.0910513909971773;9.999895370181353;0.9165352429144721;0.36661284809609573;1.0297983724951862;0.9999976825814528;0.9871275516579494;1.0000000879503985
98.102909;1.1000094477984301;0.9830661798634307;0.8936879537172383;-0.432155164174025;-0.39286833164983365;1.0910515492391273;9.999893265205248;0.916535090286138;0.36661279426331667;1.0297983026180513;0.9999977914300151;0.9871276344438736;1.0000002163664434
98.112909;1.1000093496168575;0.9830663780239558;0.8936879599674087;-0.43215516413269106;-0.3928683316160869;1.0910517035656417;9.999891183101349;0.9165349407828755;0.3666127421141753;1.0297982301462234;0.9999979054151158;0.9871277258991065;1.0000003481872572
98.122909;1.1000092481796229;0.9830665846829842;0.8936879702199901;-0.4321551640931136;-0.3928683315829094;1.0910518537245575;9.999889130271526;0.9165347940836354;0.36661269161890364;1.0297981549000315;0.9999980250710733;0.9871278257286598;1.0000004831894465
98.132909;1.1000091438516586;0.9830667996526115;0.8936879848725038;-0.4321551640552254;-0.39286833155031536;1.0910519994078083;9.999887113159815;0.9165346499643701;0.3666126427825628;1.0297980768329433;0.9999981508688369;0.9871279336579549;1.0000006211547194
98.142909;1.1000090372477536;0.9830670228361541;0.893688004352761;-0.43215516401893955;-0.3928683315183122;1.0910521403236548;9.999885136914042;0.9165345082969953;0.3666125956620889;1.0297979960598749;0.9999982830579343;0.9871280493938984;1.0000007619434443
98.152909;1.1000089291444677;0.9830672540979614;0.8936880291031227;-0.4321551639841444;-0.39286833148692224;1.0910522762657797;9.999883204862684;0.9165343690085841;0.3666125503623121;1.029797912837205;0.9999984216020634;0.9871281726337899;1.0000009054573775
98.162909;1.1000088203260479;0.9830674931801754;0.8936880595580274;-0.43215516395070097;-0.3928683314562145;1.0910524071301138;9.999881318414118;0.9165342320777149;0.36661250700401793;1.029797827458437;0.9999985662778275;0.9871283031191639;1.0000010515503115
98.172909;1.1000087114977986;0.9830677397588286;0.8936880961219934;-0.43215516391845965;-0.39286833142629646;1.0910525329360081;9.999879478275119;0.9165340975007606;0.36661246569275113;1.029797740182697;0.9999987167985432;0.9871284405939201;1.000001200048104
98.182909;1.100008603309727;0.9830679935459726;0.893688139169441;-0.4321551638872776;-0.3928683313972794;1.0910526538426364;9.999877686159651;0.9165339651929582;0.3666124265041112;1.0297976511878624;0.9999988728939663;0.9871285847198012;1.0000013508206542
98.192909;1.1000084964066639;0.9830682543351639;0.8936881890128304;-0.4321551638570101;-0.39286833136925836;1.0910527700810662;9.999875944975173;0.9165338349863615;0.366612389493951;1.0297975604950949;0.9999990343623086;0.9871287351208237;1.000001503725704
98.202909;1.100008391434434;0.9830685219626003;0.8936882458510085;-0.43215516382749836;-0.39286833134230725;1.0910528818721186;9.99987425792236;0.9165337067891486;0.3666123547240054;1.029797467966164;0.999999201018685;0.987128891512761;1.000001658512455
98.212909;1.1000082889660694;0.9830687962151031;0.8936883097815431;-0.43215516379859253;-0.39286833131647764;1.0910529894123884;9.999872627896455;0.9165335807018542;0.36661232226431245;1.0297973734295076;0.9999993725798763;0.9871290537147056;1.000001814818537
98.222909;1.1000081894121088;0.983069076781893;0.8936883808488831;-0.43215516377019025;-0.3928683312917863;1.091053092857661;9.999871056905956;0.9165334569080046;0.3666122921621729;1.0297972768102024;0.9999995486329958;0.987129221511092;1.0000019722038778
98.232909;1.100008093003478;0.9830693632618206;0.8936884590470278;-0.43215516374226315;-0.3928683312681894;1.0910531922664555;9.999869545356118;0.9165333354676741;0.3666122644251457;1.0297971781712343;0.9999997286483082;0.9871293945331937;1.0000021301550512
98.242909;1.1000079998005194;0.983069655180217;0.8936885442742597;-0.43215516371485835;-0.39286833124557735;1.091053287583992;9.999868091926867;0.9165332162583373;0.36661223905288526;1.0297970777181529;0.9999999119693359;0.9871295722347606;1.000002288075471
98.252909;1.100007909688372;0.9830699519757263;0.8936886363154557;-0.43215516368807155;-0.3928683312238062;1.091053378690276;9.999866693816903;0.9165330990568968;0.3666122160780105;1.0297969757827785;1.0000000978363617;0.9871297539286971;1.0000024453294156
98.262909;1.1000078223885288;0.983070252958934;0.8936887349008658;-0.4321551636620189;-0.3928683312027504;1.0910534654421815;9.999865346943213;0.9165329836230985;0.36661219555766134;1.0297968727626712;1.0000002854354284;0.9871299388846851;1.0000026013513226
98.272909;1.1000077374942725;0.9830705573168267;0.8936888397819904;-0.43215516363684225;-0.3928683311823515;1.091053547701521;9.999864046460532;0.9165328697498702;0.36661217752827996;1.0297967690679373;1.0000004739155612;0.9871301264352739;1.0000027557499205
98.282909;1.1000076545362727;0.9830708641576632;0.8936889507574661;-0.4321551636127314;-0.39286833116262276;1.0910536253686014;9.999862787592065;0.9165327572776011;0.366612161982551;1.0297966650704051;1.0000006623985471;0.9871303159895572;1.0000029083383113
98.292909;1.1000075730843777;0.983071172571457;0.8936890676472057;-0.43215516358992256;-0.39286833114361597;1.0910536983727523;9.999861566362942;0.916532646071743;0.3666121488775931;1.0297965610018047;1.000000850047481;0.9871305069836378;1.000003059046775
98.302909;1.1000074928393049;0.9830714817337101;0.8936891902328199;-0.432155163568672;-0.3928683311253893;1.0910537666498403;9.999860379594555;0.916532535993769;0.36661213813323296;1.029796456897178;1.0000010361458198;0.9871306988717153;1.0000032077709888
98.312909;1.1000074136528388;0.9830717910121103;0.8936893181915996;-0.4321551635492208;-0.39286833110798264;1.0910538302027353;9.999859224143524;0.9165324268809942;0.3666121296163228;1.0297963527053602;1.0000012200547377;0.9871308911446827;1.0000033542825377
