time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.322909;1.1000073354875965;0.983072099978955;0.8936894510788117;-0.4321551635317735;-0.39286833109140823;1.0910538891855917;9.999858096558373;0.9165323185304893;0.3666121231467957;1.0297962484956638;1.0000014010938676;0.9871310833506225;1.0000034982438266
98.332909;1.100007258395351;0.9830724082905212;0.8936895883816139;-0.4321551635165018;-0.39286833107567354;1.0910539438627238;9.999856993494557;0.9165322107038506;0.3666121185254938;1.0297961445480925;1.0000015785086047;0.9871312751102701;1.0000036392712646
98.342909;1.1000071825066045;0.9830727155522296;0.8936897295990136;-0.43215516350355954;-0.3928683310608024;1.09105399448233;9.999855912301243;0.9165321031855111;0.36661211556371154;1.0297960412229457;1.0000017515155082;0.9871314660917648;1.0000037769743637
98.352909;1.1000071079253044;0.9830730212845548;0.8936898743092149;-0.4321551634930837;-0.39286833104682084;1.0910540412222025;9.999854851539485;0.9165319958777837;0.3666121141094522;1.0297959388004234;1.000001919336782;0.9871316560349306;1.000003910948977
98.362909;1.100007034589435;0.9830733249263436;0.8936900221902183;-0.43215516348516975;-0.3928683310337186;1.0910540842210947;9.999853811089965;0.9165318888688678;0.3666121140514797;1.029795837465907;1.0000020812447523;0.9871318448357573;1.0000040407515753
98.372909;1.1000069622623778;0.9830736258442301;0.89369017296223;-0.43215516347985106;-0.39286833102141705;1.0910541236257674;9.999852791804715;0.916531782416571;0.36661211530666943;1.0297957373076967;1.0000022366263688;0.9871320324943641;1.0000041658698686
98.382909;1.1000068906123794;0.9830739234195599;0.8936903262989946;-0.4321551634771071;-0.392868331009777;1.091054159584804;9.999851795371042;0.9165316768515183;0.36661211782729486;1.0297956382556497;1.000002385025361;0.9871322189606735;1.0000042857297133
98.392909;1.1000068192807408;0.9830742171683412;0.8936904817792273;-0.4321551634768782;-0.3928683309986313;1.0910541921726233;9.999850824512732;0.9165315724764277;0.3666121216151089;1.0297955401160852;1.0000025261464696;0.9871324040969905;1.0000043998047015
98.402909;1.1000067479731717;0.9830745067452564;0.8936906388962812;-0.43215516347906685;-0.3928683309877937;1.0910542213331442;9.999849882785682;0.9165314695334945;0.3666121267124952;1.0297954426725298;1.000002659807346;0.9871325877171541;1.0000045077960813
98.412909;1.100006676535035;0.9830747917942559;0.8936907971146515;-0.43215516348354643;-0.39286833097703894;1.091054246896005;9.999848973721617;0.9165313682091104;0.36661213318160674;1.0297953456865676;1.0000027858814784;0.9871327695944023;1.0000046097326871
98.422909;1.1000066048999744;0.9830750718094348;0.8936909559212816;-0.43215516349018734;-0.3928683309660965;1.0910542686514602;9.9998481000173;0.9165312686065575;0.36661214108200607;1.0297952488318096;1.000002904296113;0.9871329495000621;1.0000047058990587
98.432909;1.100006532991142;0.9830753461531555;0.8936911148038891;-0.4321551634988836;-0.3928683309546727;1.0910542864426283;9.999847263601895;0.9165311707223255;0.3666121504477694;1.0297951516487345;1.0000030150482224;0.9871331272686765;1.0000047966696444
98.442909;1.100006460703429;0.9830756141499274;0.8936912731825087;-0.4321551635095481;-0.3928683309424828;1.091054300207876;9.999846466412253;0.9165310744716305;0.36661216126622004;1.029795053585684;1.0000031182031714;0.9871333027901882;1.0000048823872514
98.452909;1.100006387938681;0.9830758751738596;0.8936914304097612;-0.43215516352209216;-0.39286833092928103;1.0910543100025525;9.999845710500068;0.9165309797556137;0.3666121734705057;1.0297949541759743;1.0000032139077508;0.987133475940795;1.0000049633232995
98.462909;1.1000063146743821;0.9830761287605528;0.8936915858546474;-0.432155163536428;-0.3928683309148643;1.0910543160151867;9.999844996999732;0.9165308865597614;0.36661218697162956;1.029794853203413;1.0000033024172255;0.9871336465470396;1.0000050396375235
98.472909;1.1000062410537088;0.9830763746673347;0.8936917389426213;-0.43215516355247546;-0.392868330899042;1.0910543184846717;9.99984432514311;0.9165307950201479;0.3666122017048877;1.0297947506809961;1.0000033840854035;0.9871338144059939;1.0000051113026935
98.482909;1.1000061674072965;0.9830766128312709;0.893691889156398;-0.4321551635701537;-0.39286833088160916;1.0910543175882486;9.999843692442445;0.9165307054151991;0.36661221763638285;1.0297946467135892;1.000003459290207;0.9871339793236124;1.0000051781009038
98.492909;1.1000060941646055;0.9830768433002224;0.8936920360884106;-0.43215516358936423;-0.39286833086236483;1.0910543134544608;9.999843095654326;0.9165306181037873;0.3666122347388559;1.0297945413854281;1.0000035283478166;0.9871341411457657;1.0000052397436354
98.502909;1.1000060216938778;0.9830770661720855;0.8936921794550826;-0.43215516360997236;-0.39286833084114825;1.091054306217021;9.99984253125336;0.9165305334290184;0.36661225298055616;1.0297944346965504;1.000003591497486;0.9871342997716928;1.0000052959830321
98.512909;1.1000059501597517;0.9830772816163191;0.8936923190355474;-0.43215516363182055;-0.3928683308178362;1.0910542959860083;9.99984199552989;0.9165304516506617;0.3666122723426026;1.0297943265556502;1.0000036489365698;0.9871344551597488;1.0000053466311973
98.522909;1.100005879502069;0.9830774899685077;0.8936924546831617;-0.43215516365476137;-0.39286833079230965;1.0910542828422916;9.999841485025819;0.9165303729422641;0.366612292843077;1.0297942168275716;1.00000370085467;0.9871346073460336;1.0000053915538412
98.532909;1.100005809523905;0.9830776917368999;0.8936925863931912;-0.4321551636786702;-0.39286833076443584;1.0910542669102992;9.999840997070583;0.9165302974018954;0.36661231453543847;1.0297941053686652;1.0000037474337158;0.9871347564667271;1.0000054306648434
98.542909;1.1000057399626946;0.9830778875480432;0.8936927142827655;-0.4321551637034475;-0.39286833073407734;1.091054248356184;9.999840530355558;0.9165302250871157;0.3666123374816173;1.0297939920347152;1.0000037887411084;0.9871349027550405;1.000005463915305
98.552909;1.1000056705067118;0.9830780781242415;0.8936928385137719;-0.4321551637290051;-0.392868330701106;1.0910542273093553;9.999840085259393;0.9165301560994054;0.3666123617272537;1.029793876695417;1.000003824642441;0.9871350465189354;1.0000054912508973
98.562909;1.1000056008341952;0.9830782642239393;0.893692959200989;-0.4321551637552338;-0.39286833066540977;1.0910542038610107;9.999839663241518;0.9165300906346466;0.3666123872992561;1.0297937592477149;1.0000038549255723;0.9871351881031173;1.0000055125397997
98.572909;1.1000055306871244;0.9830784465315334;0.8936930762974141;-0.4321551637820122;-0.3928683306268976;1.0910541781194674;9.99983926576066;0.9165300289641838;0.3666124142152973;1.0297936396228586;1.0000038794798731;0.9871353278390793;1.0000055276190596
98.582909;1.1000054599347957;0.9830786255682609;0.8936931895523899;-0.43215516380926394;-0.3928683305855045;1.0910541502020081;9.999838893383119;0.916529971399428;0.36661244248235736;1.0297935177943311;1.0000038983333153;0.9871354660463526;1.0000055364391993
98.592909;1.1000053886330208;0.9830788016725007;0.8936932985693965;-0.4321551638369886;-0.3928683305412122;1.0910541201549844;9.999838545087998;0.916529918263775;0.3666124721016727;1.0297933937906474;1.0000039115986197;0.9871356030726871;1.0000055390876084
98.602909;1.1000053170319273;0.983078975087711;0.8936934028685335;-0.43215516386523567;-0.3928683304940843;1.0910540878772137;9.999838218087426;0.9165298698978812;0.3666125030918139;1.0297932676857082;1.0000039194203565;0.9871357392779759;1.0000055357386672
98.612909;1.1000052454781362;0.9830791460852469;0.8936935019238625;-0.43215516389405645;-0.3928683304442859;1.0910540531358208;9.99983790833672;0.916529826692826;0.36661253549022244;1.029793139550856;1.0000039219803905;0.9871358749743873;1.0000055266833103
98.622909;1.1000051743047778;0.9830793149806207;0.8936935952162381;-0.43215516392346537;-0.3928683303920666;1.0910540157068085;9.999837611121537;0.9165297890845416;0.36661256933270725;1.0297930094401366;1.0000039195682215;0.9871360103919228;1.0000055123360068
98.632909;1.1000051037727732;0.9830794820641366;0.8936936822751639;-0.4321551639534326;-0.39286833033772917;1.0910539755123563;9.999837321470231;0.9165297574960994;0.36661260464997125;1.0297928774040392;1.0000039126156437;0.98713614566901;1.0000054931280413
98.642909;1.100005034045737;0.9830796475487731;0.8936937626713879;-0.4321551639839083;-0.392868330281597;1.091053932621461;9.999837034717856;0.9165297322773275;0.36661264146726547;1.0297927434831726;1.0000039016471372;0.987136280867415;1.0000054694022704
98.652909;1.100004965205773;0.9830798115456396;0.8936938360338654;-0.4321551640148372;-0.39286833022398115;1.0910538871528754;9.999836747016948;0.9165297136918356;0.3666126797861847;1.0297926077458162;1.0000038872402075;0.9871364160379728;1.0000054414137494
98.662909;1.1000048973092453;0.9830799740629298;0.8936939020835557;-0.43215516404615556;-0.39286833016515804;1.0910538391606612;9.999836455577695;0.9165297019692213;0.36661271958323455;1.0297924703455472;1.0000038700142104;0.9871365512950843;1.0000054093791622
98.672909;1.1000048304485384;0.9830801350050625;0.8936939606178459;-0.43215516407779136;-0.39286833010536404;1.0910537885771645;9.999836158765731;0.9165296973886108;0.366612760838278;1.029792331536818;1.000003850572143;0.9871366868319744;1.0000053735045709
98.682909;1.1000047647324804;0.983080294103465;0.8936940115028249;-0.4321551641096733;-0.39286833004479027;1.09105373526926;9.999835855882173;0.9165297003270231;0.3666128035489496;1.0297921916922241;1.0000038294245184;0.9871368228770341;1.0000053340151023
98.692909;1.1000047002344793;0.9830804508562754;0.8936940546903043;-0.4321551641417466;-0.3928683299835797;1.0910536791245975;9.99983554652609;0.9165297112073821;0.3666128477196043;1.0297920512798215;1.0000038069716946;0.9871369596120889;1.0000052911371027
98.702909;1.100004637066555;0.9830806046223388;0.8936940902085112;-0.43215516417398697;-0.3928683299218564;1.0910536200829135;9.999835230045182;0.9165297303591364;0.36661289334615704;1.0297919107686104;1.000003783558508;0.9871370970750891;1.000005244971291
98.712909;1.1000045754597905;0.9830807547843206;0.8936941181009834;-0.4321551642064091;-0.3928683298597686;1.0910535581389278;9.999834905707834;0.9165297579450628;0.36661294039632264;1.0297917705691604;1.0000037595502766;0.987137235117652;1.0000051954063263
98.722909;1.1000045156816811;0.9830809008033391;0.8936941383725596;-0.4321551642390684;-0.39286832979749076;1.091053493330019;9.999834573296996;0.9165297940787265;0.3666129887964549;1.0297916310575606;1.0000037353606697;0.987137373454311;1.0000051422307172
98.732909;1.1000044579182986;0.9830810421741216;0.893694151043433;-0.432155164272043;-0.3928683297351908;1.091053425684836;9.999834233109711;0.9165298389785848;0.36661303844543935;1.0297914926070204;1.000003711418145;0.9871375117517646;1.0000050853072397
98.742909;1.1000044022779343;0.983081178388811;0.89369415623273;-0.4321551643054045;-0.39286832967302443;1.09105335512189;9.999833885345806;0.9165298929324944;0.3666130892382888;1.029791355562648;1.0000036881027652;0.987137649746629;1.0000050245909944
98.752909;1.1000043489084625;0.9830813089331863;0.8936941541634303;-0.4321551643392071;-0.39286832961116674;1.0910532813529046;9.9998335299749;0.9165299561497171;0.36661314106998416;1.029791220204227;1.000003665706365;0.9871377873654764;1.0000049600673644
98.762909;1.1000042980760598;0.9830814332570988;0.8936941451467575;-0.432155164373481;-0.3928683295498377;1.0910532038920775;9.999833166961478;0.9165300286903443;0.36661319383001145;1.0297910867685078;1.0000036444462872;0.9871379247338221;1.0000048918003954
98.772909;1.1000042500739717;0.9830815507393814;0.8936941295726314;-0.43215516440821916;-0.3928683294892852;1.091053122175286;9.999832795720591;0.9165301104736433;0.3666132474076885;1.029790955512797;1.000003624504813;0.9871380620633898;1.0000048200262386
98.782909;1.100004205119664;0.9830816607280654;0.8936941078743084;-0.43215516444338387;-0.39286832942974426;1.0910530356758026;9.999832414132307;0.916530201297476;0.36661330170026996;1.0297908267403797;1.0000036060530832;0.9871381995199081;1.0000047451313792
98.792909;1.1000041634373834;0.9830817625982918;0.8936940804887289;-0.43215516447893987;-0.3928683293714138;1.0910529439406076;9.999832018390393;0.9165303008739176;0.3666133566239649;1.029790700735407;1.0000035892569012;0.987138337135023;1.0000046675500172
98.802909;1.1000041253718347;0.9830818557733535;0.8936940478340196;-0.432155164514877;-0.3928683293144499;1.091052846577173;9.999831604104056;0.9165304089104007;0.3666134121299654;1.0297905776632232;1.0000035742948046;0.9871384747765647;1.0000045877248507
98.812909;1.1000040912949793;0.9830819397470894;0.8936940102944037;-0.43215516455119696;-0.39286832925896276;1.09105274321475;9.999831167659156;0.9165305251742275;0.36661346820413077;1.029790457555958;1.0000035613648355;0.9871386121852166;1.0000045061511122
98.822909;1.1000040614066944;0.9830820140763167;0.8936939682219027;-0.4321551645878867;-0.3928683292050229;1.0910526334591581;9.999830706578894;0.9165306494438372;0.3666135248446052;1.0297903403907458;1.0000035506647238;0.9871387490553143;1.0000044233388774
98.832909;1.1000040357035796;0.9830820783862795;0.8936939219883511;-0.4321551646249112;-0.3928683291526784;1.0910525169212488;9.999830219062474;0.9165307814050416;0.3666135820338032;1.0297902261561462;1.0000035424135048;0.987138885108402;1.0000043396525236
98.842909;1.1000040141175644;0.983082132462469;0.8936938720586055;-0.43215516466222026;-0.3928683291019669;1.0910523933116063;9.999829703661556;0.9165309206127855;0.3666136397279939;1.0297901148505089;1.0000035369002824;0.9871390201010702;1.0000042552351063
98.852909;1.1000039965879953;0.9830821763218546;0.8936938189979682;-0.4321551646997495;-0.3928683290529095;1.0910522624647718;9.999829159226207;0.9165310665356364;0.3666136978753524;1.0297900064545162;1.000003534486874;0.9871391537360232;1.0000041701017368
98.862909;1.1000039829895831;0.9830822102094836;0.893693763422222;-0.4321551647374268;-0.3928683290055014;1.0910521242636984;9.99982858476041;0.9165312186496187;0.3666137564342067;1.0297899009193383;1.0000035355890347;0.9871392855987936;1.000004084271761
98.872909;1.1000039730520514;0.9830822345803053;0.8936937059645568;-0.43215516477519156;-0.3928683289597233;1.0910519785916963;9.999827979487643;0.9165313765164439;0.36661381537297955;1.0297897981540447;1.0000035406626804;0.9871394152342104;1.0000039978334792
98.882909;1.1000039663866208;0.9830822500578877;0.893693647246579;-0.43215516481299787;-0.3928683289155578;1.0910518253809585;9.999827343567322;0.9165315397807438;0.3666138746688087;1.0297896980157666;1.0000035501622875;0.9871395422582327;1.0000039109674386
98.892909;1.1000039626186342;0.9830822573526418;0.8936935878356644;-0.4321551648507913;-0.3928683288729939;1.091051664737207;9.999826678887697;0.916531708120056;0.3666139343163357;1.0297896003156817;1.0000035644805247;0.9871396664316907;1.0000038239909854
98.902909;1.1000039615294384;0.9830822571715722;0.8936935282443199;-0.43215516488850536;-0.39286832883203604;1.091051497073821;9.999825988835443;0.916531881239843;0.3666139943344696;1.0297895048649648;1.0000035839324328;0.987139787675357;1.0000037373926438
98.912909;1.1000039630725909;0.9830822501499422;0.8936934689525087;-0.43215516492608314;-0.3928683287927228;1.0910513231257788;9.999825277340236;0.9165320589243884;0.36661405475437153;1.029789411604293;1.000003608800681;0.9871399059697181;1.0000036518192816
98.922909;1.100003967241923;0.9830822368086511;0.8936934103742767;-0.4321551649634814;-0.3928683287551407;1.0910511438147554;9.999824548872573;0.9165322410429088;0.36661411560173796;1.0297893207366224;1.0000036393605782;0.9871400212800838;1.0000035680254487
98.932909;1.100003973947572;0.9830822175413594;0.8936933527935972;-0.4321551650006706;-0.3928683287194236;1.0910509600931888;9.999823809190422;0.9165324274851134;0.3666141768860784;1.02978923271941;1.000003675815427;0.987140133620411;1.000003486768586
98.942909;1.1000039830131494;0.9830821926463569;0.8936932963362544;-0.43215516503765034;-0.39286832868572347;1.0910507729151893;9.999823064933022;0.9165326181083199;0.3666142385887804;1.029789148118675;1.0000037182276245;0.9871402430999316;1.0000034086849203
98.952909;1.100003994222441;0.9830821623767038;0.893693240993706;-0.432155165074445;-0.39286832865416144;1.091050583368275;9.99982232235272;0.9165328126845739;0.36661430066065964;1.0297890674482555;1.0000037665642303;0.9871403498601976;1.000003334264177
98.962909;1.1000040073643627;0.9830821269737369;0.8936931866663745;-0.4321551651110764;-0.3928683286248111;1.0910503927598096;9.9998215869651;0.9165330108512999;0.3666143630326526;1.02978899110064;1.0000038207897186;0.9871404540057664;1.0000032639270995
98.972909;1.1000040222902516;0.9830820867024139;0.8936931331928143;-0.43215516514755703;-0.3928683285977277;1.091050202459216;9.999820863949585;0.9165332121556823;0.36661442561857815;1.0297889193952705;1.0000038808849514;0.9871405556397382;1.0000031980500397
98.982909;1.1000040389457177;0.9830820418749798;0.8936930803889236;-0.4321551651839026;-0.39286832857297227;1.0910500136471024;9.999820158062867;0.9165334161178401;0.36661448831506444;1.0297888526616117;1.0000039468118986;0.9871406549721656;1.0000031368756188
98.992909;1.1000040573844612;0.9830819928017008;0.8936930280923374;-0.43215516522012887;-0.39286832855059656;1.0910498272050013;9.999819473276721;0.9165336221884334;0.3666145510209758;1.0297887912619783;1.0000040185142802;0.9871407523710257;1.0000030804450255
99.002909;1.1000040778289937;0.9830819396812093;0.8936929761736258;-0.43215516525625164;-0.39286832853061027;1.0910496437576889;9.999818812582253;0.9165338296971564;0.3666146136635186;1.0297887355661586;1.000004095981734;0.9871408483079678;1.000003028647035
99.012909;1.1000041007777244;0.9830818825448746;0.8936929245354559;-0.4321551652923064;-0.39286832851297204;1.0910494637914272;9.99981817792068;0.9165340379221446;0.36661467620079624;1.0297886858899006;1.000004179299082;0.9871409432498447;1.000002981293526
99.022909;1.1000041270692655;0.9830818213108716;0.8936928731151057;-0.43215516532834936;-0.3928683284976098;1.0910492877627251;9.99981757052818;0.9165342462022642;0.36661473860461224;1.0297886424282132;1.0000042686441408;0.9871410375609861;1.0000029381590032
99.032909;1.1000041578151232;0.9830817558454373;0.8936928218613148;-0.4321551653644295;-0.3928683284844403;1.0910491161267513;9.999816991177122;0.9165344539354059;0.36661480085028086;1.0297886052884457;1.0000043642453693;0.9871411314819929;1.000002899038542
99.042909;1.1000041942115002;0.9830816860106566;0.8936927706867831;-0.4321551654005764;-0.39286832847337316;1.0910489493082098;9.999816439958845;0.9165346604671749;0.36661486291979;1.0297885745766264;1.0000044662415575;0.9871412251905789;1.0000028638378693
99.052909;1.1000042373319205;0.9830816117921054;0.8936927194360673;-0.4321551654368298;-0.39286832846430864;1.091048787665885;9.999815916468952;0.9165348649979723;0.3666149248094497;1.0297885504364626;1.0000045745408503;0.9871413188598352;1.0000028326553128
99.062909;1.1000042880061631;0.9830815333879883;0.8936926678683366;-0.4321551654732722;-0.3928683284571432;1.0910486314503665;9.999815420379173;0.9165350665946866;0.36661498653047475;1.0297885330946834;1.0000046888883372;0.9871414126649287;1.000002805800315
99.072909;1.1000043467572964;0.9830814511168176;0.8936926156346746;-0.43215516551001637;-0.39286832845177566;1.0910484807677918;9.999814951490531;0.9165352643113011;0.3666150480864151;1.0297885229102979;1.000004809035357;0.9871415067238516;1.00000278371446
99.082909;1.1000044137343834;0.9830813652889453;0.8936925622958851;-0.43215516554716826;-0.3928683284481152;1.091048335573219;9.999814509086967;0.9165354572972277;0.36661510944898656;1.0297885203483412;1.0000049347691349;0.9871416010006617;1.000002766843557
99.092909;1.10000448873491;0.9830812761846478;0.8936925074055313;-0.4321551655848167;-0.3928683284461022;1.0910481956613693;9.999814091272635;0.9165356447930223;0.36661517056971826;1.0297885258902275;1.0000050658382993;0.987141695287343;1.0000027555425723
99.102909;1.1000045713651176;0.9830811840988042;0.8936924505711944;-0.43215516562305506;-0.39286832844572295;1.0910480606688489;9.999813695150964;0.916535826120057;0.3666152314048733;1.029788539926301;1.0000052018990266;0.9871417892842996;1.0000027500317552
99.112909;1.1000046611937737;0.9830810893831873;0.8936923914470036;-0.43215516566198836;-0.392868328446999;1.0910479301432603;9.9998133177113;0.9165360007184563;0.3666152919274331;1.0297885626894974;1.0000053424942201;0.98714188271384;1.0000027503663214
99.122909;1.1000047577854755;0.9830809924459502;0.8936923297465964;-0.4321551657017037;-0.3928683284499626;1.0910478036338314;9.999812956360815;0.916536168138698;0.36661535214200586;1.029788594292594;1.0000054870674913;0.987141975391079;1.0000027564125722
99.132909;1.1000048606617747;0.9830808937157235;0.8936922653296979;-0.43215516574225726;-0.3928683284546298;1.091047680755517;9.999812608573418;0.9165363279934238;0.3666154121021721;1.0297886347968674;1.0000056350247823;0.9871420671755673;1.0000027678698362
99.142909;1.1000049692755645;0.9830807936059461;0.8936921982772307;-0.4321551657837039;-0.3928683284609762;1.0910475612601636;9.999812271131411;0.916536479929364;0.36661547191444166;1.0297886841891657;1.0000057858120823;0.987142157891942;1.0000027843634143
99.152909;1.1000050830279333;0.9830806924743508;0.8936921288452848;-0.43215516582613184;-0.39286832846892805;1.0910474451011771;9.999811939913684;0.9165366236223347;0.36661553172377304;1.0297887423110479;1.0000059389474605;0.9871422473381372;1.0000028055486594
99.162909;1.1000052012934503;0.9830805905838335;0.8936920573178222;-0.4321551658696775;-0.39286832847836656;1.0910473324221215;9.99981161061716;0.9165367587818899;0.36661559168315244;1.0297888088638163;1.0000060939957434;0.9871423353644234;1.0000028311635407
99.172909;1.1000053233886027;0.9830804881109848;0.8936919838878467;-0.4321551659145209;-0.39286832848913483;1.0910472234510233;9.999811279717493;0.916536885146036;0.3666156519255613;1.0297888835174673;1.0000062505179135;0.9871424219551843;1.00000286105212
99.182909;1.10000544854158;0.9830803851865206;0.8936919086173107;-0.4321551659608647;-0.39286832850105025;1.091047118387478;9.999810944990644;0.9165370024896288;0.36661571255832237;1.029788966033855;1.000006408046347;0.9871425072117963;1.0000028951118465
99.192909;1.1000055759886433;0.9830802819456806;0.8936918314507014;-0.43215516600890613;-0.39286832851393305;1.09104701739842;9.99981060564036;0.9165371106517939;0.36661577366796777;1.0297890562834855;1.0000065661463864;0.9871425912272022;1.0000029331529265
99.202909;1.1000057051029493;0.9830801786066178;0.8936917522635869;-0.43215516605880655;-0.39286832852763387;1.0910469206893263;9.999810262215682;0.9165372094928201;0.3666158353119386;1.0297891541827395;1.0000067245220614;0.987142673980025;1.0000029748684407
99.212909;1.1000058353929343;0.9830800755009702;0.8936916708817421;-0.43215516611067606;-0.3928683285420294;1.0910468285058623;9.9998099161101;0.9165372987808051;0.36661589750180523;1.0297892596764815;1.000006883037702;0.9871427553177882;1.0000030199586285
99.222909;1.1000059664205508;0.983079973008976;0.893691587061186;-0.4321551661645885;-0.39286832855700915;1.0910467410028308;9.999809568216776;0.9165373781631324;0.36661596019481546;1.029789372758039;1.0000070415923061;0.987142835011045;1.0000030681836918
99.232909;1.1000060977093635;0.9830798715051294;0.8936915005326241;-0.4321551662206038;-0.3928683285724937;1.0910466581046574;9.999809217298093;0.9165374472809324;0.3666160233087005;1.0297894934371477;1.000007199946619;0.987142912846176;1.000003119304239
99.242909;1.1000062286745542;0.9830797713239064;0.8936914111114235;-0.43215516627878314;-0.39286832858846094;1.0910465795544728;9.999808859728407;0.9165375058593715;0.3666160867683445;1.02978962167181;1.0000073576985875;0.9871429886711277;1.0000031730724663
99.252909;1.1000063586899071;0.9830796726712263;0.893691318756888;-0.4321551663391841;-0.3928683286049495;1.0910465051237397;9.99980849075052;0.9165375536476326;0.3666161505606417;1.0297897573626742;1.000007514419942;0.9871430623510342;1.000003229294621
99.262909;1.1000064872525115;0.9830795755567873;0.8936912235546904;-0.4321551664018273;-0.39286832862205456;1.0910464347565423;9.999808105500435;0.9165375903555656;0.36661621475200595;1.0297899004147304;1.0000076697450653;0.9871431337321508;1.0000032879130607
99.272909;1.1000066140420208;0.9830794798115261;0.8936911256906652;-0.43215516646666474;-0.3928683286399178;1.0910463685876606;9.999807698943446;0.9165376157075281;0.36661627943989744;1.0297900507720883;1.000007823327467;0.9871432026783853;1.000003349063298
99.282909;1.1000067388731625;0.9830793851338366;0.8936910254596349;-0.43215516653359554;-0.39286832865870136;1.0910463069504739;9.999807265571208;0.9165376295115927;0.3666163446718264;1.0297902083799568;1.00000797480646;0.9871432691100236;1.000003413015084
99.292909;1.100006861672023;0.9830792911500514;0.8936909232641194;-0.4321551666025163;-0.3928683286785473;1.0910462503572649;9.999806800078353;0.9165376316976698;0.3666164104111051;1.0297903731177858;1.0000081238557612;0.987143332951484;1.000003480043371
99.302909;1.100006982439092;0.9830791975153188;0.8936908195450357;-0.4321551666733476;-0.39286832869953786;1.0910461993722818;9.999806298689936;0.916537622331429;0.36661647656443813;1.0297905447590836;1.00000827020636;0.9871433940216827;1.000003550333017
99.312909;1.10000710116776;0.98307910398171;0.8936907146920486;-0.43215516674600907;-0.39286832872167904;1.0910461544516386;9.999805759986742;0.9165376015517233;0.36661654300624225;1.0297907228888816;1.0000084135774854;0.9871434520125294;1.0000036239103829
99.322909;1.100007217840163;0.9830790103515149;0.8936906090003197;-0.4321551668203877;-0.39286832874491356;1.0910461158601092;9.999805185472947;0.9165375695001247;0.36661660956854253;1.0297909067754423;1.0000085535987855;0.9871435065758875;1.00000370063798
99.332909;1.1000073324824773;0.9830789164147922;0.8936905026673452;-0.43215516689634337;-0.3928683287691474;1.0910460836830413;9.999804579962866;0.9165375263894555;0.36661667603082987;1.0297910954100618;1.0000086898129497;0.9871435574445949;1.0000037802857786
99.342909;1.100007445129758;0.9830788219516139;0.8936903958071943;-0.4321551669737346;-0.3928683287942793;1.091046057861245;9.999803950646404;0.9165374726721566;0.3666167421365069;1.0297912877241109;1.0000088217240402;0.9871436045622157;1.000003862588268
99.352909;1.100007555745118;0.9830787267499567;0.8936902884632633;-0.4321551670524348;-0.39286832882023887;1.091046038214201;9.999803304992799;0.9165374090933112;0.3666168076285834;1.029791482716527;1.0000089488110255;0.9871436481055658;1.000003947286774
99.362909;1.1000076642377696;0.9830786306515139;0.8936901806069721;-0.4321551671323409;-0.39286832884701584;1.091046024517058;9.999802649337564;0.9165373365452963;0.36661687226905276;1.0297916794207826;1.0000090704897144;0.9871436883636588;1.0000040341955754
99.372909;1.1000077705775029;0.9830785335973279;0.8936900721626662;-0.4321551672133655;-0.39286832887464684;1.0910460166010316;9.999801988609986;0.9165372559116596;0.3666169358112084;1.0297918768829222;1.0000091860920712;0.9871437256607953;1.0000041232569323
99.382909;1.1000078749323727;0.9830784355817372;0.8936899630907558;-0.4321551672954038;-0.3928683289031808;1.091046014358272;9.999801326263185;0.9165371680351678;0.36661699796642455;1.029792074223086;1.0000092949553898;0.9871437603649759;1.0000042145604744
99.392909;1.1000079777417788;0.9830783365817591;0.8936898534472262;-0.4321551673783134;-0.3928683289326634;1.0910460176356123;9.999800664534506;0.9165370737239237;0.36661705841701686;1.029792270691769;1.0000093965604548;0.9871437928780886;1.0000043082968548
99.402909;1.1000080796405387;0.9830782366041031;0.893689743334714;-0.432155167461933;-0.3928683289631379;1.0910460261104213;9.999800004968142;0.9165369737601843;0.3666171168387138;1.0297924656459407;1.000009490567854;0.9871438236166831;1.0000044046176797
99.412909;1.100008181311702;0.9830781357810644;0.8936896327879438;-0.43215516754612016;-0.39286832899464147;1.091046039275268;9.999799348475355;0.916536868933652;0.3666171728969808;1.0297926584629395;1.0000095767702346;0.9871438530403;1.000004503486502
99.422909;1.100008283395997;0.9830780343557334;0.8936895217092128;-0.4321551676307774;-0.3928683290271892;1.0910460565498812;9.999798695323591;0.9165367600405832;0.366617226251647;1.0297928484769663;1.0000096550607966;0.9871438816913819;1.0000046046663091
99.432909;1.100008386422606;0.9830779326243164;0.8936894098983581;-0.4321551677158583;-0.39286832906074576;1.091046077388147;9.999798045376796;0.9165366478193299;0.36661727657997695;1.0297930349770146;1.000009725424807;0.9871439101205414;1.0000047078635705
99.442909;1.1000084907470655;0.9830778309102965;0.8936892970746647;-0.43215516780135277;-0.3928683290952094;1.0910461013001485;9.999797398123734;0.9165365328585959;0.3666173235926235;1.0297932172332216;1.0000097879437366;0.987143938759604;1.0000048128779275
99.452909;1.100008596573867;0.9830777295222505;0.893689182846067;-0.432155167887266;-0.39286832913043374;1.0910461278606491;9.999796752632935;0.9165364155349163;0.3666173670402587;1.029793394542603;1.0000098427960258;0.9871439679533416;1.00000491959561
99.462909;1.1000087039807873;0.9830776287529166;0.8936890667163897;-0.4321551679736136;-0.3928683291662579;1.0910461567556373;9.999796107883798;0.9165362960259857;0.36661740671466253;1.0297935662531656;1.000009890212108;0.9871439981001469;1.0000050278726442
99.472909;1.1000088128565924;0.9830775289160333;0.8936889481492337;-0.4321551680604258;-0.39286832920250797;1.0910461877613669;9.999795463332585;0.9165361744022923;0.366617442442544;1.029793731715152;1.0000099304211563;0.9871440297209512;1.000005137466225
99.482909;1.100008922913295;0.9830774302966374;0.8936888266354137;-0.4321551681477351;-0.3928683292389918;1.0910462206145395;9.999794819142702;0.9165360507342969;0.36661747408490736;1.0297938902494532;1.0000099636211817;0.9871440634193023;1.000005248008309
99.492909;1.1000090338687285;0.9830773330455763;0.893688701705573;-0.4321551682355394;-0.3928683292755186;1.0910462549585536;9.999794175852326;0.9165359251432535;0.3666175015607263;1.0297940411996274;1.000009989910923;0.9871440997908165;1.0000053589630293
99.502909;1.1000091456365808;0.983077237164824;0.8936885728577044;-0.4321551683237688;-0.39286832931193005;1.091046290461103;9.999793534382588;0.9165357978292571;0.3666175248677299;1.029794183993405;1.0000100092542423;0.9871441393893832;1.0000054696271259
99.512909;1.1000092583590158;0.9830771425990616;0.8936884394827289;-0.4321551684122739;-0.39286832934811966;1.0910463269267203;9.999792896934286;0.9165356691285363;0.36661754406008085;1.0297943181982934;1.0000100216187024;0.9871441827755828;1.0000055792388405
99.522909;1.1000093722824111;0.9830770493006808;0.8936883008921909;-0.4321551685008366;-0.3928683293840271;1.0910463642481576;9.999792267356897;0.9165355395435976;0.3666175592116805;1.0297944435729314;1.0000100271710333;0.9871442305120762;1.0000056871510947
99.532909;1.1000094876191313;0.983076957190471;0.8936881564305753;-0.4321551685892074;-0.39286832941961175;1.0910464022835415;9.999791650209291;0.9165354096771251;0.3666175703996946;1.0297945600435807;1.0000100263231562;0.9871442830680159;1.0000057929192712
99.542909;1.1000096045128283;0.9830768660337591;0.8936880055700898;-0.4321551686771497;-0.3928683294548376;1.0910464407793672;9.999791049920066;0.9165352801207853;0.3666175777022412;1.029794667654807;1.0000100196465516;0.9871443408027863;1.0000058961867577
99.552909;1.1000097230872052;0.9830767753035955;0.8936878479453282;-0.4321551687644625;-0.39286832948967837;1.091046479339239;9.99979047089236;0.9165351514157948;0.3666175812076506;1.0297947665864695;1.0000100077966925;0.9871444040455298;1.0000059964771961
99.562909;1.100009843528438;0.9830766841805313;0.8936876833647194;-0.4321551688509765;-0.3928683295241083;1.0910465174793464;9.999789917843385;0.9165350240644549;0.3666175810177767;1.0297948571646165;1.0000099915293714;0.9871444731094231;1.0000060931487007
99.572909;1.1000099661340788;0.9830765917342368;0.8936875117949056;-0.4321551689365349;-0.3928683295580743;1.0910465547684274;9.999789395770607;0.9165348984793867;0.3666175772279146;1.0297949398169004;1.0000099717509645;0.9871445482761869;1.0000061855295286
99.582909;1.1000100912781021;0.9830764971203404;0.8936873332850576;-0.4321551690209894;-0.39286832959149826;1.091046590890898;9.99978890956778;0.9165347749076507;0.36661756990647937;1.0297950150147128;1.0000099494850518;0.9871446298266526;1.0000062730050816
99.592909;1.1000102193593015;0.9830763996744121;0.8936871478655132;-0.432155169104207;-0.39286832962431084;1.0910466255981122;9.999788463458646;0.9165346534538261;0.36661755909016625;1.0297950832012188;1.000009925776048;0.987144718022765;1.0000063549828602
99.602909;1.1000103507386212;0.9830762989431213;0.8936869554995591;-0.4321551691860567;-0.3928683296564778;1.0910466586945244;9.999788060724503;0.9165345341914869;0.36661754478466063;1.0297951447557494;1.0000099016162682;0.98714481303619;1.0000064308618992
99.612909;1.1000104856265414;0.9830761946672909;0.893686756117314;-0.4321551692663901;-0.3928683296880019;1.0910466900881803;9.999787704101585;0.9165344172268413;0.36661752697225214;1.0297952000291721;1.0000098778917554;0.9871449149332548;1.0000065000672833
99.622909;1.1000106240218335;0.9830760867047956;0.8936865496820315;-0.4321551693450482;-0.39286832971891206;1.091046719798931;9.999787396132254;0.9165343026416741;0.36661750562779294;1.0297952493597098;1.0000098553325447;0.9871450237074817;1.0000065621191352
99.632909;1.1000107657331963;0.9830759749586256;0.8936863362209049;-0.43215516942188104;-0.3928683297492262;1.091046747870064;9.999787138726067;0.9165341904092474;0.3666174807368781;1.0297952930626433;1.0000098344892037;0.9871451392861503;1.0000066167294528
99.642909;1.1000109104169207;0.9830758593615391;0.8936861157829272;-0.4321551694967559;-0.3928683297789161;1.091046774227601;9.999786932444495;0.9165340804034176;0.3666174523204989;1.0297953314669503;1.000009815749222;0.9871452615040398;1.0000066638857767
99.652909;1.1000110576352318;0.98307573987612;0.8936858883615985;-0.43215516956954947;-0.3928683298079269;1.09104679861847;9.999786776340642;0.9165339724763312;0.3666174204520177;1.0297953649767535;1.0000097994078567;0.9871453900782138;1.0000067038310316
99.662909;1.1000112069149397;0.9830756164649787;0.8936856538969229;-0.4321551696401321;-0.39286832983622627;1.0910468207402595;9.999786668449905;0.9165338665025354;0.3666173852406132;1.0297953940749403;1.000009785788488;0.9871455246177991;1.0000067369518923
99.672909;1.100011357800773;0.9830754890705933;0.8936854123630531;-0.43215516970836343;-0.39286832986382886;1.091046840431037;9.999786606485738;0.9165337623818524;0.36661734680007746;1.0297954192292786;1.000009775329277;0.9871456646595049;1.0000067636697172
99.682909;1.100011509937511;0.9830753576745531;0.8936851637971043;-0.4321551697741037;-0.3928683298907906;1.0910468577049242;9.999786588402463;0.9165336600779913;0.36661730523260433;1.0297954408240888;1.0000097685465765;0.9871458096972209;1.0000067843835156
99.692909;1.1000116631122323;0.9830752224006106;0.8936849082406474;-0.4321551698372351;-0.39286832991718385;1.0910468726912848;9.999786613003867;0.916533559671364;0.3666172606276159;1.0297954592458265;1.0000097659133924;0.9871459592040231;1.0000067994533686
99.702909;1.1000118172062787;0.983075083544457;0.8936846457104236;-0.4321551698976807;-0.39286832994306675;1.0910468856333588;9.999786680615605;0.9165334613124706;0.36661721307407275;1.0297954749562774;1.0000097677571727;0.9871461126464667;1.0000068092125847
99.712909;1.1000119720942274;0.9830749415176436;0.8936843762349974;-0.43215516995540254;-0.39286832996846494;1.091046896881816;9.999786793229116;0.9165333651231528;0.36661716267305977;1.0297954884188547;1.0000097742344913;0.9871462694634267;1.0000068139989602
99.722909;1.1000121275407555;0.9830747967877413;0.8936840998996264;-0.4321551700103863;-0.3928683299933772;1.091046906765211;9.999786953936395;0.9165332711971086;0.36661710953263005;1.0297955000234873;1.000009785374434;0.9871464290336346;1.0000068141676797
99.732909;1.1000122832016381;0.9830746498350046;0.893683816876897;-0.43215517006262455;-0.39286833001779964;1.0910469154750335;9.999787166132235;0.9165331796609135;0.36661705375389214;1.0297955100360134;1.0000098011250895;0.9871465907188433;1.0000068101077497
99.742909;1.100012438732491;0.9830745010862125;0.8936835274642374;-0.4321551701121092;-0.39286833004173816;1.091046923107255;9.999787432856058;0.9165330906930301;0.3666169954328473;1.0297955184827503;1.0000098213700452;0.9871467539412434;1.0000068022651725
99.752909;1.1000125938522725;0.9830743508545609;0.8936832320847641;-0.43215517015883187;-0.3928683300652006;1.09104692970986;9.999787756263256;0.9165330045082376;0.36661693469390333;1.029795525055207;1.000009845938599;0.9871469182152947;1.0000067910863253
99.762909;1.10001274833449;0.9830741993883112;0.8936829312255257;-0.43215517020277683;-0.39286833008818844;1.091046935234125;9.999788137365645;0.9165329212836807;0.3666168717286775;1.029795529187447;1.000009874630098;0.9871470831841457;1.0000067769259702
99.772909;1.1000129020105138;0.9830740469987254;0.8936826254240117;-0.43215517024391287;-0.39286833011069744;1.0910469395196194;9.999788576362933;0.9165328410314157;0.3666168067997038;1.0297955302840494;1.0000099072443822;0.987147248622058;1.0000067600390314
99.782909;1.1000130547549423;0.983073894123357;0.8936823153194279;-0.4321551702822022;-0.3928683301327274;1.0910469423645721;9.999789073146392;0.9165327635532048;0.3666167402124882;1.029795527895227;1.0000099435635916;0.9871474143213079;1.0000067406167543
99.792909;1.100013206393629;0.9830737412855952;0.8936820016444755;-0.4321551703176073;-0.39286833015428674;1.091046943572834;9.999789627252902;0.9165326885367278;0.3666166722936286;1.0297955217405983;1.0000099832785325;0.9871475799784141;1.0000067188082864
99.802909;1.1000133566333012;0.9830735890310441;0.8936816851685031;-0.4321551703500968;-0.3928683301753795;1.0910469429452114;9.999790237155606;0.9165326156675915;0.36661660339846813;1.0297955116884918;1.0000100259496911;0.9871477451969504;1.0000066947858925
99.812909;1.1000135051112037;0.9830734379258382;0.8936813666904851;-0.43215517037966933;-0.3928683301960035;1.0910469402900544;9.999790899377317;0.9165325446704734;0.36661653391656623;1.0297954977891726;1.0000100710561581;0.9871479095294313;1.0000066688725524
99.822909;1.1000136514347305;0.9830732885683705;0.893681047067891;-0.4321551704063581;-0.39286833021618595;1.091046935442814;9.999791608348168;0.9165324753273059;0.36661646424800626;1.0297954803364913;1.0000101180744794;0.9871480724473041;1.0000066416098194
99.832909;1.1000137951216962;0.983073141526126;0.8936807272422133;-0.43215517043020135;-0.39286833023601625;1.0910469282391577;9.999792357210703;0.9165324074861992;0.3666163947784621;1.0297954598680554;1.0000101664928398;0.9871482332670662;1.00000661368016
99.842909;1.1000139356350986;0.9830729972474309;0.8936804082689465;-0.4321551704512385;-0.3928683302556258;1.0910469185135703;9.999793138333695;0.9165323410558511;0.3666163258677589;1.0297954370525881;1.0000102157414734;0.9871483911477664;1.000006585775494
99.852909;1.1000140725645036;0.9830728560105838;0.8936800912965336;-0.432155170469554;-0.39286833027512696;1.0910469061431134;9.999793943206992;0.9165322760342277;0.3666162578396919;1.0297954125412399;1.0000102651336755;0.9871485451954366;1.0000065584974573
99.862909;1.100014205720609;0.9830727179224927;0.8936797774287389;-0.43215517048531277;-0.3928683302945675;1.091046891025473;9.999794763233465;0.9165322125641288;0.3666161909751954;1.0297953868999568;1.0000103139272398;0.9871486945726408;1.0000065322945502
99.872909;1.1000143351081506;0.9830725829896126;0.8936794675677362;-0.432155170498746;-0.3928683303139298;1.0910468730390543;9.999795591385777;0.9165321509271828;0.36661612551155376;1.0297953605945431;1.000010361474226;0.9871488385320817;1.0000065074674729
99.882909;1.100014460893011;0.9830724512090357;0.8936791624013317;-0.4321551705101004;-0.3928683303331562;1.0910468520655932;9.999796422780525;0.9165320914765281;0.3666160616347803;1.0297953339799155;1.0000104073421274;0.9871489764130039;1.0000064842364809
99.892909;1.1000145833246213;0.9830723225961934;0.8936788624881533;-0.43215517051959806;-0.39286833035217006;1.0910468280252015;9.999797253864452;0.9165320346093428;0.3666159994635646;1.0297953073336725;1.0000104513532422;0.987149107651253;1.0000064628278698
99.902909;1.1000147026106422;0.9830721971782796;0.8936785683093852;-0.4321551705274289;-0.39286833037088725;1.0910468009418608;9.999798081554417;0.9165319807292789;0.36661593905503187;1.02979528088841;1.0000104935376108;0.9871492318124467;1.0000064435330382
99.912909;1.1000148188584375;0.9830720750138532;0.8936782803172448;-0.43215517053375035;-0.39286833038923163;1.0910467710272234;9.999798902864525;0.9165319301276266;0.3666158804521255;1.0297952548246732;1.000010534023245;0.9871493486270582;1.0000064266821262
99.922909;1.1000149320978971;0.98307195622552;0.893677998993186;-0.43215517053868785;-0.3928683304071438;1.091046738673724;9.99979971481783;0.9165318829185642;0.36661582372561435;1.029795229279512;1.0000105728980946;0.9871494580103991;1.0000064125756207
99.932909;1.1000150423239563;0.9830718409962728;0.8936777248732265;-0.43215517054235286;-0.39286833042456515;1.0910467043311907;9.999800514567175;0.9165318390496923;0.3666157689634178;1.029795204358931;1.0000106101055461;0.9871495600772848;1.0000064014574228
99.942909;1.1000151495768071;0.9830717295242604;0.8936774585661751;-0.4321551705448604;-0.39286833044142666;1.0910466683735691;9.999801299643766;0.9165317982845539;0.3666157162463926;1.0297951801607175;1.000010645457073;0.9871496551044567;1.0000063934936176
99.952909;1.1000152539956958;0.9830716219971503;0.8936772007626715;-0.43215517054632663;-0.39286833045767433;1.0910466310971436;9.999802068270094;0.9165317602134563;0.3666156656563448;1.0297951568340522;1.0000106787407745;0.9871497434427491;1.000006388723201
99.962909;1.1000153557213523;0.9830715185988308;0.8936769522129739;-0.43215517054686997;-0.39286833047329356;1.091046592807074;9.999802819369053;0.9165317243312852;0.3666156172888725;1.0297951346070429;1.0000107098173985;0.9871498254770081;1.0000063870391176
99.972909;1.1000154547841294;0.9830714194950383;0.8936767136953133;-0.43215517054662644;-0.39286833048828773;1.0910465538204854;9.999803551847478;0.9165316901151402;0.36661557123325395;1.0297951137664167;1.0000107386369832;0.987149901626457;1.000006388184869
99.982909;1.1000155511517211;0.9830713247887102;0.8936764859689171;-0.43215517054574565;-0.3928683305026467;1.09104651440298;9.999804263832267;0.9165316570724203;0.3666155275473713;1.0297950946277497;1.000010765202141;0.9871499723417445;1.0000063917382558
99.992909;1.100015644810809;0.9830712344903086;0.8936762696951518;-0.4321551705443652;-0.3928683305163469;1.0910464747981103;9.999804952664196;0.9165316247658175;0.3666154862713531;1.0297950774816087;1.0000107895527783;0.9871500380981265;1.0000063971753193
99.99998;1.1000157357294886;0.9830711485581973;0.8936760653612741;-0.43215517054259794;-0.3928683305293672;1.0910464353270355;9.999805615102112;0.9165315928458547;0.3666154474525241;1.0297950625385488;1.0000108117823676;0.9871500993423229;1.0000064039723273
99.99998;1.10001582376969;0.9830710669886426;0.8936758732100838;-0.43215517054054636;-0.3928683305416907;1.0910463963608699;9.99980624739373;0.916531561119573;0.3666154111320686;1.0297950499023971;1.0000108320257508;0.9871501564090882;1.0000064116162857
99.999981;1.1000159086601606;0.983070989850685;0.8936756931741233;-0.43215517053831226;-0.3928683305532959;1.0910463581872585;9.999806845963509;0.9165315296077743;0.36661537730365795;1.029795039531202;1.000010850430832;0.9871502095297622;1.0000064196255432
99.999982;1.1000159900331552;0.9830709172257639;0.893675524907842;-0.43215517053598607;-0.3928683305641568;1.091046321004948;9.999807408354235;0.9165314985191885;0.3666153458907615;1.029795031205748;1.0000108671849999;0.9871502589443714;1.0000064276394485
99.999984;1.1000160674851371;0.9830708491356346;0.8936753679267614;-0.43215517053363667;-0.3928683305742663;1.0910462850510303;9.999807933342916;0.9165314681588688;0.36661531676040665;1.0297950245642977;1.0000108825139333;0.9871503049428465;1.0000064354341414
99.999988;1.1000161406376827;0.9830707855346736;0.8936752217172251;-0.4321551705313161;-0.3928683305836594;1.0910462506528003;9.9998084209582;0.9165314388616221;0.3666152897515552;1.0297950191709944;1.0000108965737693;0.9871503477831882;1.0000064428555626
99.999996;1.1000162092147483;0.9830707263249167;0.8936750857658801;-0.4321551705290698;-0.3928683305923976;1.0910462181309932;9.99980887285168;0.9165314109679575;0.36661526469851674;1.0297950146016521;1.000010909424113;0.9871503876478955;1.0000064497968426
100.0;1.1000162731264662;0.9830706713393249;0.8936749595390416;-0.43215517052693864;-0.39286833060053106;1.091046187682221;9.999809291739464;0.9165313847560296;0.3666152414505423;1.0297950105437546;1.0000109211572117;0.9871504246882176;1.0000064562261777
