time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.255944;0.46923395609057317;0.6000002805147355;1.2786518292348654;-2.1651051757431896e-07;-4.2252318530769204e-07;10.000051444386353;0.6928219472123464;-1.0999999968737488;1.0448078101421565;0.4709393138188397;0.9999946240478049;1.3000204786313216;0.9999904990047285
14.273307;0.46924018338056217;0.6000015667485146;1.2786567896198693;-4.716934807068156e-07;-1.0540855998335509e-06;9.999960079000985;0.6928148839617024;-1.1000000000955343;1.044818911193198;0.4709356013342411;0.9999814560043909;1.300016688363992;0.9999915781105326
14.290671;0.46924344466299844;0.6000019678781304;1.278660534031409;-2.491478342100872e-07;-9.198086340715871e-07;9.999985551689123;0.6928167668672863;-1.1000000028858057;1.0448098103787815;0.4709385884440442;0.9999816565452037;1.300021663888334;1.000005430865269
14.308035;0.4692503843938135;0.5999921079651235;1.278654925561349;4.934810976218094e-08;-1.0671769955316091e-08;10.000034579241142;0.6928166625945541;-1.0999999994755048;1.044794291850444;0.4709317394168899;0.9999927046809318;1.3000254566594984;1.0000101747917112
14.325399;0.4692520746647879;0.5999960475570665;1.2786418536329585;1.1171010182375762e-06;1.3201920408717134e-06;10.000094047952125;0.6928201032367319;-1.0999999988548759;1.0447878865755587;0.4709351348208576;0.9999966494521839;1.299998102564699;0.9999924685496335
14.342763;0.4692399582552765;0.5999951323059869;1.2786335600490542;3.012693242833684e-07;-6.924251046725932e-07;10.000022934900546;0.6928205579838489;-1.1000000003409187;1.044796717314954;0.47093609863814556;1.0000030042153998;1.3000016705675803;0.9999858098987805
14.360127;0.4692369643846751;0.5999962130868238;1.2786423353007015;4.211968200164616e-07;3.352293189134515e-07;10.000057289462934;0.6928171200209738;-1.1000000000347374;1.0448206107407103;0.47093612097505255;1.000002308983065;1.3000105192761302;0.9999876002188292
14.37749;0.4692351758037334;0.6000030346419775;1.278642207220919;-3.9719469492510986e-07;-3.294561633854966e-07;10.000026786177557;0.6928245668446933;-1.1000000019284677;1.04482444807635;0.4709325349680595;1.0000086566859043;1.3000043162158628;0.9999944742897718
14.394854;0.4692395345047177;0.6000017851659815;1.2786438906359203;-3.337717695884528e-07;1.8296833712049912e-07;10.000015570818098;0.6928243773862649;-1.1000000003486199;1.044818802393787;0.4709333407791072;1.0000130463370405;1.2999881933846318;0.9999968104895482
14.412218;0.46923807395251377;0.600002944697575;1.2786534642443348;5.774323879463419e-07;8.990911653622182e-07;10.000124460170067;0.6928233732450977;-1.1000000019965364;1.0448061341419652;0.47094035325583666;1.0000125819609353;1.2999889006528396;0.9999850796828827
14.429582;0.4692420700899686;0.6000022477112379;1.2786496501535465;1.039361670041446e-06;1.0689891117843964e-06;10.000152225093236;0.6928143810127037;-1.0999999973997674;1.0448119444214203;0.4709351075470915;1.00000167103318;1.29999868972119;0.9999992851205647
14.446946;0.4692413499305606;0.6000089141704427;1.2786497492439342;7.556671101357795e-07;-5.938953216705708e-07;10.000049607237852;0.6928123509156388;-1.0999999953428756;1.044805251296325;0.4709401829303334;0.9999946706549038;1.2999995358985972;0.9999987101786982
14.46431;0.46924483413458923;0.6000134634986773;1.278636284261515;1.6803845145432715e-07;-1.3618471793201585e-06;10.000041963762332;0.6928199797157955;-1.099999999905036;1.0448231684802893;0.47093733973532775;0.9999965694788397;1.3000074678449938;0.9999946470560152
14.481674;0.4692472289856073;0.6000114077054558;1.2786501819436675;6.320017418402946e-07;9.261734426148849e-07;9.999922669637218;0.6928140040919739;-1.1000000036575004;1.044833225797085;0.4709310307851276;0.9999941047109335;1.3000151402006959;1.000000422445007
14.499037;0.4692514920820605;0.6000050603419687;1.2786677388757148;3.9930162414292294e-07;7.380480422513073e-07;9.99984742502521;0.6928211295132927;-1.1000000013887892;1.0448249012776982;0.47093660388368985;1.0000020517151744;1.3000190044113;1.0000089633545013
14.516401;0.46924538304085256;0.6000026439039688;1.2786551988060488;-2.213232071434681e-07;-1.3425800306841509e-06;9.999864547563092;0.6928133555324565;-1.099999999772725;1.0448164073198272;0.47093678424966356;1.0000126756247256;1.3000239283772692;1.0000092415134285
14.533765;0.46924040801937483;0.5999993779339172;1.2786367144808903;5.028770844498454e-07;-5.147780658288568e-07;10.000029457965473;0.6928084656715539;-1.0999999999485122;1.044816694448547;0.4709321508896732;1.0000004725189673;1.3000234546324325;1.0000077506845744
14.551129;0.46923930076673837;0.6000009519583084;1.2786415370376736;2.3723581608451265e-07;-3.982406580082333e-07;9.999992574188955;0.692815072524302;-1.1000000004082093;1.0448296383231428;0.47093060880772075;0.9999953312557781;1.300019097226762;1.0000013164014643
14.568493;0.4692451558587012;0.600000078957414;1.2786453120294117;1.1361062284853686e-07;-1.3503409176681488e-07;9.999875774918296;0.6928162825633375;-1.1000000004583093;1.0448242995414876;0.47093372564841723;0.999990170613317;1.3000019798252573;1.0000141955206114
14.585857;0.4692521442597106;0.6000067813159996;1.278623946051028;-5.389130956795031e-07;-1.1292658879521728e-06;10.000140918106307;0.6928140821377423;-1.100000002063565;1.0448057745132742;0.470940655798714;0.9999934988503145;1.300012110588635;1.0000015499790131
14.60322;0.4692579320831652;0.6000061714925128;1.2786297895359506;-4.34208612982219e-07;-1.2856757036448016e-06;10.000110678958087;0.6928104356803657;-1.1000000003562425;1.0448106856636499;0.4709363882511921;0.999995338557635;1.3000125264641673;1.0000042175414356
14.620584;0.46925021902951053;0.5999955976310914;1.27863929111059;5.341208836085863e-07;1.2142339985242436e-06;10.000029680670982;0.6928239204737227;-1.0999999993641014;1.0448184029402268;0.47093453063664614;1.0000180987304554;1.2999895242623465;1.0000150320683934
14.637948;0.46925186845272676;0.5999933180163836;1.2786327955915546;3.883522945160599e-08;4.173887365562544e-07;10.000125057865842;0.6928327116727531;-1.0999999988871876;1.0448152242185538;0.470938102085757;1.0000051061921313;1.2999854039069885;1.0000052104896389
14.655312;0.4692490556421874;0.5999971662151071;1.278647822679141;1.4650023259965204e-07;-5.294107297380109e-07;10.000081599093322;0.6928264984582043;-1.0999999969992456;1.0448058075765319;0.47093662703619904;0.9999930536497735;1.3000001989266796;0.9999996281287586
14.672676;0.4692469357101197;0.6000046750777479;1.278645304333912;-1.0726420814559172e-07;-2.3705764278864165e-06;10.000009439110505;0.6928186165296136;-1.099999998607659;1.044810396233064;0.47093149906043436;0.9999946909496898;1.2999961884345566;0.9999970458329273
14.69004;0.4692438371296033;0.5999976021835717;1.2786540199323542;4.966237988276766e-07;-9.006544491369038e-07;9.999929109931237;0.6928211119327119;-1.0999999993519363;1.0448153808108325;0.47093552749551465;1.0000017558228822;1.3000081619080726;0.9999953829581542
14.707404;0.46924551108641194;0.6000016330415989;1.2786384212587327;3.018549366272643e-07;4.725725958453332e-08;9.999969703100414;0.6928274147751272;-1.099999999618855;1.044809305148432;0.47093234131275385;0.9999934691251727;1.3000041898661876;0.9999994298713133
14.724767;0.46924425291988814;0.5999942644469116;1.278650332173461;-1.7399858219542529e-07;-8.644486721924286e-07;9.999958600263241;0.6928240070142901;-1.1000000028534576;1.044822763232826;0.4709374326644878;0.999991417321754;1.2999932657669035;1.0000097646361932
14.742131;0.46923697049984053;0.5999994113312288;1.2786443050973175;-4.5881343902843585e-07;-1.2288793796210865e-06;10.000014131253247;0.6928365369156056;-1.1000000005256885;1.0448314789644688;0.4709369072211746;0.9999948494392653;1.300002115483906;1.0000064121125525
14.759495;0.46924009204661954;0.5999940742446138;1.2786550927058615;-3.458665643529824e-08;-6.04907637668286e-07;10.000108593772396;0.6928286733169597;-1.100000002589944;1.0448199256213226;0.4709331796030239;0.9999829086786355;1.3000025710093206;1.0000083296466842
14.776859;0.4692456137003501;0.5999881305342188;1.2786517075685269;9.403906194735065e-08;-5.739291343064144e-07;9.999926245360388;0.6928196212453933;-1.100000001263648;1.0448156201434178;0.4709370274140676;0.9999992433829894;1.300006835617543;1.0000051822308655
14.794223;0.4692482019153137;0.5999930828915673;1.2786463627582276;4.559449650097817e-07;7.634393665332387e-07;9.999856158862126;0.6928197742481407;-1.0999999964052285;1.0448016800034494;0.4709404707111373;0.9999980911760112;1.3000112086557802;0.9999900602479602
14.811587;0.46924702976998645;0.5999907363917478;1.2786615319529115;1.6464623981220618e-07;5.914163656575171e-07;10.000003912916494;0.6928241073706176;-1.0999999962702205;1.0448162074529772;0.47093284855491546;1.0000023094572743;1.300004237927879;0.9999897892401304
14.828951;0.4692441050081369;0.6000063398835398;1.2786394082050858;-7.809719101325112e-07;-1.674619054334665e-06;10.00000749230832;0.6928272647230456;-1.100000000102307;1.0448106569497098;0.47093126644444233;0.9999984936120742;1.3000094945485279;1.0000008951482235
14.846314;0.46924556360249614;0.6000069878724265;1.2786416258174083;1.9879541781456126e-07;2.454355631431484e-07;10.000087560902575;0.6928200643565761;-1.1000000027196377;1.0448123504346747;0.47093603937010214;0.9999876808336243;1.3000042017593865;1.0000208228490484
14.863678;0.46924332321735485;0.600000638849138;1.2786425364491194;3.5956300927153963e-08;6.186751729507513e-07;9.99991925316205;0.6928174852717071;-1.1000000067453037;1.0448170259933418;0.47094688495268794;0.9999902717201207;1.2999954900716417;1.000020699287347
14.881042;0.46924164487164816;0.5999988925998742;1.2786528395193564;1.0264084529613038e-06;2.0372488421587912e-06;9.999980110458509;0.6928229758240274;-1.1000000033750696;1.044822768047494;0.4709431845936614;0.9999926144822651;1.3000012390459552;1.000000653008053
14.898406;0.4692429969670615;0.6000002978908968;1.2786517064059773;4.3129530828610457e-07;3.705699395387723e-07;9.999967573792327;0.6928295685476212;-1.1000000038710525;1.0448297755363636;0.4709470829588945;0.999996750708476;1.3000017504981798;0.9999981463015483
14.91577;0.4692441386788384;0.6000000078041995;1.2786508060989954;-5.291253210334783e-07;-9.135793155525634e-07;9.999981164728663;0.6928224299403218;-1.1000000019534522;1.0448145846083627;0.4709383088813194;0.9999974328381156;1.299998387381298;0.999999468019019
14.933134;0.4692451354632508;0.5999873153991873;1.2786462345499028;-1.9646763165533827e-07;-4.1660153251574196e-07;10.000100202395924;0.6928208195285801;-1.099999995859344;1.0448248902085209;0.47093818266643295;1.000009970422801;1.3000109820699435;0.9999835729636701
14.950497;0.46923972340496223;0.5999892312139006;1.2786371600641095;-5.103147474070427e-07;-5.789323680393082e-07;10.000022182961239;0.6928262432645949;-1.0999999958433755;1.0448230547245843;0.47093887791127076;0.9999912869404601;1.300007686724315;0.9999828861518337
14.967861;0.4692358529928856;0.599998444228697;1.2786231277958782;1.7487969235765589e-07;4.526691594828348e-07;9.999855236133365;0.6928250842359135;-1.100000001512287;1.0448248260950252;0.47093667321199373;0.9999835265182544;1.3000031042583604;1.0000088253687804
14.985225;0.4692431802696222;0.6000036444437876;1.2786415813890373;-2.158152307040391e-07;-4.5076607446829525e-09;9.999870711021336;0.6928235884149084;-1.1000000011250928;1.0448382602964732;0.47093782906696435;0.9999853485090755;1.299994945573095;1.0000171449050543
15.002589;0.46924919946241983;0.5999976736297308;1.2786457833633593;-5.36983192018942e-07;2.429707760526192e-09;9.999956166087543;0.6928180382000031;-1.1000000033395347;1.0448233532848183;0.47094143688489953;0.9999921414824862;1.3000043160938821;1.0000171373626054
15.019953;0.46924987670384477;0.5999902895762624;1.278662631303034;-4.627540687851658e-07;-4.0046044224713006e-07;9.999967050587824;0.6928213954720825;-1.099999996845209;1.0448159800027876;0.470941395875626;0.9999937908207089;1.3000022373512448;1.000012689125461
15.037317;0.4692524096363396;0.5999971257729005;1.2786564397617102;3.0258999471325637e-07;1.0586205746160826e-06;10.000026030721829;0.6928285890704413;-1.0999999958393434;1.044830741162374;0.47093626431989405;0.9999982300224838;1.2999858206351953;1.000006244343087
15.054681;0.4692497404358279;0.5999920332642295;1.278629002276935;-1.0612361432248784e-07;5.586874532243381e-07;10.000177662650506;0.6928262589480811;-1.099999995397522;1.044832237473429;0.4709291136497124;0.9999940659641726;1.2999958301345576;0.9999980869373456
15.072044;0.46925152016625354;0.5999955436896013;1.2786254451032295;6.108397015328324e-07;1.4971533302568229e-06;10.000100951712218;0.6928187486424181;-1.0999999994122367;1.0448298119388515;0.47093646874382183;0.9999991072510482;1.2999939131955658;1.0000124667680623
15.089408;0.46924030084573737;0.5999934831993519;1.2786374189368797;-3.8433183240033623e-07;-2.171568875480373e-07;10.00000894533386;0.6928192601878524;-1.1000000022015164;1.0448221058741585;0.4709344324422625;0.9999985647553675;1.2999978993251442;1.0000202620445318
15.106772;0.46923977010514123;0.599991545172584;1.2786645973688202;-1.265327204628516e-07;1.640721016484053e-07;10.000067155970934;0.6928131781035168;-1.1000000045377438;1.04481787400155;0.470932476321839;1.0000019621920189;1.299997985623702;1.0000013952728448
15.124136;0.4692458431058544;0.5999997677652039;1.278679686737501;6.533548413045566e-07;1.11032382536587e-06;10.000112370514497;0.6928110890814061;-1.1000000056701171;1.0448102287272154;0.47093793732439754;0.9999982936963681;1.299999935509249;0.9999966365139781
15.1415;0.4692422475808437;0.599998043515912;1.2786560820051074;7.728670326533585e-08;-5.219902872720306e-07;9.999994651030129;0.6928192801108324;-1.100000003245219;1.044812568387781;0.47093571393963;1.0000152116266694;1.2999874629424062;0.9999986540466432
15.158864;0.4692405776519641;0.5999998412620833;1.2786456202726855;-1.3008551197653628e-07;-1.2676389577248613e-06;10.000023103740125;0.6928145823456836;-1.1000000031487127;1.0448158691559566;0.47093651300873846;1.0000023810773677;1.2999789094620875;0.9999961018791141
15.176227;0.4692465658440172;0.6000065809983197;1.278651280397287;-5.0988991946801743e-08;-6.044914979830576e-07;9.999990451401137;0.6928199763872659;-1.0999999984041209;1.0448193654254743;0.47094122655152465;1.0000001954027002;1.2999898879834608;1.0000015987930626
15.193591;0.46924865587580517;0.6000041810440425;1.2786470793155524;-2.3906682158824066e-08;-4.5008204196143524e-07;9.99995150338268;0.6928302606718305;-1.0999999941180834;1.0448164560991076;0.4709383153444068;0.9999989239744311;1.3000053571470302;1.0000004520526504
15.210955;0.469239793882059;0.5999994835192227;1.278648420805832;-2.4554529814810145e-07;-2.790598603330654e-07;9.99997573623195;0.6928261136937306;-1.0999999953025337;1.0448186303754379;0.47094131133283496;0.9999933283514072;1.3000119773576755;1.000002164921556
15.228319;0.4692481609255533;0.6000026267979218;1.2786286194264362;-1.0985821339088041e-07;-9.093394136331866e-07;9.999981262995313;0.6928123664967436;-1.0999999964127285;1.044814547418647;0.47094475216371884;1.0000010492881621;1.3000101221884726;0.9999891504259355
15.245683;0.46924802269549276;0.6000072113270054;1.2786171683481058;8.710056609257838e-07;1.1715732180913317e-06;9.9998667854563;0.6928118937491368;-1.0999999981301474;1.0448119251054215;0.47094775590341714;0.9999937632069564;1.299999051711899;0.9999939898426976
15.263047;0.46924749407550786;0.6000065464765336;1.2786292135117683;6.239940586660612e-08;1.9843005092130038e-07;9.999843664183366;0.6928175392835116;-1.0999999989683305;1.0448275886224683;0.47094033709591243;0.9999830757600456;1.2999986151266263;1.0000059207019152
15.280411;0.4692471602312134;0.6000077808818731;1.2786460514726878;3.222025345711299e-07;4.519203465648383e-07;9.999972796827038;0.6928262698908328;-1.1000000010361848;1.0448303397164134;0.4709344625466133;0.9999960988617774;1.3000058374474996;0.9999792345494944
15.297774;0.46924692904442766;0.6000005987949352;1.278646955167814;-3.0552553164357516e-07;-4.3748607531139275e-07;9.999967615807561;0.6928198264000701;-1.1000000057242763;1.0448130326456933;0.4709377178994411;1.0000157853985334;1.300011690623653;0.9999873454769534
15.315138;0.4692564694007002;0.6000007909432562;1.278655887475459;2.100550440314135e-07;6.550621820241488e-07;9.99989823334312;0.6928249488155502;-1.10000000561946;1.0448201139332187;0.4709414525511217;1.0000109755801851;1.300019545373939;0.9999917082565227
15.332502;0.46924543895521525;0.6000083150157934;1.278650704375057;-5.749367222966449e-07;-1.1227430664532238e-06;9.999963337351494;0.6928257111596439;-1.1000000054602175;1.0448175671825919;0.47094227615966405;1.0000125951750074;1.3000060053899094;0.999999134170339
15.349866;0.4692438848428517;0.599999089191733;1.2786435925473143;1.2977090772578072e-07;-6.251621455851763e-08;9.99990435888198;0.6928321714568899;-1.1000000005841872;1.0448104363519193;0.4709406126196126;1.000007950111903;1.2999965711787693;0.9999947043364124
15.36723;0.46925000294031105;0.599995133541766;1.278650308641714;4.498630707633361e-08;3.794607460420469e-07;9.999801654030627;0.6928332524157541;-1.099999999616436;1.044810630120818;0.47093782252510424;1.0000142203507374;1.3000039371385166;0.9999819001090081
15.384594;0.4692457433667678;0.5999898935281568;1.2786484250135974;-1.6195202663414904e-08;7.682476653638227e-07;9.999930598365127;0.6928218697975613;-1.1000000010917974;1.0448166852244665;0.47093876724221895;1.0000052593026931;1.3000061461100463;0.9999944904907037
15.401957;0.4692456594493103;0.599995288257133;1.2786344668012488;4.466122800904995e-08;-1.5824404713751435e-07;9.999940333969677;0.6928194104964044;-1.100000000603834;1.04483463039718;0.470931523247857;0.9999922428145058;1.3000083841891017;1.000007414740452
15.419321;0.4692451498872423;0.5999971796324195;1.2786411514146736;-5.5613411602557314e-08;-9.009607834171943e-07;9.999865331510833;0.6928199444845984;-1.0999999971988943;1.0448205159004482;0.47093287586181953;1.000004404146096;1.3000250450054227;0.9999997837142427
15.436685;0.4692436713848875;0.5999937716960485;1.278643401466974;7.377300975708385e-07;2.105412269545663e-08;9.999791857957103;0.6928218760878113;-1.0999999962779874;1.0448001153832294;0.47093336091851884;1.0000066096833211;1.299999656538964;0.999994166409516
15.454049;0.46924437521417217;0.600005025460455;1.2786484212872442;7.512255207759095e-08;-8.400263204286238e-09;9.999872983482733;0.6928238795260975;-1.1000000025648828;1.0448055614789102;0.4709294733547445;0.9999986633432978;1.3000096784439805;1.0000030954471124
15.471413;0.4692452876230304;0.6000051838961943;1.2786303756236967;-7.92512487651148e-08;7.089460749817951e-07;10.000063055333124;0.6928221378686222;-1.1000000024329455;1.0448179615703501;0.47093582737379547;1.0000034548843937;1.299992334510193;0.9999922620622369
15.488777;0.4692491376864309;0.6000027916133354;1.2786372853460415;-1.7520798276715e-07;1.4922398891801606e-06;10.000186013755904;0.6928199278593768;-1.1000000016969487;1.0448153945330263;0.47093638306429747;1.000001334581983;1.300009867555753;0.9999931554654884
15.506141;0.4692484233303415;0.6000011434165008;1.2786455289115277;-6.33520798392409e-07;-2.475892077124393e-07;10.000039342671876;0.6928153755150692;-1.100000001295472;1.0447962163519315;0.4709400900766654;1.0000074426055012;1.3000122102810423;0.9999945897500877
15.523504;0.46925403852022884;0.5999982701599608;1.2786355365932496;8.112168476855878e-08;9.526859830073034e-07;9.999947642102638;0.6928226636325424;-1.099999999075829;1.0448053596425766;0.47093115216812725;1.000010193374031;1.2999992528117599;0.9999897048428755
15.540868;0.4692500386738187;0.5999971941216189;1.278637571732228;-1.1070398437323722e-06;-6.640036634213395e-07;10.000008329968873;0.6928213570961417;-1.0999999978936617;1.0448125710668577;0.4709303975696352;1.0000011783968605;1.2999920991489982;1.000000877366212
15.558232;0.4692472958474899;0.5999934659331068;1.2786407011415846;-1.5837087800102458e-06;-9.375349807217517e-07;9.999988229422755;0.6928188783695218;-1.0999999982700859;1.0448165631869208;0.47093745907079887;0.9999913760580603;1.2999815339844878;1.0000052332231444
15.575596;0.4692479294738147;0.5999929983651554;1.2786564238565896;-7.744409373509632e-08;1.0642435472030986e-06;10.000026725887139;0.6928178328492213;-1.1000000000918233;1.0448145169882408;0.47094185338738553;0.9999930102938226;1.299996659680963;1.0000046596036734
15.59296;0.4692456687408746;0.5999854204817923;1.278649713898538;-4.864774073806149e-07;-1.1201803162138793e-06;9.99996885920662;0.6928181565279677;-1.099999998352996;1.0448165541222296;0.4709417036926755;0.9999995133418641;1.3000111269621517;0.999993797737379
15.610324;0.4692492046423614;0.5999902515052558;1.2786323473157528;-7.189027175518148e-08;9.242376796003618e-08;10.000059696458806;0.6928123127194733;-1.0999999967370266;1.0448222501033178;0.4709363622494723;1.0000066399774992;1.2999901267662202;1.000000405391634
15.627688;0.46924515973331027;0.5999961603540909;1.2786420055845371;6.294642700991667e-07;1.569524742766213e-06;9.999992332047746;0.6928172659884976;-1.0999999973668946;1.0448100487167498;0.4709277602152479;0.9999925792796225;1.2999798421167317;1.0000028555184632
15.645051;0.46923616686746533;0.5999969557330876;1.2786527965364183;-8.598108071170475e-07;-1.6010565977892706e-06;10.000020880310865;0.6928178923882617;-1.1000000029349177;1.0448064803115416;0.4709267845247912;1.0000009983288922;1.299992788486435;1.0000109360511498
15.662415;0.4692445727586314;0.6000040290111972;1.2786490569511875;3.8529061616430363e-07;8.180046713047554e-07;10.000049462537415;0.6928244135693031;-1.1000000029417134;1.044824673799051;0.4709325277801012;0.999987332900637;1.3000104551712501;1.000006891093537
15.679779;0.469251674830742;0.600003275747774;1.2786462334057422;1.7891261689580901e-07;3.1056372965742375e-07;10.000044374020314;0.6928286269738391;-1.1000000018474572;1.0448214401540126;0.4709344964394817;0.9999925880409543;1.2999943519156225;0.9999982052065285
15.697143;0.4692468738296282;0.5999963577393572;1.27862628926354;9.675322353175507e-07;1.6534555479788365e-06;10.000044218034986;0.6928224358092571;-1.1000000015903812;1.044818045220811;0.47093862803028075;0.9999977049199968;1.299992290788951;1.0000016416638935
15.714507;0.46924667798240505;0.5999982087127884;1.2786369853975426;-7.810533019172251e-07;-1.4288465950945942e-06;10.000099151986438;0.6928140294291945;-1.0999999982265791;1.0448126356967187;0.4709355134960791;1.0000063988890753;1.299993439920625;1.0000030535895885
15.731871;0.4692515095752823;0.6000014130507028;1.2786429236697225;-6.773609341019042e-09;-6.936422887578008e-07;9.99997362174998;0.6928233401310165;-1.0999999993914291;1.0448102013144225;0.4709352337492906;1.0000013414321827;1.299995204874551;1.0000061010300083
15.749234;0.4692510432974479;0.599999251687585;1.2786362031937843;-8.021472946840366e-08;-6.191776522581164e-07;9.999903844712584;0.6928255984946129;-1.1000000027436592;1.0448216653789952;0.47092394710569285;0.9999913371921948;1.2999803569822606;0.9999956712482367
15.766598;0.46925250067748975;0.5999970991872114;1.2786398855765195;2.2526857135329856e-08;7.276976446154978e-07;9.999976318068228;0.6928209607648903;-1.100000000692033;1.0448148993104887;0.470933595109877;0.9999907165730098;1.2999925378203554;0.9999936700104669
15.783962;0.4692446134321134;0.5999920894283098;1.2786467167553897;-2.220406542752596e-08;1.3721164718641473e-08;9.999920299651151;0.6928138270346351;-1.1000000016049643;1.0448105324650772;0.47094040825090566;1.0000000287786153;1.3000070051289248;0.9999985382632524
15.801326;0.46924534171899773;0.5999965871354301;1.2786413036722106;3.6547947652878956e-07;-3.6781902071666233e-08;9.999910528448595;0.6928197642822375;-1.0999999996177057;1.0448180265052318;0.4709367247296487;0.9999978241672561;1.300006162415398;1.0000115220467143
15.81869;0.46924765238980154;0.5999995551113629;1.278649386242368;3.4815832726294077e-07;3.152657434098702e-07;9.999950821252451;0.6928153855735019;-1.0999999999853316;1.0448280771265206;0.4709359032118216;1.0000132130089647;1.3000048672615567;1.0000109455302764
15.836054;0.4692474632543232;0.5999948617041013;1.2786590446348813;-1.2069914474045517e-08;-6.018502112331919e-07;9.999955890695347;0.6928046223866299;-1.1000000027278127;1.0448211063061654;0.47093019717871276;1.000005477640278;1.3000115819962839;0.9999984375195544
15.853418;0.4692486457474491;0.5999963002267109;1.2786450248550054;1.1230494370105946e-06;2.0544136608567202e-06;9.999932499309473;0.6928078401264469;-1.0999999994076326;1.0448067217436163;0.4709362987288494;1.0000117148612309;1.3000176201977554;1.0000049736581744
15.870781;0.4692469665928629;0.6000008982851663;1.2786594445790647;1.2979398821295765e-07;1.3034192297793979e-06;10.000005358757347;0.692816610023728;-1.1000000008408644;1.0448138655554584;0.470937623768659;1.0000125228143062;1.3000169727118354;0.9999951301497484
15.888145;0.4692480169289699;0.5999949127247804;1.2786617089644043;-1.3864928345354197e-07;2.4140519130171744e-07;10.000007814546931;0.6928208850052556;-1.0999999978104333;1.0448249786680273;0.4709371647418992;1.0000131437192858;1.3000041454010165;1.0000038265801061
15.905509;0.4692421743939032;0.5999937226635609;1.278627205713426;-4.397824075105904e-07;-9.645947537471762e-07;10.000092033329265;0.6928077508198621;-1.1000000019199376;1.0448221933435247;0.4709416141581557;0.9999860966517782;1.3000068522093484;0.9999931908398905
15.922873;0.46923972891145993;0.5999940287200994;1.2786340248308798;-3.350343513831479e-07;-2.3659369633397695e-07;10.000032010847379;0.692814299009481;-1.1000000053692989;1.0448089770574427;0.47093789463718266;0.9999870487461123;1.2999975214245918;0.9999899613822261
15.940237;0.4692432888035903;0.5999958586428353;1.2786432409365875;7.224629411212128e-07;2.063187753262566e-06;10.000025358090996;0.6928260388888914;-1.1000000054617216;1.0447944167776368;0.4709345002848581;0.9999900757749433;1.2999911486518363;1.0000045424884914
15.957601;0.46925047156619026;0.6000004734861174;1.2786224079991075;-1.2000882970779393e-07;-1.4047505711484646e-08;10.000212618053038;0.6928225449676703;-1.1000000024058412;1.0448046385349443;0.4709393140238304;0.9999915169848169;1.2999971308026324;1.0000026049190465
15.974964;0.4692493428670158;0.6000036009032728;1.2786395553878498;-3.0679942035044557e-07;-1.393934600464986e-06;10.000135356078422;0.6928248312258665;-1.0999999986815359;1.0448095134932465;0.47094057953393814;1.0000087575750256;1.300004385180311;1.0000017302610271
15.992328;0.46925111401189573;0.5999881779958113;1.2786692627477128;-1.877710511140306e-07;-6.309877177385679e-07;10.000008600106913;0.6928253158087988;-1.099999996720937;1.0448072762546718;0.47093649722205816;1.0000142866534767;1.3000051286616472;0.9999938911779473
16.009692;0.4692539494159095;0.5999934528953103;1.2786528934684367;-8.70922701135654e-08;-3.2413611378872497e-07;9.999951146025156;0.6928290717997994;-1.0999999997133851;1.044810565709022;0.470934755435499;1.0000111220363384;1.299993561302374;0.9999929675549182
16.027056;0.4692467238075025;0.5999843062095389;1.2786406930886072;1.249929347167043e-07;-1.0790461665277078e-07;9.999905657910535;0.6928250655568013;-1.0999999978065185;1.0448225140189746;0.4709320058353108;0.9999911190787814;1.2999937359266518;0.9999932370550191
16.04442;0.4692477358416094;0.5999909156421811;1.2786452910073087;5.007836211049081e-07;-5.605420951690518e-07;10.000058381057368;0.6928158300820203;-1.1000000004573913;1.0448155373498924;0.4709337927295339;0.9999854954088672;1.3000019579404274;0.9999916505442981
16.061784;0.4692486152846149;0.6000025610432638;1.2786395694804746;-3.70008485076831e-09;-1.5134626758676402e-06;10.000041045541657;0.6928240548732542;-1.1000000051899848;1.0448181942490316;0.4709348053870602;0.9999965577556049;1.2999954403627172;0.9999944130540126
16.079148;0.4692548258602421;0.5999965496132443;1.2786327378925624;2.7527959264206216e-07;-3.912902247653479e-07;9.999988259732433;0.6928328507371925;-1.0999999975432926;1.0448193872021054;0.4709339190621528;0.9999974049786984;1.2999968622529108;1.000012553020092
16.096511;0.46925117046386705;0.5999975241142238;1.2786303602981244;5.453164414829155e-08;-4.669260107403459e-07;9.999878564792855;0.6928309247116217;-1.0999999964668767;1.0448052470967522;0.4709276954021962;0.9999927319349883;1.2999985885295149;1.0000238283162595
16.113875;0.4692512271210795;0.6000021208352214;1.278646134395948;2.906025377090174e-07;2.546383475681151e-07;9.999935604038455;0.6928247287571669;-1.0999999992049745;1.0448122697123763;0.47093229794150626;1.0000000439037882;1.3000067341885275;1.0000163842155152
16.131239;0.46925121073371856;0.5999987687405962;1.2786515392059121;6.598323057455838e-07;7.055227879756537e-07;9.999952955477905;0.6928226734008089;-1.099999999411254;1.0448079247948125;0.4709360994106276;1.0000008140437553;1.3000199839730824;1.000004360468278
16.148603;0.4692492406869663;0.5999966242411344;1.2786466261536722;7.818799818375769e-09;-3.725573072543429e-07;9.999999790029522;0.6928189853202115;-1.1000000009804076;1.0448123449393332;0.4709306893252689;0.9999958713337315;1.3000184349805024;0.9999969639926762
16.165967;0.46924661738359524;0.5999915844731164;1.2786523756734298;2.3203113567090916e-07;-3.38463857359098e-07;10.000053269232701;0.692815686331371;-1.1000000020310001;1.044817998673297;0.47093881128068926;0.9999879544201212;1.3000022764583636;0.9999975781649307
16.183331;0.46924223703131895;0.5999952050083038;1.2786438019446664;-1.7332543506671442e-07;-1.1126681686346605e-06;9.999976009680793;0.6928265996043264;-1.1000000013158542;1.0448155519893922;0.47094231565339645;0.9999911968336975;1.2999903653963523;1.0000053826240054
16.200694;0.46923806715699834;0.6000005898571836;1.2786485971344637;-3.895202139631976e-07;-1.2645648383015466e-06;9.999900178683825;0.6928268290966909;-1.099999998754445;1.0447980187231796;0.4709384300350412;0.9999828683308932;1.2999919784876457;1.0000004355577228
16.218058;0.46924342438690925;0.5999952980911865;1.2786552672479041;1.5194684585746315e-07;-3.007835605719049e-07;10.000090365338036;0.6928211981804379;-1.0999999981833044;1.0448072103562982;0.47093292090701383;0.9999845924043812;1.299982426094682;1.0000013318426906
16.235422;0.46925009233210574;0.5999916220509707;1.278638291113634;-1.0799094451142822e-06;-1.8277950891833043e-06;10.000091562427217;0.6928158620502786;-1.0999999990622162;1.044819076222023;0.470934851286222;0.9999930171427074;1.2999831904884198;1.0000074237625463
16.252786;0.46924667275043125;0.5999977854678408;1.2786337133237993;5.615293491429472e-07;7.437673736205201e-07;9.999926825296763;0.6928101700428662;-1.100000002860035;1.0448271927226354;0.4709332333033605;0.9999975274688153;1.2999996383526087;1.0000157801652347
16.27015;0.46924589797247057;0.6000046185208816;1.2786450774897744;5.54148022633749e-07;-3.2555736549306416e-07;9.999899942172116;0.6928096743548439;-1.100000003893109;1.044828270438636;0.47093146258102153;1.000001768739995;1.3000247237616944;1.0000185400817783
16.287514;0.46925796815199106;0.6000025402625612;1.2786575723891447;4.930507372533511e-07;-5.011275078061401e-09;9.999912907421827;0.6928226983521427;-1.100000001026188;1.0448236604561423;0.47093772904824915;0.9999995286038246;1.3000262994482972;0.9999995818172303
16.304878;0.46925073848842486;0.6000046770938734;1.2786508244389347;1.6271704952264117e-07;-6.74781683548952e-08;9.999773428248348;0.6928278455155916;-1.1000000008167523;1.0448191054883862;0.47094003442043947;1.0000091838944045;1.3000190535111673;0.999991965869692
16.322241;0.46924614160273564;0.6000006028888535;1.2786472842609409;4.3869339430827965e-07;4.1171383095285097e-07;10.00009650855889;0.6928195386613406;-1.1000000014815106;1.0448067215660324;0.47093528119205863;1.0000070234638918;1.3000036533711048;0.9999952365137881
16.339605;0.4692414386967636;0.600004599414888;1.2786382050957221;-3.468019861871042e-07;-5.054174283155225e-07;10.0001131261925;0.6928204186681799;-1.0999999998891565;1.044810088542291;0.4709354853681636;1.000007327604422;1.2999960706822695;1.0000044792127325
16.356969;0.4692454315675841;0.6000024019825275;1.2786300265698962;2.7648856064802486e-07;5.234217882312491e-07;10.000073506250347;0.6928170605812926;-1.09999999957215;1.0448115583345827;0.47093525885764426;0.9999946191716589;1.2999855027413754;1.0000068159967606
16.374333;0.4692574719929873;0.5999992708293123;1.2786353411497935;-1.2323565195200678e-07;1.0556771715426398e-06;10.00013658368206;0.6928138758405029;-1.0999999989571874;1.044810383979064;0.47093303150892557;1.000000842862587;1.2999887187550583;1.0000026733766356
16.391697;0.4692593808852372;0.5999978853696125;1.278630639832943;-4.4512739480182345e-07;-1.737468737380031e-07;10.000203079407147;0.6928161584357171;-1.099999998073808;1.0448140263399062;0.4709337786826895;1.0000078400144534;1.3000011465808197;0.9999884695625523
16.409061;0.4692509842746311;0.5999947547742402;1.278641913845913;3.7761256154511015e-07;1.3399870140452745e-06;10.000013914423771;0.6928265662216555;-1.0999999973585104;1.0448141696389552;0.47093438646114605;1.0000121173038392;1.2999943619362189;0.9999822978053546
16.426425;0.46924275927525877;0.5999928781269698;1.2786330745702865;-7.194619235144141e-07;-1.0432035237397192e-06;10.000021328126843;0.6928327699993765;-1.0999999979534543;1.0448275275474581;0.47093973272048717;1.000002235281837;1.2999957832231088;0.9999917043946367
16.443788;0.46924170598111925;0.5999967094592328;1.2786425357159685;-1.4187012347505404e-07;-5.489703985768427e-08;10.000102319488803;0.6928284628714686;-1.100000000015827;1.0448175550127778;0.4709380022873564;1.0000025983312189;1.3000058322113424;0.9999978451630289
16.461152;0.46924363059684215;0.5999936161961514;1.278650599635629;6.602919360720023e-08;2.983872347142027e-07;10.000016130434815;0.6928218499416916;-1.100000001922263;1.0448228142033613;0.4709352830219253;1.0000148349861167;1.300006495825346;1.0000018806177438
16.478516;0.46924353973269745;0.5999917641021819;1.2786524446279484;3.0538875213103307e-07;2.995817545390845e-07;10.000049304371489;0.6928221494860747;-1.0999999980819712;1.0448139640144671;0.47093464372223875;1.0000119429450307;1.300001233800048;1.0000124122628504
16.49588;0.46924553670884545;0.6000073227497915;1.2786397899018156;-2.6216901896415787e-07;-1.0226178888996115e-06;10.000019473941283;0.6928189136228857;-1.099999998510899;1.0448187533478421;0.470921419835754;1.0000081536961398;1.300009495269587;1.0000010592054822
16.513244;0.46924773234151906;0.6000079420746115;1.278628822826237;-3.220032345238036e-07;-4.64285922089906e-07;9.999904905376567;0.6928269693779325;-1.1000000012298845;1.044817210324027;0.4709207997083132;1.0000117610340207;1.3000285205190145;0.9999821183201472
16.530608;0.46924042578421227;0.5999949512726329;1.2786242598310318;1.1107634024040777e-07;1.541576301057457e-06;9.999832009869737;0.6928232116464024;-1.099999997046761;1.0448220301652338;0.47092421098238485;1.0000148731878309;1.3000297582024825;0.9999873486941998
16.547971;0.4692469689136122;0.5999990307677668;1.2786426284821668;-7.382875927194893e-07;1.9575481650332137e-07;10.000033815765581;0.6928215681474902;-1.0999999966608285;1.0448292737454243;0.47093376683356947;1.000018657645188;1.3000025658021384;0.9999943185589456
16.565335;0.46924981109458463;0.5999995742964955;1.2786619410818294;2.809362435736307e-07;1.2429774365454626e-06;10.00006253432038;0.6928244757281795;-1.1000000001948211;1.0448376091922071;0.47093468712431336;1.0000223610734076;1.2999858558644983;0.9999987047961034
16.582699;0.46924813397554954;0.6000038361958285;1.278651955334333;5.517091084448487e-07;1.4074972605620974e-07;10.000144524187403;0.6928155103143802;-1.1000000007597626;1.044815168918857;0.47093426007743105;1.000008005035629;1.2999967908978176;1.0000093986613305
16.600063;0.4692475251460557;0.5999978518024132;1.2786448046217258;7.680844031079268e-07;-2.2315081645603256e-07;10.000105282743156;0.6928143055668299;-1.1000000007927608;1.044808634100139;0.4709293693668984;0.9999884017599402;1.300004843732931;1.0000086437244418
16.617427;0.4692483740580991;0.599999950122973;1.2786541940785798;-2.9199107548322493e-07;-1.1859849313793651e-06;9.999917818956563;0.6928224460123688;-1.0999999975147121;1.0448079196121327;0.4709314249977;0.9999953558382295;1.3000095848773365;1.0000084753213596
16.634791;0.4692456863004178;0.6000016178365418;1.2786697410911132;-2.102592395477283e-07;-5.386219999289946e-07;9.99992141330368;0.6928134200167254;-1.1000000007892616;1.0448191548157462;0.4709412816805205;0.99999984225349;1.2999915726156026;0.9999946828418573
16.652155;0.46924807034069776;0.5999989689115968;1.2786798487233002;6.344302879925836e-07;7.696824976455858e-07;9.999892342109755;0.6928138750984839;-1.099999999620599;1.0448276334343327;0.47093710075975487;1.0000036707379336;1.2999929966421642;0.9999819885441769
16.669518;0.4692489338546457;0.5999994428116168;1.278642795253709;-1.8855387047214648e-07;-1.1651313231123702e-06;9.999948103884952;0.6928135312275913;-1.0999999986286277;1.0448208192470883;0.47092953375058116;1.0000038696704339;1.3000072612729405;1.0000007361277945
16.686882;0.46924883045586213;0.6000069581808595;1.2786350566293192;-5.316426746289292e-07;-1.4997226118821507e-06;9.999930004925805;0.6928190914360869;-1.1000000014552846;1.0448142124177062;0.4709374157067545;1.0000130974675436;1.300021599657328;1.0000093386654356
16.704246;0.4692503453169431;0.6000094057721727;1.2786383081899806;-3.969063181693482e-07;-1.8922049609049853e-06;9.999816033842128;0.692819315111669;-1.1000000013355746;1.0448121259541425;0.4709376378476562;1.0000240911445717;1.300014859897884;0.9999992944428747
16.72161;0.4692561096222533;0.59999558719593;1.278647263858157;-7.170893037222906e-08;5.636393910117312e-07;9.999902119285526;0.6928206183533404;-1.0999999997488883;1.0448198713825805;0.47094160142016445;1.0000094933615944;1.300007225707587;0.9999858779650314
16.738974;0.4692510262610907;0.5999962137565398;1.278645766095724;-1.9767478202129605e-07;1.161528563267627e-06;9.99995746723672;0.6928201529032567;-1.1000000018952436;1.0448160606359425;0.4709343708971439;0.9999943381652426;1.3000132519490286;0.9999799305475867
16.756338;0.46924992483375466;0.5999975567091198;1.2786484266440403;2.507742650667099e-07;1.8251404692323397e-06;9.999971594848567;0.6928210019567012;-1.1000000026998353;1.0448170691607368;0.4709397813857375;0.999994174380584;1.3000216970464586;0.9999953162193964
16.773701;0.469249500912906;0.6000035851781913;1.2786555148389813;-3.1240696082001504e-07;4.196117361009106e-07;9.999860017316664;0.6928145945956286;-1.1000000027728605;1.0448210406568414;0.47093846073348944;1.0000092327854497;1.3000114502809956;0.9999992912862211
16.791065;0.469245528863125;0.5999998005373197;1.2786563891684388;-1.651779024627582e-07;-4.6665747125865036e-07;9.999896401907822;0.692811062650146;-1.0999999999051226;1.0448011975052016;0.47092643697064424;1.0000101424051009;1.2999887295961252;1.000003777309332
16.808429;0.46925036886384414;0.5999977609440651;1.2786489334934341;1.8083907151106023e-07;2.456042846388491e-07;10.000032698683286;0.6928200684045854;-1.0999999958284092;1.0448209646144686;0.4709270173000734;0.9999967416818452;1.299995234995445;1.0000002862477344
16.825793;0.46925199769779946;0.6000092816894856;1.2786551798696155;-3.932940895823913e-07;-3.6088611850521645e-07;10.000040714231194;0.6928182075806147;-1.099999999333306;1.044824258587075;0.47092481100281736;1.0000068339324524;1.2999941672566597;1.0000067627760552
16.843157;0.4692455832133059;0.6000015887120046;1.2786594155910038;-2.4163245515081807e-07;-2.8048081149408164e-07;9.999967590705007;0.6928233709637467;-1.099999998885807;1.0448158598561017;0.470927791121263;1.0000017381786273;1.3000045443984545;1.0000068803300397
16.860521;0.46924739820167377;0.5999949188946228;1.2786448939841126;1.0944781545937506e-06;1.2170726875893713e-06;10.000021295791216;0.6928305981487141;-1.0999999966237046;1.0448107524544672;0.4709402802370404;0.9999979372354443;1.3000052579716885;1.0000019111696643
16.877885;0.46924766901126475;0.5999994360388105;1.278635268424912;-4.718296345212757e-07;-5.324994384842991e-07;9.999914468179911;0.6928309106425036;-1.0999999985677849;1.044806577271845;0.4709417565208277;0.9999928121118061;1.2999903124256527;0.9999943542039218
16.895248;0.46924188914563764;0.5999979336100086;1.2786422994195905;-7.739100207084402e-07;-3.4235882104191036e-07;9.999904187749976;0.6928156298062264;-1.1000000004991615;1.0448163585632146;0.47093318683166274;0.9999926108964812;1.299988825557854;0.9999913672428496
16.912612;0.4692374427046251;0.5999960805987454;1.2786511750573573;-7.371761644058586e-07;-6.855634810633917e-07;9.999936273083275;0.6928145449674481;-1.0999999979658828;1.044815893814509;0.4709310336778252;0.999999828524164;1.2999850772650339;1.0000050764032575
16.929976;0.46923713878176904;0.5999993347002563;1.2786570301104858;-4.403169303559597e-07;-6.457985437883161e-07;9.999963722745054;0.6928205402282847;-1.0999999997145482;1.044803765607523;0.47093111189796283;1.0000096779596608;1.2999869501700434;1.0000080738705421
16.94734;0.4692439837584562;0.600002043100014;1.2786510775569107;-7.887175648691038e-07;-1.0605578409189336e-06;10.000073473677205;0.6928230518292471;-1.0999999971513033;1.044823275284352;0.4709354986635921;1.000006321646493;1.2999980212268352;1.0000028948117718
16.964704;0.4692471998746113;0.6000042226983056;1.2786525477584392;8.951488934326296e-07;1.7336581415066313e-06;10.000002051467487;0.692825250580465;-1.0999999955549669;1.0448206734408703;0.47093489089524754;0.9999850908167683;1.3000015505588873;0.9999953349100393
16.982068;0.4692456196696295;0.5999980706793638;1.278659655303568;-2.698587498882472e-07;4.901435597296219e-07;9.999946947499126;0.6928232830233385;-1.0999999975766674;1.0448253890163202;0.4709379502621578;0.9999979417344557;1.2999948897828895;0.9999997798038275
16.999431;0.46924805561940025;0.5999904590573188;1.278667128549354;-1.134143375281284e-07;2.0744201293559729e-07;10.000004212539016;0.6928206716279881;-1.0999999981227624;1.0448202338534602;0.4709346699820049;1.0000035366508035;1.2999982399966268;1.0000075716753898
17.016795;0.4692423024770025;0.5999884570931759;1.2786646541861992;3.7555600607536415e-07;5.746670006498607e-07;10.000076734304514;0.6928178689234491;-1.1000000007185153;1.0448141434514782;0.4709321881396306;1.0000048159349217;1.299993979910353;1.000005772043545
17.034159;0.46924102596278877;0.5999978478557686;1.278652242901607;8.292555676203511e-07;8.473290356355863e-07;9.999946612450374;0.6928125322443286;-1.1000000044825655;1.044808170317493;0.47093117080205976;0.999999973010807;1.2999821901594761;0.9999996873466943
17.051523;0.4692372192479724;0.5999970461672907;1.2786482841968283;-4.157629648416074e-07;-1.3838808510765844e-06;10.00002926744467;0.6928195611311829;-1.1000000032224106;1.0448066482383693;0.4709395046060506;0.9999944076353071;1.3000017779552224;0.9999935200939858
17.068887;0.469248060541796;0.5999898086439077;1.2786521777709998;2.747948206199135e-07;6.557497575196938e-07;9.999952027557;0.6928225200736372;-1.1000000009524427;1.044808028789168;0.4709370952214496;0.9999921956496459;1.299994958124264;1.0000069264705205
17.086251;0.4692483783196312;0.5999915004712325;1.278640924695749;3.1196941838035725e-07;9.824831044945165e-07;9.999906130152775;0.6928254253381573;-1.099999999061803;1.0448116980353108;0.47092922614380806;0.9999925421948549;1.2999778459835092;0.9999956606012583
17.103615;0.4692486418692678;0.6000071173325628;1.2786452350445356;3.360207942699768e-08;2.3576713454964246e-07;9.99999446530674;0.6928278562144282;-1.099999998116865;1.0448293637839503;0.470932556345684;0.99999529686148;1.3000003796314568;0.9999931466604771
17.120978;0.4692409523422624;0.6000089157451322;1.2786512773904395;-1.5169684988816375e-07;5.285117753355359e-08;9.999923291993184;0.6928250773449893;-1.1000000012151072;1.044834774640867;0.47093755320818353;0.9999960183694452;1.3000159536094167;0.9999859937263513
17.138342;0.46923824948809295;0.5999971593093958;1.2786490650015099;-1.1553883110893582e-06;-1.2938832963595735e-06;9.999913626358902;0.692816137442658;-1.10000000034075;1.0448227743227163;0.47093867048093263;1.000000136159036;1.3000161193537518;1.0000034474922668
17.155706;0.469245885728727;0.5999868910788027;1.2786446764455761;-5.368116958147867e-07;-6.294656503511732e-07;9.99986441743801;0.6928140853343849;-1.0999999984836737;1.0448175801870783;0.4709387316350562;1.0000024093794282;1.2999911508472428;0.9999924507465341
17.17307;0.4692507349411588;0.5999841967522334;1.2786542296557935;2.035200245872154e-07;-1.3974802413735952e-07;9.9999269095048;0.6928215593557085;-1.099999999494938;1.044824441595165;0.47093433466980733;0.9999951831355127;1.2999887849304612;0.9999885199378591
17.190434;0.46925151946234156;0.5999847821797462;1.278667415730491;-7.512442790968202e-07;-1.2629359913212523e-06;9.9999827559545;0.6928202837777201;-1.0999999973220909;1.04482740539739;0.4709351806767003;1.0000025586242465;1.2999955582718938;0.9999974033234877
17.207798;0.4692465806422168;0.5999949378282551;1.2786455325646655;-7.207429776187002e-07;-1.7510597504896475e-06;9.999946076276066;0.6928266772857291;-1.1000000001642969;1.044827367988564;0.47092957255332796;0.9999926812124234;1.2999977611265787;1.0000058513365653
17.225161;0.46924284580528364;0.5999998642621028;1.2786310654069293;5.246573003096366e-07;1.160269519321557e-06;9.999916792215858;0.692827218868133;-1.1000000014237632;1.0448236628364138;0.47093563399874844;0.9999940895316027;1.299998711345154;1.0000006422647174
17.242525;0.4692440035058513;0.5999968303195716;1.2786323769560164;3.828588316625777e-07;2.3681331102324908e-07;10.000021131166404;0.6928224466390401;-1.1000000023865015;1.0448416840837491;0.47093532614836214;1.0000031057058352;1.3000023676551924;0.9999899536874342
17.259889;0.46924464383898434;0.6000074844800254;1.2786454417474185;1.4598134309255335e-07;2.3215372521305127e-07;9.999994874104864;0.6928222578970107;-1.0999999999590695;1.0448418997567575;0.4709337722227253;0.9999983375987165;1.2999988480355424;0.9999944239086304
17.277253;0.4692403362542127;0.6000044282160382;1.2786545822076445;5.001430535458627e-07;7.852926956740639e-07;10.000076975080308;0.6928139339554469;-1.1000000001338976;1.04483124297424;0.470932783571727;0.9999825817517459;1.299996888385778;0.9999875385401827
17.294617;0.46924454872421606;0.6000083325841579;1.2786511288739535;7.351974054432073e-08;8.981882255379778e-07;10.00006405196176;0.6928170540042559;-1.1000000003670534;1.0448141910211781;0.47092863357821574;0.999990341651575;1.2999960744491785;0.9999858440420522
17.311981;0.4692467413113326;0.6000062780704037;1.2786514676609284;-3.376134509619938e-08;7.847173674042901e-07;10.000085256821773;0.6928147747479411;-1.0999999989753488;1.0448170739393414;0.4709269860437128;1.0000079246138889;1.299986885245436;0.9999912099287318
17.329345;0.46924525221083024;0.6000061195653345;1.2786409845557118;-1.881985571565913e-07;-5.066495042859769e-07;10.000013770088104;0.6928150126106174;-1.100000000118468;1.044829208648288;0.47093524563348527;0.9999975008337759;1.2999997846182898;1.0000112248917872
17.346708;0.4692507421392355;0.6000098327294517;1.2786377456347253;-2.1795240745222765e-08;-6.844278559793625e-07;9.999954886803675;0.6928171474281543;-1.099999999108344;1.0448160982130548;0.47093359381398886;1.000006888043582;1.2999990461022226;1.0000166264116683
17.364072;0.469250369926928;0.6000091255611861;1.278642517174157;7.47030482790793e-07;5.418784889534253e-07;9.999860131556803;0.6928265024768385;-1.0999999992303817;1.044820791173824;0.47093459930117765;1.0000084478750526;1.300012105442816;1.0000094655271612
17.381436;0.4692475517149631;0.6000012191740912;1.2786551259606656;3.678667249844666e-08;9.490276256905999e-07;9.999932083780172;0.692826699867046;-1.0999999992480025;1.044822380063237;0.47094031155651617;0.9999920133018232;1.300023619073089;1.0000110108239209
