time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.3988;0.46924899847927043;0.6000024447955439;1.278649105427214;6.58483331450047e-08;9.3184613559252e-07;9.999886730802615;0.6928239044281691;-1.1000000024908656;1.0448069628316188;0.4709422464166235;0.9999790227585749;1.3000241302524431;1.0000012212929592
17.416164;0.46925068950490617;0.6000061970559737;1.2786499188601579;-8.421957350530518e-07;-1.5121851552324116e-06;9.999901214464964;0.692817327976694;-1.0999999979784916;1.0448101745015526;0.4709361044455577;0.9999804439760781;1.2999992271816363;0.9999964743831355
17.433528;0.4692468347588466;0.6000161921207875;1.2786577357762232;1.4923617017747967e-07;9.299300495731968e-07;9.999910413317465;0.6928249574548326;-1.0999999972874561;1.0448208933635663;0.47093012067540163;0.9999919123800175;1.2999944347643608;0.9999904482527443
17.450892;0.46924156418218926;0.6000015008264772;1.2786375877854563;3.0619576422220556e-09;2.9071119705655e-07;10.000083540000178;0.6928209630083201;-1.1000000000461556;1.0448295032135002;0.47093221586831613;0.9999971035530001;1.2999805673554734;1.0000115036059893
17.468255;0.4692452678117324;0.6000019349508873;1.2786353980683427;1.0169340227219111e-07;7.114917746370339e-07;10.000172087728462;0.6928177815354983;-1.1000000023201584;1.0448198391214671;0.4709293911300486;1.0000028348917154;1.2999947377464165;1.000004578505128
17.485619;0.4692458146352806;0.600004277066833;1.278636888772046;-2.0747435457163004e-07;1.1589512173632427e-06;10.000078182313855;0.6928190088942336;-1.0999999975358206;1.0448118646742945;0.47092530167018065;1.0000164984577575;1.2999970545736352;1.0000061686534263
17.502983;0.4692438851909684;0.6000017363613875;1.2786490497933445;-5.693521562401049e-07;4.90837303779642e-07;10.000103879252423;0.6928320478397823;-1.0999999963497988;1.0448288292360377;0.4709347380260372;0.9999977842636993;1.3000056209660835;1.0000083587936193
17.520347;0.46924321568447447;0.600002651686774;1.2786575089746297;-5.133858684903602e-07;-1.18162132863603e-06;10.000100960376367;0.6928259606575305;-1.099999998032844;1.0448429347879802;0.470947290997642;0.9999926523960057;1.2999966947457207;1.0000120133460018
17.537711;0.4692354892631992;0.6000046640731844;1.2786536215581195;-1.3478694762989668e-07;-8.836205540117267e-08;9.999968032765937;0.6928216588039773;-1.100000000768938;1.0448347212884352;0.4709379670971159;0.999987367896237;1.299993827918613;1.0000039657243665
17.555075;0.4692439975879696;0.6000025308327515;1.2786593581987853;4.517046068394038e-07;8.096045140289837e-07;9.999845152723605;0.6928284977571267;-1.1000000003903316;1.0448191678521654;0.47093705620042897;0.9999754420623244;1.300009126337996;0.9999910602446186
17.572438;0.4692466814085383;0.6000069275479019;1.2786476427460793;-7.907742682692054e-07;-1.0325063220675175e-06;9.99992560105592;0.6928193575915871;-1.099999998603212;1.0448139982980207;0.470938350519844;0.9999899028108921;1.300020839117982;1.0000026612569497
17.589802;0.469246562495774;0.6000099430006616;1.2786415113679281;-4.716270625667674e-08;-1.6831166179371672e-07;10.000038950975975;0.6928287581473715;-1.1000000003969463;1.0448089528598776;0.47093792580164234;1.0000038692640245;1.3000028634486445;1.0000056247109537
17.607166;0.4692425139768781;0.6000089384119566;1.2786520121664573;-8.49182772990413e-08;2.854201196780362e-07;9.999978272347269;0.6928326428790335;-1.1000000001394301;1.04482152977449;0.47093866108340793;0.9999968680259905;1.2999873856789004;0.9999998392829941
17.62453;0.46925289166175216;0.5999955376013199;1.2786592442330456;3.542700017048456e-07;8.652775602129036e-07;10.00005415320142;0.692824605259691;-1.1000000006057715;1.0448330304940023;0.47093731820649687;0.9999860934697147;1.299985874139467;1.0000056531413266
17.641894;0.4692577629205339;0.5999881992398818;1.2786613250109224;7.570477122163697e-07;1.2979212828361695e-06;10.00002911986453;0.6928222221811322;-1.100000001824534;1.044817591677865;0.4709376420344965;0.9999971986521787;1.2999973025363623;1.0000090813612148
17.659258;0.4692556402135241;0.5999944826501414;1.2786519331228123;6.526233757728932e-07;1.2244148053207353e-06;10.000012674137833;0.6928237522836901;-1.100000000381822;1.0448100743173487;0.47093864162212834;1.0000050631481214;1.2999859068238548;1.000011464939192
17.676622;0.4692450763748616;0.6000089862652148;1.278647009911335;8.2331996222838e-07;1.4760392028321148e-06;9.999975810594817;0.6928179072576789;-1.1000000013441877;1.044812216831724;0.470936162797007;1.000001030637352;1.2999989047191531;1.000001598822136
17.693985;0.46924658619384974;0.6000117753162645;1.2786501247019455;1.5451736970963896e-07;8.826967054188388e-07;10.000041564187539;0.6928184986952325;-1.1000000006855486;1.0448037176333351;0.4709373396617368;1.0000007129050956;1.3000132416835133;0.9999903194720724
17.711349;0.46924943154109594;0.5999944346671277;1.2786563228682097;8.87066328392499e-09;1.9036919708379515e-08;10.000075087691945;0.692821009092283;-1.09999999911125;1.044793470981722;0.4709374647139016;1.000005933598807;1.300003838272882;1.0000000265947622
17.728713;0.46925031878154505;0.5999824160150609;1.2786499138411713;-5.300574202544526e-07;-1.5761109846420646e-06;10.000027056103445;0.6928265342373644;-1.0999999987679159;1.0448067863020496;0.47093498995594063;1.0000074270365058;1.299997912305633;1.000006675427318
17.746077;0.46924052905615354;0.5999901464777675;1.2786511342756828;2.4014494235568016e-07;9.344008554696328e-07;10.00006956560342;0.6928241029236516;-1.1000000003893253;1.0448247696723179;0.47093389611968695;0.9999995518058832;1.300010310631978;1.000001243596045
17.763441;0.4692508507480687;0.599996355060216;1.2786530119566617;-8.664327292984096e-07;-9.469292173379572e-07;9.99998801172307;0.6928278648068832;-1.1000000053050882;1.044816369082088;0.47093428260718023;1.0000001068534776;1.3000170843126417;0.9999962105445703
17.780805;0.4692558893453111;0.6000043710365799;1.2786509967420607;-5.787175831373989e-07;2.0912145359140882e-07;10.00001016919223;0.6928276011654052;-1.1000000069252975;1.044815425580066;0.47093528394307804;0.9999979963013217;1.3000062829609076;0.9999937000801733
17.798168;0.46925380032110336;0.6000040954842922;1.2786393873231399;-6.343989502553794e-08;-2.5154144597453416e-07;9.999951826107248;0.6928136754750335;-1.1000000034205972;1.0448008017756982;0.47093578717794005;0.9999879930474467;1.3000074688243421;0.9999946228265745
17.815532;0.46925286067805333;0.6000041595342837;1.2786500975113648;3.465591682006824e-07;-1.1122141535907776e-07;9.999899142393938;0.6928200837403237;-1.1000000015813096;1.0448067461321153;0.47094247040457;0.9999886824489681;1.2999995971364304;1.000005856849713
17.832896;0.46924837409245107;0.6000059317031453;1.2786416495726474;-6.01976978505208e-07;-9.378764656653056e-07;10.000100434294138;0.6928220019918082;-1.1000000007202664;1.0448053031921638;0.47094140594818723;0.9999973777556421;1.2999984411206613;1.0000011633430272
17.85026;0.469251269050789;0.6000020991481181;1.2786412169708101;9.213128152285563e-08;6.954513457385254e-07;9.999985434934723;0.6928262862367381;-1.0999999996215524;1.0448090888940593;0.47094008566397183;0.9999979033416324;1.2999952923053637;1.000007007426716
17.867624;0.46925022345248646;0.5999962118250914;1.2786589894279727;-3.9201849116775526e-07;-7.597003753970598e-07;9.999906034645074;0.6928274413434062;-1.0999999968318912;1.0448234300012458;0.4709323071884349;0.9999913571298594;1.2999967481317507;1.000020192276573
17.884988;0.46924654283268225;0.6000005895166116;1.2786566080199262;1.5191695343789913e-07;-1.6399403396883713e-07;9.999992267797337;0.6928227850107185;-1.0999999974916923;1.0448153925123904;0.470931497681519;0.999993877244211;1.3000002507968431;1.0000079699673186
17.902352;0.46924656766573847;0.5999868677889574;1.2786472443479115;3.936549742666033e-08;-1.0792296598605979e-07;9.999998574997523;0.6928209944774429;-1.1000000020518559;1.0448174080136463;0.4709300493436686;0.9999962535680879;1.300004804175158;1.000009526649358
17.919715;0.46924628812629393;0.599983987342522;1.2786531905204164;4.1661296321745233e-07;9.20854307321241e-07;9.999946642404606;0.6928157351157374;-1.100000001694874;1.0448192698491556;0.47093810949576953;0.999998202027056;1.3000101501950547;1.000008768647559
17.937079;0.46924728625982126;0.5999981886112157;1.278641985439499;-1.1209915464822876e-07;1.263532227129848e-07;9.999937982082681;0.6928100096761055;-1.0999999999508665;1.0448186543873106;0.4709415085638076;0.9999862274697541;1.2999978152821043;1.0000041185081192
17.954443;0.4692463621587202;0.6000030997507535;1.2786302896512056;-6.955698165082624e-08;-6.822598242545175e-07;10.000035441794976;0.6928172702424187;-1.0999999989631606;1.0448149733710552;0.4709377862659983;0.9999964216841474;1.2999962990030574;1.0000043595523174
17.971807;0.4692470096078384;0.6000017639385646;1.2786331287022927;2.416947852354078e-07;2.877416577877488e-07;9.999896182934407;0.6928210883774886;-1.0999999972601668;1.044813275075144;0.47094047920809107;0.9999941444531022;1.2999869469057803;1.000013411319093
17.989171;0.46924842420210205;0.6000034746783541;1.2786382532479774;4.980725729730975e-08;4.778079307880918e-07;9.999941868267692;0.6928163635415815;-1.1000000016665032;1.0448094460801194;0.47094160338711116;0.9999922011648091;1.299982463343832;1.0000011858245554
18.006535;0.4692499177733917;0.5999977669855626;1.2786305390468193;7.070285015276444e-07;1.5543048277793041e-06;10.000041165041914;0.6928215653560754;-1.100000004563421;1.044798230679198;0.4709420427591241;1.0000181654702067;1.2999813651912566;1.000006359492696
18.023898;0.46924822117450693;0.6000048008865834;1.278635078565259;5.443751721728708e-07;1.8293511828375112e-06;9.999921711610982;0.6928249160902159;-1.1000000049581768;1.0448007500279457;0.470934121298362;1.0000120988243464;1.299989780120793;1.0000058955918565
18.041262;0.4692497781437932;0.6000091947083711;1.278650095514311;7.398042938207036e-08;1.0166816852700353e-06;9.999982030931536;0.6928231425845286;-1.10000000358472;1.0448185361667606;0.47093634015580377;0.9999967792295088;1.2999960933862937;0.9999963736598743
18.058626;0.4692500367383051;0.6000035810718262;1.2786525634678436;7.989363021285953e-08;1.8467825715355567e-06;10.000072194434969;0.6928312029762791;-1.1000000016813167;1.0448198391928019;0.47093200583743944;0.9999988594272137;1.2999986105674595;0.9999922316346238
18.07599;0.4692497832269761;0.5999972450382826;1.2786413771961143;-4.2893441332635474e-07;2.1433203103967444e-08;10.000075583780033;0.6928233524037843;-1.10000000396656;1.0448195169511068;0.47093394052751153;1.0000122164866136;1.2999837916102008;0.9999998515550141
18.093354;0.46925473735077755;0.5999915979445536;1.2786513671948398;-6.659680558916219e-08;4.715338997852587e-08;10.000104832231502;0.6928216969863968;-1.1000000022935201;1.0448293690747348;0.47094178083110144;1.0000096310719464;1.2999921670966184;1.0000035255687936
18.110718;0.46924709303703316;0.599996961000709;1.2786458273486205;2.9188441808094154e-07;4.6996089620453604e-07;10.000073884692489;0.6928270157159798;-1.1000000001876102;1.0448056347793417;0.47093504511216766;0.9999965730039064;1.3000055224003877;0.9999952445297807
18.128082;0.4692407582269831;0.5999999096875686;1.2786524362930516;5.583682149920645e-08;-6.272677611191178e-07;10.000017559943107;0.692816852056214;-1.1000000006172066;1.0448057123498473;0.4709349160441538;0.9999948968776732;1.299997945957951;0.9999853807370326
18.145445;0.4692475856828065;0.6000017664931772;1.2786495412406484;-2.8831113526688696e-07;2.9808614218474797e-07;9.99995971416094;0.692813450863141;-1.1000000010646511;1.0448133140779945;0.47093265701850845;1.0000002625871978;1.299993635705605;0.9999969577094598
18.162809;0.469259063430021;0.5999991124258867;1.2786437423377337;-7.708988275965582e-07;-6.412947606281113e-07;10.000050355170602;0.6928135427588695;-1.1000000005383592;1.0448238377267198;0.4709346849049997;0.9999984672139558;1.3000001042099472;1.0000000814057664
18.180173;0.46925409445338634;0.6000032988290976;1.2786420214767311;7.454121325599491e-07;1.3833740090814094e-06;9.999974324149125;0.6928163732175009;-1.100000003015574;1.0448057217918951;0.4709275437832355;0.9999960406565911;1.3000137568992947;0.9999952381642477
18.197537;0.469249329118128;0.6000066228860036;1.27863504725842;6.301847234674524e-07;9.755016720057521e-07;9.99995295222652;0.6928218347373538;-1.1000000011642614;1.044808798071166;0.4709198922906533;0.9999950194991702;1.3000062067552554;0.9999982103752416
18.214901;0.4692438953691696;0.6000036756863513;1.2786174716583356;2.2077474809154491e-07;6.660199378305473e-07;9.999986856187055;0.6928269537247331;-1.1000000037560598;1.0448057203100678;0.4709277923951478;0.9999975503607025;1.3000178118308978;0.9999896624102153
18.232265;0.46925056523050357;0.5999972308696898;1.27862398497105;3.908726307836759e-08;1.4277950487565262e-07;9.999849014178238;0.6928239918982287;-1.1000000027439805;1.0448129233492993;0.47093299183685394;0.9999955071068364;1.3000130664031073;0.999992969016554
18.249629;0.46924291587685235;0.6000032011562556;1.278658305633554;6.857245150305423e-08;-1.5735357727448248e-07;9.999775962424769;0.6928143274660981;-1.0999999989474285;1.0448172785561407;0.47093018347579313;1.0000007441445045;1.3000180111974695;0.9999943089187291
18.266992;0.4692326083223437;0.6000098162792666;1.2786663129773783;-9.112715593282612e-07;-2.0744879015111876e-06;9.999920948169876;0.692806257599875;-1.0999999951670199;1.044819687666941;0.47093424055013694;1.0000064383019358;1.3000279794003542;1.000001747296324
18.284356;0.4692393855286737;0.6000050588066617;1.2786544473308543;2.3179069637406978e-07;-3.732590608969361e-07;10.000128883454522;0.6928128570634875;-1.0999999961963975;1.0448180364413904;0.47093679353198153;0.999984087707884;1.3000066035332563;1.0000019858967883
18.30172;0.4692510219594464;0.6000055917014004;1.2786430301284184;-4.966407893076296e-07;-2.767522755266627e-06;10.000177303008062;0.6928188321880497;-1.099999995440453;1.0448140332013756;0.4709362320862282;0.9999838220861809;1.2999930889767477;0.9999895136801424
18.319084;0.46925090583578666;0.6000027165443003;1.2786411773055641;1.1391246898743249e-06;9.532668925335188e-07;10.000152454146289;0.6928234269845712;-1.099999997825552;1.044807874029446;0.4709270623976458;0.9999936254312256;1.3000079467563355;0.9999920631021751
18.336448;0.4692426281936212;0.6000032177862675;1.2786327565535691;1.5174191055443465e-07;4.3232399372656864e-07;9.99998888906141;0.6928219640701235;-1.1000000009086968;1.0448119745290516;0.47092573765635626;0.9999950890072914;1.3000239593697265;1.0000024001693997
18.353812;0.4692456108861519;0.5999992897805065;1.278643683963754;2.2142727352310034e-07;1.1315713462806745e-06;9.999976287210389;0.6928167940057661;-1.099999999287791;1.0448125991232413;0.4709332452522396;0.9999899948217539;1.3000210703596282;1.0000006703160282
18.371175;0.46924212912826824;0.5999984743077688;1.2786456473611225;-3.394040861865338e-07;6.604228211297878e-08;10.000021460018903;0.6928207341454017;-1.0999999991828584;1.0448210872450407;0.4709365891889429;0.9999870576236738;1.3000006136835969;0.9999863969312187
18.388539;0.46924292086865876;0.6000064828574158;1.2786295697164993;-3.3013103662014803e-07;3.1258212299152484e-07;10.000084745967628;0.6928254430214905;-1.0999999972651564;1.0448162915744887;0.47093268060768373;0.9999954494270271;1.2999778167489904;0.9999903346529398
18.405903;0.4692454365498823;0.6000176895893639;1.2786264394962255;2.838708778166691e-07;2.0091291216285208e-07;9.999978372015335;0.6928179164596212;-1.100000002640006;1.04481782511103;0.4709350187330615;1.0000032640096417;1.2999991629046541;0.9999967477939224
18.423267;0.4692471339613759;0.6000116411570515;1.2786299540264965;-1.490554695838232e-07;-1.7129020540322455e-06;10.000048592895814;0.6928185259162214;-1.1000000047092402;1.0448271402564826;0.47092948592954;1.000004361098801;1.3000072605356288;1.000004404000516
18.440631;0.4692497215419098;0.6000086113430837;1.278636981821245;-1.934252084595754e-07;-1.4454354762312397e-06;10.00004640830372;0.6928103555094671;-1.0999999982365551;1.044830137465451;0.47093021313551503;0.9999951220816972;1.2999991601515677;1.0000052774308605
18.457995;0.4692525888409895;0.599994531522105;1.2786355770414053;-3.727073798037826e-07;-1.0007841221435666e-06;9.999929122490224;0.6928109883733585;-1.0999999973581407;1.0448238203487725;0.47093906414584275;1.0000000078013005;1.299998189235986;1.0000076291048945
18.475359;0.4692528003484967;0.6000023593925112;1.2786437366891403;1.2740246273524884e-07;-6.656098857607155e-07;10.000021767464972;0.6928182582053887;-1.099999999065957;1.0448051172099493;0.47093566826115707;1.0000062397322662;1.3000084202209854;1.0000048899499114
18.492722;0.46924994290115507;0.6000061566665749;1.278647601366649;2.950140119091602e-07;1.029475477960041e-06;10.00008017219802;0.6928239277224673;-1.1000000010381363;1.044811081991459;0.47093408382038715;1.000004670559149;1.300006669902324;1.0000164803881713
18.510086;0.46924368109194603;0.6000007951973403;1.2786226681152946;2.5629156529650927e-07;8.364131437203038e-07;10.000067364306487;0.692818869540407;-1.1000000038965538;1.0448177351703094;0.4709336361677206;1.0000000250452463;1.2999850260091643;1.0000139135834913
18.52745;0.4692425733674619;0.6000033560639464;1.2786479155105412;-1.7206860824628784e-07;-5.717584139094171e-07;9.999996019179084;0.6928183341567231;-1.1000000075211969;1.0448180642877642;0.4709388258578125;1.0000121207312862;1.2999813431734095;1.0000112451016292
18.544814;0.4692444526963776;0.6000090855145744;1.2786472477341677;-4.0492849585190445e-07;-6.156696534782467e-07;10.000004843576972;0.6928134009565882;-1.100000002715179;1.0448321009470531;0.47093205090216933;1.0000014230223055;1.3000061615823648;1.0000078473803664
18.562178;0.4692438587355597;0.600010980100556;1.278638916621826;-8.25823549463905e-08;1.2001761584113343e-07;10.000031868323243;0.692820927521379;-1.0999999995319898;1.0448384858307649;0.47093548735411894;0.9999965239309225;1.3000014493842074;1.0000093346351973
18.579542;0.4692441892630443;0.599999815797133;1.278654382120848;-7.216689629196313e-07;-9.476772834460557e-07;9.999984155297843;0.6928223704798834;-1.0999999982418616;1.044821158296761;0.4709320801033992;0.9999891749905157;1.3000046088866393;1.0000138124531528
18.596905;0.46924113538079665;0.6000010154944918;1.2786556158195934;-6.776524377085304e-07;-6.147776525041849e-07;10.000009432365166;0.6928168422439189;-1.0999999998095014;1.0448079315847087;0.47093307036884735;0.9999856217571386;1.3000077256668063;1.0000101052417207
18.614269;0.46924421793765003;0.5999983632490398;1.2786553393398168;-1.8977227099142942e-07;3.509306978162594e-07;9.999875634607777;0.6928160337006477;-1.10000000277671;1.0447978770894686;0.47093755648485197;0.9999950482070346;1.2999974842083417;0.9999973111790041
18.631633;0.46924229259496786;0.5999894939446159;1.2786464945553997;-2.960571358859916e-07;1.3647721436385922e-07;9.99993435569746;0.6928243314452329;-1.1000000054563677;1.0448110661224301;0.47093452768059924;1.0000053899151127;1.300008083103996;0.9999952028992842
18.648997;0.4692414025246894;0.599993880000832;1.2786344674320658;1.3082066255633338e-07;4.78471305420632e-07;9.99992560416295;0.692830460759759;-1.1000000034408344;1.0448185835528248;0.4709384954809576;0.9999973119200197;1.3000186187322098;0.9999963075612599
18.666361;0.4692472039633727;0.5999957724657777;1.2786445387683847;1.641787776591505e-08;-5.225072414622217e-07;10.00002031958136;0.6928224864391341;-1.1000000020424023;1.0448250924786249;0.470939572024997;0.9999818794797778;1.3000117801242095;0.999999655324913
18.683725;0.46924596623959247;0.599991152299109;1.278647573539513;-3.781931578908021e-07;-3.495004910728371e-07;10.000090205638923;0.6928170588472742;-1.1000000011027624;1.044829670425007;0.4709389714605578;0.999999332519122;1.3000043883162908;1.0000085327007135
18.701089;0.46924653868220184;0.6000000172574189;1.2786407587228286;-5.679390894071832e-07;-8.896874886295992e-07;10.000163875700332;0.6928184905480554;-1.1000000025595953;1.0448150088311305;0.4709392075020316;1.0000068920394067;1.3000008247504584;0.9999973444590055
18.718452;0.4692439508454883;0.6000056689642976;1.278647984981374;-9.787144990948309e-07;-2.356835697739945e-06;10.000267534146435;0.6928267250526265;-1.1000000019339833;1.0448183979441477;0.4709326832121459;1.0000052282470469;1.2999916019103177;1.0000033375534312
18.735816;0.46924115025087765;0.5999974820021504;1.2786367013011934;4.541045480182484e-07;1.2903171316918322e-07;10.000289254131891;0.6928252109158183;-1.1000000023858758;1.0448293190434665;0.4709399931666256;0.9999998151794147;1.299976585572828;1.0000054084212773
18.75318;0.46924614310602797;0.6000015765325974;1.2786351100954891;1.0123640246005218e-06;1.3398346573233998e-06;10.000205421450099;0.692814032260149;-1.1000000004926975;1.0448286267732785;0.47093538929322853;0.9999949007775352;1.2999854947090799;0.9999995552677577
18.770544;0.4692485880395791;0.6000027992892017;1.2786370409612773;4.496996052235039e-07;4.1151829674324185e-08;10.000135284221289;0.6928222780051445;-1.1000000003352877;1.0448249373185272;0.47092775161276607;0.9999885462937923;1.2999953113167644;0.9999972598856741
18.787908;0.46924210913292874;0.6000014774426161;1.2786433483762394;-1.1725921488888785e-07;-5.945802372725572e-07;10.000013976700098;0.6928288662257319;-1.099999997989933;1.044831456107621;0.4709294702596344;0.9999913672540288;1.2999931825502424;0.9999881723872447
18.805272;0.4692426074893737;0.6000000761916278;1.27864249394268;7.780053933164681e-07;1.2882317046277256e-06;9.999985466210337;0.6928184583763091;-1.0999999980036994;1.0448233368178577;0.47094107442800526;1.0000025970248274;1.3000106978785826;0.999976499467388
18.822635;0.469243152545773;0.5999956619131008;1.2786542375503354;-8.544280377972157e-09;-5.67663619295891e-07;10.000040072741802;0.6928070799438716;-1.100000000964865;1.0448372905330174;0.4709393382915251;1.000007025469963;1.2999949951743266;0.9999774738486673
18.839999;0.4692493603063024;0.5999917860688345;1.2786545867407293;-3.8758480151095026e-07;-1.2784188961683502e-06;10.000079590159295;0.6928168829546397;-1.0999999993124405;1.044827085318427;0.47093642659338664;1.0000199736180595;1.2999901292768503;0.9999897268527175
18.857363;0.46924333437526483;0.5999960112319905;1.2786442727589988;8.385130243260872e-08;-1.3368282969084784e-06;10.000057933981529;0.6928252542978698;-1.1000000021501266;1.0448220221352817;0.470929673232492;1.0000161883186651;1.2999934184376314;0.9999990192258877
18.874727;0.4692355766240399;0.6000045638331437;1.2786490589941801;-7.259780821901158e-08;-2.340158529458923e-06;10.000044904987368;0.6928167442494207;-1.1000000030278663;1.0448119413850172;0.4709252150302489;1.000011261069641;1.2999839581921988;0.9999978812084436
18.892091;0.4692383308820003;0.6000110014085088;1.2786537230852741;2.0732757973470018e-07;-2.507105605788327e-07;10.000095038873106;0.692815356389251;-1.1000000016550937;1.0448054222925367;0.47094018676650146;0.9999984143910067;1.2999803155878884;0.9999982010945485
18.909455;0.4692441960726104;0.6000040814167413;1.2786345143043034;-6.200990680517648e-07;-6.22878150089299e-07;9.999974750694973;0.6928189519711841;-1.0999999993907088;1.044802042933941;0.47094459012910705;0.9999991728289035;1.3000024537955925;1.0000017884766317
18.926819;0.4692476464810158;0.5999953774091376;1.278622493555363;2.2732956908704392e-07;8.926409536356889e-07;9.999823671768734;0.6928244364684327;-1.1000000002998205;1.044817016818448;0.4709415464108121;0.9999964109833261;1.3000141200152528;1.0000013149304847
18.944182;0.46924347366689073;0.5999950797312801;1.2786262851619499;4.0464835178556045e-07;1.3528877308055139e-06;9.999994532710128;0.6928290385774326;-1.0999999989112668;1.044825406746781;0.47093338414777036;0.9999987024566032;1.3000111299371406;1.000014184953035
18.961546;0.46924437653010415;0.5999919035323769;1.2786408044299786;2.66012200637526e-07;3.369070671755731e-07;10.000109069304896;0.6928287047914816;-1.099999997059559;1.0448240621764397;0.4709324351259861;1.0000044105994879;1.300013199076847;1.0000062398772274
18.97891;0.46924136936040345;0.5999944585090677;1.2786322942471435;2.0413642284456733e-07;4.44282937982923e-07;10.000215178318777;0.6928284075593878;-1.0999999959318996;1.0448194056846751;0.47093115277769343;1.0000017272018087;1.3000063342990025;1.000002249860098
18.996274;0.46924218389682565;0.6000018198813076;1.2786395313842702;3.254983426669434e-07;1.2303876933304012e-07;10.000106405259116;0.692816776047605;-1.0999999989291858;1.0448234702277162;0.4709334568103435;0.9999978100787971;1.299988426308682;1.0000001586098304
19.013638;0.46924671029993786;0.600002506121169;1.2786408406896455;3.4378903734295616e-07;5.166457182371292e-07;10.000049786574928;0.6928181692013113;-1.099999999529829;1.0448234576705786;0.4709339587772591;1.0000015504224717;1.2999904109303149;0.9999976468225161
19.031002;0.4692461499998774;0.600001203944292;1.2786546416831783;4.3145773062846425e-07;6.870223579995139e-07;10.000044622533391;0.6928111711667662;-1.1000000023253453;1.0448097934869394;0.4709293241224854;0.9999975218976062;1.2999976664592168;0.9999994855072564
19.048365;0.46923847314492684;0.5999962405078081;1.2786699076328063;6.490126615434448e-08;1.1416180728798128e-06;10.00011590970601;0.6928127015051907;-1.1000000018392904;1.04482143088036;0.47093295820928216;0.999998585968202;1.2999993608737217;0.9999983241667999
19.065729;0.4692457687890401;0.5999940303291297;1.2786571199335102;-6.315635631763314e-07;2.53653528448606e-07;10.000109784157763;0.6928159447956773;-1.0999999973199273;1.044819729209726;0.47093613397200496;1.000003524903572;1.300020755208505;0.9999972948740493
19.083093;0.4692521761887958;0.6000055999603432;1.2786474802758405;-4.350750403502114e-07;2.733026218538007e-07;10.000124769930672;0.6928223693623465;-1.0999999967025968;1.0448089077213856;0.4709359665954054;1.0000141935332112;1.300000445925764;0.9999977244761019
19.100457;0.46925089353368843;0.6000099193807938;1.278644401276725;1.553128317464142e-07;1.1206520879559615e-06;9.99992266124203;0.6928236822086704;-1.0999999969281808;1.0448162432366699;0.470935371987618;1.0000217146330013;1.2999922152218946;1.0000018548967378
19.117821;0.4692513561597693;0.5999992930413661;1.2786331237660946;-6.601800854935922e-07;-1.1080976532535444e-06;9.999842993415433;0.6928262991035742;-1.1000000004645627;1.0448210082153087;0.4709402400097328;1.0000083767617607;1.3000033711852563;1.0000027287632038
19.135185;0.4692525095120515;0.5999958343624763;1.2786349770573284;-4.831684993499897e-07;-5.747523053729068e-07;9.999889692055518;0.6928193428349411;-1.1000000025341892;1.044823853758626;0.4709442995574067;0.9999871897499939;1.300004331612861;0.9999954771320891
19.152549;0.4692534072000129;0.5999926824937802;1.2786430035208067;-5.336355781890575e-07;-8.270379360024022e-07;9.999898851582719;0.6928197030794574;-1.1000000012309088;1.0448160186628217;0.4709380939116123;1.000001652705078;1.2999901202467041;0.9999959660836484
19.169912;0.46924477289358496;0.5999958941717891;1.2786352447149432;-2.540614288665927e-07;-5.79576754036672e-07;9.999936695706415;0.6928215836531739;-1.100000000025021;1.0448138589426206;0.4709348403773183;1.0000024171881123;1.3000012782922608;1.0000053045667199
19.187276;0.4692475942281466;0.599999707946896;1.278627259222547;-1.6753687180708116e-07;-1.034552329847403e-06;9.999953533731444;0.6928205841779825;-1.0999999934452833;1.0448111657740213;0.4709328296220565;0.9999999342949196;1.2999941863149744;1.000002745595636
19.20464;0.4692502601655363;0.600004217123028;1.2786403315238102;-3.9648016727813024e-07;-6.668070005597312e-07;9.999903294224152;0.6928124489778699;-1.1000000010920217;1.0448223850096074;0.4709381866510272;1.0000101408511788;1.3000074466929488;0.9999960311869063
19.222004;0.4692431661680943;0.6000054147535623;1.2786477060303512;1.2838816872260971e-08;6.35713295531624e-08;9.99986919621797;0.6928075066260972;-1.1000000049621457;1.0448289847010224;0.4709316508644349;1.000019365404961;1.2999956055366526;0.999992038565306
19.239368;0.4692466111694031;0.6000065088966341;1.278648262344381;-6.814817953503782e-07;-1.5209570499841363e-06;10.000037501866343;0.6928110911349237;-1.1000000009031337;1.044815478516093;0.47092564921112245;1.00001537725215;1.2999846891646074;0.9999981454299207
19.256732;0.4692508348687387;0.6000091410228849;1.2786342112244198;-9.732240142068344e-08;7.536044971913015e-08;10.000118206481105;0.6928179829838037;-1.0999999969452674;1.0448203993423084;0.4709277551873789;1.000010540847747;1.2999933571306526;0.9999905831800109
19.274096;0.46924854221364537;0.6000063256634522;1.2786290626567796;8.532685013727322e-08;-5.43613665716138e-09;10.000097508553932;0.692813687275811;-1.0999999996042797;1.0448191670460216;0.4709331971013382;1.0000089912217485;1.300018473677387;1.0000004927319521
19.291459;0.4692480363736765;0.5999966633978757;1.2786545719107532;4.98517629572046e-07;2.611376819581001e-07;10.000086383998847;0.6928284313286015;-1.1000000015664833;1.0448136825866023;0.4709285514104622;0.9999892010735009;1.3000106696954603;1.0000039625356227
19.308823;0.46924640564607545;0.5999990235629485;1.2786606460777128;5.10491340890525e-07;6.294490630957207e-07;10.000092115365282;0.6928206886141678;-1.0999999988216806;1.0448157185418103;0.4709301605710988;0.9999873733867399;1.2999903298438524;0.99999937047048
19.326187;0.4692418785191469;0.5999982997433748;1.2786552680858803;-1.6678279303307649e-07;-1.3044277268979038e-06;10.000186766849714;0.6928236278508504;-1.1000000007627502;1.0448208929245337;0.47093295381245637;0.999996623991713;1.3000065467805915;0.9999958239434815
19.343551;0.4692435068062485;0.6000001254699899;1.2786608127022328;4.651336030901393e-07;-9.947127914100733e-08;10.000053596767346;0.6928251354011877;-1.0999999971203156;1.0448150055849883;0.47093519800249695;0.9999956055838217;1.3000077018805847;1.0000114089445893
19.360915;0.4692442360920434;0.6000037103837221;1.2786631094340197;1.3193383164545726e-06;1.2122094317465243e-06;9.999938610199147;0.6928249464218147;-1.0999999966549614;1.0448156801361552;0.47093361609024914;1.0000073285095008;1.2999931744061166;0.9999983974423533
19.378279;0.4692381791474584;0.5999948720316718;1.2786607942173938;2.5071945070602084e-07;-2.707734408568808e-08;9.999871259500852;0.6928219378979107;-1.10000000237416;1.0448005256772628;0.47093169465626084;1.0000039971448762;1.2999943263142004;0.9999771047714217
19.395642;0.46924192743144666;0.5999951859360364;1.278659720708363;8.80034173488936e-07;2.0943903641803384e-06;9.999974765348558;0.6928168271888251;-1.1000000059401018;1.0447962399000679;0.47093426668354016;0.9999961198435624;1.3000173713366006;0.9999978339625886
19.413006;0.4692498372437844;0.599998653077542;1.2786429635498888;2.763066652134967e-07;2.3396069569926805e-06;9.999985678262053;0.6928200485240993;-1.0999999970064311;1.0447925654564358;0.47093315204503877;0.9999984495893687;1.3000110689617506;1.000019105935468
19.43037;0.4692550772075356;0.6000077147181538;1.2786368956150493;-9.553625729056872e-09;-6.491785427653834e-08;10.000001128466993;0.6928176974349561;-1.0999999955401016;1.0448063499402276;0.47093080957586636;0.9999873517919803;1.3000068800523323;1.0000149575220303
19.447734;0.4692478109632717;0.6000078569625646;1.2786591073620135;1.5170269422510517e-07;1.3715029842885675e-07;10.000010536510944;0.6928147438999737;-1.0999999971726868;1.0448213210778052;0.4709344325946459;0.9999847492404754;1.3000040656125724;0.9999908112617469
19.465098;0.4692391144515831;0.6000039175546164;1.2786642403257062;1.5114430890644116e-08;-2.8393330792154253e-08;9.999974428663792;0.6928191588170205;-1.1000000001534513;1.0448324516897294;0.47094036719079996;0.9999924372263589;1.3000137094975006;0.9999815478683532
19.482462;0.46924812362475854;0.5999948504551637;1.2786429206180339;5.013141789312491e-07;1.2008664959302793e-06;9.999986317108625;0.6928216447387792;-1.1000000038851863;1.0448257064792927;0.4709364892820967;1.0000035932012898;1.3000012474957723;0.9999943772832881
19.499826;0.46924998206921303;0.5999866732059643;1.2786404762435324;-3.4751189249150617e-07;-3.750018279112735e-07;9.99991915541418;0.6928220266757135;-1.1000000038582363;1.0448316845514016;0.47093832670126534;1.0000139466082367;1.3000160315661884;1.000003091260725
19.517189;0.4692479916073477;0.5999881086159619;1.2786514679673944;-1.4478555780080514e-07;2.4479525041796105e-07;9.999902630905664;0.6928235472545495;-1.0999999998009145;1.0448151034311495;0.47093550377781257;1.0000171649687182;1.300011454197145;0.9999964157654861
19.534553;0.46925252605387574;0.599995068545877;1.2786331462104032;-2.882015124939708e-07;-4.032111041379315e-07;9.999982725675794;0.6928163683150446;-1.0999999975110542;1.0448127055006766;0.4709360151920681;0.9999955214545084;1.29999657654191;0.9999980041283685
19.551917;0.4692504593854405;0.6000083185789442;1.278641766408064;-4.3374660671908264e-07;-4.2071561132182576e-07;10.000000335486934;0.6928158209366834;-1.0999999988244438;1.0448223820931049;0.47093530557312907;1.0000029220223918;1.2999947334079474;1.0000079338453018
19.569281;0.4692445599985326;0.6000150869368879;1.2786433777201596;2.0957039833423174e-07;1.2627944469040552e-06;9.999905880592568;0.6928188357876075;-1.1000000011119513;1.0448179351108051;0.47093245456473704;0.9999981340441612;1.3000103940609582;0.9999945299271998
19.586645;0.4692453148893726;0.6000088167166732;1.2786450538025838;3.4874089212994697e-07;1.762661926551436e-06;9.999836938266483;0.6928209374478916;-1.1000000027250256;1.0448059492334012;0.4709369787573424;0.9999924212097906;1.3000230171469835;0.9999945409397145
19.604009;0.46924194175482253;0.6000033526723523;1.2786520470298108;-2.2753199795134356e-07;4.1353483697023187e-07;9.999983797481928;0.6928143783689102;-1.100000004132688;1.0448151229376088;0.4709377343241731;0.9999904926278564;1.3000183539754941;0.999994737522996
19.621372;0.469246382172097;0.6000033435727291;1.2786496651500272;6.280707636265009e-07;1.8459873604396674e-06;10.000110812559612;0.6928181800640145;-1.100000003023509;1.0448428954795925;0.4709413804601482;0.9999900997812083;1.2999995682318513;1.0000090118627045
19.638736;0.4692442023656519;0.6000092486108886;1.278657713155863;5.245880714984488e-07;1.6470242121610208e-06;10.000007732199487;0.6928253706027387;-1.1000000063340138;1.0448182871092833;0.4709387643595297;0.9999953147760816;1.299997092665049;1.0000017393697702
19.6561;0.4692460442611905;0.6000068111774625;1.2786478384327007;-1.003396086264028e-06;-1.8234373999077085e-06;10.000030643911302;0.6928210554994413;-1.1000000054666024;1.0448185634134974;0.4709342505886097;1.0000093270701238;1.2999980207174726;0.9999888726032712
19.673464;0.4692471481377561;0.6000000652003444;1.278647223527139;-2.2248422110573333e-07;-8.662121204939988e-08;10.000123292169652;0.6928180538110102;-1.1000000019032974;1.0448153352074578;0.47092665490857716;1.000004236258983;1.3000014310202623;0.9999848124287272
19.690828;0.46924075559612355;0.5999949619810058;1.2786595715975542;-5.859680655708273e-07;-3.0680187476785156e-07;10.000028312117093;0.6928262441036773;-1.0999999983747466;1.0448216774526942;0.4709264182910039;1.0000047787650133;1.3000145571283213;0.9999954616100888
19.708192;0.4692447156718432;0.59998486983514;1.2786512888452444;-6.879738761846315e-07;-1.029946733672301e-06;10.000007669593485;0.6928167392096196;-1.0999999993658338;1.0448026142979827;0.4709328820014564;0.9999961094733337;1.3000028207334582;1.0000039349133412
19.725556;0.46924481403685775;0.5999992391233024;1.2786448890031104;-5.131559254921173e-07;-7.715167661797462e-07;10.00003323448942;0.6928177701459302;-1.1000000030621675;1.0448192556451237;0.4709356101109657;0.9999936989609853;1.3000029172576915;0.999999878454201
19.742919;0.4692383380129014;0.60000005546604;1.2786449756120208;-6.278876814971911e-07;-1.1512745380341622e-06;9.999995565477029;0.6928132532628332;-1.0999999983874276;1.0448138438251566;0.47093487613714896;0.9999990635890738;1.3000168455349608;0.9999997811655611
19.760283;0.46924326797204297;0.5999999335602864;1.2786403251817502;-3.3451680452640684e-07;-5.258915593580451e-07;10.000107424205462;0.6928105528299665;-1.0999999997535679;1.0448157538599687;0.4709289770453004;1.000001414408496;1.3000151810578642;1.0000117580184078
19.777647;0.46924195759471155;0.6000017575748727;1.2786485096892621;-3.546008602174595e-08;7.004333412823802e-08;10.000037635312593;0.6928226189610209;-1.0999999976007537;1.0448109710793714;0.4709389254253438;1.0000073642636997;1.300001627002435;0.9999987142763824
19.795011;0.4692419213217222;0.5999953109957584;1.27865892592366;-9.490832452151542e-07;-5.950788806790785e-07;9.999957489566789;0.6928181302948445;-1.0999999987871625;1.0448014311757132;0.47093348685279385;1.0000052099106762;1.2999908978064985;0.9999961813377047
19.812375;0.46924420458178945;0.599994714611139;1.278641678533016;-2.8794931731408886e-07;9.59175019203701e-07;10.000011538948424;0.6928184045592214;-1.100000000302831;1.0448128169846997;0.4709362215339991;1.0000055729249606;1.30001005297303;1.0000028770355138
19.829739;0.4692472459686924;0.5999981634377157;1.2786372311050946;-1.0999323104078829e-07;-1.2116700129406103e-07;9.99993421142416;0.6928247328376573;-1.100000001806022;1.0448157436243939;0.4709437125316263;0.9999948063666448;1.3000033155192114;1.0000070645148733
19.847102;0.4692466134262255;0.5999952187186861;1.278639387657697;-2.4056521640282203e-07;-9.740272587158425e-07;10.000031259674527;0.6928140907714707;-1.1000000024697865;1.0448263111216392;0.4709431042892273;0.9999936172061976;1.3000073230414921;1.0000011682906556
19.864466;0.4692499910762762;0.6000017306798308;1.27864387995901;7.190038551418327e-07;1.7305456695734737e-06;10.000003310108314;0.6928187050599369;-1.0999999977490171;1.0448186398922166;0.47093934806920096;0.9999974109626992;1.3000064993873246;1.000005599994503
19.88183;0.4692487532209756;0.6000052484244376;1.2786401358303707;6.915000267850507e-07;1.387609574737058e-06;9.999872236158987;0.6928251398224978;-1.099999999902231;1.0448115934101956;0.47093591896930304;0.9999962077236435;1.2999996010796608;1.0000057376971738
19.899194;0.46924634084870076;0.5999997146411161;1.2786442825487874;4.7108475338426443e-07;4.673721322631335e-07;9.999943696945214;0.6928221838445257;-1.0999999988894302;1.0448180297970213;0.4709350829826105;0.99999719512469;1.3000061647939478;1.0000110363168166
19.916558;0.46924413297316625;0.5999912692112778;1.2786513249127778;-3.3443738910829345e-08;-8.689694897451396e-07;9.999980581583488;0.6928248675250336;-1.0999999965955531;1.044824809936829;0.4709427485984463;0.9999963122382667;1.3000149859246868;1.0000096953964854
19.933922;0.4692453540787883;0.5999977060593398;1.278638536287718;1.862478485491108e-07;-3.6630414444311257e-07;9.999983109563797;0.692827447078144;-1.099999996447908;1.0448249134674963;0.47093812223742915;0.9999963833801861;1.3000137277360315;1.0000083210417083
19.951286;0.4692451805242066;0.5999996789401392;1.2786437227594927;1.9469266247696904e-08;1.643729920045937e-07;9.999957791479035;0.6928186315571051;-1.0999999993602594;1.0448231943672595;0.4709331112885162;0.9999923084620189;1.299999648904888;0.9999993699600265
19.968649;0.46924651081712115;0.6000009424837474;1.2786344330796988;6.036499828776119e-07;1.6839161863439853e-06;10.000043730022526;0.6928201878317057;-1.0999999973115557;1.0448353794898821;0.4709398991911105;1.0000077543495836;1.3000026656109296;0.9999843000955911
19.986013;0.4692517054955427;0.5999659864298525;1.2784419458051874;-4.525183925395427e-06;-2.5713067581416353e-06;10.000666353415676;0.6928802508368049;-1.1000000326552573;1.0448632555613684;0.47088385382600134;1.0001936053547988;1.299992185520173;1.0000919712730376
20.001458;0.527670177318417;0.6747733761041694;1.2786217857467126;0.029968610512337474;0.056844184669672414;10.006071295170916;0.6930740183160652;-1.1000003157014324;1.044773487979653;0.5302249322734067;1.0010611359015997;1.2997627144750843;1.0008359612543722
20.041289;0.527506085957302;0.6748442511382554;1.2792497826781004;0.029983189355483435;0.056868413141926755;10.004518113437275;0.6928083114597745;-1.1000004437806523;1.0449995512301118;0.5304568965881445;1.001754306445178;1.2996879139297532;1.0011751308852146
20.07637;0.5270553108189119;0.674862459281461;1.2792259018145808;0.030052857575905593;0.056846943847911204;10.00762685268689;0.6923732082467345;-1.1000000382201496;1.0456938063714822;0.5305196539407644;1.0016260211854475;1.2987774616038368;0.9988429794520786
20.111452;0.5263480268755035;0.6735669622547442;1.2797276855728548;0.030049944369245858;0.056763931599878505;9.994484553496237;0.6928461951756572;-1.0999996334676043;1.0455390663361177;0.5301404313372231;1.001369287010597;1.2996837756120403;0.9993329579985643
20.146533;0.5268836234168235;0.6736879460014498;1.2788948805818718;0.02999063906874024;0.056807661135495444;10.009931488596852;0.692757710267804;-1.099999842749005;1.0446908210100259;0.5300976689842304;1.00038331238333;1.3007148853843757;0.9991468261342316
20.181614;0.527373131923987;0.6748068439831202;1.2798408595553772;0.029985820675943256;0.05683315974462369;10.00916383405815;0.6925891951720232;-1.0999997847228729;1.04567935407577;0.530564978270133;1.0001435401809893;1.2997059200274763;0.9985469309637112
20.216695;0.5277081441590601;0.6740178442523422;1.2806116679174375;0.029979371453695655;0.056840108070486554;9.994350608531741;0.6919609238432468;-1.0999996761635173;1.045706140151224;0.5307424294653345;1.0000638883555772;1.300259307838551;0.9994638233247856
20.251776;0.5274608177202271;0.6727980339464644;1.278125387531978;0.02999604710999944;0.05686103477371713;9.998107174954189;0.6924018279087069;-1.0999997268533237;1.0435507907004629;0.5313142868657609;1.0005379753235255;1.3014676949092958;0.9998558727937922
20.286857;0.5272588013267627;0.6745262638182752;1.2781798954263883;0.03002820904983227;0.056772970151102865;9.995701932536129;0.693311017804426;-1.1000000187115453;1.04402756278437;0.5310322507792936;0.9999557147747687;1.3017545683214742;0.9993546738198701
20.321938;0.526938244514019;0.6759544590010721;1.278926113529004;0.030030200435724245;0.056826793940377436;9.994193315381002;0.6930074032561503;-1.0999999381429817;1.0440361569497387;0.5299752228626021;1.0001017821912415;1.2996553275969913;0.9996668256566584
20.357019;0.5275763959434578;0.6752711251576988;1.2798929340470442;0.030007006446065045;0.05686213920171468;10.002208272244602;0.6920959004268158;-1.100000480061473;1.0436015542990504;0.5303654909446939;0.9996043550640964;1.2985233061850023;1.0013360657681203
20.3921;0.527491209567776;0.6749538246284617;1.2793494410621251;0.0299966209370905;0.05687998801660464;9.987602107531723;0.6929426199203439;-1.1000003735927695;1.0440122021088416;0.5303397550624033;0.9999259922666671;1.2986596267190202;1.0029021674971133
20.427181;0.5275483600256493;0.6753768627079617;1.2792212886690446;0.029985659948028945;0.05684945616729705;10.00663314233649;0.6925276183242716;-1.1000001356112603;1.0442067324023816;0.5298520612027238;0.9991058129624191;1.299015878946745;1.0005988248974136
20.458426;0.5280258586243326;0.6748693295251974;1.2800864748292948;0.02998306099464162;0.05689134424044871;10.007729926005686;0.693077274568689;-1.1000003095680073;1.0459040357617562;0.5305251531336335;0.9990956820560081;1.2999647993016428;0.9991302886643196
20.475966;0.5281573333801471;0.6752241450413815;1.2801158642230979;0.029987525026996475;0.05691484987749182;9.987568015867796;0.6920714987796728;-1.100000080015775;1.0453566269142376;0.5304203890289249;0.9999634855685706;1.3015684381668982;0.9991506830864735
20.493507;0.5275653023677936;0.675219266100888;1.277913209299611;0.029980418773321017;0.05690993052309788;9.990007923041727;0.6918422952825588;-1.1000000980503406;1.0445557731909008;0.5307307486225907;0.9996753115412008;1.3011281263323704;0.9999356564582048
20.511047;0.5271942654786705;0.6749952608510548;1.2764470857547219;0.02996998107831989;0.05682156378874246;9.991397588994483;0.6926493569939032;-1.100000185666106;1.0451619642596368;0.5298120615075913;0.9992846938453349;1.2996272635214399;1.0002239688825598
20.528588;0.5273839170357294;0.6753726007196273;1.277163536412897;0.029986066766143085;0.056830359686041866;10.004670404697736;0.6932723431372221;-1.1000003099676416;1.0456901197062074;0.5302497118689872;1.001175934286371;1.3001712354931934;1.0003759559972765
20.546128;0.5282689366727054;0.6750134373696215;1.2772172693415311;0.029990597467848375;0.05681207036237861;10.007606966673094;0.6930217459589707;-1.100000167302415;1.0465446194586558;0.5304795120230367;1.0015123491783622;1.3008950012123166;1.000576297128128
20.563669;0.5277368253189927;0.6747943962325944;1.2779728258354093;0.03002176536082154;0.05689674648357325;10.009681017277467;0.6918807527519966;-1.100000541436228;1.0470651219829696;0.530649550820532;0.9998125949675876;1.299899021321773;0.9998764267293969
20.581209;0.5273864189734714;0.6744821501631437;1.2797718640474753;0.030034560752429277;0.056945128402653096;10.002872284001644;0.6922454581162673;-1.1000005970473659;1.0465269276529812;0.5309202912803912;1.0002300804884745;1.3011508242750969;1.0001972463286655
20.59875;0.5274018292093615;0.6737141845041009;1.280403289921902;0.030005792437763707;0.05696814486607306;9.999970844089106;0.6924457001411877;-1.100000219443643;1.0451069537635846;0.5310117555227601;1.0000396304879546;1.3034402406027499;1.0004056918270086
20.616291;0.5271607905109643;0.6740594901184723;1.2799905988813132;0.029979035938707755;0.05696508049156361;10.00965619770102;0.6924452961931518;-1.1000002059085812;1.0455282662576089;0.5308193261590998;1.0014377875319196;1.3017824101366167;1.0000874202586691
20.633831;0.5281103519486884;0.6741341314659633;1.279048527597893;0.029944964962084035;0.05687700004322646;10.010247574195274;0.6928686294475214;-1.0999996286454177;1.0468325916190493;0.5312685965530759;1.0009390239931735;1.2993955871307288;0.9997484729573716
20.651372;0.5285818939541234;0.6738179790328008;1.2776931741267128;0.02997734405749505;0.05686341019259607;10.002034938052445;0.6931401866154652;-1.099999449564961;1.0463399340498505;0.5309276090916115;1.0005052695152126;1.2974491913004662;0.9990650376007603
20.668912;0.5282937958095864;0.6750140936172185;1.2788627886445083;0.02998444806098899;0.056862421482309675;9.997171400368977;0.692967918745189;-1.099999702449646;1.044880022310692;0.5310531090040915;1.0003938776539707;1.297555254326748;0.9991565477044424
20.686453;0.5279749609388531;0.6754567805437396;1.2791074580810549;0.03000349010551005;0.056817524444692576;9.998934186267583;0.6923775402489537;-1.0999998246205878;1.0451241553150756;0.5307153034423188;0.9994924892841113;1.301071000099878;1.0003313014137303
20.703993;0.5272741663068753;0.674328696455956;1.2790507312590953;0.030005114303374245;0.05678932197219034;10.001634338765912;0.6929032889001836;-1.099999851850793;1.044893277526636;0.5309431073062293;0.9989750404566032;1.2999453945297377;1.0003778669411174
20.721534;0.5273757547416479;0.6749451178071806;1.2786814197893455;0.029991691120698827;0.056812688161222126;9.99455821323376;0.6928578683014618;-1.099999860982622;1.0453869945112042;0.5306312929015005;0.9994356925282312;1.2987169150832474;1.0000227036920897
20.739074;0.5274758191420733;0.6745607447057241;1.2797087118409562;0.03003313265571846;0.05681205102672527;10.00716865514264;0.6934074183132453;-1.0999999529289952;1.0459336819034475;0.5304768376626952;1.000030902409802;1.3010886488057907;0.9999832280364898
20.756615;0.5281583458322971;0.6736147618191259;1.278086821443959;0.03001377370994237;0.05678070067449558;10.00043354199802;0.692765070987024;-1.0999999487585825;1.045709071157998;0.5305885673511797;1.0007286198969343;1.30365545389068;1.000023651930833
20.774155;0.5282771626135244;0.673545330747339;1.2785172442804058;0.03001324036020128;0.05682368548341249;9.99917148111815;0.6919721861711626;-1.0999998766081274;1.0448349879261478;0.5312309256425345;1.0015356131605424;1.3026600841423115;0.9998580116859875
