time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.791696;0.528255521459098;0.6743445124639283;1.2802509100263693;0.03001101503393589;0.05690647226293923;9.992660002633691;0.6924856350921205;-1.100000137552397;1.0450118729167661;0.5310249462539589;1.0017358139997499;1.3013582748245336;1.0004703603170086
20.809237;0.5275534709817546;0.6747700279285365;1.2798825196623147;0.029993366663041632;0.05687246653431517;9.998791938784874;0.6921025395893188;-1.1000001701226665;1.0452652854580784;0.5308491544267434;1.002483521568396;1.3001863804124003;0.9992826169156008
20.826777;0.5271157049699856;0.6758270572526903;1.2784334164597317;0.030010008920455855;0.056853051247042256;10.00284300586108;0.691340716614642;-1.0999999332735295;1.0449056693252545;0.5304498906385456;1.002695273284347;1.299250772170144;0.9983268965397374
20.844318;0.5274085477370026;0.6751287615912656;1.2794295120200612;0.03000490794934868;0.056813342943797626;10.011367805649856;0.691434394315777;-1.1000000984259386;1.0458310740403156;0.5300875091204206;1.0018843912525854;1.300633432828138;0.9987226021676978
20.861858;0.5269043588861209;0.6743731149641224;1.2799767321171849;0.029997692621018694;0.056873545869712584;9.992635689705322;0.6924361013788953;-1.1000000731280808;1.044633330329534;0.5307952752319932;0.9992863587111791;1.300686666213336;0.9995402764979547
20.879399;0.5272185391917608;0.674817929720549;1.2802291179880043;0.030008905538231982;0.05686197171497093;9.997133088649655;0.6929242948103069;-1.100000304000345;1.04563419590617;0.5308780802231244;0.9988344713850429;1.2993273636222082;0.997986239697418
20.896939;0.5273650586499138;0.6750944859840665;1.280848069897095;0.030025859798226952;0.05683601857890311;10.00277104503165;0.6934873231880233;-1.0999999792740267;1.0450950876796248;0.5312217529109783;1.0003889950208522;1.2992261859779324;0.9979291726299047
20.91448;0.527964804809671;0.6749851546244391;1.280955927988635;0.03004135780900048;0.05684625300820963;10.007144860630468;0.6931297046320558;-1.0999999988520242;1.0445522861872911;0.5303412961314391;1.0004032363500834;1.2989647916605507;0.9988714425337968
20.93202;0.527602905064647;0.6757390374274284;1.2793254417255187;0.030040211723194318;0.056848392171054134;9.991173021992484;0.6936768957139158;-1.0999999513260499;1.0436127511274624;0.5305510884449659;0.9996696695123396;1.2984439785517434;0.9988657711151524
20.949561;0.5275025100747278;0.6748177931177243;1.2791817342014955;0.03006656332742864;0.05690576109410848;9.99434826048253;0.6925875523361867;-1.0999998620684326;1.0441644716377485;0.5310543536578418;1.0004149610899524;1.2999560287047511;0.9993503080261067
20.967102;0.5273582166062758;0.67509940688057;1.2787524927655933;0.030035455130613953;0.05683901075087772;10.007292087743663;0.6921675935866423;-1.100000052468679;1.0447716831450673;0.5307279463962483;0.9990602307287951;1.301710541666027;1.0009711255202596
20.984642;0.5271556505333395;0.6763381980820009;1.2799114238114373;0.029992372247037664;0.056857788709339115;10.000837849605904;0.6921751271209743;-1.1000000694127492;1.0447174167784228;0.5305754796423421;0.9989763019192995;1.3013160925183793;1.0006498757651487
21.002183;0.5271392103826491;0.6761169171275989;1.2798958411995291;0.029989499374602577;0.056835482784803604;9.999486185831126;0.6925841876827092;-1.0999999852316464;1.0438290344437091;0.5299342415208601;1.0002465463278525;1.3006481644900671;1.0012191516572446
21.019723;0.5271093195951527;0.6748115223627702;1.2795279192087388;0.030026124593979884;0.056790210465396104;10.003105232652787;0.6923917897954333;-1.0999998787954133;1.045118255545987;0.5302023017766105;0.999983906737001;1.3009528295035628;1.00080979871457
21.037264;0.5277520211743147;0.6748899339486941;1.278688770127738;0.030001327951767503;0.05682443149118181;9.997759401112154;0.6920121831679483;-1.099999928312179;1.0454608909285519;0.5304888712191497;1.0005976217239012;1.300534364261775;0.9984805205336366
21.054804;0.5280292711384983;0.6751712423081749;1.278349641685561;0.02998273405448527;0.05683053182631565;10.005395542365253;0.692988124975614;-1.100000196064139;1.04466641911897;0.5308864495698837;1.0002754070685727;1.2992521613270713;0.9989330077466458
21.072345;0.5275623185354774;0.6743260061732902;1.279307150513177;0.029970547126658923;0.05689155190612689;9.999492394898306;0.6931073677702589;-1.100000214825528;1.0443525240912896;0.5306575285381904;1.000175154950843;1.2990078946582093;1.000347090005926
21.089885;0.5271444283992225;0.6752167377686864;1.2777511873677931;0.029962946798174107;0.056856532658181;9.998420724714752;0.6923716255342008;-1.100000426589133;1.0453229999922353;0.5301185464191952;1.000351294646736;1.300434064961512;0.9988570055602215
21.107426;0.5275126822758871;0.6760454589965452;1.2781382653635187;0.02998394188890228;0.05685077768857438;9.994951132471655;0.6923525732403456;-1.099999892308017;1.0453805581420843;0.5304211052996322;1.001239759409179;1.2993071184173512;0.9979062732925583
21.124966;0.5280380481061137;0.6755455103560422;1.2788143081143495;0.029986104765374638;0.056870040963394056;10.005409370440967;0.6928473061217739;-1.0999993933564491;1.045536677697581;0.5307826492964444;1.0013247987463565;1.30020549453932;0.9989541781645961
21.142507;0.5277658198126653;0.6755538127803669;1.2789959130659245;0.02997703434636348;0.05688435685173044;10.009723761000016;0.6923268097677816;-1.0999998343479327;1.0442567884200242;0.5309492207281413;0.999913808975614;1.3019457778660877;0.9983232500375062
21.160048;0.5270033596549787;0.6759287370715114;1.2791617528369141;0.02995795593640543;0.05683258163554906;9.9977122136251;0.6926355267903511;-1.099999721685244;1.0454761382186544;0.5308291915510602;0.9998034575043543;1.301082851112935;0.9991283645342123
21.177588;0.5280391311976159;0.6749589521823601;1.2785827528881841;0.029983576031336473;0.0568724609469873;9.999840516424495;0.6936850037320903;-1.099999695052596;1.046291527906956;0.530283890133412;1.0005172834278402;1.301195188048654;0.9999779033166671
21.195129;0.5280495815271752;0.6747017730714625;1.2772000682039055;0.030030367811272385;0.05684927300743347;10.004454343140916;0.6937509163009284;-1.0999997537340378;1.0463883550842432;0.5307571630668645;1.001532724845102;1.3023452684337846;0.9996863880016885
21.212669;0.5279517738119137;0.6753444027363984;1.278992158720418;0.03003484070096991;0.056886352081993316;10.00773177233837;0.692778525148749;-1.1000000439213173;1.0452408903216464;0.5307933474558347;1.0000222734964668;1.3035024991782278;1.0000288332511547
21.23021;0.5275233935064283;0.6746614157633269;1.2791629753723863;0.03004050519808332;0.05690040227437493;10.012650334905778;0.6922003492379775;-1.1000003460438275;1.0446145227238703;0.5306855490323144;0.9993110294697849;1.3009099158069157;1.0005745374473407
21.24775;0.5274586421788935;0.6740362021088603;1.2791674833309936;0.03007386227609968;0.05684168875176166;10.014398825974677;0.692320723697454;-1.0999997909723755;1.0445647038178243;0.5308227823462213;0.9995616894747312;1.298379328084524;0.9992922676066879
21.265291;0.5272849950423015;0.6741318704760583;1.27806663771185;0.03003235909128882;0.05689311074370387;10.011954901868862;0.6922985836125227;-1.0999996888104706;1.045625539432046;0.5307745459955231;1.0001595314874603;1.298883928953436;0.9989606990864178
21.282831;0.5275081560594905;0.6742705237723173;1.2791482986114167;0.029982770606263986;0.05694705185677712;10.011361688635816;0.6923593682896209;-1.0999998779264795;1.0443201214309012;0.5302145142491222;1.0010431158682602;1.2995889649923908;0.9999737071052558
21.300372;0.527324248536061;0.6749209532580729;1.279813706672449;0.02997214879559425;0.05693347958978134;9.99664963590427;0.6920384383790995;-1.099999999942204;1.0442252236527838;0.5304451241638838;1.001518584002368;1.2987260825742417;1.0000089404547887
21.317912;0.5277991875299118;0.6759404120541892;1.2790081608758714;0.029984286910348695;0.05683518636911475;9.998634075228383;0.6935181408732667;-1.0999999389218351;1.045272627095738;0.5306596404325971;1.0009202825134476;1.2982226907264283;0.9989852547169186
21.335453;0.5281831685888336;0.6761935303155338;1.2798853447332816;0.03002775086487285;0.05677152409348311;10.010276493415823;0.6938976793727419;-1.0999999457098875;1.0447325953955475;0.5303007660547447;1.0010342747935435;1.3007901491872151;0.9992216985465782
21.352994;0.5274968186368929;0.6757258284873963;1.280384606188418;0.030002940803754624;0.05678101928257029;10.011229284064672;0.692325102640928;-1.0999999933520057;1.0446750954541593;0.5299562547440657;1.0009520918974755;1.2993050514357098;1.000010269793073
21.370534;0.5275121588895352;0.6751395458664342;1.2793422295692745;0.030022828895764322;0.05683923332608202;10.00539248331495;0.6925606413357842;-1.0999998081666096;1.0440077874246056;0.5301021982319731;0.9996750053933503;1.2992117199042277;1.0006659914965332
21.388075;0.5275949810781351;0.6752423613907509;1.2782825451342583;0.030043644627017616;0.05688500120918623;9.997355639459629;0.6929171678417173;-1.1000000987993077;1.0427054129019866;0.5303221083730209;0.9991231818273444;1.3013319691990104;1.0016914344485024
21.405615;0.5283120086581837;0.6747158690331508;1.2781795511960408;0.029994745853866488;0.05686094799855088;9.987001628282671;0.6927980248800398;-1.100000486792768;1.0441398080167883;0.5304509443532679;1.000076028494815;1.2995641308145782;1.0003890509826938
21.423156;0.5288704282363104;0.6747173081331433;1.2800157114435962;0.029984422244092823;0.05686758269580145;9.98692150120558;0.6917173349779735;-1.0999999619102157;1.0445182106766817;0.5308892385416321;0.9983891275677084;1.2989160997904134;1.0003247602640801
21.440696;0.5280720346689265;0.6756854975438732;1.2798030468067763;0.030000739244700744;0.05680537582585789;9.998138725516183;0.6922267893448546;-1.099999739019279;1.0453295499417923;0.5304171986888895;0.9989643156088552;1.2989784213260365;1.0007750308159407
21.458237;0.5274767432949204;0.6751745281096605;1.2778178469443902;0.030041791276126363;0.05680367904799236;10.002823829666797;0.6920998776204081;-1.099999687095417;1.0455508330630592;0.5299900040394657;1.0006324982928747;1.3007501720642152;1.001133905423632
21.475777;0.5271946850892416;0.6746355890232357;1.27795256728424;0.030038875075199672;0.05685623253780327;10.01397493936375;0.6920216772478446;-1.0999996742041438;1.0446857603486306;0.5306623277639735;1.0018139065430594;1.3013022963478127;1.000443228644554
21.493318;0.527144996928278;0.6743102965788825;1.2800565977063192;0.03002939429322976;0.0568923836377345;9.999375714733226;0.6928648236134243;-1.0999999685205926;1.0430462395544648;0.5306409113675713;1.0007412105678897;1.3014021375532836;0.9998371912495285
21.510859;0.5271848304367799;0.674192499132357;1.2805685277245378;0.030000115391927713;0.05687897667625748;9.996457563181085;0.6922593361253722;-1.099999980665627;1.0437204634815123;0.5308505709005672;1.0002433837692353;1.3000313720605547;0.9992332635498962
21.528399;0.5275425098151537;0.6749795550131436;1.279283435957053;0.02997789949653166;0.05689842059923816;9.995745659993267;0.6920909404951975;-1.0999999723644285;1.0446627025883193;0.5311220647792759;1.0002927782487974;1.3000007896427785;0.9985051073431392
21.54594;0.5271532681910613;0.6748243546344538;1.2790158307688786;0.02997700208716517;0.056967667189630644;9.987501662124519;0.691633976828803;-1.1000000128537735;1.0439441869544046;0.5307434856710707;0.9998927639744783;1.299695333702313;0.9993284851025094
21.56348;0.5275836255886325;0.6746564703555685;1.279844668149188;0.02999338041500816;0.056922414757465734;9.999003134737949;0.691498294253952;-1.0999998012166377;1.0442501997623672;0.5308866681571832;0.9999229243299821;1.2989420068843762;1.0005464430303945
21.581021;0.5279181194397276;0.6737508455541253;1.28005694073677;0.0300113194031491;0.0568551970164696;10.000725750597907;0.6916396142969724;-1.1000002520030234;1.0466450487041157;0.530802851779064;1.0017615869741727;1.2980793991005475;1.000629789068733
21.598561;0.5278525657348194;0.673419835603507;1.2803013837983581;0.03001343805873397;0.0567828722923431;9.997927691899065;0.6930393005128497;-1.1000000093068365;1.0467710661722112;0.5307010873681207;1.0012606642735713;1.2993615640882334;0.9997047450300088
21.616102;0.5273738149832122;0.6737430279484639;1.2793070981986716;0.02999711763053631;0.056787447547778286;9.994600979186236;0.6925122783072348;-1.0999997584095416;1.0462387527603354;0.5305673801494625;1.0002545612106268;1.3016812881709894;1.0009576584384985
21.633642;0.527455160758034;0.6740567870215298;1.27888347895769;0.02999715032639051;0.056915961782375755;9.98804193168912;0.6925277733102273;-1.0999995355901184;1.0458477532101471;0.530321548588408;1.000963548623717;1.300272662007797;0.9996090778375805
21.651183;0.5276985947988865;0.6746962417715353;1.2793803122026126;0.030003598052440978;0.05684628349257524;9.995162842160447;0.6932572031330538;-1.0999998882634803;1.0441299055792714;0.5302085485459327;1.000997796782489;1.2999378946768385;0.999908321185311
21.668723;0.5275393852715698;0.6747695469845088;1.2794435395480759;0.03001082483567611;0.05681715813316031;9.99474655896814;0.693121348631994;-1.100000012357956;1.0433200520737995;0.5311142082722256;1.0005841420218342;1.300861954371608;1.0004974902396544
21.686264;0.5279279047734812;0.6748609989214279;1.2774971095460486;0.030021534128474338;0.05685055469471209;10.008093299587522;0.6928095742033676;-1.100000189760806;1.043749820230391;0.5320593533441051;1.000338787537994;1.3004563306754464;1.001156701166423
21.703805;0.5280598598697833;0.6749599691554776;1.2774410466039285;0.030068317645718434;0.05693015200253493;10.00330985167236;0.6929658689342538;-1.0999998485543567;1.0438043634643415;0.5314848836607176;1.001020542354563;1.3002124555409014;1.0000503653501585
21.721345;0.5276142964122024;0.675860112146241;1.2759116409782711;0.03003646952063478;0.05690825660606163;9.999658200504648;0.6924873509563929;-1.0999992511173282;1.044700000988852;0.5307601687164952;1.0012648243027296;1.2991333257777882;0.9992672142141807
21.738886;0.5279329527665872;0.6753885652638488;1.2780351629408742;0.030013493429804698;0.05689245565346396;9.999492611464499;0.6931614712436945;-1.0999993709102802;1.0448463970200024;0.5304874473683575;1.0005037392126273;1.2988167455763269;0.9993872931795799
21.756426;0.5282751055957127;0.6748394133052037;1.281362555081112;0.02998078872491187;0.056879255147769356;9.997998923016603;0.693744976677077;-1.100000154029371;1.0437688069480955;0.5303720733929118;0.9985219118209927;1.2997365192394656;1.000469771008629
21.773967;0.5282171660758533;0.6744578001697913;1.2826410684038976;0.029984141057651147;0.05692628915429318;9.993662687007982;0.6932017786387766;-1.1000001902073386;1.0432448604503612;0.5306949174159507;0.9996278995483666;1.300468125052537;1.0011045751051542
21.791507;0.5275828096856434;0.6747239557844109;1.2798783848306412;0.030000726445983564;0.05693444504174066;9.992517866369372;0.6923331227336394;-1.1000002380151621;1.0440318316709691;0.5302229705202642;1.0001507060831003;1.3011649475833273;1.00036809219963
21.809048;0.5278853559395188;0.6744248979770597;1.2780082650965974;0.03000189828502329;0.05693414447392583;9.985896889266275;0.6929485853978923;-1.0999998833746751;1.0461817078983935;0.530491391052156;1.0004415761502128;1.3011721153815836;0.999773224649664
21.826588;0.5274252815803087;0.6753526632084009;1.278053343915805;0.02999998487873883;0.05688612067012242;9.994832987634297;0.6932678697654074;-1.0999995472483552;1.0451064374688872;0.5304153205328452;1.00019070574746;1.3000667048685557;0.9993057760358277
21.844129;0.5273481380872258;0.6748713233691511;1.278409318421067;0.030003695223626742;0.056791907182941755;9.998190304106673;0.6931794871121487;-1.0999997166085556;1.044220558146929;0.5305748070188882;0.99864190500288;1.299816790398306;1.00032866274773
21.86167;0.527409478166848;0.6742956113398129;1.2790435795806867;0.029975713089820628;0.05681341003331284;9.992422649018383;0.693316275552156;-1.099999925490258;1.044311604272714;0.5309090908633498;0.9998955238951185;1.3010852009832372;1.000372110312401
21.87921;0.5279105764784027;0.6749049652088976;1.2790812295146234;0.02999455321076872;0.05680540977214639;9.994059795829049;0.6922402953164073;-1.100000139519054;1.0430729054552512;0.5312945165580453;1.0012964380572087;1.3004862644596598;0.999742873737371
21.896751;0.5274323167209609;0.6754341695435291;1.2797352339183745;0.029990509679288145;0.056774756383900685;10.001601164072486;0.6915834879053187;-1.100000089271567;1.0439265414036971;0.5315911536732013;1.0001261641003107;1.2984813610682728;0.9998596090246751
21.914291;0.5278230411174907;0.6749967225391604;1.2797327928257398;0.030012352214806786;0.056879583105687144;10.004348989880901;0.6914737551716809;-1.1000001223517257;1.045254391033288;0.5320341110560589;0.9993893725443456;1.2991909252230718;0.9992804956513036
21.931832;0.5278285051733588;0.6748451505479759;1.2800994990059642;0.03000486838490959;0.05687520693162871;10.003489814067244;0.6914621405941369;-1.1000001882644468;1.0452006705414583;0.5311826049167269;0.9998451986516422;1.3000329876596026;0.9986301569972892
21.949372;0.5280114668709446;0.6744077804526873;1.2797913404375372;0.029989605987500317;0.05683068736118791;10.017728758876363;0.6921667791992131;-1.1000002547684582;1.0448247178046348;0.5307929474851242;1.0002923790035843;1.300412456003795;0.9984669790131179
21.966913;0.5285174804841966;0.674277575139831;1.2801615574221854;0.029979243346112055;0.05675676731065229;10.008818582661801;0.6926323044664513;-1.1000002046082153;1.0434180797122967;0.5304450319691204;0.9992738973787286;1.3017908368493574;0.9994289874144174
21.984453;0.5277068719824553;0.6752079800474796;1.2786540151102164;0.029971275752194427;0.056808259232516395;9.996737087458348;0.6931082460483315;-1.1000001729323199;1.044806256293095;0.5301711211773971;1.0001575171882806;1.3006844709999734;0.9992874809727178
22.001994;0.5277763724273976;0.6753311011109219;1.2788552998576201;0.030003742800201863;0.05684978027291754;9.98546899678878;0.6930026724176965;-1.0999999702596666;1.0450319507675772;0.5304574437584667;0.9999189378034393;1.300633093154093;1.002030661017939
22.019534;0.5278793308533413;0.6743025635485066;1.2787108867809547;0.030019396635279697;0.05691072751495103;9.990714985678382;0.6932633215830034;-1.10000031721904;1.0448993533795843;0.5304516427920313;1.000018532827609;1.2980860568706587;1.0019786065521858
22.037075;0.5279495155190624;0.6741281747626195;1.2788436849294733;0.030000095160587437;0.056852566920951725;10.004015333244082;0.692374394470359;-1.1000005470077678;1.0454355103490403;0.5298398888032376;1.0005259416235206;1.299628645632883;1.000355895309175
22.054616;0.5281030540334453;0.6747970958625897;1.2818416542928697;0.029979195769483876;0.05686884965311097;9.990708840507542;0.69238061789325;-1.1000004670319097;1.0454286972559435;0.5303714953316018;1.000586948886169;1.3015205509405052;0.9999064229543082
22.072156;0.5275552146752224;0.6753627452980898;1.2808980111583526;0.02999951717862379;0.056854933315627236;9.991763646331774;0.6932871574070002;-1.1000002783544196;1.0451838543657248;0.5307420173080225;1.0008251589197301;1.2995501191098682;0.9998593821387297
22.089697;0.5278631270086253;0.67533086764612;1.2798669257968547;0.03001843558201819;0.056826336294925846;9.99943691631646;0.6928270519515567;-1.1000004498129083;1.0448435685267263;0.5305482272520557;1.0001478459315876;1.2995366365952759;1.000279325147906
22.107237;0.5277051294467788;0.6752471573500548;1.2789955585174708;0.030049299893214435;0.05682422682212741;10.015794512865158;0.6931659387945822;-1.1000005737584773;1.0436943909047087;0.5304896571910013;1.0001132818597191;1.2988498607941235;0.9986923924759467
22.124778;0.5277922231225385;0.6760898393090368;1.2789218644185025;0.030069671604643213;0.05685029010928449;10.012524492738974;0.6937102734942561;-1.1000005748171875;1.0442196241529487;0.5309517839672442;0.9993072553755764;1.299199456812766;0.9984836413368839
22.142318;0.5275138014717835;0.6757760767892673;1.2811653082939256;0.030031051668545392;0.05685154203629138;10.00238315305268;0.6931346297949268;-1.1000000884532808;1.0440369902958577;0.5306341908126303;0.9985644291645577;1.2993054310956322;0.9995391233646523
22.159859;0.5268367919389612;0.6749848496894634;1.2792169229526575;0.029986713433946002;0.0569004543578384;9.99051238585526;0.6931512081091297;-1.0999999700667054;1.0443532213967424;0.5307100798114797;0.9997812144222691;1.2998320619040349;0.9998567310378068
22.177399;0.5269703929012463;0.6748074190350086;1.278764184123717;0.029960453608945482;0.05687391760969944;9.989757829330886;0.6929615235396267;-1.0999996808283476;1.0460358591763943;0.5306596215647857;0.9982414157735471;1.3007195199255552;1.000277818778213
22.19494;0.5272147577818597;0.6747140839943125;1.280203234339224;0.029952590789761334;0.05687899874029366;9.996364500272083;0.6920509090172188;-1.0999997648888096;1.0470435875800896;0.5308893247674089;0.998881959651825;1.3002054415157283;1.001223851394727
22.212481;0.5268504981294847;0.6746349684312198;1.2805507624714467;0.029975167261852505;0.05680242348825638;10.005011562649608;0.691938420274515;-1.1000001366864052;1.0463644415328954;0.531062177247989;0.9985485658037206;1.3002445596161354;1.00117293379629
22.230021;0.5270789038286602;0.6751222547545741;1.2802200726426771;0.03003958211004831;0.05677320520947612;10.013898900618134;0.6925143837202686;-1.1000004916131945;1.04663855787744;0.5304878227741424;0.9987078738901829;1.30073827651806;1.000885369191116
22.247562;0.5276589695451895;0.6760817424106463;1.279193662097078;0.030051339221671716;0.05681289031695738;10.00402582598976;0.692632135864698;-1.0999999601343462;1.0461462994288913;0.5304912532431988;0.999112752247278;1.2988183388605434;1.0003844265027042
22.265102;0.527455811046427;0.6762140627854629;1.2802517192674518;0.030037947011285825;0.05686791924943681;10.014027949207899;0.6919893500990084;-1.0999999934127915;1.0451043476179787;0.5304562788633743;1.0002729337813907;1.299407570230983;1.0000156774323614
22.282643;0.5271622954076808;0.6754193476382437;1.2796819189491704;0.029982818190390986;0.05689284655634149;10.016456205526545;0.6921697771906566;-1.0999999844392225;1.0443904204108885;0.5311262752195273;1.0003932192158378;1.3002173493800915;1.0012425713752577
22.300183;0.5278673648530156;0.6754904517379956;1.2805903131092407;0.02999188264269585;0.056910070947769;10.01442502053116;0.6919695639980216;-1.1000000572101014;1.0447501695136336;0.5312213675289139;1.0000220880432196;1.2999047026850021;1.0004593986847394
22.317724;0.5276100061215238;0.6760245319019893;1.2795405401567275;0.02997771468772042;0.056900844416189825;10.013836241547585;0.6928158305742035;-1.1000002024437605;1.0447612489896263;0.5308312098215656;1.0007204371102456;1.3001435250098956;1.0002647553786859
22.335264;0.527156879003952;0.6763067125129053;1.2795771514879244;0.02998916891373642;0.05685378731543876;9.996152654242934;0.693263464845662;-1.0999999168052426;1.0465264985787406;0.5302849591081121;1.0006943283105305;1.3014718266180398;0.9995117378476084
22.352805;0.5276089642851538;0.6759504949848875;1.2811826429730477;0.030011953962591674;0.05681554208803159;10.001593668811477;0.6921525427136559;-1.0999998338848984;1.0456834784206224;0.5301632875577538;1.0004091633963388;1.3008417016940372;0.9995268281180155
22.370345;0.527909695083302;0.6750612394091772;1.2795879354667774;0.030004050298739853;0.0567952622025386;10.011845818220687;0.6927021054779642;-1.0999997052507726;1.044823990775517;0.5300753740594902;1.0002888991617858;1.3003168160802256;1.000778876430871
22.387886;0.5284017062994933;0.6742117071302188;1.2802488678546426;0.03000939180260334;0.056871490180705885;10.007159344547892;0.6924809169750631;-1.0999998661594894;1.0445150692916803;0.5304252273705119;0.9992812070006761;1.3006317006497046;1.0000899503270704
22.405427;0.5282223081841934;0.6744817798932035;1.280474906774082;0.030015415049699783;0.0568963673775401;9.99769907764109;0.6925155030863474;-1.1000002322924127;1.045302429360102;0.5303239743826579;1.0002493723353831;1.3018268388199425;1.000288921647725
22.422967;0.5284144809405802;0.6746305198160888;1.2791328041615666;0.030011949440623093;0.0569210825693862;9.99062901232279;0.6914759960397189;-1.0999999628627815;1.0446049548070466;0.53051692070756;0.9994172116083561;1.3013571076242916;0.9993983782046441
22.440508;0.528206993974462;0.6750246894998223;1.2790910620824125;0.03003111227274706;0.056951898368663496;9.992887839229928;0.6919403660586371;-1.0999994333027856;1.0459342001053913;0.530580385679974;0.9987474186769169;1.3022073306257882;0.9991743894854856
22.458048;0.5279884674888414;0.6761321641774233;1.2789615368519112;0.030002436803530964;0.05685626247960961;9.999988303699336;0.6935127893908545;-1.099999654423525;1.0445884432265944;0.5304655912013004;0.9999163433265633;1.3015940622167985;1.0003222281479387
22.475589;0.5278033089796377;0.6757331472708306;1.278442617186695;0.029985898173864614;0.056738987750926416;9.991128971151264;0.6932573187534643;-1.0999997832532182;1.0430295795020186;0.5298874387672405;0.9995127135138165;1.3012878117614448;1.0001452754127007
22.493129;0.5277254453521253;0.6759340022026097;1.2781610866055237;0.030021255706279427;0.0567597057450419;9.994766754261626;0.6924963617412428;-1.099999971106573;1.0427506999595395;0.5296222783685157;0.9990890259282607;1.3004447918511823;0.9994373132312119
22.51067;0.52750198549836;0.6750212439395247;1.278278565967665;0.030015571344238448;0.0568219833626101;9.991409720695083;0.6926919196255782;-1.1000001432270599;1.042453756127116;0.5299897617571956;0.9994653152847804;1.3001609865205008;0.999862108801504
22.52821;0.527326652604729;0.6744498589649237;1.2785280557146181;0.02999417193337804;0.0568529367584933;9.97711289133059;0.69182489693357;-1.1000000166157078;1.0438882978386348;0.5299250164606286;0.9997536071542141;1.300654553688623;1.0008359647486818
22.545751;0.5281560935760028;0.6747486529486971;1.2781979191550588;0.029988380618614235;0.056854826239751875;9.995586965521618;0.6921631723556044;-1.099999631797809;1.044383388808162;0.5301104543901666;0.9996634582922668;1.3015859656016078;1.0016881821541657
22.563292;0.5283200815797217;0.6753913954499455;1.2785375724432617;0.030007705972964784;0.05681445414514511;9.987954044593428;0.692689302634309;-1.0999993952243874;1.0446838439199766;0.5304070918556811;1.000136585306521;1.3006292326846232;1.0008668860218077
22.580832;0.528003871130238;0.6760635290186977;1.2778322021230584;0.029994000738701263;0.05689979476172972;9.987880949188883;0.6924330667420702;-1.0999999394609092;1.0442529275037697;0.5299457079488635;1.0013120316024462;1.2992035851530783;0.9995870263980046
22.598373;0.527406848656222;0.67551861616687;1.277731614383275;0.029983416975877007;0.05687148873497099;10.012230645370314;0.6924837655161585;-1.1000000553473626;1.0451872669783824;0.5305201500286596;1.0014317203057248;1.2991012885722109;0.9995345821386921
22.615913;0.5272919876480708;0.67498366384103;1.2789455068220907;0.030002881541309152;0.05684455629799033;10.002822162895177;0.692477731224401;-1.0999998636748292;1.0457561643094875;0.5305357765377786;1.0009035103305042;1.3011783963595545;1.0003234065271167
22.633454;0.5276380888549644;0.6756176851198332;1.2791685001651707;0.029989290757155476;0.05683556328718861;10.001740734926418;0.6922841808916771;-1.0999999147639332;1.0447864882073283;0.5305685370863042;0.9988984278081271;1.301446504788634;1.00086445575479
22.650994;0.5281419923025594;0.6746936441383137;1.2790981992359582;0.02996276624201399;0.05687934381232243;10.013421837561895;0.6926813414127873;-1.0999999682363766;1.044666266124856;0.5308461646978823;0.9988161896198416;1.3003574010320762;1.0007605554888288
22.668535;0.5285686056989963;0.6742016645762092;1.279349974335388;0.02998206814178293;0.05692016097473486;10.005017527588839;0.6930958544771413;-1.1000000261101297;1.0441494088154577;0.5309341577614697;1.0002559401604365;1.3003193046631194;1.0004495236763757
22.686075;0.5287902179034437;0.6738615093397641;1.2811423181799357;0.030015511465754412;0.05686220909155032;10.002433860864318;0.692433453610732;-1.100000196050845;1.0436692766429716;0.5303514731703762;0.9998457493555458;1.3008213480772466;1.0006433074042131
22.703616;0.5292498754096235;0.6731860235622596;1.28017287509007;0.030052234617241113;0.056874621890001045;9.990210347887807;0.6918721072175611;-1.1000004801130563;1.0429439930660753;0.5308576912334231;0.9997260408909778;1.3004520439402028;0.9996669773486283
22.721156;0.5283488025267178;0.6744855907446156;1.2781375059778244;0.03001019026797104;0.05688619176069851;9.977811092390565;0.6923096736414522;-1.1000004914527368;1.0450186018154033;0.5312077736996685;1.0005833167745317;1.3009849799173785;0.9987599979184162
22.738697;0.5280739779475937;0.6748813034070689;1.2786761319345312;0.02998494514300873;0.05687404612510356;9.980987803681082;0.6926380022385804;-1.1000003117478592;1.0447138522476047;0.5307963018472294;0.9999960735889688;1.3012091410782949;0.9996023080998617
22.756238;0.5281780526528764;0.6747779502482922;1.277539223290454;0.029991442609227044;0.05686917836270514;9.998544363717595;0.6929198989262985;-1.1000000295661192;1.044873456650727;0.5309940752256936;0.9993821162839405;1.301722122387566;0.9988829291503059
22.773778;0.528237940392689;0.6737199783093845;1.2784787067853915;0.03001389883825231;0.056915696897549974;9.99751039762519;0.6923381226853738;-1.0999996857899095;1.0440370904546181;0.5314239690552551;0.9988760943676698;1.3009369672758044;0.9995298827132464
22.791319;0.5283916430629293;0.6741480408905103;1.2775470231764348;0.03003192190950622;0.05687581436805715;10.00356178577187;0.6928700837833178;-1.099999930099754;1.043454708528972;0.5302987271329411;0.9983170526183353;1.3016982285832854;0.9989190870309761
22.808859;0.5280054713719479;0.6745218551074236;1.2796812544778755;0.030009933007337685;0.056817949340391985;9.990965067932637;0.6922098624874131;-1.100000411041144;1.0429070632679442;0.5307390719346888;0.9990542277826601;1.3015068903791382;0.9986048425332522
22.8264;0.5276926437706909;0.6744083433904483;1.2796380016979534;0.029969383252527716;0.05684312500967774;9.992959154673633;0.6928865347166154;-1.1000000458274353;1.0436319841761503;0.531469186756005;0.999210042805051;1.3008660233893485;0.9990797583917623
22.84394;0.5274089865539909;0.674248152507526;1.2785191606238355;0.029978943499040085;0.056848762673303736;9.999237964763434;0.6938844455139721;-1.099999734437566;1.0452940552525745;0.5304541200482308;0.9984102477550303;1.3007415939798448;0.9998962791409166
22.861481;0.5279476141535934;0.6746369906987288;1.2798267291614684;0.02998257421662033;0.05685053469842824;10.002083863293993;0.6924565930899556;-1.0999999104194638;1.0449460028624487;0.5298609351973337;0.999171503413651;1.2993689019022368;0.9997256808374245
22.879021;0.5283700260793825;0.6744082506633748;1.2769165583160962;0.030049148594350684;0.05692719639877409;9.998697692939766;0.6914549706823727;-1.100000235197988;1.0445378750151977;0.530603719599543;0.9993525023444308;1.2976741932068723;0.9998076774411552
22.896562;0.5282103538391625;0.6746249021502903;1.278799691871163;0.030021773733440154;0.05691311764673635;9.99639489247015;0.6919527619136051;-1.0999999543846162;1.045467030213042;0.5312461883012809;1.0009806641693875;1.2992425359482647;0.9990678903952795
22.914102;0.5275810676862573;0.6751806270680893;1.2810660417577606;0.02999110745189892;0.05686225454079618;10.002869171318073;0.6929068088168207;-1.0999996774292309;1.0457160097057852;0.5313843829961297;1.0015189431137808;1.2987504929420255;0.9998146721460609
22.931643;0.527129589497617;0.6750344884279078;1.282087099307866;0.029979277795254854;0.0568477703239165;10.001658637132792;0.6925938944374583;-1.0999998331489498;1.045708141697756;0.5312970059218246;1.0010639529426302;1.299772501467165;0.9983927322599069
22.949184;0.5269780602431671;0.6752962187711101;1.2811820988154101;0.029997869923468097;0.056920365965771935;10.016677685490261;0.6921667468471363;-1.0999999844718296;1.045334460828751;0.530160656368039;0.9998976900811992;1.3020556053360477;1.0002283096998315
22.966724;0.5269111961171231;0.6751499375592971;1.2803126845297417;0.030001210826421022;0.056898748423448435;9.998065703894685;0.6927872147993541;-1.0999999874799369;1.0452134386427516;0.529346388497084;0.999017948891419;1.298724104660411;1.0009183829004429
22.984265;0.5266951326102629;0.6741539303200509;1.278758177634016;0.030003097430422312;0.056869763596220174;10.001663536421184;0.6924739433873043;-1.0999998215078401;1.0456865836464473;0.5297159985131117;0.9992158633826524;1.2983256612060643;1.0008404045652195
23.001805;0.527329518905375;0.6745643171385309;1.2786674902655502;0.029987459667387008;0.05686760656058324;9.996866197537724;0.6927133755316245;-1.0999999363998763;1.0463319631575776;0.5297446501571016;1.001181616358698;1.297902336639617;1.001050495803427
23.019346;0.5282283139003898;0.6749842266554406;1.2787661896452829;0.030008640359651523;0.056899139604263925;9.98605232473839;0.693588774663972;-1.1000002414004824;1.0454317391333627;0.5303755415093659;1.0012757584951844;1.2993530656808008;1.0021606252685566
23.036886;0.5281477686765572;0.6746205703639976;1.277985453998156;0.030000046912584066;0.05690921511958418;9.988549099831173;0.6925027028262145;-1.1000001565776276;1.0446779803619084;0.5306284035220084;1.0002486510094535;1.300211424261909;1.001032004732396
23.054427;0.5280284009464548;0.6751271485635035;1.2776662501555385;0.029956878435011033;0.056839394224120314;10.002126495518684;0.6914852225506865;-1.10000006239075;1.044264648384243;0.5304932891375188;0.9994996637004646;1.2996350316981147;1.000122593635655
23.071967;0.527740862165233;0.6748209235488208;1.2802635492489438;0.029971276509889778;0.05673654560182818;9.996880746748227;0.6921316955916337;-1.1000001860375879;1.0442850601916855;0.5307449426903778;1.0010388603349714;1.299738368311644;1.0006253173593125
23.089508;0.5278661496219436;0.6747052525921018;1.2812180550620347;0.02996417640878724;0.056772265416455234;10.00218157098208;0.6930111021244035;-1.1000000478699858;1.0446693532754991;0.5313941986958616;1.000202986209531;1.299024262098421;1.000624965495027
23.107049;0.527676207336766;0.6744116466222827;1.279672876301702;0.029981573560176143;0.05688541444319389;9.99824610208262;0.6931560270754813;-1.0999997976233742;1.0448587034823476;0.5312085343020697;0.9996945726876926;1.2993066685126735;1.0007067204296378
23.124589;0.5275756838934416;0.6741903783654024;1.2805547004185358;0.03000515556354042;0.056869470444943504;10.000494486073576;0.6928318515898338;-1.0999996004357646;1.0452047156853677;0.5304319287337562;1.0006524620778754;1.3002368965887952;0.9998864023649071
23.14213;0.5272451304716188;0.6747792795922217;1.2802047265364613;0.030004436150251296;0.056936892033011346;10.009564246757613;0.6924199723643463;-1.1000000187056052;1.0451034017482885;0.5300248324532789;1.0001213336352992;1.299790017779418;1.0004977746364563
23.15967;0.5274268751064717;0.6748615970572454;1.2793832358335706;0.030020694343686597;0.05683850208871112;10.002888288785867;0.6921741298111701;-1.1000003053946812;1.0442790164863145;0.5293717230301103;1.0001299464046043;1.3000551822071107;1.0016367801338626
23.177211;0.5273673400367932;0.6746569214588755;1.2795461184321053;0.03000338810050094;0.05685257933623886;10.008240215629012;0.6923491734828073;-1.1000001575402454;1.0441206578388582;0.5292541347527885;0.9998737360842557;1.2994714689878264;1.0009941059772223
23.194751;0.5272821717649826;0.6746841409709802;1.2803338110950284;0.029999669419449135;0.05686812472261084;9.99176893172763;0.6927794859603753;-1.1000002704250265;1.0454643066779081;0.5295561644286293;1.000330284582827;1.2998908976593133;1.0015088098566296
23.212292;0.5276951615802677;0.6749080285606902;1.2806495000233604;0.030024065252336373;0.05685391581059801;9.999854850016401;0.6930708102442357;-1.1000001386077312;1.045791808365567;0.5303027338348865;0.9995787845964166;1.2993450731953666;1.001240882511399
23.229832;0.5283892871648108;0.6754369478810763;1.2807644116889776;0.030020935489217276;0.05687090125856483;9.997527884368324;0.6921121568462489;-1.1000001149360417;1.0454810793055807;0.530752489415455;0.9996834452258161;1.299827855856081;0.9989629230823204
23.247373;0.5279552057499322;0.6750959993478158;1.2814454423685964;0.029983431960326202;0.056854077377098036;9.991622802495012;0.6923116939326185;-1.1000002450328605;1.0447887701133538;0.5307761717134224;0.9996758335414712;1.3001976407704876;0.9985383223959797
23.264913;0.5272466005924917;0.6745896189028016;1.2811790286284332;0.029928796904229504;0.05686882648028459;9.99784107335961;0.6923484616056059;-1.1000002244676081;1.0440596159907003;0.5312923060680023;1.000074079075633;1.300595894455028;0.998941479267388
23.282454;0.5272169838937781;0.67394582396849;1.279464762142181;0.029974617775762193;0.056867598263883185;10.001893761728928;0.6931765299832114;-1.0999999405323528;1.0448247646813917;0.5316972017729371;0.9995452318011864;1.3000360845542855;0.999781970447978
23.299995;0.5270611226504989;0.6749492829506416;1.2792136985068483;0.030016454730048287;0.056872975205735754;10.009262281699726;0.6929229360489468;-1.099999937263296;1.0455273213073646;0.5316110862502134;0.9994285327296337;1.2994296016861766;0.9990003601575792
23.317535;0.5281978910709012;0.6755021929137905;1.2810519177276656;0.030031601325532894;0.05690583013759796;10.007801595719162;0.6932821080894671;-1.0999999479014408;1.0440959056253438;0.5312078416132997;0.9999355596148991;1.2999057672915952;0.9991010650300015
23.335076;0.5291896119291939;0.6751906701941693;1.2793122559402406;0.030020611325997325;0.05684699139111305;9.999524812051549;0.6936657012031818;-1.1000001939530974;1.0438984144652759;0.529951624546124;0.9997764533867105;1.3000580799980748;0.9989454728167716
23.352616;0.5287886094806126;0.6746042259199693;1.2785227795924838;0.030036342190659385;0.05683909413648402;9.988281692392018;0.6925022056854303;-1.1000000551015854;1.0444940521064547;0.5296372092319053;0.999928605799876;1.301978807592693;0.9999425649324586
23.370157;0.527644812335007;0.6745637633027042;1.279888026630482;0.030004798687867918;0.056876093274535265;9.998814944189625;0.6918432394259617;-1.1000001536148662;1.0443614213765995;0.5307919963340502;1.00167496907277;1.302985187686457;0.9999297084666198
23.387697;0.526751654599232;0.6750337615790198;1.2799911252557354;0.029997124758654983;0.0569500644482669;9.998916962046264;0.6925206722437159;-1.1000000954283913;1.0451694410743821;0.5306191705366057;1.0003005669064418;1.3005048388328286;1.00023183265175
23.405238;0.527440935127109;0.6753616038005519;1.2789536572668119;0.029975626159414976;0.05693987433947276;9.994269490778754;0.6927953190411393;-1.0999998218096774;1.0443628752890208;0.5307243812723222;1.0000054629128552;1.2993163232803469;0.9992657728863846
23.422778;0.5279733470387977;0.676041634736636;1.2783253345556194;0.029947675244219967;0.05686717916108784;10.007969058481757;0.6937081481630772;-1.0999997494883886;1.0444124394964205;0.5302372194420802;1.0009082619850829;1.2994188737814067;0.9992308096950681
23.440319;0.5279997639220063;0.6749479375955423;1.2793275617948583;0.029989003922557517;0.05680148063855463;9.993475012787655;0.6928252207691206;-1.0999998431009512;1.0457184087141054;0.5298706247402674;1.001254318755327;1.2990028724070497;1.0002459574832763
23.45786;0.5284055429871648;0.6742561313528951;1.2792644891757035;0.030020451430618086;0.05688344255729778;9.998988758210803;0.6937016132326075;-1.0999998938071793;1.045219737347568;0.5304547931732589;1.0003536105545436;1.299708434889099;1.0015275761062004
23.4754;0.5277431377207916;0.6744874336962472;1.2788645301645871;0.030044979999839933;0.05691715050211566;10.017122496313872;0.6931831024543037;-1.1000000518313247;1.0457828761205439;0.5303072069140008;1.0000631748811144;1.300497162170596;1.0000592258671932
23.492941;0.5278821272666018;0.6746140534973746;1.2798630383004526;0.030028446531336767;0.0568865238538721;10.009327583751515;0.6924442896649283;-1.1000004641483443;1.0457426136224526;0.5299997492717515;0.9991473424081097;1.3004730043917303;0.999783783818341
23.510481;0.5285051781304518;0.6751876651846033;1.278754500472399;0.02999788849526988;0.05682820173986186;9.984960269781126;0.6927474475966331;-1.100001016418418;1.0448366354610106;0.5303478612590529;0.9988903222008947;1.3012887861200453;1.0001372700521889
23.526511;0.5278619124724402;0.6758741506353259;1.2778968609612515;0.029980532072619564;0.05686111526352069;9.984905805128763;0.6929530954217913;-1.100000082516189;1.0436906940532282;0.5304803796808394;0.9979952601506191;1.3002983818456848;0.9981075065275671
23.551168;0.5281750233921035;0.6761237834123408;1.2771524761900346;0.02995639043080763;0.056895998822723955;9.981586471100751;0.6929459098455637;-1.0999997756609647;1.0443723138464838;0.5303857084614269;0.9998073793393177;1.3002292379239393;0.998165181831344
23.577198;0.5279080300831658;0.6748632442733076;1.2770290154078052;0.029997564446258635;0.05688710958952577;9.993277509068445;0.6932264863259578;-1.0999997805525137;1.045627253349881;0.5308405706644581;1.000733825793166;1.2999008881285075;0.9994664616939947
23.603228;0.5282206724186207;0.6746863301265529;1.2788757430514899;0.030030252728847844;0.0568595406950829;9.992895063758827;0.6931108577983904;-1.0999999464666823;1.045189630519377;0.530772987882863;0.9993026809971421;1.2993357281763784;0.9992870230394737
23.629258;0.5280712709705695;0.6756032950612342;1.2790312982288456;0.030000396857962394;0.05683016796680341;9.98208729919575;0.6922387715212298;-1.100000131924491;1.0457285999140853;0.5306105509128972;1.0004708265433895;1.3009603064924253;0.9998563768256906
23.655288;0.5277064042717475;0.6751621746084459;1.2800545574545248;0.02998046288228528;0.05682692009731376;9.984958020988872;0.6922598580274654;-1.10000014689857;1.0448587147966133;0.5304689251521455;1.001244105807981;1.3017568505218555;0.9991593812462358
23.681319;0.5280079422466193;0.6747931599666633;1.2803123204076206;0.03003393658287695;0.05678402388750088;9.997078434079533;0.6928597073444838;-1.1000002929101789;1.0441691879352126;0.5295282964626995;0.9993568084214083;1.3019240639332097;0.9991478559349695
23.707349;0.5275979429144899;0.6743329933305809;1.2794349664644022;0.030036674260404326;0.056862992493942055;10.01365344453198;0.6932829624726293;-1.1000000513178065;1.0442055191632733;0.5293260198531019;0.9996403386730731;1.2983784042424702;0.9998586332487218
23.733379;0.5278858486481591;0.6746987480068731;1.2797442522532787;0.02998298218177609;0.056863623285996;10.00160694388987;0.6936201418195129;-1.0999998002001037;1.0442444173406051;0.5301963150961986;0.9999968575868203;1.2984509997215918;0.9994657665052432
23.759409;0.5274949659106642;0.6755445942728204;1.2793454187716486;0.030005471794757523;0.056829400811366615;10.01004400588076;0.6935165138835857;-1.100000099577232;1.0437213168952062;0.5305840812382812;1.0007022543231734;1.300901025404884;0.9995725249350876
23.785439;0.5270988591264197;0.6748938394458694;1.2802497959971675;0.029982191807451535;0.05688480684458675;10.00339863488306;0.6927526309560784;-1.1000004140024036;1.044678911909691;0.5305382725221195;1.0002648516292225;1.3009672530041958;0.9995984922891754
23.811469;0.5269192333807963;0.6752462856810457;1.2811837234119812;0.030002546014862543;0.05683701777555147;9.990295980194233;0.6926851974607922;-1.1000005764427343;1.0449412075434232;0.5307701116855791;0.9994013351587733;1.3001765247903978;1.0001641971219877
23.837499;0.5278492611339521;0.6755278376068258;1.2812707395421818;0.03002272212818165;0.05683791941555594;9.999094661373709;0.6926811122235715;-1.0999999407663252;1.044794691330098;0.5307326203575035;0.9992348753010991;1.2998586097843814;1.000429492202502
23.863529;0.5282481316247594;0.6747248253918882;1.2813394895501045;0.030027636809605875;0.056892185678176575;10.014172086100945;0.6923684305754991;-1.0999994122211172;1.0450705048984261;0.5305460630377172;0.9993665353338413;1.2989135922263542;1.0007182484689185
23.889559;0.5277857195931418;0.6743696540869626;1.2804781957449534;0.030025040500661574;0.05683612362679864;10.008547615880872;0.6924580593641304;-1.099999616101666;1.0453730265909107;0.5299598674932512;0.9999305869256326;1.2988627742926109;0.9999241361612583
23.91559;0.5272427201033021;0.6751232383981467;1.279701357910865;0.03000142965535998;0.05676625848760728;10.01161761740667;0.6922203330342799;-1.099999693290578;1.0450039387255836;0.5300163780133248;1.0003159424525156;1.2989176146209231;1.0003265492383544
23.94162;0.5271456867595948;0.6751303717983071;1.2813883299258935;0.030020370303310256;0.05682187326621895;10.0130801322915;0.692584839074881;-1.0999999529987101;1.0455537966171058;0.5305575967280396;0.9994332410247813;1.3003402308966054;1.0002396803605804
23.96765;0.5277013567002621;0.6753020722656604;1.281820496598224;0.030001004109283573;0.056847300994039784;10.003257938015535;0.691749153663475;-1.1000000242604946;1.0452370419466452;0.5309037989882286;0.9991266693229628;1.3004680620904798;1.0010569446188748
23.99368;0.5281099463194636;0.6750912683674584;1.2822758174027213;0.02997206770290871;0.056835581807518895;9.993740587169507;0.6919220249132843;-1.100000029349662;1.0443895400409346;0.5308510753392459;0.9987517529718174;1.2986285958312571;1.0005579954899684
24.01971;0.528008737995635;0.675543582668603;1.2809147549562034;0.029982275566007785;0.05683876777116578;9.98274548561564;0.6927353062134687;-1.1000001435239446;1.0451397646508758;0.5309793883332999;0.9995154706686439;1.2988864562384992;1.000204359210767
24.04574;0.5279048199911432;0.6754009232062685;1.279017853385802;0.030010422085938813;0.05686878558091269;9.995351844429237;0.6926002137672306;-1.100000170101327;1.0459756802613895;0.5308694992904717;1.000969886286769;1.2986073981224255;0.9997611861985459
24.07177;0.5278376449909439;0.6747120192083372;1.2795043648061286;0.03002833577467945;0.056823597598887554;10.014558604398616;0.6924437718916793;-1.1000000603640687;1.0459859108199046;0.5312576365464848;1.0010360913891185;1.3002096272716677;0.999038451690241
24.0978;0.5276139761543038;0.6745101780150458;1.278453166303381;0.030020432859394076;0.05684470476042926;10.011535597129301;0.6919841838989396;-1.100000361293406;1.0458450680955116;0.5313015720678282;0.998988893815534;1.3005891515813812;1.0001620413453856
24.12383;0.5267644531445808;0.6752181794136035;1.278385785838326;0.030001407909289225;0.05684398868487568;10.008127165846096;0.6924426168421655;-1.0999996943444108;1.045339818920395;0.5309519630572958;0.9988190603477464;1.2996323701218964;0.999432904396557
24.14986;0.5268246861957175;0.6755345873492669;1.2783074200770634;0.030007783982403162;0.05684612802758911;9.998329441084362;0.6920592314344316;-1.099999257524798;1.0457980385448715;0.5308836957232166;0.999747617984633;1.2988064356812548;1.0001189992452522
24.175891;0.5272108917436454;0.6748065056647994;1.2787129972117273;0.02999158629810963;0.056824780262605123;9.990928945386884;0.6924734797448088;-1.0999997657997418;1.046393510443162;0.5311418297981341;1.00176018091477;1.2995341210474696;1.0007251890347955
24.201921;0.5273476422566539;0.6750911018560709;1.2787427463724867;0.029977131201054247;0.056849214482202655;9.992502495680258;0.6923760043336172;-1.1000001513670725;1.0455236166338784;0.5305433398922612;1.0012686402617395;1.2999472614434229;0.9989543681979624
24.227951;0.5269971860842549;0.6754446100045494;1.2785707007282265;0.029987515155644632;0.05691834184159469;10.001958319957906;0.6923646065147928;-1.1000001104426747;1.043564821254342;0.5301125012155028;1.0004520484067152;1.298788262969192;0.9986681319515156
24.253981;0.5275049395376669;0.6745442183613136;1.2796277419781903;0.030000379582287184;0.056879612936215275;10.003281486632243;0.6934703866602188;-1.099999994197842;1.0438211802698303;0.5297452760061611;0.9992209222679785;1.2999749877781004;0.9997942044187478
24.280011;0.5280691829089187;0.6754705021201082;1.2784989543290066;0.029995041646483644;0.05688193228874187;9.998840108409809;0.6925086377026825;-1.1000000196645074;1.0452855265103196;0.5309849311099502;0.9985266272109743;1.2995442627793623;0.999907569943755
