time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.306041;0.52771816673447;0.6756995273715505;1.2774940588954644;0.03000205389920694;0.056897708679593886;9.995882889190574;0.6919777421404104;-1.0999999286858833;1.0452246201198256;0.5309360121339125;0.99988703445745;1.2992478548407504;0.9999949074873558
24.332071;0.5267306637685671;0.6753218765612093;1.2785866500523366;0.02999149178086168;0.05686351413006557;9.987541540011529;0.6926417629061483;-1.0999998410809122;1.044482633097547;0.530472706692389;1.0001303285157228;1.2993026728022945;0.9995127395124039
24.358101;0.527167290680007;0.6759503579275156;1.2784491025899283;0.03000203103511666;0.05684177414902694;9.997651397429717;0.6928998742287721;-1.1000003028451466;1.043796635339827;0.5301825514291151;1.0017974713442819;1.2995704902560117;0.9995699892775571
24.384131;0.5274624017000454;0.6757482834744466;1.2782882375741293;0.02998307006649308;0.05685252562070173;9.987978903239972;0.6924364151452819;-1.1000000849375906;1.0442048952220706;0.5304540637770216;1.0012006492648804;1.300211266251365;1.0003185957189051
24.410162;0.5273782807039326;0.6755126711259491;1.2790324620394236;0.030003134120662203;0.05687339341531679;9.991381601213185;0.6919532504599908;-1.1000000173002757;1.045103171231919;0.5302754021440165;1.0001199173624649;1.3019997981942153;1.0003621485658554
24.436192;0.527471560798314;0.6751033986996557;1.2798993339774007;0.0300064625552405;0.056817669561104046;10.007638213457493;0.6925194800967647;-1.0999995841140338;1.0447418444001544;0.5301842809372301;0.9999053821665059;1.303128975898289;1.000925560830223
24.462222;0.5275510179939729;0.6738858981902832;1.280584406314479;0.030017779933681696;0.05680083819550285;10.00316531827483;0.6929610650212232;-1.0999994809875402;1.0453385982954708;0.5307902714208058;1.001059155923859;1.3008662655258;1.0005905272836921
24.488252;0.528363365188635;0.67394885886224;1.2790969381746908;0.030010692731378855;0.0568646502007273;10.005941365000263;0.6925254232927709;-1.0999998639043245;1.045261564330215;0.530893320717891;1.0011000791809832;1.3000511126877494;0.9988412317503277
24.514282;0.5281647232541813;0.6740176374678157;1.2776755544779121;0.030037638744376947;0.05688762998735151;9.998128187347476;0.6920615774953385;-1.1000003536853278;1.043321742572189;0.5306753904061614;1.0004431249084986;1.3012202481369544;1.0004373708960608
24.540312;0.5286914615125506;0.6742327168182113;1.2771560945335614;0.03000494024269134;0.056770141113753135;10.001918332262559;0.6924428684447049;-1.0999996913315113;1.0431200916228371;0.5307924110953789;0.9996131783811587;1.3003149054582581;1.0006306499547497
24.566342;0.5280030987302345;0.6744389064725775;1.279156344302516;0.0300051131949217;0.056782828900154986;10.004773548605229;0.6926106040523506;-1.0999993535460133;1.0444250966637254;0.5317353827149669;0.9998298934235803;1.300331875905079;0.9999334410679163
24.592372;0.5279511119231587;0.6739983508844636;1.2805194044223067;0.029993840210158315;0.05686956082630019;10.00171754976327;0.6914294099256268;-1.100000059314746;1.0446697321211498;0.5321653876072032;0.9991190281325648;1.3010169344120062;1.0001451490505595
24.618402;0.5283481284282198;0.6741232680472106;1.2793977364794455;0.0299869960192144;0.056884863463856496;9.999963199995173;0.6920710651579428;-1.1000004211952465;1.0442920898687797;0.5306015337309019;0.9998070554008875;1.2997444377653662;0.9993203703317007
24.644433;0.5282843472685562;0.6742050929318615;1.278321449340418;0.02999284367722975;0.05688513676695033;10.007466987718633;0.6934057289888848;-1.0999999591766743;1.0442601757763244;0.5299371792052083;0.9995831304452296;1.2994637085047671;0.9994878109575525
24.670463;0.5274978146335335;0.6739556528602024;1.2776203549604863;0.03001694071788878;0.05688740030934685;10.007311926451253;0.694568359635702;-1.0999993426706303;1.044498581611844;0.5301192905394579;1.000281876653446;1.3013270602413658;1.0005190442334033
24.696493;0.5275731322503789;0.674845303578564;1.2784253022620389;0.030023818655514237;0.05684771228771351;9.990521878534468;0.6935378501438819;-1.0999992732742068;1.0446324087372736;0.5309124457554644;0.9998925291601125;1.3002667913360166;1.0011721427837774
24.722523;0.5275928323900524;0.6758423865580414;1.2790596605049667;0.030005403422903483;0.05683393812322655;9.995692922808562;0.6926504858772389;-1.0999997606765102;1.0451654926361846;0.5307348966856542;0.9986202790206724;1.3009698579831004;1.00036757563637
24.748553;0.5273644638218596;0.6756008160592475;1.2794111390211467;0.029958081086185622;0.05682244296705751;9.994718139922178;0.6933732908883441;-1.0999997756252047;1.0449433477492727;0.5297406498054769;1.000485744260685;1.301535547690065;1.0008347424914716
24.774583;0.5278395612545682;0.6756140886002134;1.2807827838200296;0.029977388622698043;0.05688883789482173;10.00080636948467;0.6931513971770424;-1.0999997834630653;1.04387680192252;0.5294812159005934;1.0005785535280376;1.300838205658397;1.0001568289709406
24.800613;0.5280420116935115;0.6751966913317181;1.280425297589863;0.030017730778553766;0.056887639553280106;9.992926804323488;0.6934464982742082;-1.1000000392816327;1.0432528851859262;0.5298020511483236;1.0010471459443342;1.2997734636617795;0.9990514988341972
24.826643;0.5275127742803717;0.675190771695739;1.2788515816515509;0.030011051241077988;0.05684559030644458;9.999816511542678;0.6934093732539586;-1.1000000974194184;1.0447453004220761;0.5301990343136335;1.001273527030752;1.299151958965175;1.0002759952771452
24.852673;0.5277695685036947;0.674880009523927;1.2782944220833115;0.02999362101299625;0.056839651268413935;9.998984121143526;0.6933800961838761;-1.100000121452624;1.0453945182835067;0.5309487331612611;1.0006499595101466;1.297623809000807;1.0009445074266206
24.878703;0.5276997645510602;0.6751837836418338;1.2802276260300813;0.0299867035297761;0.05685509139430709;10.006754754367643;0.6921814335226646;-1.100000230789088;1.0453555335387341;0.5313871527310742;0.9999198370046506;1.3005332701161592;0.9996422150234364
24.904734;0.5278542143898037;0.6753537722723814;1.2804899713650393;0.029961504107351974;0.05686279427605675;9.999398961879603;0.6927863470697697;-1.1000000107848158;1.0450207019543445;0.5299155763643469;0.9992516065532575;1.3015870119360864;0.9998136739851389
24.930764;0.5276334697388201;0.6757821079097248;1.2796771168246264;0.02995847912765968;0.056902828862837755;9.991515783341645;0.6928158810911412;-1.0999998515031495;1.0448977374723847;0.5290737225556991;0.9996829296054239;1.3011384511181388;1.0007183916608138
24.956794;0.5268193993769043;0.6764398097963406;1.281160460971778;0.029980583880919624;0.05692973999578642;9.983651959573775;0.6930195998323758;-1.0999997065280396;1.044328723352395;0.5296848281742967;1.0007404583985986;1.3001627249530892;0.9996137208379943
24.982824;0.5274797116892769;0.6755582903657928;1.279593499038092;0.030013999240505122;0.05685179077998616;9.998667006764881;0.6924131395671852;-1.099999782490893;1.046102639298982;0.5303296835280336;1.000082766484164;1.299527969335695;0.9989182676182714
25.008854;0.5277937772688227;0.6752062169296537;1.2788255335660685;0.029999548771169934;0.0568487733003006;10.002909150962092;0.6927928730994405;-1.1000000711939133;1.0452984654889328;0.530327953075284;0.9998266231647494;1.2996585713427886;0.9994588170989681
25.034884;0.5276307798961144;0.6750156964886794;1.279284723405942;0.029998703422202285;0.05685751166681525;10.000288258963565;0.692827468327026;-1.1000000185687506;1.0448404297876308;0.5305195761586704;0.9999821582912878;1.299973340359274;0.9999400248047626
25.060914;0.5276084765827286;0.675000507028955;1.2793659608485846;0.02999901450348027;0.056859615966267776;10.000009596140679;0.6928196372338944;-1.1000000013165556;1.0448219225807023;0.530545199089596;0.9999970077659275;1.2999882398637277;0.9999941858323864
25.086944;0.5276071817200578;0.6750007685626568;1.2793585684336528;0.02999960021625953;0.05686026864140791;9.999963346129439;0.6928193426180339;-1.0999999986983278;1.0448207920680055;0.5305402630517114;0.999993240161176;1.3000085514911035;1.000000956885535
25.112974;0.5276136061600711;0.6750009861755691;1.2793684622903934;0.029999708489693473;0.056858684168621984;10.00002332133182;0.6928213739221845;-1.1000000000663746;1.0448164882341648;0.530540037514859;1.0000108488570112;1.300007062775561;0.9999994634398797
25.139005;0.5276074573998406;0.6749959845657043;1.2793584250710095;0.02999990618970602;0.05685891001661907;9.999867484487122;0.692816294524821;-1.0999999995145675;1.0448283836233894;0.5305425838287415;1.0000087506868873;1.3000034747947549;0.9999971081120961
25.165035;0.5276084734096622;0.6750024928395597;1.2793511676346132;0.02999962613494568;0.05685887778197455;9.999988833138556;0.6928204662947921;-1.1000000005430302;1.0448238758757975;0.530541596905569;1.0000028480505965;1.2999973377298886;0.9999919048064897
25.191065;0.5276061696110008;0.6750011056682793;1.2793636329619056;0.030000305765805615;0.05685961449611213;9.999956122686552;0.6928214840232171;-1.1000000018448224;1.0448291552164646;0.5305423203855432;1.0000066552847982;1.2999947003755496;0.9999863005033882
25.217095;0.5276054457541784;0.6750012048887878;1.2793433294586767;0.029999573121535134;0.05685868192375329;10.000015571298018;0.6928180837462147;-1.0999999990669986;1.0448330285053955;0.5305430455840887;1.000001614906287;1.3000039041515545;0.9999994905855303
25.243125;0.5276064591800975;0.6749944127533111;1.2793493504791025;0.02999893172706957;0.05685810806634172;10.000026847646934;0.6928146637021186;-1.1000000044031706;1.044828738710472;0.5305358973437564;1.000006104837936;1.299990702243119;1.0000042969173424
25.269155;0.5276133545612381;0.674995551774221;1.279357840712674;0.02999949884253057;0.056859054365131445;10.000120302335548;0.6928137747559372;-1.100000002752777;1.0448178634885361;0.5305336371276306;1.000010555556055;1.300000402041611;1.0000077190436616
25.295185;0.5276122025322096;0.6749993843629801;1.2793525562162729;0.02999965751941242;0.05685902730490373;10.000159509114622;0.6928246215545607;-1.1000000014015887;1.0448017078005851;0.5305292112401673;0.9999857873448436;1.3000101674416709;0.9999987520225828
25.321215;0.5276068410526765;0.6750050718844002;1.2793344745220818;0.029999011459507095;0.05685823556785705;9.999988924826276;0.6928160596176441;-1.0999999993737903;1.044827340934963;0.5305299236767147;0.9999877599153313;1.2999879490086084;1.0000037405554028
25.347245;0.527602023979019;0.675000826751746;1.2793385970107265;0.029999122845076765;0.056858605860515866;9.999942325401646;0.6928204572134106;-1.0999999980009987;1.0448367638907057;0.5305351828671814;0.9999967666268672;1.2999866800215076;1.000010758107136
25.373275;0.5276033809925483;0.6750008217745578;1.279380481919023;0.030000382849332236;0.05686020277886207;9.999919375121111;0.6928245699198792;-1.1000000002418857;1.0448229243856348;0.5305369192518186;0.9999941526239863;1.3000086330723786;1.0000136099188284
25.399306;0.5276056920989178;0.6750018813337965;1.279362616666332;0.029999657738838458;0.056858799949349885;9.999940213155364;0.6928253294098473;-1.0999999988156295;1.0448210525072357;0.5305395468820695;0.9999972108925753;1.2999966209042024;0.9999973864031507
25.425336;0.5276087538216315;0.6750111937325102;1.2793276222803696;0.030000006246479246;0.0568599290638111;9.999935340192515;0.6928255793025694;-1.0999999996283099;1.0448056661610292;0.5305341423571903;0.9999990572885337;1.2999932410235941;0.9999968423995536
25.451366;0.5276147473132297;0.6749953053540675;1.2793314868477264;0.02999920587477621;0.05685902822531166;10.000005612998939;0.6928250706823259;-1.099999999813567;1.0448158900974422;0.530531171250905;1.0000092554825002;1.3000167242282405;1.0000036077152772
25.477396;0.5276187616296169;0.6749878479425028;1.2793462800681086;0.02999974031460922;0.056860517044698;9.99999698332832;0.6928217812163654;-1.0999999993054188;1.044822635661671;0.5305287654903355;1.0000098802079298;1.300012197968813;1.000000926686641
25.503426;0.5276201298891611;0.6749908025125447;1.27935409916162;0.029999620399939267;0.05685923696243161;9.999969296455673;0.6928191107300964;-1.1000000010030968;1.0448188101538964;0.5305336782747181;1.0000166753773065;1.3000065625464867;1.000000051531207
25.529456;0.5276138694900377;0.6749830362691441;1.2793485202975063;0.02999980339671286;0.05686018186997219;9.999958103619006;0.6928182239440944;-1.0999999988202083;1.0448163642041504;0.5305396059053724;1.0000013630582594;1.3000104022862895;0.9999919730723962
25.555486;0.5276142964533709;0.6749908078923403;1.2793447564928528;0.029998698569154884;0.05685856362702163;10.000005199369621;0.6928120121845955;-1.0999999982042787;1.044825179029715;0.5305427506205664;0.9999965041532993;1.3000090152800678;0.9999802852317722
25.581516;0.5276130594201477;0.6749916424719424;1.2793396303713382;0.029999514714606355;0.05685952173832039;9.99998715714824;0.6928197814650846;-1.099999997228165;1.0448071568211634;0.530529326390514;1.0000060619288682;1.3000142645589494;0.9999972308826542
25.607546;0.5276172230639083;0.6749924314721527;1.2793586226912899;0.03000003879973725;0.0568604386701832;9.999939829344145;0.6928318581825069;-1.1000000008605435;1.0448221806466564;0.5305301919111027;0.999999038841463;1.3000064980412993;1.0000058935862057
25.633577;0.5276219315089993;0.6749879899596102;1.2793516952288495;0.02999912194039244;0.05685860647894493;10.00012239416806;0.6928262030955135;-1.1000000038044806;1.0448235060325242;0.5305352980453918;0.9999817095246676;1.299994144763329;1.0000059216826507
25.659607;0.5276105381523863;0.6749982009825833;1.2793488203088608;0.03000023655752879;0.05686085402794773;10.000104823783138;0.6928174091902323;-1.1000000006802146;1.0448142199242274;0.5305441273517839;0.9999949650251486;1.299983158564811;0.9999957033647926
25.685637;0.5276017828310994;0.6750070911091036;1.279354406410542;0.030000187705938357;0.056860340618086314;9.999991101196516;0.6928134740954481;-1.0999999966004146;1.04480586288869;0.5305380751416199;0.9999967160258907;1.299992388020264;1.0000014573865943
25.711667;0.5276092011149048;0.675004783654427;1.2793603452196998;0.029999786797621563;0.05685956848690026;9.999985774237677;0.6928172829416344;-1.0999999948082135;1.0448094280751201;0.5305354342384647;1.0000068919557876;1.299983386122719;0.9999913671310023
25.737697;0.527606926716419;0.6749955528523209;1.2793625251320586;0.0300000212918028;0.05686030744072537;9.999979831479527;0.6928151152282568;-1.0999999952279695;1.0448210718038244;0.5305347568106236;1.0000099980712165;1.3000031711272775;0.9999891854256293
25.763727;0.5276010393153603;0.6750025023445566;1.2793443036351313;0.030000045877697612;0.05685999485946141;9.999993177991538;0.6928121348529044;-1.099999997349092;1.0448244914753397;0.5305407866301343;1.0000161343499054;1.300001333437859;0.999992674085779
25.789757;0.5276063470563469;0.6750048826918571;1.2793528016941644;0.03000062086967019;0.056860935352690836;9.999907076831295;0.6928151515310995;-1.0999999997680927;1.0448102323573045;0.5305388286368955;1.0000273208048245;1.3000180563607517;0.9999995048830104
25.815787;0.5276126798442512;0.6750018062226615;1.279352832349764;0.029998904674582574;0.056858532777103385;9.999876416965703;0.6928152575178226;-1.099999996808215;1.044819136881763;0.5305391800372442;1.0000167436639076;1.300008453246455;0.999998594646158
25.841817;0.527610973987869;0.675003598723838;1.2793438763638951;0.029999940201118225;0.05686072176557541;9.999888970480654;0.6928119391685826;-1.0999999972700982;1.044821060547163;0.530535883175277;1.0000093618069954;1.2999970074760987;0.9999961798175673
25.867847;0.5276087330352639;0.6750065625932025;1.2793425114579926;0.03000001874759562;0.05685937401965085;10.000028566573983;0.6928092687332763;-1.100000001805065;1.0448156938824003;0.5305323543214622;1.0000019460476404;1.300000689199154;0.9999929661471924
25.893878;0.5276069298956857;0.6749950917761202;1.279336738795046;0.030000113960273096;0.05685926785033163;10.000129044477577;0.6928162350781433;-1.0999999988403586;1.0448280586944023;0.5305370778847129;1.0000149841178338;1.2999998570509645;0.9999998831071495
25.919908;0.527608381368531;0.6749947071116175;1.2793544477694718;0.029999781229784143;0.05685873686090556;10.000100646121597;0.6928309018641894;-1.0999999979901676;1.0448114917106108;0.530542513546582;1.0000072870796093;1.2999917917965025;1.0000064678363243
25.945938;0.5276029746907597;0.6749992277088765;1.2793552541552755;0.03000048243655177;0.05685986695789482;10.000056091843433;0.6928327167603702;-1.0999999982353823;1.0448148010501048;0.5305342729605134;1.0000010681629414;1.299999915984192;0.9999956747307258
25.971968;0.527608077182072;0.675000589738194;1.2793667352474891;0.029999632511860063;0.0568591171355306;10.000109654092048;0.6928308679604547;-1.099999999666616;1.0448139038196984;0.5305308508895673;1.0000078640390417;1.299996283753686;0.9999966729370915
25.997998;0.5276081135171812;0.6749943786961647;1.2793644422742148;0.029999368150769232;0.05685896886741332;9.999990817952906;0.6928196262717221;-1.100000001549862;1.044821930842078;0.5305379748589771;0.9999976261274582;1.299984664721411;0.9999915008956188
26.024028;0.5276056012933589;0.6749943733523643;1.2793699369399911;0.02999930301765482;0.056857547700243975;10.000076279949857;0.6928219852763348;-1.1000000036126572;1.044831528513874;0.5305417541541838;0.9999938278581229;1.2999907429447148;1.0000002601020472
26.050058;0.5276111493363927;0.6749938234150065;1.2793474395517646;0.029998644323811923;0.056857101766884646;10.000070668860241;0.6928233209010781;-1.1000000016155251;1.0448393704040733;0.5305291592623144;0.9999934496235952;1.2999887934312064;0.9999930831802721
26.076088;0.5276107520032122;0.6749961582368716;1.279344294828747;0.02999979266994354;0.05685954058695968;9.999927949208761;0.6928222841106624;-1.1000000006330741;1.0448227203066986;0.5305322261296079;1.0000010918421052;1.3000115479898862;0.9999872819804952
26.102118;0.5276155982169659;0.6750054113011651;1.27935035542151;0.02999950484882594;0.05685797205437153;9.99985020105919;0.6928249110464799;-1.1000000036166406;1.0448168207919377;0.5305338275330566;1.0000169651242998;1.3000147139714318;0.9999959782999864
26.128149;0.5276135880092598;0.6750056594811621;1.2793592995767225;0.029999789486692907;0.05685868823655357;9.999941513952272;0.6928275353252988;-1.1000000014511928;1.0448264614656413;0.5305372451177083;1.0000159530546924;1.3000097416338523;0.999992695573551
26.154179;0.5276029089945417;0.6749988625229536;1.279362071108724;0.030000169333081802;0.05685978723047015;10.000128968202196;0.6928314268194095;-1.1000000024854677;1.044822666220431;0.5305383202291967;0.9999928020711579;1.3000044900445198;0.9999916564235717
26.180209;0.5276043659834588;0.6749953834413651;1.279351732317897;0.029999666145744907;0.056858911430173686;10.00003937007506;0.6928223395714427;-1.1000000019098608;1.0448043307461965;0.5305370481872163;0.9999891102451439;1.2999967841059157;0.9999971821566461
26.206239;0.5276073247060291;0.6749968625542412;1.279338695909314;0.029999570446830943;0.05685863398416205;9.99989981388619;0.6928067354885036;-1.099999998654908;1.0448051216803729;0.5305402962300986;1.000008285452872;1.3000050769844336;0.9999990768757726
26.232269;0.5276137574306763;0.6749983448370773;1.2793416206963728;0.02999932589672368;0.05685862749771003;9.999998071179327;0.6928185988166046;-1.1000000001728998;1.0448100822917754;0.5305323226579153;1.000003026644094;1.300004656138571;0.9999878023374644
26.258299;0.5276046586559383;0.6750029246465532;1.2793368034452537;0.029999214172749526;0.056859361647252665;10.000031935241179;0.6928300945427294;-1.1000000021104206;1.0448248617649916;0.530532566132944;0.9999966969836254;1.3000040322359663;0.9999816446208425
26.284329;0.5276116353570317;0.6750042390997574;1.279345328094784;0.029999826092783316;0.056860329536196116;10.000074049586392;0.692818341468167;-1.100000001318648;1.0448281142430123;0.5305356310856084;0.999999466365127;1.2999933555717815;0.9999839157462477
26.310359;0.5276121689687902;0.6749987977911357;1.2793436490832455;0.029999327520292936;0.05685828437636244;10.000120193160171;0.692815205162558;-1.100000000292951;1.0448193208691232;0.530537667779314;1.0000022990468187;1.3000076570590315;0.9999873515674411
26.336389;0.527612815860364;0.6749923147021284;1.279345037035709;0.03000001061095222;0.05686028573223;10.000019017215564;0.6928203238632582;-1.099999997993401;1.044825287905209;0.5305360008436492;1.0000023058307987;1.3000157488916602;0.9999932548791063
26.36242;0.5276081621480959;0.6749890589929808;1.2793527921298322;0.029999198648530193;0.05685959478605259;10.000138879972573;0.6928281532315643;-1.0999999970260048;1.044822681730572;0.5305360859452818;0.9999941647542578;1.3000124374725788;1.0000022297614997
26.38845;0.5276139172743468;0.6749976201724647;1.2793467535863068;0.029998783652852336;0.0568586741495521;10.000045685294548;0.6928310022068982;-1.1000000016829354;1.044826564458584;0.5305366922143956;1.0000079740482362;1.3000095988401417;0.9999997858352717
26.41448;0.5276099320156015;0.6749940212660825;1.2793454531011303;0.02999896917834356;0.05685867122590431;9.999948726387496;0.6928270874372552;-1.1000000035223996;1.0448158725124368;0.5305375615107017;1.000005863612078;1.3000031701993857;0.9999934460572354
26.44051;0.5276075733279841;0.6749943919745742;1.2793582290464256;0.02999989326515169;0.056860086720483226;9.999951277419528;0.6928192213267904;-1.0999999999663266;1.044813610510435;0.5305414514819375;1.000015716887362;1.299991692504119;0.9999955631478609
26.46654;0.5276084947650028;0.6750084374693532;1.2793490389619597;0.029999888789501074;0.056860720101921815;9.999892421314753;0.6928196329610422;-1.100000001929733;1.0448108086595982;0.5305409848645424;0.9999965687210729;1.3000085541761188;0.9999914661034242
26.49257;0.5276056890906983;0.6750128743506608;1.2793473489316647;0.029999260119741685;0.05685986705324143;9.99988754791317;0.6928235495276963;-1.100000000310718;1.0448117225830116;0.5305383510213972;0.9999941255489124;1.3000004083387606;0.9999843869941417
26.5186;0.5276105334445451;0.6750007751834639;1.2793536176191103;0.02999994204858606;0.056859831668616086;9.999894472850961;0.6928156064700628;-1.1000000037522704;1.0448161605002242;0.530530650172502;1.0000028937349938;1.2999723953540505;0.9999845894481351
26.54463;0.5276111986362982;0.67499205627648;1.2793536449020328;0.02999947069652211;0.056859911119156475;10.000012525997613;0.6928186367655262;-1.1000000036266737;1.0448254780233952;0.5305254592638282;0.9999972163570263;1.2999744001569433;1.0000001146160435
26.57066;0.5276091788440752;0.6749982617400686;1.2793445145375024;0.0299996373071582;0.056860629293646804;10.000073081112589;0.6928158591471113;-1.0999999979661268;1.044814196548698;0.5305259630362676;0.9999957204162179;1.2999774621912035;1.0000111067711073
26.59669;0.5276135358695834;0.6749967446641206;1.279361661171396;0.02999843934172592;0.056858366060852185;10.000001998697192;0.6928147161682608;-1.0999999946263292;1.0448227600264701;0.5305347144137897;0.999996042403904;1.2999856224756623;1.0000013311229663
26.622721;0.5276092288102879;0.6750039840895007;1.279360446593858;0.02999890760024531;0.05685920629242794;9.999998294591729;0.6928168991639388;-1.0999999940150826;1.044832257247622;0.5305324152795856;0.9999885202335229;1.2999945620866205;1.0000099147466297
26.648751;0.5276081739941471;0.6749974740035167;1.2793325218664364;0.029999207607988094;0.05685995188782419;9.999917128967422;0.6928171384720481;-1.0999999998422318;1.044824088286849;0.5305273250545335;0.9999847578995377;1.2999951510731698;1.0000143898416112
26.674781;0.5276034849093695;0.6749966442513826;1.2793518848219734;0.029998995968289553;0.05685878434235674;9.99993238570172;0.6928173664430276;-1.1000000047132945;1.0448253858128234;0.5305302998145688;0.9999883324458463;1.3000007050963305;1.000014975693246
26.700811;0.5276114300711445;0.67500197031882;1.2793733233948874;0.030000186616096783;0.05686030778165198;9.999968475177228;0.6928279088832385;-1.1000000035451611;1.044820420240167;0.5305365252419271;0.9999719653731195;1.3000092550793398;1.0000000789691708
26.726841;0.5276106185940604;0.6749987169566923;1.2793612599820046;0.030000215599444723;0.05685971873650623;9.99994631347666;0.6928218247498574;-1.1000000011077544;1.0448174794738032;0.5305319011712885;0.9999787118500854;1.3000028148139942;0.9999936592157996
26.752871;0.5276122125546625;0.6750037723623618;1.279334073627856;0.02999894594669215;0.05685862776583811;10.00000160835693;0.6928238588608296;-1.0999999969954295;1.0448250024750376;0.5305332349626535;0.9999797745778286;1.300012841274087;1.0000043417544013
26.778901;0.5276035717327165;0.6750025838151984;1.2793389456760178;0.029998562413491164;0.05685876457263282;10.000073647103138;0.6928207840075108;-1.0999999964458844;1.0448194437268001;0.5305390127051165;0.9999890013560093;1.300016255452855;0.9999997273067913
26.804931;0.5276050211644628;0.6749945134816603;1.2793519633054515;0.029999875951543006;0.05686047836908741;9.999994492234242;0.6928178207242794;-1.0999999967980172;1.0448088965916336;0.5305344983292343;1.000001362359987;1.3000156834156757;0.999998515406501
26.830961;0.5276123773708167;0.6749961468464091;1.2793613824526116;0.029998828798641356;0.05685828765875063;10.000001806284448;0.6928191929955485;-1.0999999935981246;1.0448073813916998;0.5305377271362959;1.0000105737451923;1.3000202345391585;1.0000068822357928
26.856992;0.5276105088415571;0.6749974731584613;1.2793562597729504;0.029999935893841218;0.05686017890817165;10.000105254605721;0.6928118580317457;-1.09999999921947;1.044816735148102;0.5305397295008732;1.0000032855239436;1.3000141040053619;1.0000124669672192
26.883022;0.5276080656664167;0.6749939992321552;1.279354585560288;0.029999885363589773;0.05685991238224093;10.000060519075967;0.6928146243267284;-1.100000000629979;1.044838774589129;0.5305432338961342;1.0000094429540276;1.3000033525630608;1.0000050981512838
26.909052;0.5276091097247565;0.6749980483076905;1.2793554440061452;0.029999597751099682;0.056858384366993836;9.999944218814505;0.6928230615491041;-1.1000000017780263;1.0448347154540358;0.530543687203872;1.000003960902188;1.299986269763407;0.9999946816467388
26.935082;0.5276109767778996;0.6749989475720828;1.279349088113542;0.029999299810353413;0.056857700447178014;9.99988909587375;0.6928135419681679;-1.100000002295449;1.0448203303024695;0.5305351353977132;0.9999935150328652;1.299984545914753;0.999996924554282
26.961112;0.5276106024181623;0.6750052754493273;1.279358122132437;0.029999488817997882;0.056858585667571446;9.999981426533623;0.6928132722983341;-1.0999999997598895;1.044816753982946;0.5305363241294819;1.0000112155858039;1.2999971552389757;1.0000110145761782
26.987142;0.5276097805863003;0.6750117535270127;1.2793485705699281;0.030000244881436284;0.05686074823667221;10.000098221865652;0.6928183302259088;-1.0999999993488272;1.044804895151906;0.530538304015432;1.0000061707275596;1.2999993830954841;1.00001195659207
27.013172;0.527606741228042;0.6750068396714144;1.2793534433842673;0.029999596430616407;0.05685935062318749;9.999968465124832;0.6928359993156898;-1.099999996054909;1.0448142396153857;0.5305356407375813;1.0000059882519723;1.3000054221109563;1.0000142647263053
27.039202;0.5276094794042832;0.6749928260332941;1.2793658627676046;0.02999935374468085;0.0568587872317558;9.999953116771458;0.692828568612372;-1.0999999957780824;1.044817823430404;0.5305344483834732;1.0000098772580392;1.3000138837917856;1.0000108878310432
27.065232;0.5276045880519653;0.6749988240582528;1.2793520470520519;0.02999925671815551;0.05685858525595702;10.000062739682852;0.6928131158373089;-1.0999999945958923;1.04482255636937;0.5305334170032695;0.9999953225945238;1.299989722936669;1.0000153943840462
27.091262;0.5276022415669692;0.6749904289355156;1.2793514765271001;0.02999953899490053;0.05686024871358855;10.000053457934696;0.692813954488074;-1.0999999948592327;1.044810380984881;0.5305314971365089;0.9999814500800115;1.299987602624867;1.0000061543176955
27.117293;0.5276086199364138;0.6749952311136523;1.2793683724297475;0.029999411154333015;0.05686009103672336;10.000038760673899;0.6928206370209219;-1.0999999996080387;1.0448117257604683;0.5305388164734576;0.999985465526016;1.2999926519677447;1.0000051122970341
27.143323;0.5276111757804005;0.6750077775117244;1.279350714025439;0.03000029656441423;0.056860002601768204;10.000034983943683;0.6928154928826776;-1.1000000023874708;1.0448218003862333;0.5305471555799469;0.9999949677710801;1.2999988013493933;1.000010354954586
27.169353;0.5276138902965879;0.6750074132207255;1.2793449965323045;0.029999402674410196;0.05685899211778307;9.999987126899862;0.6928100259599649;-1.1000000003721677;1.0448292936187868;0.5305422800902891;0.9999969065611837;1.3000121618786311;1.0000054098138744
27.195383;0.527612769623049;0.6750071976783173;1.2793479491899373;0.029999662138158335;0.05686021400047644;9.99993300298374;0.6928201512297325;-1.1000000019709935;1.0448283114732326;0.5305348736297529;1.000007931975991;1.3000043144349815;1.0000000227156027
27.221413;0.5276089450170744;0.6750079779960666;1.2793613965552828;0.030000061519870277;0.0568592898211574;10.000009095848307;0.6928187131506439;-1.1000000034082495;1.0448150372987983;0.5305323033220113;1.0000013564409216;1.299998746571626;1.0000055955419456
27.247443;0.5276051151211494;0.6749920142669695;1.279358324475968;0.029999332562072375;0.05685725214303075;9.999857202818914;0.6928215441918137;-1.0999999981915842;1.0448192446315872;0.5305342133889229;0.9999964987150552;1.2999838527002097;1.0000029175196592
27.273473;0.5276085008675748;0.6749997645083642;1.27934168630309;0.030000005355712806;0.05685889498970383;9.99992378255056;0.6928145357740071;-1.1000000004951551;1.0448271038841679;0.5305303383433989;0.9999848877477991;1.2999945510976947;0.9999918511313841
27.299503;0.5276115825497024;0.6750011153246028;1.27933574635285;0.030000423111104804;0.056859066858566516;9.999974246215812;0.6928175138128079;-1.1000000026075452;1.0448286818940027;0.5305393066906787;0.9999858315808344;1.2999874921855632;0.9999960960820753
27.325533;0.5276129541921231;0.6750010485184907;1.2793471492982897;0.029999930988959332;0.056858778347367196;9.99993603731293;0.6928247273994852;-1.1000000003942032;1.0448178435163815;0.5305315070780272;0.999996863964979;1.299978996460979;0.9999965509489165
27.351564;0.527613332914248;0.6750020748728268;1.2793487970094217;0.029999969028667736;0.05686025522711817;9.999998146834486;0.6928267123280141;-1.0999999985870628;1.0448190959033834;0.530530536945101;0.9999935510913492;1.2999874917063012;1.0000068109968627
27.377594;0.5276128680223874;0.6750055076938126;1.2793406540179475;0.02999968307459398;0.05685999693206469;10.000004830314476;0.6928243906301108;-1.1000000025202104;1.0448187025231004;0.5305408846490404;0.9999979932345598;1.2999959154706144;0.9999874512654116
27.403624;0.5276121212328206;0.6750034809726029;1.2793390544886922;0.029999398724351742;0.056859457056912845;10.00005812066704;0.6928166145336815;-1.1000000038885394;1.0448203375302068;0.5305403028604154;1.0000101228979585;1.3000046732048702;0.9999828440892624
27.429654;0.5276064585188079;0.6750004828909135;1.2793413054370617;0.029999870739679083;0.05686011267209318;9.999965276985339;0.6928098145010824;-1.1000000030539525;1.04481700530742;0.5305391284053513;1.0000231360591194;1.300004433434246;0.9999992753900184
27.455684;0.5276028145852585;0.6749915331747594;1.2793461237014896;0.030000037576639972;0.05685970214727192;9.999943765255198;0.6928112683703371;-1.100000001043416;1.0448195763807686;0.5305435261266117;1.000011952336425;1.2999940185364942;1.0000024573647617
27.481714;0.5276083528379113;0.6749935473477074;1.2793439963080173;0.029999884375495955;0.05686009892142263;10.00004836063895;0.6928180396529358;-1.1000000030625356;1.0448070524752442;0.5305425004916643;1.0000078996282054;1.2999795420567193;0.9999907381081476
27.507744;0.5276113413307181;0.6749967254452621;1.2793511518878589;0.029999349017674426;0.05685879805889656;10.000068607861678;0.6928221279831626;-1.1000000054623913;1.0448075686655176;0.5305427358673042;0.9999941590190029;1.3000054158862657;0.9999909284905482
27.533774;0.527610320515426;0.6750019443594992;1.2793498021584337;0.029999002735524742;0.056859039196207974;10.000083256268365;0.6928153139805706;-1.1000000004515356;1.044806082050865;0.5305428362042965;0.999989494193865;1.2999972424047592;0.9999910861189233
27.559804;0.5276127731757756;0.6750014866562417;1.279354260473724;0.030000682765891493;0.056861276264435774;10.00013471637952;0.6928210950700027;-1.0999999974737775;1.0448135974533765;0.5305380821360458;0.9999983570360739;1.3000058634190228;0.9999954357902161
27.585834;0.5276187742489502;0.6750005496101511;1.2793525702412738;0.030000478126366886;0.05686031743355156;10.000058703834068;0.6928199358161817;-1.0999999994671417;1.0448256119111534;0.5305306489331009;1.0000017836665136;1.3000248191741977;0.9999947127944357
27.611865;0.5276100103552877;0.6749976807557164;1.2793594151141778;0.029999799180620533;0.0568608365184293;9.999938488069475;0.6928239512071576;-1.0999999982004722;1.0448384915907456;0.5305298634261258;0.9999929267622601;1.3000009323955024;0.9999900991491988
27.637895;0.5276071109388785;0.6750032390645333;1.2793478168715773;0.029999011843348494;0.05685889410889733;9.99995618289054;0.6928310965849055;-1.0999999949921024;1.04483105035829;0.5305443108813652;0.9999892375034443;1.2999997753758403;0.9999883348758615
27.663925;0.5276079732864254;0.6749874614933993;1.2793465582992083;0.029999352258059372;0.05685884838931323;9.999825059082468;0.6928329495794212;-1.0999999987052622;1.0448236434172071;0.5305390291083436;0.9999939033274903;1.3000216575642884;0.9999920372010399
27.689955;0.5276064241416463;0.6749924474399133;1.2793406342278633;0.02999948025081932;0.05685799083301147;9.999913621983124;0.6928250194792263;-1.1000000000650139;1.04482360365785;0.530532272626371;0.9999959246996399;1.299999788767736;0.9999936479197886
27.715985;0.5276125571732965;0.6750022910710645;1.2793442605550605;0.029999186139361526;0.056857390620143944;10.000038507374311;0.692830696809834;-1.1000000022356766;1.0448225408537823;0.5305329406332658;0.9999900145998626;1.300003311057617;0.9999977304626344
27.742015;0.52761433652069;0.6749979498287556;1.2793573704686967;0.029999479477331358;0.05685840239578673;9.999962550519788;0.6928234153625077;-1.1000000047229108;1.0448100327543344;0.5305332052306956;1.00000001373512;1.2999964270980806;1.0000037494818885
27.768045;0.5276181783945479;0.67499448412487;1.279353006623438;0.029999246114557666;0.05685775205655483;9.999986068658721;0.6928231408367145;-1.1000000003673853;1.0448152966094155;0.5305331969503241;1.0000117947066565;1.299993147155893;1.0000028818071514
27.794075;0.5276205502051893;0.6749933904640967;1.2793500405515672;0.030000675512798784;0.05686089628771627;10.00012520606491;0.6928190634344407;-1.0999999995874796;1.0448165642478264;0.5305332493032647;0.9999939161137273;1.30000040726608;1.0000100570201478
27.820105;0.527612358526935;0.6749968256469877;1.2793309438362344;0.029998848214653474;0.05685813564141506;10.000036895007302;0.6928204767579567;-1.100000000581512;1.0448110100271657;0.5305327479113541;0.9999987477488335;1.30000274204772;1.0000014402132622
27.846136;0.5276074278242101;0.6749980740053259;1.2793548533466903;0.03000005580853009;0.05685974373751852;9.999944289789829;0.692823312736643;-1.100000003544068;1.044817054484638;0.5305308547424901;1.0000068848924621;1.2999889989462157;0.9999871154239118
27.872166;0.527605669606368;0.675008080481384;1.2793470035134946;0.029999662521516427;0.056858875987161356;9.999981500693881;0.6928341943421393;-1.1000000025138286;1.0448278073453037;0.5305386031006435;1.0000024829699328;1.2999787546215562;0.9999973380649049
27.898196;0.5276077929553287;0.6750020142613936;1.2793429827149239;0.029999895672181993;0.056859317202976274;9.999997820485522;0.6928292157344453;-1.1000000032846855;1.0448262474224195;0.5305368180209806;0.9999965235864973;1.2999901506927722;1.000005831220026
27.924226;0.5276027927293643;0.674994926573767;1.2793715854759702;0.029999811096814127;0.05686003704020371;9.999970790044355;0.6928173616033938;-1.1000000014086733;1.0448186300692501;0.5305358738012943;1.0000037643208328;1.3000050404316212;1.0000058432953698
27.950256;0.5276029390322814;0.6749957785677856;1.279362598845788;0.029999873026830798;0.05686006091453184;10.000026647003766;0.6928159385811776;-1.1000000028833017;1.0448068136425022;0.5305344396889858;0.9999960310223229;1.3000055556546233;0.9999955323976224
27.976286;0.5276083198919573;0.6749984537741355;1.2793478481464704;0.029999489950834648;0.05685913098222963;10.00003141104857;0.6928220316553434;-1.1000000031036228;1.0448125949386602;0.530531688947916;0.9999946878257846;1.2999973593310847;0.9999871318515645
28.002316;0.5276066852218001;0.6749890772964576;1.2793453407123205;0.029999345815115663;0.05685920722204339;10.00005133964343;0.6928200370012643;-1.0999999986058935;1.0448328662666866;0.5305388608589608;0.9999946531631965;1.3000070463186735;0.9999926767821646
28.028346;0.5276097272819666;0.6749925506942981;1.2793513321624859;0.029999429865923844;0.056859977438724695;10.00005993493523;0.6928185697908138;-1.0999999987889093;1.0448249184804017;0.5305336808680552;1.0000053226407701;1.300002436581711;0.999987944659722
28.054376;0.5276117262844348;0.6749989762180932;1.279361474703702;0.029998546556184807;0.05685815626133112;10.000180561534073;0.6928256242122908;-1.0999999972648593;1.044812525180013;0.5305223915750842;1.0000043716799798;1.3000124528655277;0.9999971959129483
28.080407;0.5276135055332422;0.6749984852930376;1.2793455088099372;0.029999001986756882;0.05685894216581595;10.000051064881527;0.6928225085443367;-1.0999999984974551;1.044806051990374;0.5305216571847006;0.9999992037699597;1.3000144983492874;1.0000052355289253
28.106437;0.5276151939217457;0.6750060424738462;1.2793600005193169;0.02999937191617599;0.056859706805580404;9.99992091636882;0.692818458176593;-1.1000000012538311;1.0448248106631466;0.5305319988403229;0.9999929038357286;1.3000208487104603;1.0000103530576938
28.132467;0.5276079597441568;0.6750089822264069;1.27936397640894;0.030000305236502375;0.05686099297279657;9.999919062469585;0.692817141629502;-1.0999999985746711;1.0448180873195676;0.5305318461212643;0.9999950906680686;1.300017092328214;1.0000114448982962
28.158497;0.5276073837556438;0.6749966197800711;1.2793461524971994;0.030000200816861444;0.056860188450296695;10.000001616401246;0.6928177539874578;-1.0999999968778171;1.0448113874915705;0.5305351271552265;1.0000018077386559;1.3000085328751483;1.0000050576806545
28.184527;0.5276095103847397;0.6750033479568192;1.279337079347886;0.029999169098242198;0.056858477981138085;10.000068419162933;0.692826179920479;-1.0999999937048892;1.0448189912176942;0.5305354184834697;0.9999913291521036;1.2999921967448251;0.999998266277086
28.210557;0.5276097066476637;0.6750106881708787;1.2793463269754266;0.029999240995785822;0.05685871853632158;9.999995927179116;0.6928200797848203;-1.0999999905076514;1.0448216677114481;0.5305369117007324;0.999984378692971;1.3000007702058203;1.000001404143492
28.236587;0.5276051898149471;0.6750045870922643;1.2793675975327572;0.029999958854314376;0.05685974558012314;9.999973885470316;0.6928169283794987;-1.0999999946458732;1.04482948691418;0.5305325076097721;0.9999983638406219;1.3000091054086507;1.0000128812667446
28.262617;0.527610502362414;0.6750065212296074;1.2793799715244312;0.029999764561494426;0.05685943802736043;9.999881507644309;0.6928138313209599;-1.100000001836496;1.0448217801566937;0.5305273754711618;0.9999920756427717;1.3000159283531083;1.0000059296194064
28.288647;0.5276079427357211;0.6750116669084365;1.2793706321347609;0.029999902072916914;0.05686002837836958;9.999976438714139;0.6928164107862822;-1.1000000039803075;1.0448244809225302;0.5305225701241211;0.9999875607794011;1.3000161742347134;0.9999964330562658
28.314677;0.5276095470228523;0.6750099915920361;1.2793629460737088;0.029998448610349074;0.05685816533863835;9.999939123331638;0.6928245677973088;-1.1000000008207702;1.0448295863352783;0.5305303230261742;0.9999873102809365;1.2999944773658967;1.0000051342980663
28.340708;0.5276118681273536;0.674993192782864;1.2793522180203296;0.02999940247533459;0.05685954713739197;9.999819249110256;0.6928189837579186;-1.1000000012333517;1.0448152794895136;0.5305388145977727;0.9999876929334633;1.300005774643304;1.000004936945499
28.366738;0.5276136051493376;0.6749958216998835;1.2793439939565692;0.02999881464506521;0.05685785444201956;9.999896782003672;0.6928161605530547;-1.1000000005319714;1.0448102908618793;0.5305398617974965;0.9999846424946243;1.2999954051154428;0.9999919649752567
28.392768;0.527617480287858;0.6750059580625425;1.2793383698727854;0.02999953884610008;0.05685798289161468;9.999926423850356;0.6928172567522575;-1.099999999333594;1.0448193207895058;0.5305399754335846;0.999985513895046;1.300002642215547;0.9999827732322649
28.418798;0.5276205986680198;0.6750013745447894;1.2793412967465323;0.02999925741055981;0.05685821227976916;10.000016296728583;0.6928180154322074;-1.0999999986275681;1.0448188152404585;0.5305391903789737;1.0000060801276842;1.300004187997332;0.9999967543983387
28.444828;0.527618805949467;0.674996726006796;1.2793224214067784;0.029999037218930182;0.05685885330355985;10.000153696832193;0.6928247292453009;-1.0999999989164508;1.04482108476547;0.5305365445393976;1.000008331309298;1.3000095496922606;1.0000064921172604
28.470858;0.5276109062477646;0.674997610526422;1.2793321093985799;0.029999621102442312;0.05685857472470542;10.000141538133489;0.6928220802108449;-1.1000000004688673;1.0448042198810368;0.5305417238735647;1.000001176222893;1.3000067809082732;0.9999995372560329
28.496888;0.5276109505971346;0.6749958656197913;1.279347388692944;0.030000527535254968;0.056860133807350756;10.000069692819498;0.6928192243334473;-1.099999999231143;1.0448116064935191;0.530542353429847;0.9999904955048091;1.299991481419832;0.9999956586493719
28.522918;0.5276128299861943;0.6749966526394013;1.2793497412923638;0.03000043221509128;0.0568591589765595;10.000072237394326;0.6928233740677827;-1.1000000018553182;1.0448177415320368;0.5305378124628793;0.9999922190952769;1.299993958776413;0.9999903246149904
28.548948;0.5276073033363229;0.6749987905468285;1.279357865195072;0.029999151072109497;0.05685711130594447;9.999947450832932;0.6928286500545793;-1.1000000009959356;1.0448096424173234;0.5305338642105624;0.999995527626126;1.2999854209266082;0.9999861640463534
28.574979;0.5276044218337886;0.6749972289366124;1.2793609898232134;0.029998688512306738;0.05685702886898482;9.999938356285679;0.6928279309856209;-1.099999998568878;1.044816511099592;0.5305322659414224;0.9999942659105254;1.2999729885882534;0.9999914713986098
28.601009;0.5276142661407707;0.6749959398785468;1.2793651393973025;0.029999332602470986;0.05685840761781684;10.000010888366234;0.6928221583506543;-1.0999999970059005;1.0448218521409447;0.5305348611399404;0.999988488932077;1.299994378219266;0.9999909468832798
28.627039;0.5276168299519572;0.6750037733086585;1.2793742171117617;0.029999939930873225;0.05686022677009916;10.00016230073457;0.6928215201909314;-1.0999999979819517;1.044818566547953;0.5305323063630188;1.0000000022653317;1.2999938384849163;0.9999984417389799
28.653069;0.5276158735507869;0.675009093991332;1.2793704776878843;0.029999325203169946;0.056859565890042645;10.000022529047444;0.6928157043087595;-1.099999999276337;1.0448128905748901;0.5305310674283079;0.999998037372866;1.2999917760786759;1.0000044758013822
28.679099;0.5276121856132876;0.6749995199905399;1.2793587550667076;0.029999886206006937;0.05685948521180383;9.999910512886316;0.6928082470700522;-1.1000000000104408;1.0448168381305802;0.5305335662993934;0.9999957455622401;1.2999926216697095;0.9999846887036083
28.705129;0.5276052319708573;0.6749923133829453;1.279339267287556;0.03000027351059708;0.056860006325449325;9.999871824528219;0.6928107624414487;-1.099999999153308;1.0448200685173703;0.5305400985897869;1.000002387140395;1.2999895245338464;0.999993257319739
28.731159;0.5276031024530201;0.6749969436518942;1.2793452724530872;0.02999932420873476;0.05685803382659445;9.999950877532983;0.6928164148574394;-1.1000000010029778;1.0448139672959529;0.5305352073095113;1.000001809388141;1.2999864422488654;1.0000013841564954
28.757189;0.5276059452440637;0.6750029260336821;1.279346825282219;0.02999918624835948;0.05685867380968014;10.000094852757872;0.6928121201739191;-1.1000000020178258;1.044815952404695;0.5305385398990072;1.0000033526557082;1.2999862674060192;1.00000664423556
28.783219;0.5276102095667925;0.675003079545422;1.2793570643861205;0.029999561968505596;0.05685941598440721;10.00014302928901;0.6928140461970597;-1.0999999944864702;1.0448196922788042;0.530533686200342;1.000007173888674;1.2999848354333006;0.999996786283213
28.809249;0.5276050319165542;0.675002303244428;1.2793625175718701;0.03000022079836663;0.056860956396569476;10.00008934921432;0.6928073117945328;-1.0999999972387267;1.0448147693737044;0.5305318169498418;0.9999995233627638;1.299990109100577;0.9999967632848573
28.83528;0.5275952105437574;0.6750011926677106;1.2793740340024473;0.029999722829814748;0.05685913173456018;10.000026722944956;0.6928031296754883;-1.0999999981011757;1.0448075316298726;0.5305300084391807;1.0000069305030626;1.3000017925813068;0.9999986791996456
28.86131;0.5276022297562003;0.674997792844979;1.2793607814324295;0.03000072000936964;0.05685996047375465;10.000038963378088;0.6928048685816485;-1.1000000032058086;1.0448062130833322;0.5305290039024556;1.0000123997688868;1.3000079437801553;1.0000011580172976
28.88734;0.527608427266444;0.6749956858842151;1.2793640541187095;0.030000731434564918;0.056860880712064854;9.999971085874979;0.6928178305305507;-1.10000000152856;1.0448106821264522;0.5305326205297227;1.0000162201091878;1.3000048632403123;1.0000045497974117
28.91337;0.5276092605446939;0.6749917081532941;1.2793519931703887;0.03000023742596394;0.05686012948394036;9.999881517421771;0.6928213541440618;-1.100000001592474;1.044824521273331;0.5305365753296302;1.0000067370027794;1.300000985059433;1.0000094645957036
28.9394;0.5276068359345327;0.674989221667404;1.2793616791337534;0.02999991657111705;0.05686011245560517;10.000029631371035;0.6928221770048635;-1.0999999982811397;1.0448233412949826;0.5305401048723669;0.9999895506359147;1.3000129354877157;1.000002117882874
28.96543;0.5276018977132458;0.6750002117787428;1.279366328223127;0.029999730101267438;0.05685853032718569;10.000117356661608;0.6928100754447268;-1.10000000109246;1.044813602351824;0.5305343229894754;1.0000002395015195;1.2999960736989191;1.000009627168077
28.99146;0.5276072133485065;0.6750008622418681;1.2793613356206657;0.02999928058798814;0.05685844006521743;9.999972253938015;0.6928189362077547;-1.10000000359481;1.0448173297645906;0.5305377527369358;1.0000061736835029;1.2999829624224941;1.0000177920966264
29.01749;0.5276115974981511;0.6750018095169699;1.2793626817827508;0.029999400051835996;0.05685948904816276;9.999950417302163;0.6928190481837139;-1.1000000004613522;1.0448086523683047;0.5305406615946542;1.0000035800090286;1.2999962954518731;1.000001181687512
29.04352;0.5276159963323455;0.6750016075259262;1.279356558816004;0.02999884015590326;0.05685840578416315;10.000163805101309;0.6928134954848716;-1.1000000014367233;1.0448180746217222;0.5305373518360097;0.9999907144973591;1.300016185674486;1.000005410523267
29.069551;0.5276142177589743;0.6750127285157728;1.2793653967883944;0.029999135548805123;0.05685955620971239;10.000152120858337;0.6928123505643616;-1.1000000012072693;1.044821475128262;0.5305337946737219;0.9999937761844014;1.3000045573227983;1.0000100930978144
29.095581;0.5276077117065404;0.67501157688196;1.2793394205056998;0.030000533085729232;0.05686097280166417;10.000061744331981;0.6928182105897159;-1.1000000039476483;1.044825578608806;0.5305314913237275;1.0000024330069024;1.3000007856162192;1.0000115546957509
