time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.121611;0.5276077738267998;0.6749992729709652;1.2793291866175724;0.030000202220017078;0.056860719713030784;10.000017634394405;0.6928166798745296;-1.100000002576584;1.0448149491207448;0.5305329466182884;0.9999952180215383;1.3000115772274585;0.999996606959262
29.147641;0.5276114938380374;0.6750015304876167;1.2793395396096117;0.029999639832754756;0.05686030711014123;10.000073311260815;0.6928104659985622;-1.1000000028952854;1.0448154564962755;0.5305281622126444;0.9999943157894507;1.3000013448792949;0.9999990519758605
29.173671;0.5276029617434627;0.6750091586045825;1.2793424873243526;0.029999303410639565;0.05685947000785547;10.000094471463248;0.6928096988312977;-1.1000000007685975;1.044823452241678;0.5305326554059504;1.0000101559046215;1.299994313589016;1.0000044617355148
29.199701;0.5276040362584311;0.675003276067396;1.279343531218493;0.03000031314680498;0.05686062854426578;9.999939337225053;0.692812421674619;-1.0999999984400506;1.0448211938866496;0.530543594330586;1.0000030061475031;1.2999915784969147;1.0000086576671021
29.225731;0.5276094449840671;0.6750058705329623;1.2793569729427665;0.029999916720096394;0.05685934423854834;9.999853772183405;0.6928162985973921;-1.100000000195007;1.0448151262454024;0.5305478690686928;0.9999963126780872;1.299991562956135;0.9999930163000422
29.251761;0.5276163768949317;0.6750131034156016;1.2793711718404301;0.03000026025755222;0.05686047121522355;9.999881472545788;0.6928199722233792;-1.0999999986964755;1.0448163683326173;0.5305474336778548;0.9999930669071726;1.299996365194347;0.9999858867622706
29.277791;0.5276095279359507;0.6750009630780615;1.2793749906431253;0.0299993875937076;0.05685977165448719;9.99999095184412;0.692817396093008;-1.0999999961405458;1.0448191730302012;0.5305392283560889;1.000008727344258;1.3000007007663275;0.999984907930109
29.303821;0.5276083900559739;0.6749966636729641;1.2793541676905982;0.029999916291881028;0.056861315273565916;9.999992296763141;0.6928195736401956;-1.0999999981313675;1.0448222737012987;0.5305403555413248;1.000008853511714;1.2999969012302035;0.9999982403522725
29.329852;0.5276129601889687;0.674999278531729;1.2793411473715597;0.02999975893623154;0.05685976143732992;9.999983203483477;0.6928280930397384;-1.0999999978796595;1.0448212947723559;0.5305372169935322;1.000012053846461;1.2999861404152389;0.9999990499999181
29.355882;0.5276071458878291;0.6749970033912874;1.2793465347647834;0.029999735722952732;0.05685876958780134;10.000012733741936;0.6928238425521455;-1.10000000199756;1.0448348671098515;0.5305376164421226;1.0000036751704835;1.2999960756291036;0.999977892193426
29.381912;0.5276094977327827;0.6749983308040628;1.2793575014486624;0.030000430855915243;0.05686083311100674;9.999932697931408;0.6928196879408114;-1.1000000004592492;1.044840541826952;0.5305360241638744;0.9999830939331703;1.3000038719885978;0.9999944280739508
29.407942;0.5276117438399941;0.6749934132905863;1.2793572222339453;0.029999090757093973;0.05685782673559143;9.999948791136918;0.6928133722243509;-1.1000000025837813;1.0448197568633044;0.5305413805782734;0.9999908374753002;1.3000075573005645;1.0000078911358774
29.433972;0.5276066832680835;0.6749993167947363;1.279366281360208;0.029999622751577224;0.0568582392396468;9.999963871378794;0.692816451942235;-1.1000000036435127;1.0448073721244344;0.5305456184624363;0.9999917791200488;1.2999898322347703;1.0000018512787265
29.460002;0.5276065615383013;0.6749926393979909;1.2793615864854702;0.029999246876522973;0.056858626297469274;10.000104957590272;0.6928221008948655;-1.1000000007819506;1.0448044959194496;0.5305373613822792;0.999996232484057;1.2999945433623024;0.9999953146680831
29.486032;0.5276071369775113;0.6750012123007876;1.2793533842032165;0.030000224790085937;0.056859961787506276;10.000057261651214;0.6928167788822773;-1.0999999960931162;1.0448032385627422;0.5305379266790095;0.9999924571813011;1.299993544240435;1.0000052091242642
29.512062;0.5276060515212504;0.6749957827708859;1.2793479739712592;0.03000033111884252;0.05686072799554251;9.999997085802068;0.692815323147402;-1.0999999985932705;1.044805806439469;0.5305376879564844;0.999997800286254;1.2999832872869703;1.0000022888340663
29.538092;0.5276051900082461;0.6749895533116267;1.2793490953865176;0.030000238204125087;0.05686112695839429;10.000057855520566;0.6928181879890591;-1.099999998123114;1.0448050372327045;0.5305364702607619;0.9999987500912636;1.2999743271982156;0.9999993016718463
29.564123;0.5276119278205659;0.6749944150631598;1.2793462825477002;0.02999932655537559;0.056860029592437134;10.000162124765595;0.6928262554382122;-1.0999999974427028;1.0448180566966654;0.5305355816689172;0.999987999743375;1.3000102905204136;1.0000041602338647
29.590153;0.5276129768437264;0.6749999317612774;1.2793488434389708;0.029999702117028168;0.05685959807402107;10.00009125810893;0.6928257387047692;-1.0999999988069484;1.044814138231121;0.5305275379768322;1.00000178222429;1.2999994347805235;0.9999942443981781
29.616183;0.5276112465034315;0.6749959312153838;1.2793645887300555;0.029999907916001774;0.05685965871130398;10.000001994767631;0.6928133684942847;-1.100000000268512;1.0448242183330316;0.5305273376175585;0.9999925294192544;1.2999797712911934;0.9999930472077787
29.642213;0.5276105534743792;0.6750034528111423;1.27934395218299;0.02999997089516607;0.05686018926066822;9.999947600003313;0.6928090852595048;-1.1000000017983973;1.0448280459312789;0.5305269083181253;1.000004239292749;1.3000096465400235;0.9999949526592451
29.668243;0.5276082385592792;0.6749914824379145;1.2793421623123449;0.030000150707704353;0.05686048566728449;10.00010358416195;0.6928188016931961;-1.099999999936276;1.0448186887438102;0.5305252112411557;1.0000028624821826;1.3000047680156837;0.9999915843490584
29.694273;0.5276107920903707;0.6749966193021575;1.2793552474519485;0.029999649469653448;0.05685945466610738;10.00008321597691;0.6928199410505703;-1.0999999962728129;1.044811540435116;0.5305279852152989;0.9999962315213788;1.3000046614019385;0.9999814118116285
29.720303;0.5276100260141545;0.6750113926023814;1.2793564031016942;0.029999694191338876;0.05685943065974533;10.000144112604872;0.6928227860284613;-1.099999996921647;1.0448184605555904;0.5305392909873983;1.0000008132265015;1.2999994437001177;0.99998165716535
29.746333;0.5276094545490809;0.6750077683662669;1.2793447585546542;0.03000000986301194;0.05686020467729721;10.000179050346473;0.6928273993559638;-1.0999999991765101;1.0448325927348692;0.530540179471987;0.9999968310337717;1.2999924045126843;0.9999890395595894
29.772363;0.5276117737782331;0.6749970104853177;1.2793442604945282;0.02999929886778404;0.056859567897108686;10.000018427603436;0.692833730324204;-1.1000000019483411;1.044834297955459;0.5305384069318232;0.9999966604494801;1.300001566851421;1.0000040072337828
29.798394;0.5276029926974232;0.6749964468830661;1.2793562322525787;0.029998994585894403;0.0568595034656424;9.999919331278015;0.6928210994892087;-1.1000000019226321;1.0448344115521717;0.5305357456828531;1.0000029084881776;1.30000001114355;1.0000166941759834
29.824424;0.5276070857941373;0.6750031925967875;1.2793578899498195;0.029999864159079338;0.056860384154246234;9.99998089214923;0.6928181265634603;-1.0999999996901435;1.0448099496052743;0.5305359915095208;1.0000104291971532;1.3000071524698027;1.000000871298349
29.850454;0.5276172520802567;0.6749988648054961;1.2793530513404834;0.02999940474239185;0.056858885953850566;10.00000091961207;0.6928269722992646;-1.0999999999411374;1.0448041570295439;0.5305461539080006;1.0000216038414809;1.300003379139975;1.000001588582719
29.876484;0.5276131304376331;0.67498377396462;1.2793643934957852;0.02999996076492936;0.056859596504650944;9.999995279189564;0.6928287138515556;-1.099999994514418;1.0448144817737852;0.530536746398815;1.0000110568108473;1.2999910018194258;1.0000015600813505
29.902514;0.5276097703181486;0.6749882879249798;1.2793632936593915;0.029999820150466688;0.05686070656526397;9.999994297274416;0.6928227619255469;-1.0999999972752987;1.0448279906005133;0.5305300843251267;1.000005552306418;1.2999859201515243;1.0000080932930941
29.928544;0.5276080785271322;0.6749923873108579;1.279374553320812;0.029998861242866853;0.05685926055047287;10.000085556367031;0.6928253684292477;-1.100000000694153;1.0448191277191141;0.5305303826269188;1.0000034680774303;1.2999730373068414;1.000014288035082
29.954574;0.5276115863444156;0.6750010431852513;1.2793600364968412;0.029999845140860574;0.05686023318701978;9.999923602664682;0.692824937567734;-1.0999999988077982;1.0448089173188595;0.5305319099517776;0.9999946132802648;1.2999979653461735;1.000008658061174
29.980604;0.5276119257676007;0.6749972766546017;1.2793379021155347;0.029999339505114932;0.056858621199006906;9.999844001113196;0.6928077882108848;-1.0999999977711679;1.0448203835415426;0.5305361409426462;0.9999946372101791;1.30002051326969;0.999993697346041
30.006634;0.5276129778598097;0.6749976589892924;1.2793276685951485;0.029999932232382447;0.056859783077468924;9.999978261103099;0.6928050578342293;-1.1000000006456274;1.044822795943901;0.5305314546742409;0.9999918076073918;1.3000087541121983;1.0000102358139136
30.032664;0.5276104538805205;0.6750030253380007;1.2793656576703396;0.029999972846543325;0.056859238233996766;9.999925247931381;0.6928148620341787;-1.0999999997581085;1.04483258980869;0.5305263858168473;0.9999943489558252;1.3000042483590462;1.0000095262932311
30.058695;0.5276134025971073;0.6750054074456988;1.279367251365984;0.030000168855334755;0.0568597801949302;10.000067490847345;0.6928149151025339;-1.099999999415381;1.0448397199527897;0.5305325970490224;0.9999996006842515;1.300020752522257;0.9999883020343078
30.084725;0.5276137336001924;0.675000003552852;1.2793541906385406;0.0299997339822947;0.05685912555653643;10.000115525881203;0.6928126125562537;-1.0999999999658594;1.0448278553731318;0.5305384931167133;0.999988361257259;1.300012003183955;0.9999858449058237
30.110755;0.5276108438564979;0.674999914624132;1.279355697864988;0.02999993169100038;0.056859679972774045;9.999977762089241;0.6928108752977883;-1.099999999442916;1.0448151093676288;0.5305307012529002;0.9999901842203199;1.2999851600276169;0.9999900231992348
30.136785;0.5276138789233203;0.6750068213279627;1.2793543362883986;0.029999401697831503;0.05685793496139583;9.999912883492739;0.6928132192900452;-1.1000000013166975;1.0448016849640962;0.5305282662070708;1.0000067328239044;1.3000021348692243;0.9999956223551436
30.162815;0.5276128898329036;0.6750045364887952;1.2793599719877329;0.029999294327814455;0.05685747758475764;9.999891984814656;0.6928144177832609;-1.1000000022855907;1.0448189325131712;0.5305303342270095;0.9999904484383071;1.3000017364037488;1.0000015537101068
30.188845;0.5276095274295558;0.6750070381905612;1.2793494566835986;0.02999950281710866;0.05685892539292119;9.999934832315756;0.6928146696205109;-1.099999999222877;1.0448269320567132;0.5305319313677624;0.9999907819737068;1.299997099110477;0.9999865770624925
30.214875;0.5276092494805382;0.6750036281330196;1.2793475293317993;0.02999927745006187;0.05685821091323793;10.000006634706214;0.6928093664136554;-1.1000000002664485;1.0448251106564732;0.5305338686286912;0.9999922218499291;1.300012152569785;0.9999886410208317
30.240905;0.5276050827475228;0.6750010169221731;1.2793351169935947;0.030000090951571436;0.05685987154547038;10.000038486896;0.6928184045268033;-1.1000000047739509;1.044819157169992;0.5305317713964973;0.9999818526003271;1.3000204532150637;0.9999904060331729
30.266935;0.5276079892494754;0.6750097190644297;1.2793361086433366;0.030000078167027874;0.05686027583186422;10.000099639468067;0.6928210235459822;-1.10000000224795;1.044832717423052;0.5305346182718348;0.9999842765093923;1.300015206219585;0.9999938360313171
30.292966;0.5276158569821924;0.6749912088631714;1.2793488003786533;0.029999297001183006;0.05685906678363614;10.000105269758082;0.6928257237377284;-1.10000000354898;1.044827990840162;0.5305354534231502;0.9999918652260944;1.2999868093493445;1.000003555735251
30.318996;0.5276080375863326;0.6749858155745098;1.2793624779925912;0.029999504270575208;0.056860324724443335;9.9999923170737;0.6928181923408656;-1.100000004549192;1.0448297179815524;0.5305337947839761;0.9999889499176389;1.2999984038064138;1.0000226873326372
30.345026;0.5276163215683479;0.6749957013965002;1.279381928233653;0.02999932180740312;0.05685922828756878;10.000022560059529;0.6928038464203117;-1.1000000053348584;1.0448305308349415;0.5305361579463219;0.9999994385592282;1.3000194202955866;1.0000054053539371
30.371056;0.5276103047559871;0.6749977709147399;1.2793685109332689;0.029999767913765598;0.05685919431053951;10.00004369427687;0.6928134268406116;-1.1000000013019673;1.0448155365130332;0.5305328917912011;1.0000058024353093;1.3000140115345944;0.9999936909955469
30.397086;0.5276038109022172;0.6749996034297615;1.279347396122599;0.03000010222689582;0.05685977982037687;9.999977682160933;0.6928183208119046;-1.1000000041169782;1.0448014008227067;0.5305269709543516;1.0000064330740617;1.3000111526006919;1.0000025027704253
30.423116;0.5276070882952673;0.6750053565670172;1.2793500467418228;0.029999913913288427;0.05685945624407861;9.999958083896678;0.6928213470356852;-1.1000000079255332;1.044816272935174;0.5305282186639817;1.0000079351221443;1.2999978478923795;0.9999912280680887
30.449146;0.5276130168645288;0.6750011994966774;1.2793336924001504;0.029999535560092917;0.05685831197988655;10.000068979825333;0.6928236768685019;-1.1000000037476492;1.0448245953916748;0.530531935215734;0.9999915950056104;1.2999953373161819;0.9999987864221828
30.475176;0.5276184341142536;0.6750063982252992;1.279340841362006;0.02999896180135783;0.05685843183795337;10.000043895402538;0.6928226981135996;-1.099999997420638;1.0448311077832921;0.5305285568866726;0.999980607723817;1.2999965730488037;1.0000172949840591
30.501206;0.5276096019115675;0.6750021886354345;1.2793524700761125;0.029999213725448344;0.05685925272950658;9.999974705900422;0.6928206673101532;-1.0999999980109407;1.0448293386818153;0.5305281111318091;0.9999844395850975;1.2999907253537082;0.999998176355437
30.527236;0.5276074945339562;0.6749926912267441;1.2793429523929836;0.029998381976992564;0.05685788054743673;10.000035366965827;0.6928218273425406;-1.0999999980885005;1.0448290574618968;0.5305346167176078;0.9999895802826217;1.299994189629525;0.9999917682255318
30.553267;0.5276149250240064;0.6749949074762179;1.2793445319590084;0.029999191730057106;0.05685896840501648;9.999892512673348;0.6928199215821045;-1.0999999979235175;1.0448262043944583;0.5305321262366081;0.999981349257498;1.299999739932697;0.9999946919489405
30.579297;0.5276181229716562;0.6749999047386095;1.279352577560354;0.029998769402169865;0.05685868095110028;9.99991422546131;0.6928204371776358;-1.0999999992467635;1.0448251075541097;0.5305348268682096;0.9999839183532317;1.3000055441537026;0.9999803576333294
30.605327;0.527619066347056;0.6749942573148319;1.2793541004108289;0.03000008537961747;0.05686113995924578;10.000040105523873;0.6928207306044231;-1.1000000008864412;1.0448195464898968;0.530541718508712;0.9999933809372304;1.2999996529298954;0.9999861665598622
30.631357;0.5276150811939277;0.6749974374491774;1.2793672439234662;0.03000003545885692;0.05686117501287647;10.000025233236329;0.6928225788468318;-1.1000000023694367;1.044817867271478;0.5305403760336679;1.0000055000176051;1.2999908709780597;1.0000007531592074
30.657387;0.5276175126006344;0.6750033431644655;1.279355383764539;0.02999878233351593;0.05685889176230796;10.000115336713792;0.6928171176596428;-1.1000000027367727;1.0448144878769112;0.5305401232021579;0.9999940509490436;1.2999881463700853;0.9999972676789057
30.683417;0.5276101146437587;0.6750046145057297;1.279339725084654;0.029999231239809854;0.05685881943719262;10.000110529040862;0.6928211186020342;-1.10000000163784;1.044815029331779;0.5305306443907916;0.9999985766994038;1.2999960157725328;0.999993028931883
30.709447;0.5276164913340804;0.6750129963061464;1.2793447231402821;0.029999275516038537;0.0568592670583233;10.00005880772551;0.6928177161419982;-1.0999999999315355;1.0448259618124938;0.5305304542000555;0.9999922567143219;1.3000080251852921;0.9999984037979908
30.735477;0.5276167985550181;0.6750070523140528;1.279355913844529;0.02999987220426059;0.0568608588134261;9.999913892411094;0.6928164049901937;-1.1000000016549298;1.0448291282577227;0.5305292375891375;0.9999988273357945;1.3000057337440845;1.0000021916187356
30.761507;0.527614223296669;0.6750014714996759;1.2793710485315646;0.029999965964838376;0.056860504397089104;10.000023381797964;0.692827308328936;-1.1000000020543694;1.04481668981538;0.5305342176932687;1.0000051238689989;1.2999973181951148;1.0000029933957104
30.787538;0.5276196616487664;0.6750071743165472;1.2793695076071088;0.029999634770571656;0.05685903618107253;9.999942926926913;0.6928199390255779;-1.100000004249757;1.0448214239892186;0.5305375127824618;1.000015432950782;1.3000099815502344;1.0000002535850838
30.813568;0.5276114503986106;0.6750098548509337;1.279356396484895;0.030000439719189996;0.0568597774039585;10.000018857145742;0.6928128520159974;-1.100000003896842;1.044818652281652;0.5305318745463169;1.0000102048182846;1.2999989231915556;0.9999895903864681
30.839598;0.5276082428560652;0.6750005489622783;1.279358424775359;0.02999960064230021;0.05685858550786911;9.999925350970795;0.6928110032603731;-1.100000003392205;1.044804993549754;0.5305362212199325;1.0000024579704823;1.2999936913786203;0.9999857529957851
30.865628;0.527612005822842;0.6750029546287095;1.2793675101456332;0.029999343823595054;0.0568588583149893;9.99994404452323;0.692815932634715;-1.1000000029962866;1.0447874475265784;0.5305361860855765;1.0000086753597117;1.2999934523640324;0.9999820830451003
30.891658;0.5276168277812302;0.6750071120648865;1.2793468868822364;0.029999390493224417;0.05685990481308218;9.999980135698834;0.6928189960690876;-1.1000000016665368;1.0448034271085327;0.5305335746318925;0.9999881172673617;1.2999959351754689;0.9999881432430807
30.917688;0.5276096167000368;0.6750022219404491;1.2793353929358249;0.02999985348028356;0.0568602770354229;9.999975872588575;0.692818277885045;-1.0999999983838062;1.044823659555415;0.5305361122365881;0.9999904451979649;1.3000051886533448;0.9999861253640293
30.943718;0.5276019576879823;0.6750059169053808;1.279338133088394;0.02999969174031635;0.05686011986316128;10.00002568359266;0.6928129710189743;-1.0999999992907559;1.0448247959450785;0.5305374895112412;1.000008952337325;1.3000078887904545;0.9999925527407095
30.969748;0.5276078207791651;0.6750001234080887;1.2793559141902964;0.02999835428249002;0.056857745381317576;9.99997951213635;0.6928120646667542;-1.0999999999475418;1.0448133705416818;0.5305356214759033;1.0000106367826187;1.3000061433579868;0.999996222663028
30.995778;0.5276126254044199;0.674999071799813;1.2793563759949085;0.029999230830349843;0.056859177450350684;9.999994949403671;0.6928252399364185;-1.1000000059133586;1.0448096269466323;0.5305377801388499;1.0000040552249596;1.2999948336315414;0.9999966616884136
31.021808;0.5276073463345433;0.6749997501096419;1.279357749641841;0.030000383029249712;0.056860743437684484;9.999963864680387;0.6928224039850269;-1.1000000029559336;1.0448311520819222;0.5305414410186764;0.9999959633498615;1.299977542408776;0.9999974219170488
31.047839;0.527606939426289;0.6749969382950012;1.2793449775675216;0.029999987029866344;0.05686060587200161;10.000088939918717;0.6928123257907207;-1.099999999337933;1.0448282944512883;0.5305338877028547;1.0000072959038218;1.3000029764595198;1.000000441746897
31.073869;0.5276122089391034;0.6749960613003914;1.2793579512171178;0.03000012307906401;0.05686024719137805;10.000010373973682;0.6928199482791689;-1.0999999982684923;1.0448281778894974;0.530535312786596;1.0000033170730487;1.3000073975844564;1.0000023029509062
31.099899;0.5276144216857844;0.6750052644069815;1.2793586516272035;0.029999759248908606;0.0568594612573795;10.00006613141552;0.6928276182494505;-1.100000000015715;1.0448241779581073;0.5305342413551031;0.9999975566072713;1.2999930215185964;1.0000002833092223
31.125929;0.527614822482863;0.6750056275639279;1.2793411705264068;0.029999770341584367;0.056860292426206424;9.999960535378163;0.6928178854546915;-1.1000000019301952;1.0448262445786864;0.5305321080216019;0.9999970904577037;1.2999871306738422;0.9999996707269997
31.151959;0.5276147359732227;0.6749986385419006;1.279354886721525;0.029999354573827488;0.0568592854715734;10.000006119736423;0.6928212835196246;-1.0999999990222296;1.0448232043803667;0.5305301407236449;0.9999947398534554;1.3000018780192488;1.000006848069952
31.177989;0.5276145581888403;0.6750051242572795;1.2793463595984678;0.02999944243712105;0.05685886426599832;10.000006027439664;0.6928328139717193;-1.0999999997054537;1.044819573212084;0.530538357098942;1.0000070830737373;1.300011087516627;1.0000177466256037
31.204019;0.5276087127289435;0.6749976340898989;1.2793496896230665;0.029999658240197662;0.056859529812021484;9.999923046191935;0.6928235424447214;-1.1000000031499713;1.0448223799291696;0.53054276755025;1.0000051749600682;1.3000038316210467;1.0000093862159607
31.230049;0.5276106588130753;0.674987072270378;1.279343080432275;0.02999993200061121;0.056859652342855914;9.999928976468635;0.692820643561765;-1.100000003552789;1.0448107301642924;0.5305417988187059;1.0000001264460334;1.2999953364736678;1.0000072899217622
31.256079;0.5276100702164256;0.6749953690005611;1.2793525118783438;0.029999796420125523;0.05685912646279298;10.000055167096821;0.6928115719896464;-1.1000000022622274;1.044803404475667;0.5305365453922151;1.000005664506421;1.2999980827470499;1.0000045126045034
31.28211;0.5276126638566586;0.6750126356623266;1.279350782532381;0.02999945392209183;0.05685878907299016;10.000021425945029;0.6928224848212547;-1.100000002000785;1.0448123709329704;0.5305330079794996;1.0000026547363952;1.300017265331616;1.0000007397542165
31.30814;0.5276123600693172;0.6750056151601158;1.2793405879635669;0.029999068398220623;0.056858435684156626;9.99975216726869;0.6928228182650956;-1.1000000008170931;1.0448213543778102;0.5305372165255489;0.9999925837318004;1.300021200106805;0.9999966674672955
31.33417;0.5276113115829332;0.6749951899323039;1.27935349626345;0.029999579146838484;0.05685965268646706;9.999811534939687;0.6928126300881533;-1.1000000000022911;1.0448291003849945;0.5305472350595097;0.9999980380893713;1.300007198597584;1.0000104292927254
31.3602;0.5276124926174847;0.6749984260645625;1.279340956738762;0.030000029225507437;0.05686005897928967;9.999962124553281;0.6928083600251786;-1.0999999968850875;1.0448169166990016;0.5305399452823332;1.0000016425435678;1.3000098849567516;1.000017055784424
31.38623;0.5276187006698789;0.6749955141336299;1.2793387876815865;0.029999445997152707;0.05685859266875959;9.999862947696407;0.6928260105315676;-1.0999999989896718;1.0448137225317173;0.5305343677705001;1.0000069988204845;1.2999879034693271;1.0000082524484522
31.41226;0.527619063285841;0.6749893876775799;1.2793531657325852;0.02999957605094389;0.056858179672448245;9.999825837930226;0.6928210444604134;-1.100000002926612;1.0448128557881522;0.5305398870202124;1.0000129627366134;1.299996037177068;1.0000047360384716
31.43829;0.527607298104908;0.6749954312333304;1.2793600749352387;0.030000019521962677;0.05685938093729741;10.000069654353705;0.6928153701977642;-1.10000000091113;1.0448120593149757;0.5305362809383726;1.000015335837379;1.300010172917854;1.0000041888793283
31.46432;0.5276065549400136;0.6750036144006663;1.2793463446385447;0.02999920179854812;0.05685890017884306;10.000001855286826;0.6928239701109654;-1.0999999994366887;1.0448188106740304;0.5305346093326626;1.0000055311779912;1.2999969890864396;0.9999911400992808
31.49035;0.5276092333381238;0.6750023565195844;1.2793446393544075;0.029999879671587872;0.05685957461368453;10.000010890380361;0.6928217715272275;-1.099999998952798;1.044821736461524;0.5305378734086712;0.9999986627634718;1.299989488869165;0.9999901008866912
31.516381;0.5276073498064666;0.6750026724228724;1.279347267230046;0.02999920238592926;0.056858951555319885;10.000238468572913;0.6928193058454796;-1.100000000760611;1.0448282305487455;0.5305322455059708;0.9999964875198816;1.3000082220490983;0.9999978228680954
31.542411;0.527607214229682;0.675010428479699;1.2793451210166111;0.029999231474561433;0.056859388375555556;10.00009595582778;0.6928192275796397;-1.1000000009089337;1.0448237635147115;0.5305310532426343;1.000005457844291;1.300015011739554;1.0000057927388806
31.568441;0.527604258657292;0.6750125171662875;1.2793448966289598;0.02999966559727548;0.05685932315864449;10.00012169383942;0.6928154728538906;-1.1000000010719406;1.0448145647336324;0.5305376028171211;1.0000026508276447;1.2999980225654073;0.9999946276120991
31.594471;0.5276143125012085;0.6750105041118629;1.2793536024916279;0.03000090051018806;0.05686135557827168;9.999999473206183;0.6928217936751073;-1.1000000023231147;1.0448232081118571;0.5305377726314986;0.9999898117227181;1.2999854960492996;0.9999876148209085
31.620501;0.5276141313320265;0.675002744469635;1.2793521484417607;0.02999913471663146;0.05685836093241377;10.000006481206565;0.6928258382519067;-1.0999999984929842;1.0448319413455274;0.5305355725198707;0.9999886763209964;1.2999908905088058;0.9999993395494261
31.646531;0.5276058637628519;0.6750036895566227;1.27934330169807;0.029999707965703105;0.05685929809177215;10.00003796454448;0.6928269676274584;-1.0999999971467076;1.0448369877759207;0.530528374709934;1.0000041313886696;1.3000062790168228;1.000015855941224
31.672561;0.5276056718669396;0.6750007016543407;1.2793438925932081;0.030000007581786302;0.056859375438138716;10.000090254063547;0.6928252652089942;-1.100000001525242;1.0448235076085897;0.5305274342266515;0.9999981606532165;1.2999956856270343;1.0000149896684767
31.698591;0.5276153177814861;0.6749986401605141;1.2793527609265376;0.0299997660762181;0.056858978084267056;10.000152954642353;0.692823863182216;-1.1000000027417975;1.044827469756143;0.5305322964321559;1.0000020063054957;1.3000001513247157;0.9999985813157547
31.724621;0.5276135362635169;0.6750065090994382;1.279345919218468;0.02999945449027892;0.05685934858303037;10.00007756185201;0.6928252384298373;-1.099999998819127;1.0448150265514151;0.5305284551440584;0.999994115611885;1.3000043971827109;0.9999924470092525
31.750651;0.5276061548208778;0.6750042486929395;1.2793573451387128;0.030000237466894432;0.05686166125434649;9.99997317790168;0.6928185499974875;-1.0999999963329008;1.044810187717841;0.5305337372871245;0.999998761827858;1.3000071885303677;0.9999926246991342
31.776682;0.5276149004378751;0.674998181578565;1.279348471536033;0.0299989584877109;0.056857852283023945;9.999995932379605;0.6928135030087591;-1.0999999978038246;1.0448159065781122;0.5305388922154439;0.9999977661437661;1.2999897671717768;0.9999920598589477
31.802712;0.5276109553179855;0.6750011199674198;1.2793593165867303;0.03000011097683388;0.0568594084531681;9.999977882760819;0.6928213803960254;-1.0999999997779675;1.0448238210711525;0.5305366143205914;0.9999932291166772;1.2999831805134547;0.9999929025539402
31.828742;0.5276076738305194;0.6749988492053285;1.279369823163691;0.030000218592755933;0.056860197460541884;10.00002825378582;0.6928274048530726;-1.1000000005234452;1.0448219112114934;0.5305366136803338;1.0000007909613247;1.2999834324449677;0.9999918151008516
31.854772;0.5276077168622094;0.6750017722640977;1.2793623087546406;0.029999712321152616;0.056859427992391784;9.999987298486351;0.6928258513619812;-1.0999999992765332;1.0448184684702897;0.5305322604882335;0.9999961573661775;1.29999210065031;1.0000010465722509
31.880802;0.5276074608233129;0.6750024564773938;1.279360149640956;0.029999885674794204;0.0568597184773781;9.99992638767607;0.6928229560250816;-1.0999999916776122;1.044815050018986;0.5305331953483167;1.0000022597961622;1.300006494359092;0.9999951797796639
31.906832;0.5276138067659977;0.6750061168452112;1.2793557581231647;0.030000322204782038;0.05686053256820537;9.999984978655055;0.6928283871788081;-1.099999995963422;1.0448169152710503;0.5305326610008881;1.0000042992927165;1.3000081183512349;0.9999860192055683
31.932862;0.5276167242573547;0.6750173610080621;1.2793525726603685;0.030000023832409517;0.056859945289181694;10.000118514593693;0.6928149189786577;-1.100000001391777;1.0448116518356045;0.5305359903629088;1.0000107557566091;1.3000116027761146;0.9999826919261909
31.958892;0.5276106114247187;0.675015266614109;1.279342862894089;0.029999782175174537;0.05685980492551391;10.00017415631368;0.6928133484594732;-1.1000000001421049;1.0448226979140878;0.5305368865994755;1.0000007985656347;1.3000101296413091;1.0000004679233991
31.984922;0.5276043882098171;0.6750131820414331;1.2793343420740364;0.029999801195297146;0.056859544182185924;10.000078481694489;0.6928187761382117;-1.1000000027069579;1.0448264177402193;0.5305368495202557;0.9999899965410699;1.3000011784080976;0.9999963777925011
32.010953;0.5276043928778716;0.6750067260537976;1.279348223054791;0.02999990152111168;0.05686006898489219;9.999914680640835;0.6928279521851548;-1.1000000046440488;1.044825188174612;0.5305352864937206;1.000009544102997;1.299995640564891;1.0000019677869474
32.036983;0.5276059612207844;0.6749924934154891;1.2793405290581548;0.029999612140834627;0.05685898173633761;9.99997434755543;0.6928189623384533;-1.0999999992749914;1.0448209733713771;0.530536961884146;1.0000098816271412;1.2999910796297456;0.9999990730426382
32.063013;0.5276067266964112;0.6749949769467066;1.2793461434584439;0.029999150950543924;0.05685808761514661;10.000010941496953;0.6928110727824185;-1.0999999989491207;1.044816835517834;0.5305400010584115;1.0000027305127241;1.3000121943600937;0.9999960893329675
32.089043;0.5276083686700306;0.6750058890820363;1.2793493094644155;0.029999551922694465;0.05685874159841118;10.00002345074392;0.6928314170524593;-1.0999999974010435;1.0448268772868334;0.5305427429805635;1.0000144648758464;1.3000052641720556;0.9999906068004376
32.115073;0.527608347291009;0.6750030486624008;1.279342144843353;0.029998838541636545;0.05685767227590678;10.000043939181689;0.6928255026643683;-1.0999999962609088;1.0448167734776617;0.5305376919989926;0.9999987213633277;1.299998116093848;0.9999892780632088
32.141103;0.5276108901569156;0.675008070891064;1.2793352991545937;0.02999844876412876;0.05685768635610206;10.000121808219557;0.6928248030722185;-1.099999996445427;1.0448067495571516;0.5305325397264461;0.9999911463943424;1.2999938629130754;0.9999923914305201
32.167133;0.527609041320494;0.6750050643164137;1.2793594457094466;0.02999959675043043;0.05685962721533945;10.000021736513144;0.6928342160733068;-1.0999999974712285;1.0448080609110788;0.5305381417936287;0.9999824705177218;1.2999833853922191;0.9999979732212293
32.193163;0.5276069750319425;0.6750058580561938;1.2793723625546873;0.02999966909567335;0.05685996186011063;9.999978209840519;0.6928266384607883;-1.0999999957419837;1.0448083858490829;0.5305408627676325;0.9999884586105509;1.2999933924339906;0.9999978476516935
32.219193;0.5276092170442188;0.6750007219439784;1.2793731559927877;0.03000020700075046;0.056861885137500116;9.999957101893402;0.692821163914398;-1.1000000003485955;1.0448148144823746;0.5305401982845999;1.0000003506185697;1.3000049693432472;0.9999991210913451
32.245223;0.5276107347489173;0.6750007030793094;1.279374082259203;0.029999470423838378;0.056859750746452935;10.000006055750148;0.6928179392118594;-1.1000000021149003;1.0448207577458124;0.5305338459707079;1.0000014833610331;1.3000202111656665;0.9999975604619825
32.271254;0.5276082539714038;0.6750027555477217;1.2793761326415358;0.02999954577655217;0.056859154629244714;10.000037504755438;0.6928169241845384;-1.099999997583371;1.0448242995404529;0.530540716558531;1.0000033000309119;1.3000186371499636;0.9999839340194625
32.297284;0.5276028040428397;0.6749947634366393;1.2793443738321013;0.029999944912709926;0.056859655096811436;10.00009590345408;0.692823464605384;-1.0999999947191392;1.0448074329365125;0.5305392296381818;0.9999884741645532;1.2999997689992433;0.99999893127961
32.323314;0.527605420376306;0.675004672313787;1.2793591413689311;0.029999485170416278;0.05685931755653623;10.000059698990054;0.6928241299906454;-1.09999999952776;1.0448115606693942;0.5305338918438515;0.9999918279859907;1.2999831540014708;1.0000174934537873
32.349344;0.5276090510537718;0.6750043851201177;1.2793657195942314;0.029999613764194175;0.056859299793226674;10.000011101975083;0.6928161168861338;-1.0999999998527517;1.0448251053536426;0.5305405867326133;1.0000024856976106;1.299988047578904;1.0000173245397432
32.375374;0.5276139059374896;0.6750050931287415;1.2793464811935318;0.02999898406704501;0.05685799431437413;10.000037463737408;0.6928122339774119;-1.1000000020220846;1.0448305140988607;0.5305398225749617;0.999994064900022;1.3000031455200647;0.999997251271832
32.401404;0.5276128462923299;0.6750079651580166;1.279344650814374;0.029999348993880647;0.056859249493225864;9.999983246268402;0.6928148823302659;-1.0999999989612992;1.044834424889363;0.5305401368476684;0.9999966316787023;1.300003528886524;0.9999915250438413
32.427434;0.5276138388082672;0.6749999127169293;1.2793662028348294;0.029999470511406813;0.056859265572946745;10.000041741584422;0.6928164621345339;-1.099999998790057;1.044835836683007;0.5305294669789193;0.9999936162003984;1.2999980601781034;0.9999910408765248
32.453464;0.5276113641573162;0.674989007272801;1.2793737685995517;0.029999661198036976;0.05685926986364715;10.00003065374301;0.6928145796996412;-1.0999999996973504;1.0448217128630561;0.5305347794283166;0.9999910095132117;1.300010057344511;1.0000027776846516
32.479494;0.5276056115157114;0.674995099298584;1.279377699510776;0.02999944602448818;0.05685845367504652;9.999939766970085;0.6928158323267056;-1.100000003784017;1.0448208240488;0.530537003219443;0.9999900885208385;1.300002075841366;1.0000065970544425
32.505525;0.5276049832687765;0.6749985168260293;1.2793584332937442;0.029999621582190876;0.056859934492415116;9.999946364474857;0.6928231039421165;-1.1000000039748397;1.0448236157585096;0.5305332503745337;0.9999769825808028;1.3000010991694135;1.0000147883405481
32.531555;0.5276058760944545;0.6749967315729583;1.2793570457541117;0.029999235206400816;0.05685922301629931;10.000038686765409;0.6928273950884581;-1.1000000042784555;1.0448177651749628;0.5305405429348091;0.9999890582773333;1.3000041164206149;1.0000121368046415
32.557585;0.5276024088002713;0.6749920047055807;1.2793539411973096;0.029999860062059402;0.05685917795456877;10.000158456213805;0.6928267038445906;-1.1000000011728157;1.044822655134673;0.5305367780167802;1.0000053971461882;1.3000009926107616;0.9999986642488031
32.583615;0.5276096375978973;0.674991245783802;1.2793501264183302;0.030000528234606454;0.05686061014146425;10.000073136258376;0.6928271751775695;-1.099999998482429;1.0448204325371915;0.5305336373348445;1.000010983794517;1.2999953068426564;0.9999952405206771
32.609645;0.5276151793680524;0.6749913348758088;1.2793515537197169;0.03000039584601105;0.056860407052715244;10.000023438207782;0.6928222437424498;-1.1000000014273175;1.0448049784606086;0.5305344079673904;1.0000002465954831;1.2999900763430035;1.0000015696672502
32.635675;0.5276174883858703;0.6749982970999613;1.279360556287594;0.029999686171413315;0.05685906826562304;10.000105257438062;0.692812708906842;-1.1000000004473451;1.0448083392861107;0.5305367140221701;0.9999926503776889;1.3000047834310022;1.0000037236001074
32.661705;0.5276165139985503;0.6750038687473086;1.2793609115514222;0.02999957523908483;0.056858707944299036;10.000076029710828;0.6928153157397261;-1.1000000016465106;1.0448067033368098;0.5305405043836432;0.9999845632240384;1.3000086375283024;0.9999960901882984
32.687735;0.5276132770977037;0.6750012431840228;1.2793559432322945;0.029999544911987714;0.05685862565709083;9.999897093795777;0.692827656109722;-1.1000000030232393;1.044812827829364;0.5305424232711365;0.9999930599147727;1.2999929534321548;0.9999906170886308
32.713765;0.5276190917155159;0.6750025519050863;1.2793536382809323;0.029999476165094883;0.05685954157934543;9.999854244346762;0.6928303708478708;-1.100000001504886;1.044821603473389;0.530530697577535;0.9999918484199712;1.2999892036481582;0.9999988870163562
32.739795;0.5276196821597687;0.6750009245455506;1.2793564782601985;0.030000239372890657;0.056860685721962775;9.999969015438424;0.6928273101109633;-1.0999999994802923;1.0448088970325269;0.5305288209838228;0.9999977421566275;1.3000020503867338;0.9999960372931073
32.765826;0.5276169673571461;0.6750011151212136;1.2793580460841505;0.03000026786564925;0.05686069677122954;9.999998363316973;0.6928199428666644;-1.0999999966171417;1.0448042847612096;0.5305341706653598;0.9999968129105672;1.3000134141970499;0.9999887581351927
32.791856;0.527614712886111;0.6749968874431999;1.2793668997172591;0.029998919788661982;0.05685843615283556;9.999936000712461;0.6928131856747806;-1.0999999981286528;1.0448081251860353;0.5305381753742806;0.9999932562653704;1.3000043952286526;0.9999921203843589
32.817886;0.5276086597158027;0.6749972320243155;1.2793599342485802;0.029999681778623572;0.05685913222786659;9.99981202461106;0.6928106797628494;-1.099999999363934;1.0448197479328347;0.530529263996025;0.9999994494722813;1.2999854324988993;0.9999915759013974
32.843916;0.5276085604759265;0.6750007194591454;1.279366854514501;0.02999940118462243;0.05685842068260501;9.999856423102036;0.6928232591862631;-1.1000000011565672;1.044826742785677;0.5305216170520735;1.0000018869421583;1.2999988278806995;0.9999937950164597
32.869946;0.5276149549680943;0.6750079172611317;1.2793601225442044;0.029999622853494907;0.05685960775722466;9.999965428087144;0.6928194733821604;-1.1000000001424526;1.0448269834692014;0.5305285645455903;1.0000108587210654;1.3000069254996822;0.9999958029694875
32.895976;0.5276171616556299;0.6750059179770019;1.2793470730308174;0.030000258468776065;0.05686116142721236;9.999973502096239;0.6928179337578019;-1.0999999982682105;1.0448131201431892;0.5305265769089558;1.0000145482540173;1.3000002144177958;0.9999857477807662
32.922006;0.5276184900732159;0.6750000841910623;1.2793394965440954;0.030000159683237507;0.05686074081204034;10.000093800862372;0.6928141720390968;-1.1000000032501602;1.0448187757854441;0.5305222656627222;0.999997499884562;1.2999785363460674;0.9999980821322907
32.948036;0.527608610727778;0.6750025037714398;1.2793518368308432;0.02999920364161062;0.05685874029050191;9.999908444585495;0.6928155133189401;-1.0999999947702355;1.0448264306249126;0.5305306808214932;0.9999851529563415;1.2999658659380753;0.999995922350763
32.974066;0.5276054254029874;0.6750067502756305;1.2793514204658456;0.0299994753570502;0.056858764169588606;9.999824762272821;0.6928183418462069;-1.0999999981716873;1.0448275607842654;0.5305345139880248;0.9999915226119419;1.2999793748796105;0.9999939059925335
33.000097;0.5276078050735582;0.6750004045099461;1.2793395736160624;0.029999021747170892;0.056858090987914535;10.000018934195575;0.6928203233199629;-1.099999998196333;1.0448146910323526;0.5305351134650657;1.0000003827119142;1.2999977506462415;1.0000009937903895
33.026127;0.5276058226481711;0.6749952682511788;1.2793486147918882;0.02999921653910904;0.05686014153358484;9.999984046522723;0.6928216078863398;-1.1000000001399617;1.044811516914378;0.5305386763291068;1.0000012795336122;1.3000015481682323;0.9999808408262366
33.052157;0.5276034809350265;0.6750021517761818;1.279349768468912;0.02999840577284036;0.05685944918891546;9.999924725014134;0.692824768004539;-1.0999999990406888;1.0448279583315174;0.5305388757306231;0.9999890034974456;1.3000008676830994;0.9999839181527266
33.078187;0.5276131398877871;0.6750014900942187;1.2793415419856355;0.029999628491377602;0.05686022246485592;10.000047111683974;0.6928179879351963;-1.0999999981933526;1.0448225356923238;0.5305304354000553;0.9999756872226527;1.3000035599427433;1.0000025278948963
33.104217;0.5276172071730377;0.6750017345280781;1.2793465373037272;0.029999603790614504;0.05685975705098017;10.000003972340787;0.6928171910292248;-1.0999999986409104;1.0448153515085314;0.5305302997190756;0.9999953151435966;1.3000096163191022;1.00000098981336
33.130247;0.5276146422601617;0.6750108003138624;1.2793410752368046;0.02999955210605671;0.05685883226378508;9.999961288354731;0.6928178811628112;-1.100000001542203;1.044809385107794;0.5305362973258156;0.9999937527000886;1.3000048800778403;1.000001109257263
33.156277;0.5276098702797224;0.6750049296220788;1.2793404454585227;0.03000048555101017;0.05686119104905725;10.000055808901708;0.6928162076854176;-1.1000000009456419;1.044816121586461;0.530529478605195;0.9999983514249886;1.3000030039257409;0.9999961692937235
33.182307;0.5276125188998042;0.6749997771799163;1.279363120740779;0.029999456903994044;0.05686054652891421;9.99998369695879;0.6928190765986623;-1.100000000335125;1.0448199745048876;0.5305310774025079;0.9999840042762893;1.300003317388317;0.9999978612424719
33.208337;0.5276128846356722;0.6750005013350016;1.2793482274351256;0.02999858431119301;0.05685850061939478;10.000000281418071;0.6928105642354939;-1.1000000021670522;1.0448205778966015;0.530529207033414;0.9999821611051413;1.2999999184331053;1.0000073824160882
33.234368;0.5276090036001332;0.6749876901301796;1.2793378938822813;0.02999914337645952;0.05685764589455272;9.999952924860569;0.692805343805942;-1.099999998722916;1.0448152523713112;0.5305319972711684;1.0000008291857192;1.2999913783868604;1.0000043694595417
33.260398;0.5276074015682433;0.674991484099708;1.2793628584799384;0.029999703983523293;0.05685898467395958;10.000035641402189;0.6928095454837243;-1.0999999974719092;1.0448161738280357;0.5305306881559455;0.9999982131067148;1.2999998472535441;1.0000157877871638
33.286428;0.5276093240092302;0.6749941537571164;1.2793724053360154;0.029999185555540892;0.05685826416318216;9.999949437637031;0.6928246937759431;-1.1000000047310556;1.0448083070130811;0.5305334481443867;0.9999930701550542;1.3000009545783404;1.0000073649607286
33.312458;0.527613026570442;0.6749937193276634;1.2793569495276274;0.029999993839092454;0.05685952081090738;9.999924257091457;0.6928199009511872;-1.100000004928595;1.044817185472062;0.5305265655035732;1.000004200043578;1.2999901583034628;0.9999974835639519
33.338488;0.5276144365630476;0.6750003182364583;1.2793573735418478;0.030000534144366497;0.056861140983054365;10.000006757962487;0.6928175191485517;-1.1000000000020544;1.0448211548739537;0.5305303339257114;1.0000015515551444;1.299988925585063;1.0000061593688354
33.364518;0.5276109743997878;0.675003166825689;1.279354042031136;0.02999972930491645;0.05685919829602499;10.000153606256369;0.6928202203761642;-1.0999999948765584;1.0448288708068179;0.5305343992242394;0.9999908811801088;1.2999906815953834;1.000011949743862
33.390548;0.5276050169640147;0.6750100452605281;1.2793616336011144;0.029999920934915034;0.056858801130903504;10.000136657093702;0.6928203999840227;-1.0999999977898323;1.0448162281565483;0.5305362542264123;0.9999873031405629;1.300003846768275;1.0000163441456433
33.416578;0.5276081798835262;0.6750122617967405;1.2793535501304336;0.0299992079251402;0.05685907479148535;10.000064637223689;0.692817599929531;-1.1000000015158649;1.0448059470298265;0.5305375223875455;0.9999909932854327;1.2999989660711861;1.0000165589151486
33.442608;0.5276149036528702;0.6750118781747713;1.2793374583720079;0.029999047622318278;0.056859235800844614;9.999990418740081;0.6928214567609903;-1.1000000023632532;1.0448116924781587;0.5305339985588714;0.9999992387949828;1.2999960479184187;0.9999998241022233
33.468638;0.5276085187325246;0.6750064049546902;1.2793309177310968;0.02999937058677233;0.05685907354823722;10.000027189595107;0.6928141040775441;-1.1000000015714262;1.0448237670630767;0.5305299680570128;1.0000049762490184;1.2999812420849244;1.0000048059463278
33.494669;0.5276082128351299;0.6749989345079379;1.279336717216454;0.03000031736861105;0.05686007109457987;10.000015316137159;0.6928152118499373;-1.0999999990668965;1.0448220436609397;0.5305289502313127;1.0000011493336152;1.2999877784753273;0.9999957426799967
33.520699;0.5276032975661357;0.6749881255076516;1.2793389112831215;0.029999798819373705;0.05685978516193211;9.999951477350045;0.692816688975579;-1.0999999960435478;1.044812794330269;0.5305379717886132;0.9999990862630836;1.3000023276791033;0.9999926103127513
33.546729;0.527611428268655;0.67499331008479;1.279349349580511;0.029999572071334954;0.05685992302925528;10.000000380013018;0.692811095749018;-1.0999999970346699;1.044822213443743;0.5305405782430759;0.9999991953507481;1.3000065747433502;0.9999959727585428
33.572759;0.5276075739546409;0.6749957051041686;1.2793563042367069;0.030000115095730955;0.05686055929953955;10.00003133842163;0.6928117960044202;-1.0999999981119957;1.0448390227062745;0.5305350689842281;0.9999978100780735;1.3000047819818048;1.0000086821888154
33.598789;0.5276073878977067;0.6750012328557761;1.2793498645957921;0.0299989335629875;0.056857977051450986;10.000046564628438;0.6928172711579207;-1.0999999970390415;1.0448246592136807;0.5305393402400452;1.0000002510012547;1.2999996850291105;1.0000082886868669
33.624819;0.5276087311535744;0.674995958957815;1.279337394603823;0.029999914435964694;0.05685985046726464;9.999981801260029;0.6928240667254172;-1.100000000093911;1.0448109442722777;0.5305324554002923;1.0000096850357085;1.2999835017873334;1.000006963158035
33.650849;0.5276105554967601;0.6749936438586113;1.2793451454884515;0.029999959220349426;0.05686070173977046;9.99999311348562;0.6928208336846843;-1.100000000066908;1.0448112933897153;0.5305346753791078;0.9999970948467929;1.299995770040856;0.999995822604114
33.676879;0.5276118622435284;0.6749965113339512;1.2793663114622982;0.029999731550835216;0.05686014378790216;10.00002442245459;0.692820429144844;-1.0999999998142236;1.0448150276259789;0.5305385918299391;0.9999935260183803;1.300002449535675;0.9999989493945316
33.702909;0.5276091893048631;0.675001968134851;1.2793639029591932;0.030000064235982716;0.05686019997389546;10.000034839511844;0.6928188816980851;-1.1000000004979853;1.0448318525828395;0.5305396600039525;0.9999992326363654;1.299996417371708;0.9999986600513128
33.72894;0.5276088365467292;0.6749974407828113;1.2793516329380288;0.030000031342730337;0.056860209924687155;9.999987938439372;0.6928165893663145;-1.100000000096077;1.0448190613719617;0.530538117501918;0.9999971774127322;1.2999815064300808;1.0000076727084377
33.75497;0.527607838916378;0.6749900910389975;1.279344807556092;0.030000169466882217;0.05686056878458171;10.000047657697527;0.6928188119813107;-1.0999999980981507;1.0448173815855246;0.5305388911826147;0.9999970941762336;1.2999838583355616;0.9999942657879872
33.781;0.5276029311281802;0.6749941982575404;1.2793636344255641;0.030000429956182583;0.05686031425067132;9.999941855628352;0.6928172599499661;-1.1000000025158474;1.044819046832292;0.5305379308303495;1.0000087646359967;1.3000087245206415;0.9999903100065254
33.80703;0.5276073243389617;0.6750003329878268;1.2793689095537233;0.030000562063514032;0.0568606776130759;9.999934077251122;0.6928177774148617;-1.1000000009164148;1.044817923994561;0.5305370492490497;0.9999969330612468;1.3000061931300484;1.0000062679945927
33.83306;0.5276064045593378;0.6749967345874774;1.279372466450077;0.030000317420032688;0.056860056300185806;10.00002550432389;0.6928253592901332;-1.0999999973368388;1.0448094351071053;0.530534306030816;1.000002879763647;1.3000096503093777;0.9999986360577869
33.85909;0.5276087347421539;0.674991439462586;1.2793583605014691;0.029999868037307455;0.056857463695649924;10.000053198049237;0.6928213033428429;-1.1000000005282577;1.0448209632657457;0.5305363938565015;0.999999935028061;1.3000111298433599;0.9999980882003556
33.88512;0.5276124550142023;0.6749994529306024;1.2793354198125826;0.029999863812962557;0.05685857200080922;9.999946643419005;0.6928197855830011;-1.1000000000061187;1.044827779729866;0.5305402853484134;0.9999874048242924;1.3000042918777008;0.9999923469120027
33.91115;0.5276143535345046;0.6750097098439036;1.279339965197456;0.02999950769471722;0.0568581261774169;9.999905038212619;0.6928145881109198;-1.1000000033553683;1.044807594372903;0.5305375163421506;0.9999887436592374;1.300005504252684;1.0000049302192224
