time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.93718;0.5276149952438421;0.6750042083792333;1.2793471500899798;0.029999577178463577;0.05685893355896783;10.00001058682039;0.6928205599157434;-1.099999999846296;1.04482038935373;0.5305391954483754;0.9999953991779701;1.2999948058827864;1.0000044612787362
33.96321;0.5276172964873563;0.6749984809879198;1.2793540524872922;0.02999980978245163;0.0568593996548275;9.999956435948835;0.6928192370237685;-1.0999999983736488;1.0448164079288211;0.5305335913276946;0.9999988161374869;1.299988979692561;0.9999990134583567
33.989241;0.5276147617118029;0.6750018195120739;1.2793535085783196;0.03000021047087808;0.05686019952471355;10.00003217862202;0.692823127718306;-1.1000000019368867;1.0448158218554608;0.5305285465154018;0.9999920352623979;1.3000099587806742;1.000000735641546
34.015271;0.5276093997232726;0.6749980948861144;1.2793500118420138;0.0299987432544269;0.05685878116560691;9.999973941885091;0.692819482467611;-1.0999999989343257;1.0448180817521286;0.5305286057521607;0.9999940137179048;1.3000076194981824;0.9999777260468952
34.041301;0.5276072468216934;0.6750029066461137;1.2793642286663438;0.029998903643234084;0.05685887903101853;9.999981455870422;0.6928238562218337;-1.0999999991110687;1.0448185727745893;0.5305374511462262;1.0000073219020658;1.300002391897108;0.9999737278156365
34.067331;0.5276125827554343;0.675005701332371;1.2793708192227315;0.029999455121307615;0.05685821426980441;10.000050624643908;0.6928238952870386;-1.0999999996566607;1.0448250980294809;0.5305405379879106;1.0000221304884025;1.3000021905381842;1.0000072150654458
34.093361;0.527614336261959;0.6750013324436344;1.2793580141569314;0.03000052171670106;0.056859254123274736;10.000069680630565;0.6928126635589871;-1.0999999995447063;1.044828103115238;0.5305325382578173;1.0000136390282295;1.3000157381442963;1.0000080027187277
34.119391;0.5276164649888552;0.6749959325787824;1.279365096729343;0.029999970703395766;0.056858828847809566;10.000047001212323;0.6928083615287596;-1.0999999991658282;1.0448252452558617;0.5305306774812788;0.999996723949669;1.2999972804210553;1.0000106077349489
34.145421;0.5276205060223265;0.6750082798881152;1.2793478223840775;0.029999825076555662;0.05685992671539308;10.00001875867318;0.6928172198521749;-1.1000000004190311;1.0448215536873566;0.5305357137625886;0.9999924044108084;1.2999710576761532;1.0000078255398324
34.171451;0.5276137968597114;0.6750177636224768;1.2793296688772167;0.029998533628816687;0.05685821696415185;10.000063826987319;0.6928186561844282;-1.1000000036757382;1.0448196530935798;0.5305429228011431;1.0000093101116005;1.3000022946504395;0.999996877135945
34.197481;0.5276092058515284;0.6750113959400019;1.2793410782189292;0.029999433060016335;0.05685970300616712;10.000022677818588;0.6928189348006584;-1.1000000047474268;1.044816941792253;0.5305380778793228;1.00000991728351;1.3000100968387762;0.9999924053426279
34.223512;0.5276054945796531;0.6750003653051462;1.27937301749888;0.029999578886273998;0.0568596484153123;10.000002526876736;0.6928247394491279;-1.1000000008566444;1.0448280487440558;0.5305409907724762;1.0000157086338792;1.300017621580299;1.0000036131496617
34.249542;0.5276092269662069;0.6749950853522249;1.279359101910664;0.030000533749679936;0.056861234309672805;9.99997204205325;0.6928179521787076;-1.0999999989692744;1.0448330150339769;0.5305361633759643;1.0000152122136363;1.3000130530337073;1.0000190463225476
34.275572;0.5276093394986321;0.6750070985932762;1.279345342704632;0.030000244869715104;0.05686041055088746;10.0000967639972;0.6928230126873429;-1.099999994389641;1.0448178079759096;0.5305299637113324;1.0000051136060166;1.300005059783393;1.0000145629008208
34.301602;0.5276070994838257;0.6750065896470322;1.279356486943117;0.029999507383721053;0.05685966804129347;10.000154553838968;0.6928214800671129;-1.099999996608184;1.044808114884573;0.5305323781470899;1.0000023368206108;1.2999939968115273;0.9999921831360868
34.327632;0.5276053617398934;0.6750040038122013;1.2793561189103937;0.029999370114259037;0.056859511158410085;9.999999620377354;0.6928197056395593;-1.0999999994948426;1.0448080026930886;0.530537281859526;1.0000109309051732;1.3000006985263468;0.9999739641301764
34.353662;0.5276096686973306;0.6750018930861161;1.279354282615728;0.029999679257320163;0.05686002364488119;9.999952088170303;0.6928200540798695;-1.0999999979370152;1.04480562154204;0.5305356905655263;1.0000093565887722;1.3000004917324108;0.9999837497101001
34.379692;0.5276075997328378;0.674997195464278;1.2793497999917678;0.029999951996420218;0.056859514095983665;9.999905170987832;0.6928168327224475;-1.100000002226189;1.0448257624216033;0.5305298758448895;1.0000024776391905;1.300004331364998;0.9999985568347086
34.405722;0.5276172952732523;0.6750003953985789;1.2793487182271825;0.029999688845973167;0.05685924155539473;9.999919549958527;0.6928088995851545;-1.100000002170025;1.0448232675017517;0.5305370488075084;0.9999941287780097;1.30002178732638;1.0000147861399724
34.431752;0.5276202849859865;0.6749976405845597;1.2793459278921662;0.030000307008088964;0.05686007170499488;9.999928581358215;0.6928140161192715;-1.100000001292279;1.0448192400434229;0.5305445855563236;0.9999897930002892;1.3000108156028394;1.0000012014016915
34.457782;0.5276106578743799;0.6750012222866234;1.2793639378461557;0.02999946057299747;0.05685878586250004;9.999931323734149;0.6928236349985132;-1.1000000002143344;1.044813086553412;0.5305328401143079;0.999987200310353;1.300008362098763;0.9999914150779219
34.483813;0.5276057545471061;0.6749999646530889;1.2793615759516281;0.029999482305152578;0.056858744007183576;9.999916687369318;0.6928207790087098;-1.0999999980493202;1.0448116708098603;0.5305336914250036;0.9999924607064122;1.3000248993945314;1.0000055897807378
34.509843;0.5276077294155619;0.6749965560027479;1.2793652536632998;0.02999974605146276;0.05686087062317362;9.999968671675026;0.692820496615004;-1.1000000009578303;1.044817288535826;0.5305369477428565;1.0000076430381974;1.3000197662304254;1.000013896988216
34.535873;0.5276096035484603;0.6749951850299266;1.2793571981425838;0.02999953225399691;0.05686044460172014;9.999949824588855;0.692817930435253;-1.1000000000333339;1.044820075207997;0.5305348353673762;0.9999981629943479;1.3000037909312676;1.0000029706012359
34.561903;0.5276118048522239;0.6749879830412481;1.2793646169007917;0.02999967408704552;0.05686072810628932;9.999921800695173;0.6928180857101115;-1.0999999998670185;1.0448208415452593;0.530536452753378;1.00000012910134;1.3000124610650394;0.9999952938779901
34.587933;0.5276127448016819;0.6749956600750296;1.2793606195766078;0.030000472713023658;0.0568611137412607;10.000036783831124;0.6928277154170804;-1.099999997720868;1.044834069278839;0.5305345399983548;1.000008370118307;1.3000140119810302;0.9999804848851299
34.613963;0.5276088873465418;0.6750008576393358;1.2793548151203034;0.029999362315775133;0.05685870154442323;10.00008707151182;0.6928277521090662;-1.1000000040456561;1.0448377008763723;0.5305288423573022;1.0000000687336947;1.300022708152659;0.9999976040179399
34.639993;0.5276072669658106;0.6749939232324185;1.2793722239836942;0.030000170624007724;0.05686022823767278;10.00006314608659;0.6928195378781982;-1.1000000033069808;1.0448216146762928;0.5305346492224855;0.9999941290922766;1.2999895130348298;0.9999967725386566
34.666023;0.5276172036230413;0.6750031749510479;1.2793694849077835;0.029999339442820787;0.05685855465550678;10.000155297201967;0.692819336734847;-1.0999999991458795;1.044825534639354;0.530531638728152;0.999997184433749;1.2999896118907583;0.9999999459653265
34.692053;0.5276118509244946;0.6750048303983507;1.2793454182032808;0.02999998409942774;0.05685947668336978;10.00006474177687;0.6928200519753567;-1.0999999983806834;1.0448240360424565;0.5305324875177235;0.9999963678989144;1.3000056877616226;1.0000070548522688
34.718084;0.5276058710259179;0.6750017292329141;1.2793350040178206;0.029999160117847427;0.05685894314744242;10.000065079016164;0.6928223304328837;-1.100000000640336;1.0448239063148481;0.5305335179813122;0.9999985404655392;1.3000144979198092;1.0000109054279827
34.744114;0.5276119434201401;0.6750038102632482;1.2793550878032622;0.029999457761039502;0.056860185225200977;10.000123070724364;0.6928278564599477;-1.1000000008864497;1.0448190762238059;0.5305362852610506;0.9999856439229589;1.3000088239829877;1.0000135600531426
34.770144;0.5276180920264862;0.6750005869811134;1.279376291859002;0.029999163733871625;0.05685928679028594;10.000097873434049;0.6928247607682165;-1.0999999992261227;1.0448116542017278;0.5305388625122096;0.9999895979777595;1.3000014228756072;1.0000109213258968
34.796174;0.5276165322445964;0.6750027844443474;1.279354337918173;0.029999804501330694;0.05686021312936841;10.000143292351924;0.6928259210905228;-1.0999999990462583;1.0448279560122256;0.5305370208401989;0.9999969844790539;1.2999975936379726;0.9999971780840189
34.822204;0.5276099939365321;0.6749955587989178;1.2793469794091878;0.029999058528927508;0.05685950661854809;10.00008922936434;0.6928305716717915;-1.1000000011584914;1.0448204034191075;0.530540511974022;0.9999922509999066;1.300011282766624;0.9999950791705784
34.848234;0.5276105109850555;0.6749999330554816;1.2793242700111245;0.02999993041953398;0.05686011932794536;10.000067746927334;0.6928319797189756;-1.099999999667812;1.0448113802455312;0.5305387317919662;0.999993595860548;1.3000243314531497;1.000000900053677
34.874264;0.527612062780849;0.6749942928002666;1.2793388516481154;0.030000058979854898;0.05686071729646376;10.000087800184156;0.6928233464362146;-1.100000000893852;1.0448118423121058;0.5305351898750279;1.0000070694645042;1.3000068112005705;1.000017442302361
34.900294;0.5276120356351146;0.6749997505941896;1.2793573443307533;0.029998726947393622;0.05685793357306483;10.000125957082023;0.6928189871211882;-1.0999999993487697;1.0448174099650884;0.530533022614348;1.000015882036904;1.2999952820093361;1.0000121415741234
34.926324;0.5276141525676329;0.6749943617603076;1.2793530713384302;0.029999482712548747;0.0568582440833835;10.000174739413954;0.6928238563556418;-1.1000000028251191;1.044800990852641;0.5305318947977561;0.9999973976012853;1.2999900770834576;1.0000055624864856
34.952355;0.5276113894358707;0.6749922319118251;1.2793619311977935;0.030000034855136984;0.056859998526986796;10.00011038858267;0.6928237955269783;-1.0999999960428266;1.044807091562316;0.5305362692334562;0.9999903839497313;1.2999941085499864;0.9999941522955004
34.978385;0.5276044051739749;0.6750022894218992;1.279383809441876;0.02999897113968795;0.05685828969355588;10.000129191821314;0.6928240914886993;-1.0999999972754828;1.0448187751442322;0.5305371008481261;0.9999956333873552;1.2999989299103305;0.9999964613775467
35.004415;0.5276100763216411;0.6750002728574105;1.2793670489068456;0.030000311963712497;0.05686149696859116;10.000080750711884;0.6928190855812737;-1.1000000022361467;1.0448252385672947;0.5305400100071884;0.9999997785348894;1.3000131432342035;0.9999873348169895
35.030445;0.5276144950907307;0.6749978004978024;1.2793459300734276;0.0299996528039726;0.05685959502164663;10.000069526392355;0.6928102967373635;-1.100000000476064;1.0448343807318317;0.5305404997293222;0.9999957303765015;1.3000053120560804;0.9999960531406408
35.056475;0.5276143707568474;0.6749954443859734;1.2793525014584701;0.02999895278179821;0.05685750172004157;10.000111592069448;0.6928118637783398;-1.0999999979213817;1.0448262398408603;0.5305375594070106;0.9999981710581012;1.2999956446072614;1.0000046780119225
35.082505;0.5276183059512782;0.6749863352784974;1.2793518653212756;0.029999427022795372;0.05685889764207836;10.000051691685051;0.6928207640664137;-1.0999999978046269;1.0448198738259071;0.5305371277590017;1.0000005961522427;1.2999949177961063;0.9999996154613248
35.108535;0.5276124305180504;0.6749949774237936;1.2793521568570856;0.029999219179798732;0.05685870874390228;9.999966785864045;0.6928259363621619;-1.0999999996841214;1.0448263315642772;0.5305381363330663;0.9999879457139872;1.299993817837446;1.0000055419494671
35.134565;0.5276118266427446;0.6750006779729717;1.279343281952259;0.029999922657732978;0.0568604936911113;9.999824543367325;0.6928207016422754;-1.0999999989413172;1.0448103580849477;0.5305390985641564;0.9999901897857059;1.2999874861576246;1.0000091931116846
35.160595;0.5276048773973351;0.6750043151770762;1.279346619008069;0.029999661313393225;0.05685985312532306;9.99978095757503;0.6928115201813361;-1.1000000000683876;1.044814046395142;0.5305337900315585;0.9999792293016625;1.3000027070902362;1.0000101699679504
35.186625;0.5276036425555761;0.6749977615707468;1.279365104276121;0.029999765459441226;0.056859908806964704;9.999755913563803;0.6928184859994997;-1.1000000058630766;1.0448155848897922;0.5305319855443187;0.9999838810943855;1.2999917610334633;1.0000003367478034
35.212656;0.527606413955549;0.675000147276729;1.2793534121426904;0.029999787713879324;0.05685956160440227;9.999749570459327;0.6928198000602018;-1.1000000010095816;1.0448204509686023;0.5305369781243711;0.9999983872556326;1.2999902217387673;0.9999941526272814
35.238686;0.527605245495114;0.6750052972037983;1.2793499617751807;0.030000026840511427;0.056859950064192095;9.999847365821143;0.6928185105265818;-1.1000000006964;1.0448218681229784;0.5305413179185061;0.9999915259484862;1.2999860660315834;0.9999971672130391
35.264716;0.5276124175744766;0.674995288096985;1.2793494896677682;0.029999167657746212;0.05685823706523109;10.00004767278761;0.6928195474594508;-1.1000000009035549;1.0448250878779197;0.5305402761476331;0.9999963592830983;1.2999833387771504;0.9999967123636624
35.290746;0.5276165237637276;0.6750011905260809;1.2793467821261868;0.03000001201533355;0.05685998090100447;9.999911972844473;0.6928304565548785;-1.099999999154699;1.0448239892533295;0.5305368927827075;1.0000099565260927;1.2999899500303393;0.9999968031166621
35.316776;0.5276117396416793;0.6750134994103106;1.2793579699409365;0.029999875268680573;0.05685962043427929;10.000034106526792;0.6928277271240261;-1.0999999992446972;1.044820229368105;0.5305305197852611;1.000003310527082;1.2999943743341085;0.9999987071852582
35.342806;0.5276048018728416;0.6750055317670856;1.2793660494664674;0.03000001196538935;0.05685946147229272;10.000058707505271;0.6928171047040805;-1.0999999992224792;1.0448236998780298;0.5305274106709212;0.9999938231244254;1.3000024847982021;0.9999960554923112
35.368836;0.5276097127797363;0.6750015411968471;1.2793578461343058;0.030000167251507504;0.05686027162852104;9.99992240804878;0.6928105657560727;-1.0999999989264884;1.0448250197528806;0.5305327954835883;0.9999947558638663;1.2999989573163033;0.9999974279055434
35.394866;0.5276069114782926;0.6750039546055999;1.2793435807454105;0.030000510636785403;0.05686087501707541;9.999903207942001;0.6928116444919683;-1.1000000016125036;1.0448168541235483;0.5305429042349687;0.9999977465982771;1.300011910389487;0.9999966947046505
35.420896;0.5276000957301612;0.6750046817405359;1.2793537208893837;0.029999695568968813;0.056858884870675065;9.999960398995983;0.6928213607258377;-1.1000000001973333;1.0448018913323145;0.5305452809145826;0.9999966560988112;1.3000081446055245;0.9999954220644525
35.446927;0.5276061905073857;0.6750053869147381;1.2793559376688075;0.02999946006292075;0.05685882518519703;9.999980063252433;0.6928256672006521;-1.0999999991805496;1.0448232309121757;0.5305407463573649;1.000001688599003;1.3000093035679392;1.0000022923127405
35.472957;0.5276108594495135;0.6750102823062368;1.2793542362512496;0.02999952599367219;0.056858527975955565;9.999950511300485;0.692827110049254;-1.1000000013311746;1.0448332648508294;0.5305402837790723;1.0000053908375341;1.3000125558527795;1.0000071307680483
35.498987;0.5276121316562715;0.6750103499385779;1.2793318742066035;0.03000018248849616;0.0568602045022962;10.000013497951546;0.6928209354421405;-1.1000000013000129;1.044836878361774;0.5305436016772656;0.9999993534981466;1.2999981417783626;1.000007352132878
35.525017;0.5276111030394632;0.6749974067102195;1.279350923208255;0.029999403923395642;0.05685936876034358;9.99996802072041;0.6928185079785738;-1.0999999985034727;1.0448322582154081;0.5305428609422481;0.9999843767687941;1.2999739726652104;0.9999967572155364
35.551047;0.5276081902668006;0.6749995708722566;1.2793709350057052;0.030000211637226895;0.0568606390594805;10.000057507777933;0.692815483495226;-1.100000002120175;1.0448339823702835;0.5305373758986147;0.9999838046999985;1.299967000154794;0.9999873453643566
35.577077;0.5276069810432278;0.6749983416665275;1.2793624023133052;0.02999906249700803;0.05685871152996637;9.99993384523227;0.6928185212367329;-1.1000000039705384;1.0448265300926602;0.5305332459032827;0.9999981751967265;1.2999838114486428;0.999990840677998
35.603107;0.5276065075184427;0.6750034778941927;1.279332265919026;0.029999345070185337;0.0568589372800001;9.999917292113;0.6928273250865258;-1.1000000000265042;1.0448122605165933;0.5305301883200287;1.000005885408013;1.2999980446648833;0.9999927704228287
35.629137;0.5276085109597043;0.6749958896014099;1.2793350301119515;0.029999548446730265;0.05685924569619148;9.999962356873162;0.6928290867761685;-1.1000000002507817;1.0448161292887714;0.530530762801594;1.0000153274324737;1.299983991992547;0.9999979006532468
35.655167;0.5276144132931737;0.6749984254990277;1.2793468632061034;0.029998636471083674;0.05685712616369459;10.000003744857842;0.6928295081287715;-1.0999999990801441;1.0448208387313012;0.5305329318593005;1.000003371684147;1.29998101577843;1.0000036925167162
35.681197;0.527613837827609;0.6750101625635613;1.279350291582172;0.02999965940471288;0.05685897523651779;10.000172109683817;0.6928274970661218;-1.1000000006596107;1.0448146247558259;0.5305322062535772;1.00000664602128;1.299988868715327;0.999992532293945
35.707228;0.5276129995388031;0.6750207355190571;1.2793566625024375;0.029999298500061555;0.05685925311636774;10.000123988465232;0.6928240959193411;-1.1000000019800702;1.0448082430256689;0.530530765062951;1.0000001996126606;1.2999927400525373;0.9999958547959211
35.733258;0.5276112394262372;0.6750114429232025;1.2793486168286508;0.029999360230664518;0.0568589320752525;10.000007329456395;0.6928243011807231;-1.0999999965455702;1.044818436724728;0.5305357156810464;1.000006832852479;1.2999962597835195;1.0000121582186756
35.759288;0.5276134736777858;0.675006083758383;1.2793414929767883;0.030000128719733437;0.05685977896737709;10.000091895211542;0.6928239924900338;-1.099999997948675;1.0448251381439466;0.5305338702705602;1.000007536184132;1.29999430772683;1.0000072457136757
35.785318;0.5276137445384121;0.6750025440351262;1.2793338216706618;0.03000014533836041;0.05685909807745031;10.000112983908151;0.6928264280114755;-1.1000000009728175;1.0448277116645592;0.5305330457225831;1.0000088039145536;1.2999976164707567;0.9999980438275411
35.811348;0.5276111604663233;0.6749899522127392;1.2793486948651762;0.030000711803034822;0.05686018507195918;10.000069297099865;0.6928158579773304;-1.100000000110753;1.044826108965214;0.5305384459947509;1.0000050900158455;1.3000106769918562;0.9999935087016797
35.837378;0.5276107660568526;0.6749940123126692;1.2793571554686975;0.02999982306028623;0.05685886912791983;9.999988211358273;0.6928098941220165;-1.0999999970005556;1.0448308236245205;0.5305388312290109;0.9999940520049546;1.3000187300195847;0.9999931367608209
35.863408;0.527605008196121;0.6750027593885125;1.279355097889371;0.02999953305386821;0.05685821016585932;9.999956485807907;0.6928038883299645;-1.1000000037313826;1.0448212635689944;0.530541980005196;0.9999976735759486;1.3000146956547958;1.000011557571335
35.889438;0.5276038207365886;0.6750041743534801;1.2793615475961853;0.029999249289492262;0.056858642940504626;9.999952087099004;0.6928172805237192;-1.1000000054338603;1.0448188272093917;0.5305426819741309;0.9999958686067864;1.2999982286838252;1.0000168447831812
35.915468;0.5276058021576446;0.6750014514956169;1.2793581305792787;0.02999930134755792;0.05685932064262457;10.000029465304028;0.6928190850541842;-1.1000000027885062;1.0448186960978758;0.530540904337434;0.9999966628879903;1.2999980054432239;1.0000109916168571
35.941499;0.527609417495337;0.6750026860691235;1.2793493236022195;0.029999826851689965;0.05685984515436957;10.00014103399723;0.6928192970431726;-1.1000000075477059;1.0447978498663522;0.5305310574413139;0.9999981103149254;1.299993161110786;0.9999974063621954
35.967529;0.5276078417091964;0.6750022186332559;1.2793458197156726;0.03000009267790245;0.056860415076875205;9.999994525373701;0.6928092837780487;-1.1000000050698673;1.0448198992999835;0.530532038237564;1.0000018309048595;1.2999957623624525;0.999982777536099
35.993559;0.5276046526106442;0.6750028347940102;1.2793557558251492;0.029999542222918757;0.05685874657647754;9.999982117137693;0.6928139127741886;-1.1000000005885104;1.0448274861413016;0.5305395887242325;1.000004652633547;1.3000106221134065;0.9999812278701865
36.019589;0.5276146676550543;0.6750103702203915;1.2793589832358028;0.029999963215899907;0.056859551898453126;9.999971985049623;0.6928217493128909;-1.10000000040684;1.0448098936903012;0.5305415846946077;0.9999979278370869;1.3000071060215188;1.000001451835229
36.045619;0.5276137582686093;0.6750038176470798;1.2793516781635377;0.029998660783496587;0.056857672872498516;9.999951657455329;0.6928237160747143;-1.100000001659083;1.0448120572659776;0.5305376410466501;1.0000104684841762;1.3000114894668404;1.0000099250543697
36.071649;0.5276123795049724;0.6750042757568578;1.2793278614825672;0.029999326069644176;0.05685898902249248;9.99996502531938;0.6928235076550728;-1.1000000024210366;1.044817735741323;0.5305332410234003;1.0000033986108583;1.299991667056867;0.9999953789342254
36.097679;0.5276135107460335;0.6750087557382365;1.279335867711392;0.030000486684619715;0.05686103466405587;10.000055172963583;0.6928223730435785;-1.1000000015979705;1.0448231318939303;0.5305286694751009;1.0000016609527773;1.2999858097510804;1.00000115087484
36.123709;0.5276195722461869;0.6749918370089554;1.2793578519584075;0.029999895674809963;0.05685895905524051;10.000149405656407;0.6928157068802154;-1.09999999971854;1.0448133663296009;0.5305368134598222;1.00001080123487;1.2999829183412381;1.0000075481007775
36.149739;0.5276201917488867;0.6749896145601486;1.2793576070884298;0.030000000295909837;0.056859733328540295;10.000049003824836;0.6928144326234549;-1.100000000695263;1.0448070501085336;0.5305404711837225;0.9999966829209634;1.3000012060342467;1.0000162270041488
36.175769;0.5276167627405255;0.6749949848975122;1.2793461311001808;0.029999689881443865;0.056859380443084126;10.000115334978135;0.6928178517335544;-1.0999999973579249;1.0448083985041676;0.5305434309388795;0.9999924730627183;1.3000021778958324;1.000008297078815
36.2018;0.5276120307631116;0.6750015971792956;1.279348351662629;0.029999348996826786;0.056859157369911324;10.00011351255458;0.6928193151527481;-1.1000000028908494;1.0448112735810378;0.5305382888583806;1.0000025146877407;1.2999996538334695;1.000000561272902
36.22783;0.5276014667282424;0.6750016915418853;1.2793647361484437;0.029999740398994727;0.05685948691378678;10.000094371654823;0.6928284523262878;-1.1000000035942492;1.0448189639683756;0.5305359021145476;1.0000049792327694;1.2999868426887766;1.000008791396688
36.25386;0.5276086182994969;0.6749935835627259;1.2793603405772829;0.02999955581546024;0.05685917510926866;9.999922644240565;0.6928327042312219;-1.1000000003829238;1.0448193304855582;0.5305424774213391;1.0000169915509092;1.300002303237916;1.0000041294831405
36.27989;0.5276116558713657;0.6749915851647473;1.2793410412896271;0.03000009077674048;0.0568600492707375;9.999932625623003;0.6928368131927061;-1.1000000029423247;1.0448243306565956;0.530544901167857;1.0000049765869852;1.2999891671476442;1.00000744910652
36.30592;0.5276084916742619;0.6749943959281113;1.2793600596491002;0.03000013747269836;0.0568598531221822;9.99988120977231;0.6928224316460699;-1.0999999994919838;1.0448107520730239;0.5305392218143469;1.0000009968081842;1.299987792722814;0.9999962460720013
36.33195;0.5276091757365546;0.6749886398753411;1.2793545631341592;0.030000031386665772;0.05686030458921439;9.999942582771002;0.6928136324288409;-1.1000000030440824;1.0448087206298966;0.5305355026231581;1.0000125342718482;1.300015754047982;0.9999932174696856
36.35798;0.5276073382076887;0.6749864635621906;1.279341080391592;0.029999350846297065;0.05685963577402944;10.00004548661177;0.6928099475179482;-1.1000000039698812;1.0448196865881292;0.5305350077291179;1.0000156381202612;1.3000154658310457;0.9999867784090201
36.38401;0.5276103612731505;0.6749924526248288;1.2793464956718996;0.030000089072151168;0.05686133486947146;10.000087039855897;0.6928225234757699;-1.100000004216028;1.0448270956676209;0.5305363671622846;0.999993138947719;1.3000067198076122;0.9999957612308276
36.41004;0.5276082921255034;0.6749954290438297;1.2793628340144318;0.02999939448760772;0.056861444344874626;10.000010220866427;0.6928224596540434;-1.1000000023600407;1.0448232381088882;0.5305433043703895;0.9999847542534913;1.3000057270910759;1.000005974946325
36.436071;0.5276173121476407;0.6749949774871346;1.279347038809947;0.02999888432881004;0.05685900722655377;10.000038861194371;0.6928234123184686;-1.0999999976390575;1.0448126978793686;0.530538087429437;0.9999902942878532;1.3000148667572684;1.0000017661157061
36.462101;0.5276151189463096;0.6749987114306853;1.2793561907501372;0.030000203613368012;0.056860073611403696;10.00007794386923;0.6928239610882609;-1.1000000001783956;1.0448162385663946;0.5305369013510441;1.0000045759533354;1.2999976753551399;1.0000061790352985
36.488131;0.52760445817726;0.6749982880572937;1.279356154398846;0.029999069005571317;0.056857477015383115;10.000055783233133;0.6928230283074281;-1.1000000019532299;1.044813265408735;0.530530936386923;0.9999982584702303;1.2999858469635757;1.0000074894294189
36.514161;0.5276082985473276;0.6749916674094082;1.2793539521630062;0.030000260465298526;0.05685977117830683;10.000011124941286;0.6928122315896541;-1.1000000001623247;1.0448055613134173;0.5305268353681932;0.9999991071280232;1.2999938565252898;0.9999889415184304
36.540191;0.5276132871884456;0.6749997138752026;1.2793505349727698;0.03000002619536907;0.056860135914773055;9.9999130950309;0.6928052879633806;-1.1000000054728525;1.044809621051659;0.5305312281365784;1.0000088780187288;1.3000143276542018;0.9999785239244724
36.566221;0.5276129614918168;0.6749936518197123;1.2793557517856866;0.03000011953371189;0.05686063547416374;9.999895384605308;0.6928075010507992;-1.1000000029377601;1.044809111616344;0.5305364773571463;0.9999994964400781;1.300024287212112;0.9999895608486924
36.592251;0.5276126570814434;0.6749993908670057;1.279350199927398;0.03000034137128377;0.05686033737606699;9.99983708534754;0.692820951899053;-1.1000000040124038;1.0448185212878922;0.5305340270153664;1.0000020516248205;1.3000109259373602;0.9999812569302984
36.618281;0.5276138989070178;0.675003555413623;1.279338334458924;0.03000058252226393;0.05686117762969566;10.000049991043864;0.6928254830485826;-1.100000003972962;1.044825295300923;0.5305281093768468;0.9999983188967312;1.3000225205654194;0.9999749769571185
36.644311;0.5276178436406591;0.6749952113176335;1.2793369077610581;0.030000040128402638;0.05686039715010582;9.999925943073793;0.6928174070432;-1.099999998984794;1.0448319835979019;0.5305280306420749;0.99999017339485;1.3000194579214626;0.9999955457147934
36.670342;0.5276126474186832;0.674990300851732;1.2793575384843456;0.029999396163021247;0.056859001776588765;9.999884956235453;0.6928300373502294;-1.099999995371865;1.0448203181760642;0.5305314089908099;0.9999895643758839;1.3000136423021238;1.0000040604620608
36.696372;0.5276119501977055;0.6749947229162752;1.2793559458940718;0.029998873508192966;0.05685796835971481;10.000030384633472;0.6928305429108257;-1.099999996009976;1.0448231464605753;0.5305281441200945;0.999995066595502;1.299992844013654;1.0000045521737502
36.722402;0.527609864631766;0.6750002235736964;1.2793459880434277;0.029999914294168675;0.05686034423130753;10.000124478684693;0.6928196178149321;-1.1000000015749454;1.044807967025295;0.5305319002259812;1.0000067599968392;1.2999790489124452;1.0000058835863754
36.748432;0.527612368053724;0.6750021170075395;1.279330758195919;0.030000424952007776;0.05686110349315797;10.000122718855412;0.6928225823144549;-1.1000000020231349;1.0448231927743743;0.5305345835899545;1.0000066651216823;1.2999823562134007;1.0000002299184076
36.774462;0.527615835825293;0.6749968573944918;1.2793341938152716;0.029999347802214554;0.05685881049449526;10.000063164102063;0.6928214032533144;-1.0999999963123666;1.0448282688336064;0.530526815845203;0.9999986536512145;1.2999981123512967;0.9999989295824172
36.800492;0.5276113389405821;0.6749910257775782;1.2793431266454418;0.02999983145932219;0.05685936266945438;10.000044815707353;0.6928077308434885;-1.099999998195797;1.044804312832322;0.5305338794970313;1.0000055440933018;1.3000075302971732;0.9999854436301514
36.826522;0.5276072172141676;0.674994752094723;1.279328876579389;0.030000083976974998;0.05685892304562017;9.999931146012756;0.6928088984833048;-1.0999999995324565;1.0448068629305343;0.5305355626927329;1.000001440120736;1.300007048458999;0.9999938693910043
36.852552;0.5276116875128255;0.6750001068593584;1.2793340578635033;0.030000391651329585;0.05685923988938425;9.999927488226772;0.6928131875589175;-1.099999999317416;1.0448087529414878;0.53052921734586;1.0000018907389692;1.3000024495802402;0.9999905336498724
36.878582;0.5276157525610595;0.6750020325629668;1.279348552915488;0.030000612078203804;0.05686023294892785;9.999917263271591;0.6928136486837064;-1.1000000002854717;1.0448134201578771;0.5305369681302013;1.0000146653188757;1.299991742196085;0.9999900140610437
36.904612;0.5276096230449951;0.6750000606312008;1.2793470313430155;0.029999638644099692;0.05685913163645898;10.000009810983748;0.6928136426512221;-1.0999999980486233;1.044817382485301;0.5305332254653701;1.0000141735679589;1.2999832004351837;0.9999890752736448
36.930643;0.5276128480327774;0.6749990792407313;1.2793421056922574;0.030000362643028796;0.0568603964128375;9.999971237190204;0.6928126040572731;-1.0999999993966394;1.044820736974942;0.5305299523630587;1.000009241061075;1.3000017112189608;0.9999995791208451
36.956673;0.52761466109002;0.6750016186409041;1.2793462418949262;0.029999585813909487;0.056858313042040774;9.999944203175064;0.6928170269801549;-1.099999997639719;1.044812620291815;0.5305323548616011;1.0000128044059706;1.2999995655605725;1.0000000821530022
36.982703;0.5276122514467767;0.6750073575588632;1.2793418518263355;0.029999565397097763;0.05685800924611995;9.999982404791535;0.6928186955582116;-1.1000000032672566;1.0448158303340116;0.5305314115999289;0.9999957527816166;1.3000027131389804;0.9999973928479717
37.008733;0.5276166157913087;0.6750141726439278;1.2793364588184548;0.02999935792426172;0.05685927044531623;9.999942339891932;0.6928229199153512;-1.1000000052001522;1.0448156626071428;0.5305317301891815;0.9999883315694962;1.300020013199884;0.999990912928476
37.034763;0.5276108848822635;0.6750204263295329;1.2793579478027486;0.02999996717129066;0.05685991924110403;10.00006377878295;0.6928269567823712;-1.100000001739412;1.044810736844244;0.5305326044025223;0.9999853397080614;1.3000149532769556;1.0000013630716535
37.060793;0.5276207465103111;0.6750102049311966;1.2793524937492353;0.030000407540727823;0.056860099823363375;9.9999426915182;0.6928227328171482;-1.1000000001808063;1.0448097582550138;0.5305430449057571;0.9999852757174795;1.2999981392576392;1.000004002890727
37.086823;0.5276117691019466;0.674998649921486;1.2793411123221028;0.030000238404936548;0.05686018727791036;9.999968406805811;0.6928198203431045;-1.0999999999555392;1.044813736171107;0.5305387226074202;0.9999901704961944;1.2999714388569017;1.0000157408848558
37.112853;0.5276053897928397;0.6749960309521404;1.2793417967341596;0.030000350016690117;0.0568610877908072;10.000024922446793;0.6928114569276425;-1.1000000017330696;1.0448269671989563;0.5305405584274367;0.9999906478193188;1.3000029306298626;1.0000175478786006
37.138883;0.5276086144036404;0.6749944878116058;1.2793507367701376;0.030000440507256407;0.05686146312497098;9.999974105894198;0.692814144328139;-1.1000000007307142;1.0448277281914686;0.5305314225799914;0.9999964696501102;1.3000194897846251;0.999990655515797
37.164914;0.527609035516115;0.6749907755202438;1.279357161519285;0.02999982286317119;0.05685999641621147;9.99997256115064;0.6928163506987701;-1.099999999547697;1.0448102895853006;0.5305349478144806;1.000010925335531;1.3000064202877497;0.9999951647076762
37.190944;0.5276033757794276;0.6750049872731227;1.2793496232893102;0.02999902578743896;0.05685835141259157;9.999984080636859;0.6928158408427743;-1.1000000005582125;1.0448087677072733;0.5305376055783482;1.0000000968777856;1.299998874733041;1.0000073220308763
37.216974;0.5276064166788534;0.6749991310591584;1.2793542511981226;0.02999972365571324;0.0568583300654784;10.000074461355231;0.6928238734913823;-1.0999999991061078;1.0448221316385806;0.5305320847403028;0.9999982627238957;1.3000018302648204;1.000010424492019
37.243004;0.527608265816775;0.6749960095463565;1.2793485010345953;0.0300007485406665;0.05685905466474307;9.999973454630807;0.6928240649063161;-1.0999999982216906;1.0448210523178028;0.5305325909266203;1.0000055331661544;1.3000095544510584;1.0000094505347885
37.269034;0.5276037595925416;0.6749977538684053;1.2793542861132818;0.02999963971863013;0.05685803391768317;9.999810816113454;0.6928127331590223;-1.100000000283629;1.044824632068563;0.5305361433635605;0.9999984115849397;1.3000127995205724;1.0000025442255958
37.295064;0.5276034984015231;0.6750006673905781;1.279354690579249;0.029999921142339743;0.056859573421119525;9.999888631431912;0.6928235949904902;-1.099999999407173;1.0448278367629733;0.5305393151137273;0.9999970399450827;1.3000064461265224;0.9999968605085193
37.321094;0.5276103051086013;0.675002418047713;1.2793423549536176;0.029999510062272198;0.05685839928826174;9.999972369883341;0.6928255587244607;-1.1000000004410952;1.0448332328701686;0.5305370013525585;1.0000081966177528;1.2999958570553531;0.999996118419455
37.347124;0.5276104108775328;0.6750006358422889;1.2793462530515454;0.030000631870632136;0.056860389958607684;10.000040726698794;0.6928211417334115;-1.0999999984294468;1.0448184731072838;0.5305269353254541;1.0000061501160702;1.2999972290128659;1.0000018409292382
37.373154;0.5276123505223499;0.67500111758638;1.2793485949585945;0.030000026233650487;0.05685946546916162;9.999913088024234;0.6928100620886003;-1.099999999066212;1.0448088443672814;0.5305244710023059;1.0000009039193407;1.3000083040884443;0.9999909440771784
37.399184;0.5276060288189663;0.6749956346297848;1.2793576567035203;0.029999597428228598;0.05685896390758887;9.999952635013784;0.6928173405551047;-1.099999999156626;1.0448158182161076;0.5305318485954653;0.9999881249180292;1.299991388354234;0.9999909336486047
37.425215;0.5276060759551294;0.6749946774766074;1.2793535511399008;0.029999384691964386;0.05685889990686521;9.999885157664558;0.6928281885350744;-1.1000000021422711;1.0448086619915675;0.530535891978874;0.9999922862274383;1.2999960721850756;0.999999267812961
37.451245;0.527610098430182;0.6749963028079622;1.2793598795883205;0.030000603782848044;0.05686089157116812;9.99998833270515;0.6928271232032402;-1.100000005086175;1.0448200316031149;0.5305399470219014;1.0000001337938023;1.3000000471535291;1.0000060299619207
37.477275;0.5276087970757398;0.6749912451757998;1.279342738590398;0.029999036985667044;0.05685816454401909;9.999982849668339;0.692826617128962;-1.1000000056423356;1.0448223949369366;0.5305353880796904;0.9999905528364668;1.3000044604938943;1.000013503213763
37.503305;0.5276106597844031;0.6749931168862591;1.2793425000450884;0.029998793187751317;0.05685848752144302;9.999929657392824;0.6928204254992926;-1.100000004260061;1.0448216993328623;0.5305368970455779;0.9999948265060611;1.299997685331776;1.000010990374485
37.529335;0.5276082128522099;0.6750026094440874;1.2793587718150132;0.029999343542839216;0.05685929579618546;9.999970984862381;0.6928216029328524;-1.10000000308344;1.0448235839691427;0.530537144794304;1.0000000517672005;1.2999889174338861;1.0000126000695184
37.555365;0.5276109879375053;0.6750039197018315;1.279346680949079;0.02999919592406309;0.05685905863467804;10.000059576531097;0.6928218149185109;-1.0999999999279042;1.044817165503333;0.5305357708040633;1.0000146448226754;1.3000154993108872;1.0000073751538727
37.581395;0.527614361138722;0.6749983250707362;1.2793605403993302;0.029999759357329434;0.056860478559159454;10.000058459813118;0.6928210851733766;-1.1000000010500097;1.0448232946880203;0.5305329051290538;1.00000341643234;1.2999882588606353;1.0000101169511415
37.607425;0.527614720263693;0.6749956507197802;1.2793694479466724;0.029999351283336324;0.05685881130066406;10.00000719617907;0.6928233681074863;-1.09999999980504;1.0448213272257632;0.5305298857052165;1.0000076661454382;1.299995446456805;1.0000042567190564
37.633455;0.5276150782741804;0.6749983048260667;1.2793622418860144;0.029999450819926044;0.05685858609605041;9.999996196219348;0.6928378879808094;-1.100000000196559;1.0448211465365318;0.5305404899969586;1.0000080846819337;1.299987316443319;0.9999942991845129
37.659486;0.5276127319102476;0.675002535761575;1.2793433807274788;0.029999838105477884;0.056859217119911855;10.00002988752344;0.6928378485703639;-1.10000000156575;1.0448127334657735;0.5305427603025522;0.9999997318734754;1.3000058223341915;0.999989694051724
37.685516;0.5276115411644154;0.674998450060368;1.2793588186644533;0.02999893656058313;0.05685805863725542;10.000070019431439;0.6928194043949059;-1.1000000007268877;1.0448103628368484;0.5305373728509812;1.0000025133304544;1.300009344799625;0.999990963511067
37.711546;0.5276139877377212;0.6749977383960243;1.2793553222390723;0.029999903807664114;0.056860252976567695;9.99993687114981;0.6928091232118008;-1.0999999981024997;1.0448003878153473;0.5305367024195681;0.9999973415260701;1.2999983009797829;0.9999920999695469
37.737576;0.5276073548822998;0.6749974554796292;1.2793591094036176;0.02999927131251622;0.05685956101592476;9.999991881047771;0.6928125851428778;-1.0999999963867169;1.0448045078742363;0.530539239141243;0.9999991107302679;1.299994984821317;0.9999898825737931
37.763606;0.5276077363662414;0.674997071494361;1.279361510611178;0.029999125153245765;0.05685876851304603;9.999879963642877;0.6928136380822173;-1.0999999972532204;1.0448129772808268;0.530530924706849;1.0000030214314264;1.2999990353516693;0.9999885570209147
37.789636;0.5276071563052593;0.6749907463602813;1.279351086355115;0.029999383581025954;0.05685785504998568;9.999939282060943;0.6928188608204573;-1.099999997773191;1.0448205041130671;0.5305380532038142;1.0000033023718047;1.3000136910572115;0.9999873319855787
37.815666;0.5276076546717214;0.6749935655725735;1.2793396687790548;0.030000287481171572;0.05685991098349285;10.000136621199898;0.6928102352152846;-1.0999999994423486;1.0448167800404866;0.530539259285523;1.0000084629677497;1.3000001245494015;1.0000022936422512
37.841696;0.5276131865630546;0.6749998864294636;1.2793358421718986;0.030000940023984676;0.05686183554289848;10.000178573908096;0.6928052396779207;-1.0999999992120115;1.0448166838793551;0.5305304602109432;0.9999916001459074;1.2999983087641143;1.0000011763745489
37.867726;0.527612605763809;0.6749963181345299;1.2793486823518097;0.029999620758140576;0.05685958761927012;10.000008958954094;0.6928084214555882;-1.0999999980040691;1.0448232683156347;0.5305315558103709;0.9999848684563758;1.300003132193526;0.9999911238294237
37.893756;0.5276084108718693;0.6749908721058602;1.2793585954315883;0.03000077454220527;0.05686143727621028;9.999922923795275;0.692815959233151;-1.1000000010397744;1.044838900499501;0.5305325496105804;1.000015142064368;1.3000027787193726;0.9999960289140791
37.919787;0.5276070216897527;0.675002914632546;1.2793653862930818;0.029999576358014625;0.0568606171894293;9.999908520367471;0.6928133417530379;-1.1000000021651106;1.044836092541462;0.5305350820129074;1.0000183649471133;1.3000029518770344;0.9999937951630737
37.945817;0.5276062718154609;0.6750066257090857;1.2793673026504235;0.029999940446264393;0.05686101164982167;10.000040793003697;0.6928175067463176;-1.0999999991865081;1.0448313466210106;0.5305388398480725;1.0000002528282024;1.3000026811652572;1.0000021107794854
37.971847;0.5276138821547636;0.6750096105574689;1.279353979437066;0.030000348973801053;0.056860447445148246;10.000090311542756;0.6928257096644082;-1.0999999965355443;1.0448296845892788;0.5305387107647385;0.9999983724197918;1.300003526583572;1.000006250708136
37.997877;0.5276181540741656;0.675010188652954;1.2793494486050985;0.029999724834010148;0.05685904722843026;10.000045434222146;0.6928285404306249;-1.0999999997884244;1.044816515262788;0.5305368097935752;0.9999900872552825;1.3000213696559684;0.9999932129891194
38.023907;0.5276173531274422;0.6750042032524117;1.2793462195474468;0.029999660686413878;0.05685971937904271;9.999924627338697;0.6928166290642309;-1.1000000052211611;1.0448195757362309;0.5305301175340024;0.9999840648733838;1.3000122483698133;0.9999973701242809
38.049937;0.5276094107323341;0.6750020381562439;1.2793467868718527;0.029999822947108026;0.05686133342259879;9.99995074127435;0.6928119732162129;-1.100000002486827;1.0448172016516268;0.5305333356712997;1.000012041517122;1.3000065294775291;1.0000093619872632
38.075967;0.5276035897051323;0.6749948012044118;1.2793475402465888;0.029998859453684995;0.05685850503177553;10.000029528003353;0.6928104606886825;-1.0999999998415781;1.0448131094966242;0.5305356363760336;1.0000009149718714;1.3000057942748158;1.0000072751728661
38.101997;0.5276016066580553;0.6749978109261782;1.2793559030133068;0.02999941549355548;0.056859909846720985;10.000129971515241;0.692824391878985;-1.0999999990859015;1.0448203715546531;0.5305388457503608;0.99999473184769;1.3000014509584163;0.9999973482939872
38.128027;0.5276087478049779;0.6749969459482387;1.2793546010229326;0.02999985719411717;0.056860700627307505;9.999979371495808;0.6928299155011848;-1.100000000930285;1.0448313447517033;0.5305429393348058;0.9999884521603153;1.2999795380572132;0.9999948652620428
38.154058;0.5276138105183592;0.6749998078601875;1.2793447128123667;0.029999307095161708;0.0568599550536539;9.99990385616922;0.6928342046244326;-1.1000000023272416;1.0448230608787366;0.5305357232317053;0.999984504892425;1.299970514293099;0.9999886205417116
38.180088;0.5276139834469604;0.6750015444625156;1.2793312595094157;0.029999161878623906;0.05686040841330349;10.000028854008054;0.6928323178113462;-1.0999999999314423;1.0448123104646363;0.5305356606265039;0.9999842388147595;1.299971525195969;1.0000008766645339
38.206118;0.5276190865384579;0.6750022353378619;1.2793490139664743;0.029999521051158964;0.056860392641559857;10.000047284143996;0.6928219469579511;-1.0999999986991746;1.0448210787218304;0.5305406218753911;0.9999982864796534;1.2999846925626075;0.999999754716833
38.232148;0.5276170121542754;0.6750107638077345;1.279361399536019;0.029999562353919276;0.05685903264507898;9.999984403667083;0.6928251938291962;-1.0999999992631022;1.04482143719831;0.530540681974484;1.000005734856721;1.2999698040640395;0.9999811574346482
38.258178;0.5276152127568194;0.6750027873548347;1.2793720177426442;0.029999617804618246;0.056859161660376585;9.999866362461315;0.692821980509667;-1.0999999965613492;1.0448303055112327;0.5305355475831719;0.9999958508721115;1.2999711372997786;0.9999929488201241
38.284208;0.5276136281126086;0.6749990743241134;1.2793637618001814;0.029999026279025568;0.056857643772797874;9.999921532569765;0.6928180109799457;-1.0999999982967879;1.0448231329099602;0.530535147924048;0.9999848593566483;1.299981413507141;0.9999888243096999
38.310238;0.5276145653487274;0.6750030744848899;1.2793511413414818;0.02999940269330882;0.05685873579966477;9.999921390543536;0.6928214013227969;-1.1000000007440405;1.0448156108822557;0.5305360037628725;0.9999808195842623;1.2999946191509921;0.9999970983769192
38.336268;0.5276074551347536;0.6750027154784466;1.2793528151723415;0.02999927370783566;0.05685841981541642;9.999913108878554;0.6928287688648685;-1.099999998680692;1.0448067853872192;0.5305354161510134;0.9999962326895825;1.299998293435627;0.9999941994041397
38.362298;0.5276044672260898;0.674999406868471;1.2793578180379626;0.030000167177803176;0.05686072824578388;9.999888520563497;0.6928192654125661;-1.1000000034917354;1.0448162519859734;0.5305308017025493;0.9999961490531829;1.2999772054670484;0.9999932589637771
38.388329;0.5276029387271552;0.6749967927817005;1.279354374980459;0.030000197737137572;0.05686088268203503;9.999776600282527;0.6928154294345255;-1.1000000004131252;1.044818549966718;0.5305290319627358;0.9999847611003088;1.2999748922944445;0.9999945265795951
38.414359;0.5276038443720801;0.6750017676661563;1.2793559599011974;0.02999998142425297;0.05686050811005264;9.999902616050573;0.6928191576839914;-1.0999999991309448;1.0448104373604266;0.5305290874209097;0.999994333481709;1.2999992092021497;0.9999895572320391
38.440389;0.5275998792876196;0.6749930199066303;1.279359829409428;0.02999936073731911;0.05685876444653546;10.000043622001611;0.6928318355603641;-1.1000000002194905;1.0448078525243862;0.5305356944882356;1.0000054262876026;1.3000106525608406;0.9999952770088842
38.466419;0.5275972355393426;0.6749908842411796;1.2793576909783986;0.029999342945623744;0.056858375384432454;10.000158910687155;0.6928277816994232;-1.0999999963736193;1.0448289276316884;0.5305386197219779;1.0000055322324712;1.2999947862490222;0.9999989713569877
38.492449;0.5276052643845254;0.6750030109787891;1.2793565496593249;0.029999185482241102;0.056858804961834236;10.000068661513966;0.6928205949430853;-1.0999999997184662;1.0448265825111998;0.5305369366998877;1.000010814537784;1.2999835068979044;1.0000014623126254
38.518479;0.527608250061183;0.6750054853244436;1.2793632676460225;0.029999734769228924;0.056859318231483845;9.999907945401807;0.6928225925000805;-1.1000000032855106;1.0448124662227722;0.5305390241866992;1.0000157386623678;1.2999868120446798;1.0000055048159144
38.544509;0.5276089540888184;0.6750017910180522;1.2793462323831208;0.029999705826013155;0.05685932479544589;9.999917377978777;0.6928148892449917;-1.1000000018014253;1.0448055384071402;0.5305440714197118;1.0000040565431292;1.3000016635717004;0.9999945195893866
38.570539;0.5276165506832315;0.6750101982727493;1.2793616690979854;0.029999338759994096;0.05685880312078882;10.000076419219152;0.6928213925295102;-1.1000000031286123;1.0448134239280504;0.530542069295121;0.9999893825651024;1.3000083669560547;0.9999851619081771
38.596569;0.5276180014377836;0.6750066672747337;1.2793648860818447;0.029999761088001755;0.056859555141691435;9.999997995632127;0.6928226264072713;-1.100000001625212;1.044814983315445;0.5305344754951997;0.9999928654955206;1.299993686360644;0.999985910871749
38.622599;0.5276230269475238;0.6750113956253837;1.2793679628629944;0.029999608228516182;0.056859642556881966;10.000108994339657;0.6928277391231166;-1.0999999998337748;1.0448205819877379;0.5305355729777952;0.9999989360141937;1.2999844148764628;0.9999983764159969
38.64863;0.527609256723884;0.675004442763741;1.279350816204453;0.029999143523752887;0.056859278776348575;10.00002966855306;0.6928240990119041;-1.1000000028710113;1.0448242088561628;0.5305389160347064;1.0000036656363465;1.2999824726478633;1.0000060510476052
38.67466;0.5276027422419739;0.674999068167545;1.2793392770691314;0.029999200797842233;0.056859436891761726;9.99996667669543;0.6928221688341692;-1.1000000033731325;1.0448210628622951;0.5305313296589231;0.9999994109532646;1.2999798391412367;0.9999940615518537
38.70069;0.5276029910484886;0.674989690246219;1.2793496558027964;0.02999966855303838;0.05685924529855948;9.999878215248545;0.6928164482539652;-1.1000000041962674;1.0448195872579304;0.5305336371680838;0.9999887890557083;1.2999957946456586;0.9999882223890064
38.72672;0.5276122442538473;0.6749895685354411;1.279360860284539;0.029999606754723133;0.056858171969029474;9.999927227343921;0.6928169955736116;-1.1000000021986316;1.0448126852766846;0.5305383403986027;1.0000032804579695;1.3000042545837902;0.9999972304943746
