time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.75275;0.5276210018387241;0.6749933880496808;1.2793687267185947;0.029999421891149698;0.056857806559809265;9.99999449687025;0.6928151892555807;-1.1000000044306957;1.0448109940000438;0.5305428656807067;1.0000243024624973;1.2999821413985289;1.0000015167135337
38.77878;0.527617758055862;0.6749851152172616;1.2793558092429604;0.029999134643235215;0.05685793092435912;10.000045999741335;0.6928129934226406;-1.1000000031376314;1.0448146206328996;0.5305438042620335;1.0000149240004337;1.299993581346302;0.9999989363011874
38.80481;0.5276113468923199;0.6749917929088877;1.2793420930161792;0.029999881982876796;0.056860234276291825;10.000107235751397;0.6928199385064007;-1.1000000028584078;1.044808400323216;0.5305424995625451;0.9999995535134956;1.2999954281165074;0.9999997676041896
38.83084;0.5276147455670642;0.67500083636659;1.2793297098365524;0.029999091264207578;0.056858430212810875;10.000074437643292;0.692829296591521;-1.1000000042232492;1.0448188073333473;0.5305401747553118;0.9999929923136034;1.2999937840084124;1.0000035710970514
38.85687;0.5276163555752748;0.6750049030433483;1.2793552912984285;0.030000205610111345;0.056859682380200484;10.000106329183533;0.692830895616295;-1.1000000012985638;1.0448165599961994;0.5305363893389683;0.9999937233810786;1.2999998235234564;0.9999992132533709
38.882901;0.5276115521888006;0.6750027548966127;1.2793646781904031;0.03000018160330726;0.05686038078390191;10.00011304063479;0.692821539133008;-1.1000000012161393;1.0448078706975177;0.5305307360028371;0.9999834691363914;1.3000036336843424;0.9999934814031002
38.908931;0.5276122393069835;0.6750000583946564;1.279342670565321;0.030000157482577068;0.05686059964536129;10.000013113928118;0.6928207778711426;-1.1000000022857908;1.044809196221658;0.5305258431409483;0.9999951896054687;1.299990240408939;0.9999834430533915
38.934961;0.5276106196565545;0.6749914799618236;1.279352000316736;0.029999398464072024;0.056858658362640584;10.00000911964819;0.6928277244062333;-1.100000004001548;1.0448139282208364;0.5305349095860471;1.00000724721318;1.3000005429512644;1.000003674784896
38.960991;0.5276139086099432;0.6749980157284572;1.279361462797414;0.0299990577878107;0.05685761474996513;9.999995093679436;0.6928260298126513;-1.1000000002442807;1.0448312489479392;0.530540889132936;1.0000028628365147;1.3000157289895342;1.000010285485712
38.987021;0.5276144888117743;0.6749983561891445;1.2793649639509754;0.029999882952838237;0.056859177514308544;9.999911972524622;0.6928260484997071;-1.099999998407812;1.0448318075578913;0.5305394374688394;1.0000011028582898;1.3000018883922615;1.0000123955516835
39.013051;0.5276065011569973;0.6750046843571864;1.2793451289722813;0.02999971741167369;0.05685994645596437;9.999850468258431;0.692833424881438;-1.0999999979398885;1.0448274791182364;0.5305357318713392;1.000002172797929;1.2999963500390939;0.9999981225077648
39.039081;0.5276145179063996;0.6750096654097264;1.2793435816253922;0.029999261720898562;0.056859881131207296;10.000001907339044;0.6928245786473821;-1.0999999978344601;1.0448161134939755;0.5305328438275311;1.0000044662373988;1.3000003378717;0.999996425099794
39.065111;0.5276130413721791;0.6750085921982976;1.2793419781071695;0.029999882787609143;0.05686044813526579;10.000016149893694;0.6928248148844964;-1.0999999952456707;1.0448166801046885;0.5305392298737464;0.9999988463944289;1.3000158490330758;0.9999997365900226
39.091141;0.5276134897799947;0.6750051711052489;1.2793508690263746;0.029998928018844552;0.05685802501998728;9.999980638498952;0.6928184664004543;-1.0999999948467454;1.0448190939122393;0.5305421001932896;1.000006149736035;1.3000181727923281;1.0000017892288402
39.117171;0.52760898210771;0.6750019469875616;1.2793530676399925;0.029999657659521808;0.05685918174606067;9.999921582165205;0.6928231027246179;-1.1000000016463138;1.0448039817365895;0.530533970023367;1.00000394628236;1.3000098592777494;0.9999872951451735
39.143202;0.5276102854751218;0.6749993689251517;1.2793432351456808;0.029998783773497645;0.05685757490242068;10.000004298528154;0.6928255073677212;-1.1000000036986737;1.0448032611497782;0.5305237566266557;1.0000015741289419;1.3000107879631093;0.9999875376990328
39.169232;0.527606616501578;0.6749986022211147;1.2793459231123683;0.02999908819214638;0.05685888086258407;9.999921293245782;0.6928214146675359;-1.1000000055248151;1.0448189118784585;0.5305300484532074;0.9999936139302379;1.3000095637779892;1.000001925627604
39.195262;0.5276079242076854;0.6750043206577846;1.2793569928111779;0.02999927003981712;0.05685983060602672;9.999883441024469;0.6928198994690379;-1.100000000652304;1.0448291889719266;0.5305349072313372;0.9999960693625162;1.2999955076210086;1.0000039141011952
39.221292;0.5276109071708913;0.6750084128197089;1.2793549686886496;0.029999787476521607;0.056860521519707725;9.999983642774295;0.6928215412314311;-1.0999999985196265;1.044822072185634;0.5305325938671861;0.9999981777569066;1.2999860022493042;1.0000053302212293
39.247322;0.527606054402619;0.6750008460137227;1.2793608504751877;0.030000519036004307;0.056861351590214076;10.000095553386409;0.6928189578323991;-1.0999999988225888;1.0448202980946066;0.5305398580013955;0.9999941070823007;1.3000064591916474;1.0000074054572428
39.273352;0.5276042684608127;0.6750021258740573;1.2793591202769967;0.029999612293238647;0.056859010010731154;10.000081131531276;0.6928169331992201;-1.0999999969207235;1.0448208097870277;0.530538869714895;1.0000062104007337;1.300018334895467;1.0000001878634763
39.299382;0.5276045485072435;0.675000022503623;1.2793518338813816;0.029998990371349437;0.05685971609208111;10.00006214975618;0.6928173868317868;-1.0999999987480427;1.044812046845455;0.5305384244163751;1.0000103250489734;1.3000076118425903;1.00000310262215
39.325412;0.5276154230072486;0.6749985338713349;1.2793508025345224;0.029999806639141292;0.05686050268415041;10.000054085200862;0.6928194777417097;-1.1000000013360118;1.044797576256358;0.5305390704365827;1.000009372637297;1.3000070138029416;0.9999955597139597
39.351442;0.5276168800654008;0.674995114454598;1.2793629861098608;0.029999339260156622;0.0568584837904006;9.999948526515269;0.6928195109125428;-1.1000000012237698;1.044817272841508;0.5305375980764804;1.0000101560421966;1.3000024784694204;0.9999875461685418
39.377473;0.5276074437512352;0.6749980167987246;1.2793664854693871;0.02999953692706267;0.056858957827287254;9.99998720327209;0.692812327664288;-1.1000000020085434;1.0448220029063866;0.5305441107658836;1.0000088422221804;1.3000054731811999;0.9999952620872089
39.403503;0.5276093478259003;0.6749945699235361;1.2793747002779503;0.03000098400501348;0.056860511602639864;10.000125712526122;0.6928165526299583;-1.0999999975091677;1.0448199312521045;0.530535741968343;1.0000020603405346;1.3000031870522248;1.0000217758522936
39.429533;0.5276071833881902;0.6749903411977966;1.279348859365213;0.03000059558975063;0.05685962550626141;10.000121972776428;0.6928249814199632;-1.0999999982225763;1.044820568216078;0.5305315447824185;0.9999914512079753;1.2999895031175583;1.000012595903385
39.455563;0.5276071664231129;0.6749901376959342;1.2793340525521268;0.030000866280169333;0.056859876119565306;10.000063688263449;0.6928271043171509;-1.0999999968869376;1.044828523845439;0.5305328259078229;1.0000078424377623;1.2999952608041232;0.9999904254953886
39.481593;0.5276121452858644;0.6749926141696121;1.2793501007425108;0.029999518938572268;0.056857364994588475;9.999924009229984;0.6928172886662507;-1.0999999964298908;1.044824472967337;0.5305329758546303;1.0000039490631214;1.300011629482747;1.0000049612669188
39.507623;0.5276084851993506;0.6749996272184172;1.2793610915980085;0.02999981434576575;0.056859316659163134;9.999881840231701;0.6928150341273904;-1.099999999228939;1.0448223522744675;0.530531938556512;1.000012320349371;1.300013754005847;1.0000095470604378
39.533653;0.5276056311992804;0.6750056306029012;1.2793436938235432;0.02999972857141873;0.05685999371739683;9.999992330126762;0.692822032746137;-1.0999999959341067;1.0448113071259038;0.530532170298144;1.000001179787434;1.29999975111643;1.0000022770415582
39.559683;0.5276090466488568;0.675005360914915;1.2793503858148916;0.029999174342241215;0.056858022462843265;10.000018119373161;0.6928245664449806;-1.0999999966550593;1.0448135641583245;0.530536592735022;0.9999943307412813;1.2999964897997482;0.9999968788719851
39.585713;0.5276130601120572;0.6749995260231891;1.2793415597912248;0.029999249739498197;0.05685876565793736;10.000150536968961;0.692831423244339;-1.0999999985581308;1.0448122397247372;0.5305422438108948;1.0000027149188198;1.2999911240105517;0.9999973350169356
39.611743;0.5276131975541145;0.6749923851103922;1.2793472413111058;0.0299995577346092;0.056859222697459536;10.0001244035644;0.6928279109077796;-1.0999999992244833;1.0448242207361698;0.5305401303443422;0.999996248586732;1.2999816334392178;1.000007584225579
39.637774;0.5276123569775609;0.6749940381717523;1.2793402050871614;0.02999914770469586;0.05685921988684032;10.000089720542025;0.6928196977648012;-1.0999999947555101;1.0448290917329481;0.5305397749188934;0.9999839974353542;1.2999965978159018;1.0000133202298576
39.663804;0.5276130090598716;0.6750007880788315;1.2793495985168726;0.02999961547739808;0.05685988847476441;10.000175613343512;0.6928156446172803;-1.0999999989039138;1.0448254943421493;0.5305337075576473;0.9999887460842506;1.300015676603636;1.0000066442509872
39.689834;0.527613553276728;0.675003089720688;1.2793414510566927;0.02999957437565233;0.05686002507475975;10.00008303544977;0.6928313046521006;-1.099999999895022;1.044807398366567;0.5305299304964545;1.0000134391094657;1.300000126611344;1.000005569886421
39.715864;0.5276116534620909;0.675004664591428;1.279332810504343;0.030000278060572146;0.056860324669226824;10.000059385908152;0.6928281852762809;-1.100000000672931;1.044810820183808;0.5305360170205741;1.000010493326915;1.2999875363738986;1.0000012504640972
39.741894;0.5276138405761583;0.6749892489791166;1.279348176167081;0.029999914851169516;0.05685969589183791;10.000040850165744;0.6928257019365728;-1.100000000911363;1.044824996246264;0.5305366281134156;1.0000081565287129;1.2999882307400392;0.9999955915215017
39.767924;0.527617198884449;0.6749899362463536;1.2793619737482556;0.029998863259584417;0.05685828614321886;9.999938044983695;0.692829305327508;-1.0999999960703788;1.0448310799521585;0.5305410854348422;1.000012055443473;1.2999877130631834;0.9999969652191214
39.793954;0.5276196123721685;0.6749945321934075;1.279357741652026;0.02999878173729831;0.05685767241815681;10.000030852285118;0.692825154842194;-1.0999999953018826;1.044828795167339;0.530534259116363;1.0000003891959353;1.2999851215140743;1.0000002998942212
39.819984;0.5276186683112817;0.6749977161566574;1.2793415556572976;0.029999116640384293;0.05685856976403777;10.000051349398438;0.6928236353916714;-1.0999999994768836;1.0448221240920366;0.5305331427222804;0.9999990951331663;1.299993904720236;0.9999896966101584
39.846014;0.5276165090037119;0.6750146420479813;1.279339405663344;0.029999830514359203;0.05685890535716866;9.999911026296832;0.6928180427743789;-1.1000000062400088;1.044821917737271;0.5305364736666033;1.0000008001435494;1.3000006860960922;0.999993890029989
39.872045;0.5276117748882668;0.675007675273688;1.2793503590455728;0.029999656028291792;0.05685824223260449;9.999961837943774;0.6928147013576911;-1.1000000027503007;1.0448224264889847;0.5305290725671354;0.9999947947414434;1.3000041697748559;1.000002243056035
39.898075;0.5276096274790252;0.6750015886257659;1.279360103767229;0.029999227807006857;0.05685867027566381;10.000055316821598;0.6928131096538921;-1.0999999982045396;1.0448206413914842;0.5305246425072199;1.0000018354786053;1.3000037152007513;1.0000065566977925
39.924105;0.5276202307941549;0.6749956626001974;1.27935620385644;0.029999825270848407;0.056859802541978616;9.999955644449278;0.6928095425578205;-1.1000000006747577;1.044811894725108;0.5305303510730432;0.9999985864270751;1.300001772021957;1.0000016534769194
39.950135;0.5276085393808377;0.6750004002912751;1.2793633367270405;0.029999625073868354;0.05685949809698965;9.999892291978075;0.6928210853146477;-1.0999999989425986;1.044796116889277;0.5305344126933258;0.9999884113639425;1.3000089728778514;0.9999969180254973
39.976165;0.527605494540566;0.6749954880302287;1.2793906982942636;0.02999970075171256;0.05685908510083084;9.999860316722488;0.69282703409894;-1.1000000000175896;1.044805543937783;0.5305349304381219;0.999988206924796;1.3000098870778078;0.9999996462133172
40.002195;0.5276100528452474;0.6749906498958865;1.279388032049058;0.029999654775407253;0.056858878891347116;9.999956182357598;0.6928238453239759;-1.0999999970704062;1.0448195563971556;0.5305351536870007;0.9999958729432482;1.3000081681833942;1.0000051268296914
40.028225;0.527606091897338;0.6749958872323806;1.2793776471939142;0.029999198886668726;0.05685798011080562;9.999939976752945;0.6928193710223244;-1.0999999998895653;1.0448123692254871;0.5305393391202885;0.9999972510385681;1.299997099210925;0.9999994673236615
40.054255;0.5276106560736206;0.675004322988993;1.27935606498544;0.029999784395793486;0.056859313282813045;9.99987483687774;0.6928251011628235;-1.0999999986317819;1.0448070123179047;0.5305369840878392;0.9999970777853548;1.3000115827266818;0.999990601192323
40.080285;0.5276154935795769;0.6750046522335474;1.2793490497507933;0.02999950169029203;0.05685966988995597;9.999934809449227;0.6928215033943315;-1.1000000025369112;1.0448192410304247;0.5305402020875496;0.9999969894394944;1.29999967755533;0.999993898028922
40.106316;0.5276123142018285;0.6749984201500077;1.2793624409706963;0.029999136086124936;0.056858128461238173;9.999992023680596;0.6928147571544885;-1.1000000039412978;1.044815594208889;0.5305412346592265;0.9999968132632142;1.2999854566682836;1.0000066752461887
40.132346;0.5276121840309581;0.674993842768239;1.2793539715604945;0.02999951042638728;0.05685907940742703;9.999879807232638;0.6928144006651601;-1.100000000092069;1.0448010584546499;0.5305345525077485;0.9999995247119834;1.300008974021415;0.999994917432333
40.158376;0.5276159035785866;0.6749959306651008;1.2793555539291717;0.0299986108153438;0.05685774760175842;9.999878370980142;0.6928259545399432;-1.0999999975504875;1.0448128154665741;0.5305405498503158;0.999994458815191;1.3000071963974116;0.9999883958485186
40.184406;0.5276135278427839;0.6750050498035765;1.2793521293585601;0.029998957237355264;0.05685965876045298;9.99990849491346;0.6928196482753112;-1.0999999969750704;1.0448226860727976;0.5305430082450556;0.9999879416142797;1.3000076546426707;0.999990638755558
40.210436;0.5276116047549895;0.6750004637391301;1.2793569587606803;0.029999702927856794;0.05686083559763277;9.999994885745647;0.6928241210941882;-1.100000000139096;1.0448184097416984;0.5305319987740275;0.9999992468429557;1.2999976004346665;0.9999995267314356
40.236466;0.5276052980297065;0.6749932543401947;1.2793608589351073;0.029999318623688768;0.05685991413468078;10.000042481180937;0.6928235280469861;-1.1000000006578152;1.044823449976093;0.5305310230231447;0.9999999448260233;1.299978896984705;0.9999994240011131
40.262496;0.5276087822324497;0.6749991057151514;1.279349693511611;0.029999764530824567;0.05686040563186541;9.999984835679244;0.6928223106555242;-1.1000000061878745;1.0448133822356014;0.530527776737108;0.9999927365349986;1.299973986865978;0.9999923446384388
40.288526;0.5276167520408747;0.6750017283276963;1.2793408677425013;0.030000336602261875;0.05686088881062323;10.000049569705379;0.692811233217002;-1.100000004708486;1.044820701162659;0.530535458062283;0.9999974995166735;1.2999809784895253;0.9999930101572343
40.314556;0.5276102703668886;0.6749975738637958;1.2793527409864949;0.02999925623415183;0.05685915576989305;9.999988876354992;0.6928250462870564;-1.0999999997722372;1.0448157153847057;0.5305360789208929;0.9999917337901695;1.2999985761877948;0.9999856695269871
40.340586;0.5276050651273702;0.6749958652228738;1.2793550381687553;0.030000305463473997;0.05686083575087281;9.999968977906917;0.6928261377733943;-1.0999999980846211;1.0448074143521655;0.5305353180566058;0.9999972438295844;1.3000059375543789;0.9999880938079461
40.366617;0.527601775065215;0.6750072799321521;1.2793445316748917;0.029998536098408014;0.05685877244581855;9.999873261578825;0.6928221389590262;-1.099999998614875;1.0448201398098655;0.5305355516332471;1.000009360481092;1.2999981621219545;0.9999896727047679
40.392647;0.527609788153556;0.6750007709420269;1.2793553709101313;0.029999676995856244;0.056860594103726944;9.999978177949377;0.6928228293005823;-1.100000000474902;1.0448207803228957;0.5305344422333222;1.0000000697696156;1.2999984654878485;0.999998998402888
40.418677;0.5276055588469787;0.6750056465236037;1.2793593677393895;0.02999993963645342;0.05686024175299354;10.0000930316359;0.6928196625170907;-1.1000000033600916;1.0448026372470054;0.5305402674463972;1.0000002887000043;1.299976096633271;1.0000022426396318
40.444707;0.5276032429122989;0.6750002328741899;1.2793578470975406;0.029999895018869873;0.05685900420750488;9.99991011831909;0.692813315342096;-1.1000000025430339;1.0448087469586824;0.5305402169609834;1.0000001945800618;1.3000062728863049;1.0000015294272881
40.470737;0.5276074841562132;0.6750053531255719;1.2793565382657426;0.02999964772274299;0.05685957211996155;9.999943398329004;0.6928092728765349;-1.0999999986472746;1.0448202719915232;0.5305383878960949;0.9999956736193841;1.300023205320103;1.0000078037780367
40.496767;0.5276079574572086;0.6750098792809374;1.2793472942983308;0.029998826725637494;0.056858921115853944;9.999992937918853;0.6928127810399622;-1.0999999996261174;1.0448154279773711;0.5305368295676107;1.0000004043568944;1.3000023030909071;1.0000091424234971
40.522797;0.527609560348797;0.675007874117517;1.2793490758989927;0.02999876084101931;0.056860029249238095;9.9999642942679;0.6928157395331249;-1.1000000043110882;1.0448139194186405;0.5305414463345135;0.9999943322677252;1.3000038357627373;1.0000141882355695
40.548827;0.5276105610449873;0.6750023840606674;1.2793399571209187;0.02999899567325717;0.05685862176400346;10.000085503943858;0.6928167264649837;-1.100000004662928;1.0448094277551054;0.5305362404775914;0.9999953343593516;1.30000266454693;1.0000054383706227
40.574857;0.527611145348649;0.6750062985053369;1.2793459860204877;0.029999710629708465;0.05685910757075802;10.000035972178269;0.6928203193608995;-1.1000000030934571;1.0448122707986354;0.5305403582165609;1.0000136518108154;1.3000041719906827;0.9999983602737691
40.600888;0.5276091423443017;0.6750056057834959;1.2793377333262679;0.029999568174218314;0.056859123929812815;10.000007635343955;0.6928266280234678;-1.1000000029027277;1.044803468445395;0.5305338203061959;1.0000050852366509;1.3000030107664085;1.0000000951515697
40.626918;0.5276117576613256;0.6749993957132001;1.2793478444106205;0.029999823163400392;0.056859847852290736;9.999917057673223;0.6928184668210462;-1.1000000012951565;1.0448213837121343;0.5305386098071769;0.9999888308822876;1.29999180061096;1.0000012422107738
40.652948;0.5276153610666968;0.6749993152181271;1.2793475521794189;0.029999718888689252;0.05685985169149984;9.999902602158418;0.692817830180898;-1.0999999994181089;1.0448384648767557;0.5305426186592357;0.9999996808885359;1.2999851523150072;1.0000012392481623
40.678978;0.5276146747417219;0.6749996160577292;1.279354086472502;0.029999469397783377;0.05685870062039448;9.999966195094489;0.6928274362631166;-1.100000000654898;1.0448307939878283;0.5305399218501802;0.9999978996361647;1.2999858243968916;0.9999898180948588
40.705008;0.5276111372467048;0.6750055957795321;1.279347455465366;0.029999786141466343;0.05686048753468485;9.999946947634516;0.6928312093575407;-1.1000000002709387;1.0448252429836078;0.530533971330158;0.9999805218072868;1.299995264323346;0.9999841393155666
40.731038;0.5276150136358135;0.6750053370757193;1.279348220988063;0.029999211381755028;0.056859383546161914;9.99983279061192;0.6928246820065068;-1.1000000003960608;1.0448225853918054;0.5305294567870874;0.9999900074910679;1.3000187845975335;0.9999667317061863
40.757068;0.5276148734838997;0.674999514910733;1.279338980737387;0.029999823472632373;0.056859836435242436;9.99981377372431;0.6928137359917363;-1.0999999994131249;1.0448261517564472;0.5305271385511916;1.0000079859657656;1.300010818192806;0.9999722615063075
40.783098;0.5276161331405803;0.6749933822716199;1.2793374670718487;0.030000176229477312;0.0568595883088278;9.999844745183832;0.6928183947174946;-1.1000000014302789;1.044815733540565;0.5305314912080518;1.0000074407990633;1.300002952278423;0.9999841196577629
40.809128;0.5276168319149315;0.6749922361840816;1.2793636275346736;0.030000658442057952;0.056860719594167566;9.999828084439809;0.6928217690631737;-1.0999999989369633;1.0448141042172747;0.5305294054643587;1.0000001020585054;1.3000009092979317;0.9999994617416174
40.835158;0.5276087418123239;0.6749969433521681;1.2793669920084605;0.03000012647746564;0.05686062590851078;9.999922754051394;0.6928208888475788;-1.0999999960382205;1.0448272287809206;0.5305335282179412;1.000001457163361;1.3000092550426792;0.999989171521407
40.861189;0.5276065389084924;0.6749947855464968;1.2793331392904987;0.02999982080791668;0.05685951119704521;9.999933957689906;0.6928242783535355;-1.0999999983658597;1.0448222187342058;0.5305342445624217;1.0000128562558974;1.3000054492566049;0.9999824819939631
40.887219;0.5276070581505637;0.6749927399166389;1.2793286259497105;0.030000183672728182;0.0568590404130859;9.999890535334012;0.6928150180973376;-1.100000000152925;1.0448037079596804;0.5305338335064512;1.0000019875358483;1.2999836256522757;0.9999947758533076
40.913249;0.527610314520119;0.6749968105626278;1.2793475439753068;0.02999943395672939;0.05685838568915035;9.999990135556981;0.6928084744822339;-1.0999999982716222;1.044826669290351;0.5305348430501611;1.0000013053116512;1.2999858662330734;1.000004463114832
40.939279;0.5276126021941273;0.6749997609264015;1.279358195685495;0.02999983544846578;0.056859452470843536;9.999973909174564;0.6928223533225226;-1.0999999982901096;1.0448306883993748;0.530537468621219;1.0000045279173893;1.3000084295412015;1.000006789136904
40.965309;0.5276067578473899;0.6750029149055679;1.2793652461180187;0.02999946235495278;0.05685869338905754;9.99989144871751;0.6928180429820263;-1.099999992578876;1.044827167931404;0.5305336914429263;0.9999944654487376;1.3000115286403846;1.0000133907463313
40.991339;0.5276030529366167;0.6750030584537904;1.2793564991424877;0.02999976816038181;0.05685991285886228;10.000002562469213;0.6928175655070078;-1.0999999942453595;1.0448259420001023;0.5305361956652058;0.9999887014195498;1.300011926165249;0.9999969866204769
41.017369;0.5276082720304477;0.6750045385771215;1.2793503474217636;0.03000009870254651;0.05686144081265372;9.999991758055495;0.6928140408954279;-1.1000000012130404;1.044815296820333;0.5305407795088585;0.9999802907519768;1.3000069456094865;0.9999959837061348
41.043399;0.5276088735639566;0.6750086743816986;1.279357279861355;0.029999847442344282;0.05686055449871075;9.999981796069406;0.6928099760992703;-1.0999999996993217;1.0448197701692308;0.530533987463091;0.9999946824733966;1.2999963335823201;1.0000019786833012
41.069429;0.5276135258681929;0.6750167590936061;1.279359079091599;0.029999503347238516;0.05685943475333282;9.999914038178296;0.6928292509909298;-1.0999999964201592;1.0448146515615562;0.5305412061062686;0.9999895719927361;1.2999929124425935;1.000014078422652
41.09546;0.5276123071408656;0.6750118858636858;1.279354146809042;0.030000499151690445;0.056859993690270484;9.99996237739337;0.692825381816321;-1.0999999939021292;1.0448132750453474;0.5305386570340052;0.9999894662287072;1.2999790053683293;1.0000074252473705
41.12149;0.5276097061322369;0.6750007139122453;1.2793540909527494;0.030000108729941195;0.056859181808888465;9.999853773026627;0.6928150338274754;-1.0999999946623247;1.0448153667258517;0.5305373703494366;1.0000005033684645;1.2999868126795182;1.0000108652260373
41.14752;0.5276078835529066;0.6750080741783755;1.2793552847382745;0.029999997812072188;0.05685940860226656;9.999894749094107;0.6928257805629849;-1.0999999953358122;1.0448129385448475;0.5305409691076359;1.0000018219276166;1.300007770600861;1.0000106164713722
41.17355;0.5276093997633087;0.6750074603954908;1.2793236225382212;0.029999972845110613;0.05685917318243981;10.000065363715574;0.6928270787923884;-1.0999999970954735;1.0448193605185694;0.5305437067754992;1.0000030976191812;1.3000180070866898;0.9999984007191642
41.19958;0.5276128612358928;0.6749989162181657;1.2793383677222898;0.029999464708088706;0.05685862189116782;10.000072274677427;0.6928173880929116;-1.0999999996753922;1.0448272392865834;0.5305386517570784;1.0000029620032143;1.3000264039719032;0.9999925841313506
41.22561;0.5276168471022893;0.6749953698290485;1.2793379236458347;0.029999139699907636;0.056858780330520796;9.99998003615622;0.692821206450799;-1.0999999997678531;1.044835234853943;0.530536438296591;1.0000058694176555;1.3000026686080917;0.9999813980704001
41.25164;0.5276114483155001;0.6749950146279707;1.2793507212008963;0.0299992350117524;0.05685895861030017;9.99985312713529;0.6928183043480073;-1.099999999401498;1.0448274256171677;0.5305383160944187;1.0000148126425072;1.2999814178462241;0.9999975054945993
41.27767;0.527613102250695;0.674998265210586;1.2793631663737903;0.02999963948363844;0.05685991800601968;9.999942523260046;0.6928116805925894;-1.1000000033983617;1.044812350070159;0.5305427629955793;1.0000169983356018;1.3000004412449888;1.0000049990711761
41.3037;0.5276119490843909;0.6749991811790643;1.2793506315430483;0.03000061416161516;0.05686111762368466;10.00009322417301;0.692816602327683;-1.0999999994794059;1.0447983345817464;0.5305373580190955;1.0000081340683198;1.2999950796003776;1.0000183206193278
41.32973;0.52760827025632;0.6750021561411387;1.279327032841031;0.02999969031252772;0.056859228934710744;9.99999343437717;0.6928164210006321;-1.1000000000216883;1.044800502745891;0.5305366425214996;1.0000083242786548;1.2999983349990554;1.000015568935786
41.355761;0.5276072123802075;0.675008542592788;1.2793413154703288;0.029999575369170587;0.05685986496207455;10.000047754307477;0.6928201176293717;-1.1000000008680633;1.0448101300831134;0.5305365895957825;0.9999959244903294;1.3000015039348798;0.9999904626732543
41.381791;0.5276103047063899;0.6750119821872326;1.2793505502844476;0.02999892689908399;0.056858799729125095;9.999994031125128;0.6928128209308755;-1.0999999967485772;1.0448212855402312;0.5305331536883572;0.9999910525196193;1.299987447912321;0.9999830446648051
41.407821;0.5276127852150282;0.6750089462080925;1.2793520298978442;0.029999453595424948;0.05685976282205085;9.999912743627355;0.6928211907753743;-1.0999999974126315;1.0448192573982562;0.5305362481604159;1.000005020542878;1.2999938611726332;1.0000004484675205
41.433851;0.5276106034191651;0.6750018342950845;1.2793547023386822;0.029999970279116203;0.05685980545121071;10.000019379989372;0.6928243483148738;-1.1000000023102319;1.0448207217528813;0.5305345685035115;1.0000061006911427;1.3000021695128858;0.999993315319819
41.459881;0.5276125219274128;0.6749953021473718;1.2793622986588256;0.02999999685823833;0.05685919225150405;10.000039240654162;0.6928143499366479;-1.100000003276541;1.0448132338722516;0.5305338014573595;1.0000007170674543;1.2999971152867893;0.9999852610112641
41.485911;0.5276128846221178;0.6749909157539101;1.279355042354518;0.02999992758051986;0.05685863365609752;9.999976069716487;0.6928151138320363;-1.100000001139255;1.0448044033107742;0.5305320365437192;1.0000039671922674;1.3000019782144938;0.9999971743189723
41.511941;0.5276073088039173;0.6749888052755594;1.2793602292553143;0.030000184786550393;0.056860017234272836;9.999936960624273;0.6928179288919609;-1.1000000008736321;1.0447889369517591;0.5305298211948515;1.0000066641721705;1.300015898171778;0.9999974405204815
41.537971;0.52760709727804;0.6749937200288135;1.2793743068930667;0.0299995189941194;0.056859578034685776;10.000012619711779;0.6928209764857122;-1.1000000046330767;1.0448172412668502;0.5305288781708708;1.0000025779046802;1.3000192343091237;0.9999983236995952
41.564001;0.5276064924535262;0.6749943269734455;1.2793757527211778;0.029998429678306123;0.056858281469346725;10.000049571514202;0.6928245026445893;-1.100000000827474;1.0448302571645527;0.530533218239435;1.0000076841635657;1.300003857376546;1.000012640144415
41.590032;0.5276060904307468;0.6749933450877833;1.2793597364673168;0.02999899823521995;0.05685857026435324;9.999996539979739;0.6928187685330933;-1.099999994777157;1.0448238900734956;0.5305282563927265;1.0000123548164968;1.3000000728933296;1.0000022132859137
41.616062;0.5276089342740407;0.674990371256683;1.279342797181767;0.030000257200437495;0.05685991199702043;10.00005741117639;0.6928111798694311;-1.0999999994425391;1.0448065401333937;0.5305303356815495;1.0000060573498526;1.3000024569412683;0.9999965324520793
41.642092;0.5276177514323915;0.6749993310614567;1.2793473744453328;0.03000009018132465;0.05686041295364585;10.000138975043946;0.6928133979099824;-1.100000001164608;1.0448059481021612;0.5305323857307672;0.9999914472378132;1.3000115359993882;0.9999952597721773
41.668122;0.5276130595618261;0.6749903367069681;1.2793624218816626;0.029999361188622533;0.056860400165743466;10.00004599805851;0.6928196297332084;-1.0999999994165588;1.0448136197732876;0.5305393914151859;0.9999954158790163;1.2999998698829247;0.999997515582106
41.694152;0.5276087780851878;0.67499264831591;1.2793648429092856;0.029999580449696306;0.05686036439350486;10.000100129475094;0.6928270158659257;-1.1000000000512944;1.0448159835726991;0.5305357307112195;1.0000058134880396;1.2999972505479969;0.9999999604878502
41.720182;0.527605612143458;0.674993792632646;1.279360547776106;0.02999948538460403;0.05685856254748373;10.000031565485203;0.6928227936874239;-1.099999996124293;1.0448339735307632;0.530531329610932;0.9999976083192169;1.2999888401865787;0.999997158909204
41.746212;0.5276074448154587;0.6749969508487744;1.2793626338389268;0.030000277358452773;0.05685967592501246;10.000020161172607;0.6928211079291692;-1.1000000029798065;1.0448232243872935;0.5305338574506769;1.0000018061038292;1.2999872960190044;0.9999901545851191
41.772242;0.5276128134270046;0.675003768431662;1.2793614229978918;0.030000194843435937;0.05686088162914687;9.999968284184561;0.6928230120440042;-1.1000000047375913;1.0448122327945082;0.5305407598200026;1.0000040136250279;1.2999995487215334;0.9999930988041448
41.798272;0.5276187694664813;0.6749940437449625;1.2793524862278143;0.02999901429924632;0.05685860475492537;9.99988947629952;0.6928153588846789;-1.1000000011065723;1.0448187738308727;0.5305409947343317;0.9999917254046572;1.3000118591261876;1.0000035026413896
41.824303;0.5276150216907683;0.6749882435462469;1.2793457421898715;0.03000013663867569;0.05686117941776701;9.999910340655951;0.6928173099816125;-1.0999999998793928;1.044819129239626;0.530539028933183;0.9999957937378602;1.3000093621096236;1.0000085855236995
41.850333;0.5276053346617513;0.675004233446382;1.2793353220579486;0.02999886680251395;0.0568592587759385;9.999948828859324;0.6928287203087776;-1.1000000003462924;1.0448058504094453;0.5305321506029307;0.9999990550271702;1.300006998684075;1.0000130999409802
41.876363;0.5276119941089793;0.6750107251496794;1.2793442037931864;0.02999980342533683;0.05685953404196063;9.999961307154994;0.692826987718538;-1.0999999995193346;1.044811566250396;0.5305237957058866;1.0000115155611018;1.3000050182534613;1.0000004743061
41.902393;0.5276097376508011;0.6750049105682361;1.2793308004937392;0.029999845777933413;0.056859154403056424;9.999850575531466;0.6928219245255633;-1.1000000004829742;1.0448039161347251;0.5305286430333981;1.0000152178501749;1.2999893753054823;0.9999955524640627
41.928423;0.5276106346319346;0.6750009365983657;1.279342999810778;0.02999996814906117;0.056859529730433206;9.999934068612575;0.6928254007492843;-1.0999999995458922;1.0448049608086558;0.5305399958400688;1.00001750300053;1.2999936622160493;0.999991647371919
41.954453;0.5276111596461618;0.6749970458895019;1.2793643711333353;0.029998952224261657;0.05685828080043882;9.99996743610168;0.6928292462520397;-1.0999999982512223;1.0447965366744594;0.5305503675973071;1.0000187119302206;1.2999879130425633;0.9999984172716438
41.980483;0.5276086668982511;0.6750050390174132;1.2793657165392671;0.029999234248126245;0.05685863099291088;10.000056272413643;0.6928276415348263;-1.1000000015436335;1.0448129321464052;0.5305472279792093;1.0000037514343745;1.299989430218234;0.9999934645183136
42.006513;0.5276074378112504;0.6750014704645285;1.2793605249753712;0.029999507705411592;0.05685879304700288;9.999915119145236;0.6928156878820323;-1.1000000063818751;1.0448157347984761;0.5305404615673925;1.0000018908802397;1.2999945601644392;1.0000014764567693
42.032543;0.5276129110775397;0.6749992664971909;1.2793442517048659;0.02999938579912209;0.056859206272173425;9.999944653433344;0.6928107400654301;-1.100000001129678;1.044805534838073;0.5305406380745045;0.9999856845071791;1.299999962910418;0.9999967307783945
42.058573;0.5276128206003905;0.6749970772961363;1.279335096784426;0.029999448577028062;0.05685901104991234;10.000108747671844;0.6928142421234151;-1.0999999980286235;1.044806912008469;0.530534383859339;0.9999893852477263;1.300005554524518;0.9999948213286504
42.084604;0.5276100532576742;0.675001997058777;1.279349690402171;0.02999918329349755;0.056858504775816006;10.000011967862582;0.6928251841367106;-1.0999999982340722;1.0448194521590721;0.5305365197584124;0.99998634977055;1.299997443267333;1.0000014061619777
42.110634;0.5276060397020572;0.6750067078019963;1.2793530215330127;0.029999456505417486;0.056859112086191085;10.00002331868062;0.6928290408360609;-1.0999999991709537;1.0448242452817986;0.5305326815242665;0.9999797382176232;1.3000106492275594;1.000011180290019
42.136664;0.5276038899574508;0.675001422807205;1.2793354828094803;0.02999887938691122;0.0568580951177913;10.000039201729974;0.6928185779894855;-1.0999999983289614;1.0448193144985705;0.5305307005156008;0.9999993481890731;1.3000076262549416;1.0000026920752574
42.162694;0.5276034769841841;0.6749911395618405;1.2793542863114011;0.029999335206791697;0.05685909523735801;10.000059806897106;0.6928200864650695;-1.099999998671004;1.0448022410616065;0.5305352544539632;1.0000061138576442;1.2999882797575344;1.000002090537738
42.188724;0.5276086532091645;0.6750003286959458;1.2793680927976239;0.02999945117007262;0.056859629897894746;9.999957448451582;0.6928308744513642;-1.0999999971845307;1.0448190624311764;0.5305444614004282;0.9999971591404723;1.2999944908958152;1.000005329487546
42.214754;0.5276065726714795;0.6749978105391616;1.2793723731236446;0.029999760413542374;0.05686113069796844;9.99998047712719;0.6928238891572266;-1.1000000005465889;1.0448269493595206;0.5305414389231448;1.0000013384422732;1.3000089053607025;1.000010175617243
42.240784;0.5276068729631206;0.6749880487486278;1.2793681669740162;0.029998848086604975;0.0568598751997406;9.999910825978501;0.6928304532201331;-1.1000000000222017;1.0448186845556138;0.5305406682385474;0.9999998023491482;1.3000174361912127;1.000002219340821
42.266814;0.5276116977164491;0.6749986353028624;1.2793540066601456;0.030000013412181167;0.05686181243507272;9.999781110910611;0.6928189874290267;-1.1000000035839794;1.044822660950531;0.5305411506936987;0.9999873015994879;1.3000107731109445;0.9999960891556094
42.292844;0.5276100614461103;0.6750020179514626;1.2793446081833344;0.029999900745115365;0.056861648850609466;9.999925021858035;0.6928184352756638;-1.1000000045640979;1.044819805035124;0.5305390568711605;0.99997978939601;1.3000086205931183;0.999998684967265
42.318875;0.5276166041900476;0.6749997637886372;1.27935105732716;0.029998621036879274;0.056859297987020066;10.000049457531837;0.6928171699883858;-1.099999999611992;1.0448238232467175;0.530533393662873;0.9999812784803781;1.2999861779504644;0.9999923510313073
42.344905;0.5276163450795969;0.6749960293179696;1.2793670681511815;0.02999971770051195;0.056860067847948934;9.999963122720866;0.6928149190007068;-1.0999999979078472;1.0448268483779404;0.5305294607053007;0.9999883920038463;1.3000062970558361;0.9999981561264497
42.370935;0.5276100767521089;0.6749973897538665;1.2793540839546564;0.030000575772163265;0.05686044903168923;9.999793136581827;0.6928248155658051;-1.0999999984340088;1.044818848986363;0.5305350053961156;1.0000035953775839;1.3000198183948357;0.9999978799278786
42.396965;0.5276089207072246;0.6749898814053406;1.2793480681022484;0.029999754028672464;0.056859975885031805;9.999821129844765;0.6928228191239155;-1.1000000000360506;1.0448085239169735;0.530531861595095;1.0000014661154217;1.3000068583847006;0.9999899908530112
42.422995;0.5276046359451111;0.674998227578734;1.279371562936944;0.02999926720331521;0.056858917503379465;9.999787588430337;0.6928159841588545;-1.0999999973824732;1.0448179113560592;0.5305282529807696;0.9999905010379415;1.3000059409713338;0.999984207146511
42.449025;0.5276032525894373;0.6749976240345582;1.2793637369034145;0.030000325601686424;0.0568606297049521;9.999913296600626;0.6928152896725482;-1.0999999933336735;1.0448292749704813;0.5305322044421587;0.9999890760033374;1.300016685808574;0.9999932094172549
42.475055;0.5276084847089435;0.6749971674156743;1.2793520757368737;0.03000014113451405;0.05686080125459834;9.999992013046706;0.6928260910077643;-1.0999999979351354;1.0448155221313356;0.5305313172070878;0.9999976315113556;1.299998337410578;1.0000011833674163
42.501085;0.5276054888231745;0.6749945609616487;1.2793512188883887;0.029999943160785462;0.056860130886182386;9.99983843750236;0.692827100568936;-1.1000000011301865;1.0448102352412476;0.5305290813905266;1.0000015977803927;1.2999951516637709;0.9999961283206157
42.527115;0.5276031638758523;0.6749974630819829;1.2793561959494957;0.030000805591333477;0.05686102284289661;9.99985923374445;0.6928250404266332;-1.100000000794074;1.0448249104189744;0.5305284907525698;1.000002496086612;1.2999894776746248;0.9999906013418743
42.553145;0.5276062051652903;0.6749963492290753;1.2793513060755621;0.03000026710944502;0.05686022206125528;9.99993800220552;0.6928243794598917;-1.0999999964091194;1.0448345972362232;0.5305270682612266;0.9999975761059126;1.299978103212195;0.9999881080721277
42.579176;0.5276086622725387;0.6749956021112509;1.279359837503474;0.029999725680447897;0.056859768559402404;10.000008378385697;0.6928217771188828;-1.0999999928105229;1.0448159893872337;0.5305339640427639;0.9999908527009763;1.2999747058181563;0.999988789697413
42.605206;0.5276185841688517;0.674996505640348;1.27936330853123;0.029999808828677747;0.056859977139234366;9.999917438140699;0.6928083705848689;-1.0999999943381065;1.0448046185690496;0.5305385832600046;0.999995466682099;1.299996323314651;1.0000085629744135
42.631236;0.5276194492855203;0.6750001781276664;1.279358701921121;0.030000455848736087;0.05686100092996922;9.999862566564811;0.6928062154287776;-1.0999999982076998;1.0448104067475366;0.5305341409566778;1.0000130774344342;1.3000175242614194;0.9999997333443714
42.657266;0.5276141006544723;0.6750037243899127;1.279351233379665;0.0300005191120172;0.05686132597662916;9.999939373824446;0.6928111591443585;-1.1000000026265193;1.0448223591286863;0.5305355906368792;1.0000024644221517;1.3000178744073485;0.99999012546803
42.683296;0.5276136870032991;0.6750069064869693;1.279344187431602;0.02999983448437572;0.056859387547695775;9.999890215541576;0.6928150479724761;-1.099999997825345;1.0448127351653411;0.530538095074739;0.9999888952755825;1.3000094831060778;0.9999894017826596
42.709326;0.5276086786875537;0.675003447538471;1.2793356305508927;0.02999921814668119;0.05685855616356043;9.999815258230011;0.6928176328863906;-1.099999998158406;1.0448038261546826;0.5305388992442697;1.0000071961548709;1.2999847721522444;1.0000010218786026
42.735356;0.5276000415178287;0.6750140150526869;1.2793571271050606;0.029999992646715545;0.05686016635917013;9.999890955867228;0.6928234358055517;-1.0999999976584924;1.0448130824301547;0.5305412042420643;1.000016216320577;1.2999800289080634;0.9999975808758855
42.761386;0.5276033349347268;0.6750073133376777;1.2793308322639882;0.02999965074584629;0.05685928168421992;9.999948798211742;0.6928337114525813;-1.099999999805158;1.0448200196399335;0.53053473678547;1.0000129688722899;1.3000012559118506;0.9999893575171592
42.787416;0.5276078845480094;0.6749937584849325;1.2793429196922528;0.029999740789128367;0.0568594281019036;9.999884745416708;0.6928301181127865;-1.100000000290124;1.0448366376871505;0.5305315528314302;1.0000123642849772;1.3000301435023291;0.9999808049481811
42.813447;0.5276063694782887;0.6750045996533521;1.279335414963904;0.02999937226416567;0.05685918688807772;9.999907279503848;0.6928293038721755;-1.0999999996344048;1.0448361258520182;0.5305351082280848;1.000012762936078;1.3000187539451697;1.0000009998766959
42.839477;0.527609966703463;0.6750116107613463;1.2793460952779465;0.0299992532360739;0.05685936877791181;9.999917567267085;0.6928273265920029;-1.0999999996111824;1.0448198321665199;0.5305323330784432;0.9999968777240458;1.3000011732283205;1.0000064350597848
42.865507;0.5276112384253254;0.6750035388732023;1.2793606691316493;0.030000167532598786;0.056860767599121946;10.000001480486183;0.6928308464085776;-1.0999999987168356;1.044817555724683;0.5305327844283093;1.0000011243139957;1.2999978381988182;1.000000316266745
42.891537;0.5276141008128514;0.6749982664724954;1.2793630897166215;0.029999702186372986;0.05685980455748044;10.000048727903245;0.6928261051345839;-1.099999999314947;1.044828252521456;0.5305356287743871;1.0000028992525936;1.299997385882138;0.9999796820333964
42.917567;0.5276144773984676;0.6749915221558987;1.2793683894879342;0.029998856451495602;0.056858008861911315;9.999968177430807;0.6928236326457897;-1.099999997369567;1.0448318789131097;0.5305408162429975;0.9999993475099165;1.2999884958055778;0.999979394391525
42.943597;0.5276079486037943;0.6749907509008262;1.2793485162152374;0.030000389266033312;0.056860847101966885;9.999991203058991;0.6928236527677389;-1.1000000000398658;1.0448223059229174;0.5305402643288154;0.9999924935944745;1.2999867180960851;0.9999920684293299
42.969627;0.5276133978056348;0.6749886441449715;1.2793362989688244;0.029999768365766864;0.056859478638355075;10.000048500596739;0.692818256608518;-1.100000001550095;1.044818406583989;0.5305245381956036;1.0000002399825845;1.2999788706967104;1.0000052600413019
42.995657;0.5276144981247148;0.6749901179641782;1.2793416312649983;0.02999907114633242;0.05685743342799298;10.000084378877585;0.6928238487208949;-1.0999999999562358;1.044821617452989;0.5305234690629148;0.9999996070368432;1.29997938706304;0.9999842940221504
43.021687;0.5276044318529606;0.6749929319437431;1.279348336039675;0.029999116799118087;0.05685793246690501;10.000117544825256;0.6928232375359402;-1.1000000013799185;1.0448139870949862;0.5305279169324996;0.999990886206002;1.299977539024344;0.9999952598147949
43.047717;0.5276050328356681;0.6749971825474806;1.2793532957446443;0.03000005959565375;0.05685931776159055;10.000039054537009;0.6928274616308152;-1.100000002349472;1.0448214392961404;0.5305325805636195;0.9999906487785958;1.2999907866201499;1.0000051588477938
43.073748;0.5276075658290051;0.6750031436523077;1.2793455775700773;0.030000722624928308;0.056860751905060354;9.999941788481964;0.6928262277021378;-1.100000006171733;1.04482939035069;0.5305381671987673;1.0000038218288099;1.3000081316634564;1.000018946371383
43.099778;0.5276102572426213;0.6749935026565104;1.2793538715352435;0.029998922915955465;0.05685842776916276;10.000033339525128;0.6928269114053068;-1.100000001780014;1.0448311659342229;0.5305356923610101;1.0000139289531418;1.300008970477973;1.0000226385931343
43.125808;0.5276118782021754;0.67499374350745;1.2793578717739276;0.029999621582247747;0.05685940666648423;10.00002931111643;0.6928191075525683;-1.0999999966959275;1.044810296688462;0.5305355527044241;1.000004239645797;1.3000080819357502;1.0000081367232316
43.151838;0.5276054553124759;0.6749972805851983;1.2793570101334544;0.029999549945108686;0.056859326004274;9.99998778821839;0.6928172065337729;-1.100000001321869;1.044809176529249;0.5305306366258563;1.00002443020842;1.3000188456762656;0.9999928346965543
43.177868;0.5276065563902674;0.6750016024727107;1.2793631462832964;0.030000105567060845;0.05686041422494275;9.999919193741329;0.6928209573102483;-1.1000000001237722;1.0448009662535407;0.5305280310707541;1.0000130693925922;1.3000078532697446;1.00000848129444
43.203898;0.5276114686714778;0.6749999027389184;1.27935080638111;0.03000064731254532;0.05686089678457528;9.999889162111236;0.6928197384812184;-1.0999999969383587;1.0448033508647554;0.5305332076455123;0.9999954909113316;1.2999900922842658;1.0000084193145773
43.229928;0.5276115711157865;0.6750019042686936;1.2793281154687557;0.02999982067575997;0.05685935602227397;9.999957550564803;0.6928149808251881;-1.0999999956917772;1.0448065151705208;0.5305333389074979;0.9999935641627277;1.2999981208651978;1.0000011251838024
43.255958;0.5276093312024212;0.6750027520311254;1.279335908644739;0.029999294305334604;0.05685940046861005;9.99999707414084;0.6928196698311077;-1.0999999974701442;1.0448150883755263;0.5305337836076977;1.0000064273642528;1.3000057000719838;0.9999941334509188
43.281988;0.5276101151089783;0.6749940260882105;1.2793346515915849;0.029999409835931034;0.056859820020415855;9.999820732284075;0.6928184382050969;-1.1000000009711093;1.0448206853420214;0.5305378228504124;1.000004515293902;1.2999974880756762;0.9999925766076475
43.308019;0.527606429668229;0.674995909709213;1.279340603615954;0.030000024036349802;0.056859911543601135;9.999820143582756;0.69280928703229;-1.1000000018477099;1.044820322424242;0.5305374317798056;0.9999993174305707;1.2999899422462493;0.9999926653608486
43.334049;0.527607154317029;0.6749977089624853;1.2793500014144992;0.029999969660778364;0.05685955169528322;9.999904859536832;0.6928129444735526;-1.1000000006605726;1.0448200734049946;0.5305351855228457;0.9999961361373395;1.300005597785433;0.9999836132907368
43.360079;0.527606296494312;0.6749967096461447;1.2793597324512853;0.029998997613144923;0.05685827116100883;9.999993433899137;0.6928227334580052;-1.0999999995567946;1.0448254952145501;0.530546412947008;0.9999956560704839;1.3000189690066102;0.9999957029345115
43.386109;0.527612593387002;0.6750007742856081;1.2793441626425752;0.0299989279333858;0.056859212216609736;9.999952031741119;0.6928188145844304;-1.1000000007276276;1.0448148206919077;0.5305430230611925;0.9999999516027179;1.3000110600363441;1.0000063446976504
43.412139;0.5276183659776251;0.6749953732384688;1.2793429092652022;0.03000003792188511;0.056861482689295764;10.000015685075878;0.692825944304738;-1.1000000006030741;1.0448164096369774;0.5305374399841083;1.0000013332302016;1.3000057779737946;1.0000054670083345
43.438169;0.527613518304674;0.6749920487246853;1.279338779810628;0.029999983585806106;0.05686035769038259;9.99992611009763;0.692834092854842;-1.0999999969758723;1.0448175752810904;0.5305356678291069;1.0000111505680152;1.300002779283676;1.0000146596074158
43.464199;0.5276057283094993;0.6750093833903607;1.279339677590682;0.029999505007172293;0.05686001489219979;9.999974693811483;0.6928296414200714;-1.1000000009880246;1.0448185956182974;0.5305429022330808;0.9999950849535959;1.2999922864484852;1.000012619474274
43.490229;0.5276133686669764;0.6750027068689156;1.279343720106547;0.029999009145450596;0.05685920256863981;10.000105898752405;0.6928288765897496;-1.0999999995552245;1.044813789309242;0.530542428452401;0.9999948143451607;1.2999960194926816;0.999998033516149
43.516259;0.5276171587557598;0.6749954590562477;1.279354714193016;0.029999753719632167;0.05685964147678149;10.000125008803517;0.6928229187928626;-1.099999994971774;1.044800984031991;0.5305327100466686;0.9999918778771267;1.2999990345786678;0.9999793239468685
43.54229;0.5276160296621295;0.6750013873044259;1.279340992474594;0.029998595941268098;0.056857422786441396;10.00007443117091;0.6928154541994905;-1.0999999943991032;1.044801378092636;0.530534135156089;0.9999945822462207;1.2999938772948951;0.9999873435731476
43.56832;0.5276098935872124;0.6749977593358312;1.2793629280332406;0.030000023817353037;0.05685951588583038;9.999915135034708;0.6928180391519474;-1.099999996804691;1.0447956408500858;0.5305368524322476;1.0000006355268545;1.2999983028395503;0.9999968113007166
