time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.59435;0.5276117439030805;0.6749958998708792;1.2793628493704963;0.030000667787305788;0.056860525400321445;9.999941345459272;0.6928156213295201;-1.1000000009790063;1.0448055202550157;0.5305368654366148;1.0000044210261085;1.3000035536736265;0.999994813123551
43.62038;0.5276177019272406;0.67499445832159;1.2793594839572873;0.030000094149034068;0.05685908345535876;9.999941940059147;0.6928183106670778;-1.1000000004137365;1.0448300955212086;0.5305415785374247;1.0000009244851116;1.300012557738784;0.9999981414050637
43.64641;0.5276150134382526;0.6750015243489915;1.2793608916260242;0.029999351664747213;0.056858641886088405;10.00003357515295;0.6928127342253633;-1.1000000003546149;1.0448246255722442;0.5305316611790624;0.999998371317076;1.3000052330020724;1.000007835654497
43.67244;0.527612354355616;0.6750074729326616;1.2793605269780692;0.02999910905906329;0.0568589215722895;9.99999624079233;0.6928095939824067;-1.100000001209163;1.0448161086068553;0.5305326539379065;1.000000019539739;1.3000086477599104;0.9999990942332758
43.69847;0.527620126555748;0.675005396778078;1.2793468979501696;0.02999992424724152;0.05686097195543908;9.999915142263788;0.692812445872755;-1.0999999991597222;1.0448189606574763;0.5305278337967116;1.0000093062537;1.3000176871544193;0.9999972599589717
43.7245;0.5276160213030823;0.6750069839205484;1.2793384483433143;0.029999988358265815;0.05686104506458059;9.999931422364932;0.6928112181354467;-1.1000000009025184;1.044819734717063;0.5305324872755568;1.0000115863793977;1.3000141376899732;0.9999841830373595
43.75053;0.5276061132606842;0.6750027355201915;1.2793371186898441;0.030000166049224085;0.0568606283915227;10.000015090990715;0.6928181559588877;-1.0999999997124479;1.0448105102966212;0.5305400009236493;1.0000032082648236;1.3000197930693145;0.9999896892561009
43.77656;0.5276145130320994;0.6749984179557129;1.2793397295660494;0.029999575009774994;0.056859431990442695;10.0001175038209;0.6928194509052772;-1.0999999995288425;1.0448205734144849;0.5305288144962813;1.0000015401974982;1.300008256506737;1.0000135685235874
43.802591;0.5276188078056633;0.6749976999056281;1.2793542081645979;0.030000060421629837;0.05685969172447165;10.000070617621624;0.6928140839064713;-1.100000000761172;1.0448175573547445;0.5305272017526568;0.9999912261079166;1.2999963626736624;1.0000058890676624
43.828621;0.5276129532531733;0.6749990308583919;1.2793685941326955;0.02999915694351781;0.056857539213923655;9.999973980254321;0.6928230436317157;-1.1000000037301558;1.044796577918459;0.5305344776813337;0.9999797485419799;1.2999983166043625;0.9999959943515454
43.854651;0.5276083646068263;0.6750006873290288;1.2793653749540415;0.029999071517414315;0.05685835513564269;9.99998597228838;0.6928202645472168;-1.1000000050930008;1.044796265067111;0.5305370602507096;0.9999907500547939;1.3000133982775646;0.9999975195584562
43.880681;0.5276145549136544;0.675000355742143;1.2793632637217587;0.029999766069679846;0.05686002109585563;10.000107006456252;0.6928156010403344;-1.1000000020309915;1.0448023900041898;0.5305355363157339;1.000006385259053;1.3000058926630034;1.0000005155927512
43.906711;0.5276223932573219;0.675001809095544;1.2793414903232734;0.029999191097793025;0.05685890253452606;10.000058343957647;0.6928219647324868;-1.0999999978328956;1.0448159566437867;0.5305383618617279;1.0000046580025475;1.3000044709564953;1.0000087000088407
43.932741;0.5276078096692844;0.6749946147239578;1.2793496715324895;0.029999482079449778;0.05686005324731827;10.000011900390946;0.6928382913368113;-1.0999999989233689;1.044809176684101;0.5305383474608492;0.9999927713906737;1.300001339064033;1.000002475704515
43.958771;0.5276098288104915;0.6749940450612951;1.2793639866365025;0.029998857264754993;0.056858483672359385;10.000143588142931;0.6928319234499701;-1.0999999987770068;1.0448070743138629;0.5305346733713896;1.0000049461044211;1.3000086471532337;0.9999884114305906
43.984801;0.5276128907471274;0.6749953947453451;1.27935858519363;0.029999388760173693;0.0568584998913631;10.000148153229876;0.6928199380844544;-1.0999999996879235;1.044809632907895;0.5305370921703046;1.0000188320025427;1.3000076352304375;0.9999865507779533
44.010831;0.5276097238094449;0.6749952294238035;1.2793439833207072;0.029999473061392914;0.05685819829064565;10.000028830681458;0.6928203762781233;-1.09999999771252;1.04480443788359;0.5305287812934435;1.0000185107711503;1.3000040241945152;0.9999871463457656
44.036862;0.5276120530641505;0.674994102110522;1.2793457096603185;0.030000031212538605;0.05685870884393986;9.999897117612875;0.692824993936264;-1.1000000001122034;1.044806316818374;0.5305300896677676;1.0000128330905584;1.2999886098652875;0.9999943062121107
44.062892;0.5276162662998155;0.674996300289575;1.2793692883724244;0.02999904141723266;0.05685751783563088;9.999832155445112;0.6928268761393176;-1.1000000020213683;1.0448135707496478;0.5305296722353117;1.0000021744572927;1.3000032165654423;0.9999916302067804
44.088922;0.5276128034483575;0.6749955576831006;1.2793621390095269;0.02999984232818345;0.05685990222476701;9.999845522299731;0.6928343582283797;-1.1000000049131928;1.044815263910319;0.5305328028530548;0.9999991726647846;1.3000181450924453;0.9999881558594256
44.114952;0.5276109471431607;0.6749947855461365;1.2793551177725917;0.030000127898086773;0.056860343265881345;9.999925842047938;0.6928264307395867;-1.100000004366886;1.0448103465807421;0.5305348325441132;0.9999941066446172;1.3000127175653968;0.9999958104281065
44.140982;0.5276110050503341;0.6749980037914685;1.2793370809372926;0.03000049091809608;0.056861100309790476;9.999889735875104;0.692820010055041;-1.100000000984881;1.0448270790218672;0.5305351863128561;0.9999957455475746;1.3000074887397088;1.000006375156092
44.167012;0.5276093114562159;0.6750028968707733;1.279340189845455;0.029999596816159116;0.05685886554469639;9.999900974934834;0.6928261604477642;-1.1000000001651107;1.0448253641130334;0.5305413971149184;0.9999988619349244;1.3000069498991063;1.0000106435815657
44.193042;0.5276011933412628;0.6750019069054781;1.2793477046964699;0.02999988791726577;0.05685933356151729;9.999928200096202;0.692824721028905;-1.1000000039570614;1.044813370785574;0.5305395452903465;1.0000089647075734;1.3000107662145854;0.9999982445097115
44.219072;0.527605601608923;0.6749987958363204;1.2793428402925178;0.029998859447135255;0.05685818319327292;9.99998548338262;0.6928171968024126;-1.100000003217156;1.0448291341133724;0.530536253704561;1.00001417518818;1.3000095782112457;0.9999981954097619
44.245102;0.5276053174091896;0.6749983063767002;1.2793385793118113;0.029999017513178156;0.05685740330992271;10.000137291636788;0.6928235572985857;-1.1000000019761602;1.0448273418286032;0.530532208439913;0.9999915802415319;1.3000030688141797;1.0000135621962802
44.271132;0.5276086639226746;0.6750000702974792;1.2793610883432707;0.029998830690173662;0.056856963076444146;10.00010888242707;0.6928197255037823;-1.1000000009767394;1.0448210780605587;0.5305307958241853;0.9999838179977164;1.299994249642518;1.0000194063494483
44.297163;0.5276118663259562;0.6750088977628855;1.2793524949013264;0.029999579719104687;0.056858559995904036;9.999957983834948;0.6928203021452309;-1.099999999926419;1.0448342517325273;0.5305364825787324;0.9999990329063515;1.3000000382525976;1.0000167117189123
44.323193;0.5276141546763483;0.6750065745465472;1.2793342516043953;0.02999987780413571;0.056859140155882275;9.999826857009129;0.6928233532214748;-1.0999999990353182;1.0448376137246533;0.5305401487600151;1.0000006825992582;1.299994306329912;1.000007724463452
44.349223;0.5276144514363567;0.6750079225349706;1.279341761372024;0.02999968525458881;0.05685883567222399;9.99986734521069;0.6928233397983168;-1.1000000008474768;1.0448237494106118;0.5305345685735238;1.0000146163835093;1.2999939676234913;0.9999950161366316
44.375253;0.5276121257679053;0.6750056082930719;1.2793490423572647;0.030000111391625513;0.056859725027782526;9.999917605085226;0.6928166401434642;-1.1000000019699236;1.0448177409835666;0.5305337667534359;1.0000082891878708;1.3000081928191314;0.9999905337978243
44.401283;0.5276119490680262;0.6750036878693833;1.2793632888120376;0.029999952062307562;0.05685977515813368;9.999996732992473;0.6928174166768117;-1.1000000014497886;1.044821305497412;0.5305341571558294;0.9999919130594013;1.300009460191923;0.9999924770465034
44.427313;0.5276147914832684;0.6750025496246692;1.279363044515639;0.029999538226886415;0.05685894343783793;10.000022781300386;0.6928186723727077;-1.1000000010970759;1.0448180613180262;0.5305291221172492;0.999996721410416;1.299990853841727;0.9999989188757878
44.453343;0.5276169750174836;0.6750015546270564;1.2793672410693413;0.030000497696123354;0.0568609002692336;9.999904760999756;0.692814471726498;-1.0999999985635283;1.0448219545149147;0.5305302784617595;0.9999922227101764;1.2999964528346737;1.0000001046918539
44.479373;0.5276193554394857;0.6750015644780865;1.279353537295824;0.029999922089550383;0.05686020296960303;9.999913141376751;0.6928212539033344;-1.099999998326806;1.0448163108221886;0.5305341846271956;0.9999939878792908;1.3000035745962848;0.999999914804615
44.505403;0.52761682265281;0.6750067755183702;1.279355468803235;0.029999215263448356;0.056858956464130375;10.000055767110819;0.6928169230790033;-1.099999997681954;1.0448133724470514;0.5305390501689575;1.000003457641883;1.3000015448502102;1.0000101804896868
44.531434;0.5276143008174591;0.6750031693340592;1.2793506428668266;0.02999995209101063;0.056860172610925665;10.000134464167417;0.6928235818904753;-1.1000000014997526;1.0448155166170525;0.5305459081669918;0.9999978398147591;1.300004793539652;1.0000101195106195
44.557464;0.5276183577415423;0.6750025623388025;1.279339500554428;0.029999929142102907;0.05685992450997301;10.000084562610182;0.6928276574414944;-1.100000002881232;1.0448192399378506;0.5305449472999079;0.9999870938668969;1.300001418461215;1.0000115341098705
44.583494;0.527619441747504;0.6749997002754133;1.2793672475757345;0.029999476727991255;0.05685880239968755;10.000112821082402;0.6928236915653481;-1.1000000023262917;1.0448075939117394;0.5305369910899883;0.9999958517189688;1.3000024961667773;1.0000090066933145
44.609524;0.5276143166019998;0.6750004298871654;1.279371217068689;0.029998600738774854;0.056857998772382824;10.000044528211568;0.6928193872145996;-1.100000001282309;1.0448061302396632;0.5305392209572396;0.99999659353289;1.3000000527680171;1.000002111908508
44.635554;0.5276100674802429;0.6750021084767508;1.279359723126296;0.02999908262712574;0.05685903332932477;10.000111032775218;0.6928200925761947;-1.1000000006264823;1.0448129194037215;0.5305402957251586;0.9999910953305731;1.299998650983605;1.0000024194164587
44.661584;0.5276124395484084;0.6749964754252001;1.279351451200015;0.03000011334658375;0.056859680396457606;10.000039454818053;0.6928283632454405;-1.1000000008802628;1.0448118996003382;0.5305311315840943;0.9999926431708518;1.2999898696046281;0.9999964764473058
44.687614;0.5276160524141257;0.6750054154073573;1.2793501733476635;0.02999903329125087;0.05685814488989415;10.000043091608966;0.6928307869960616;-1.1000000003930464;1.0448074165654624;0.5305315766589471;1.0000052487426856;1.299987221399826;0.9999956547680028
44.713644;0.5276110734341302;0.6750011404763446;1.2793572865411134;0.029999755407590742;0.056859508153507564;9.999923807875643;0.6928362552377074;-1.099999995576981;1.044817410796686;0.5305308650094589;0.9999960946659642;1.3000083267980718;1.0000012565161398
44.739674;0.5276109745287545;0.6750035117529469;1.279371322767965;0.029999218961113235;0.05685972108672574;9.99990289120734;0.6928290597233618;-1.1000000017663436;1.044805445213141;0.5305257431103361;0.99999621460643;1.300008662577402;1.0000044131696908
44.765704;0.5276177767355315;0.6749981099154548;1.2793639269112302;0.029999684973835237;0.056859503630520405;9.999989855928643;0.6928164487681031;-1.1000000010446485;1.0448132965479204;0.5305318826108519;1.000002637024484;1.2999882820753863;1.0000034771875377
44.791735;0.5276139693737149;0.6750000184836054;1.2793372171826936;0.029999010844575492;0.05685768959597151;10.000149947090396;0.6928319132120354;-1.099999998003985;1.0448139056655081;0.5305406942812632;1.0000068423662354;1.3000084855473963;1.0000059455850656
44.817765;0.5276104279761864;0.6750086620859977;1.2793506913349995;0.029999407919457686;0.05685985951743556;9.999968435966217;0.6928285670462427;-1.1000000007315498;1.0448222483262033;0.530537027899083;1.0000090324696234;1.3000121130211069;1.0000075164699567
44.843795;0.5276144620814629;0.6750038084160463;1.2793307198718067;0.02999890834742682;0.05685857678620413;9.99997438530099;0.6928206312196805;-1.099999998959054;1.0448313149706165;0.5305314007714328;1.0000118348796092;1.29999547352072;1.0000054947618293
44.869825;0.5276066154009521;0.6749957641382893;1.2793329743801154;0.029999715816865596;0.056859649153264184;10.000099782349933;0.6928171936582976;-1.0999999984506947;1.044824157276847;0.5305260503524769;1.0000104787626056;1.2999842761892393;0.9999951438268736
44.895855;0.5276050624440989;0.675000391020993;1.2793460813797282;0.029998684332178567;0.05685820099512486;9.999888394914883;0.6928165622656267;-1.100000000642421;1.0448145403681217;0.5305342251151837;1.0000052639015238;1.29998829970251;0.9999992647334253
44.921885;0.5276093730451927;0.6750054704533788;1.2793387754840921;0.029999726920202932;0.056859150310301886;9.999799705545675;0.6928246309432274;-1.100000002993062;1.044818677763016;0.5305368969810259;1.000000433931276;1.2999970859994798;1.000001069398382
44.947915;0.5276180680589498;0.6749987592212692;1.2793253387463739;0.030000182899845858;0.05685940119581421;9.99994903306782;0.6928177758792292;-1.1000000013320113;1.0448170577791764;0.5305385877429373;1.0000052895438323;1.299988179972257;1.0000001807016703
44.973945;0.5276148936162642;0.6749960847338228;1.2793545047794412;0.029999449709811218;0.05685774379660616;9.9999414015907;0.6928109504516311;-1.100000002865085;1.0448189917680175;0.5305371019308082;0.9999995696548023;1.2999832246081058;0.9999883332553922
44.999975;0.5276086851101227;0.67500001286928;1.279345958473829;0.0300003197513436;0.05685971339739291;10.000050889148831;0.6928206044600265;-1.0999999982088784;1.0448189378857309;0.530535162100767;0.9999999077920435;1.2999937049839285;0.9999954777228054
45.026006;0.5276083692359278;0.6749922173645646;1.279352042541198;0.029999524211822726;0.05685930895063932;10.000007456445086;0.6928266472252598;-1.0999999988699376;1.0448103493548544;0.5305326172744791;1.0000072367012947;1.299990537285184;0.9999994197669322
45.052036;0.5276123044895965;0.6749923261821759;1.2793547169521011;0.029999454165598627;0.05685955850111813;10.000043394838835;0.6928260394970507;-1.0999999988037064;1.0448151324229422;0.5305344249564083;1.0000127188738241;1.299996499797977;1.000019408168421
45.078066;0.5276172421560761;0.6749964275893735;1.279350239593566;0.029999425166157955;0.056859659311977874;9.999980814276627;0.6928295768627898;-1.0999999991084044;1.0448160981947856;0.5305414520125415;1.0000189969536877;1.2999885244743992;1.000011854002804
45.104096;0.5276110714828874;0.6749995735269375;1.2793535760086003;0.029999323825547188;0.056858787062876164;10.000022563468177;0.6928302327011134;-1.0999999991595655;1.044825709986965;0.5305397418281725;1.0000035200425388;1.29998321921594;1.0000099726796625
45.130126;0.5276200079733816;0.6749983597441068;1.279338560542678;0.029999345212527458;0.05685850873261155;10.000049267868382;0.6928272999793792;-1.0999999986790878;1.0448270910882487;0.5305332661027742;0.9999952607750887;1.2999887246322084;1.0000128337351177
45.156156;0.5276132224234716;0.6750048123297598;1.2793265300786478;0.029999499673615964;0.05685864347489075;10.000014248810357;0.6928196476342733;-1.0999999964089553;1.0448206725473101;0.5305390368612225;1.000000929603579;1.299999710634707;1.0000175664462134
45.182186;0.5276089325912321;0.6750060574184639;1.2793376684978235;0.029999982999722702;0.05685973401569543;9.99985541000833;0.6928207215665749;-1.0999999991403295;1.0448211051978016;0.530539806736441;1.0000009530557374;1.300014908270228;1.0000037176750183
45.208216;0.5276115862898872;0.6750011357217127;1.2793397462299612;0.029999142402637822;0.05685880466339856;9.999842891887962;0.6928303141431909;-1.0999999994590843;1.0448253941003915;0.5305365158155031;1.000008051779239;1.300003342825551;0.9999984914871836
45.234246;0.5276074741056069;0.6750018256689085;1.2793564482464093;0.029999415262849882;0.056858920074299546;9.999928014065503;0.6928356687459166;-1.1000000012936857;1.0448263567869274;0.5305367930029579;1.00000659271756;1.3000147131904614;1.0000012344823923
45.260277;0.5276077650395016;0.6750007159534134;1.279360285042325;0.030000022454050757;0.056859400610736646;10.000093882483279;0.692829272803769;-1.0999999989123608;1.0448192896700732;0.5305392879024604;1.0000142923590782;1.299998922656944;1.0000016057705126
45.286307;0.5276070830900583;0.6749952062307805;1.2793511748602868;0.02999906843310121;0.05685833937702367;9.999964420834111;0.6928160823930274;-1.1000000003241146;1.0448145701295182;0.5305436407295284;1.0000278209239624;1.3000100283692058;0.9999962404623969
45.312337;0.5276050568004451;0.6749961513106939;1.2793618123455985;0.029999865833268757;0.05685983800028581;9.999982065396223;0.6928162352362992;-1.0999999968853094;1.044817449296121;0.5305355738240316;1.000018216512552;1.3000121168526613;0.9999906041370773
45.338367;0.5276076422910864;0.6750016679627069;1.279365625727871;0.029999267716978487;0.056858408303253116;10.000072058804513;0.6928192852611181;-1.0999999943558687;1.044814504158331;0.5305363436228873;1.0000068987159674;1.3000115250421735;1.0000015462982004
45.364397;0.5276062335635829;0.6750027556705457;1.2793484264430308;0.030000304669590028;0.056860810162251765;10.000006792466829;0.6928193253596768;-1.1000000014752747;1.044818530637373;0.5305446328371393;1.0000069611280225;1.3000023595765196;1.000009527523101
45.390427;0.5276178010215484;0.6750074439952756;1.2793403466841304;0.02999995936892904;0.056860443951299695;9.999875432539504;0.6928166815676481;-1.1000000054191672;1.0448290111348382;0.5305455232178804;1.0000058001411625;1.2999953689245132;1.0000132631311185
45.416457;0.5276219502415378;0.6750134633984486;1.2793414963977365;0.029999778029379507;0.05685935609665769;9.99986978101088;0.6928199677450292;-1.0999999989731082;1.0448478657327058;0.5305442274184715;1.0000043906190448;1.2999843574077452;0.9999994476721521
45.442487;0.5276161850069181;0.6750131967270325;1.2793386961184365;0.029999740033819704;0.056858787511022336;10.000120448744747;0.6928206824499665;-1.0999999961695683;1.044824660311592;0.5305357820743495;1.000003797318681;1.2999841271278456;1.000001298875194
45.468517;0.5276100548527585;0.6750060813489442;1.279349541360243;0.029999559479605892;0.056858534196625746;10.00009320626521;0.6928239636235359;-1.0999999949407917;1.044816406395085;0.5305365815402079;1.0000066254249735;1.2999866569309337;1.0000050949750938
45.494547;0.5276050230188147;0.6749977286568113;1.2793399105848986;0.029998968707325886;0.05685851432980702;9.999962731003142;0.6928155693210761;-1.0999999991831526;1.0448171648429732;0.5305412758943726;1.0000048385923503;1.300000701405966;1.0000005612309588
45.520578;0.5276082571322315;0.6749946320071661;1.2793385000286803;0.030000310489417526;0.05686188830780064;9.999914849284652;0.6928111203247694;-1.0999999959322146;1.044826112789191;0.5305456052817502;0.999996686526202;1.2999921584602472;1.0000111141042298
45.546608;0.52760961013283;0.6750019270484287;1.2793362850931085;0.029999543920568916;0.056860461575978835;9.999901009036106;0.6928166465430435;-1.099999993663715;1.0448268499072264;0.5305393869259103;0.9999995781126338;1.2999738697255212;1.0000076401583335
45.572638;0.5276124232189009;0.6750039763543593;1.2793492751302233;0.03000039317138036;0.05686063950457126;10.00007728952223;0.6928218271660558;-1.0999999971213532;1.0448220465921392;0.5305344593583281;1.0000086113012499;1.2999947145288353;0.9999804915210099
45.598668;0.5276116436303918;0.6750035522273437;1.2793607335072752;0.03000035841395474;0.05685973035379948;10.000133871136448;0.6928154472295082;-1.0999999961147553;1.0448184258736275;0.5305359369322102;1.0000101247145268;1.2999974356605764;0.999967111916257
45.624698;0.5276043321635265;0.6749982242408632;1.279362926525595;0.0300002228147162;0.05686048570811041;10.000065382486518;0.6928157997052667;-1.0999999935412592;1.0448246673875483;0.5305378485882825;0.9999931517908169;1.2999910657481049;0.9999897230329555
45.650728;0.5276070063096392;0.6749985208552913;1.2793548908078616;0.030000399136584116;0.05686115890065166;9.99994545955053;0.6928184595794881;-1.0999999942566343;1.044828333143209;0.5305355788648334;0.9999921650217729;1.2999960213252717;1.0000083032898912
45.676758;0.5276028819470985;0.6749975149824365;1.279357145932378;0.029999774874647996;0.05685949841854727;9.999962858799213;0.6928158912249558;-1.09999999616187;1.0448318139859356;0.5305321347413061;0.9999909626008187;1.3000027246486712;1.000003543086506
45.702788;0.5276035727225017;0.6750024627944493;1.2793563142778923;0.029999323865999045;0.05685864190677581;10.000036366027482;0.6928176906023601;-1.0999999973908958;1.0448198518504213;0.5305287833104232;0.9999960873929771;1.3000072416078903;1.0000030697518894
45.728818;0.5276100571710916;0.6750058416537698;1.2793434005849063;0.029999160108297486;0.05685814257949593;10.000073317969951;0.6928214119981305;-1.0999999994142555;1.0448149892413867;0.5305316445281564;0.9999959909766943;1.3000116579892178;0.9999929470962132
45.754849;0.5276088489083008;0.6749964178528713;1.2793397719166177;0.029999555032173643;0.05685901970016232;10.000075677975103;0.692817650285058;-1.10000000002719;1.044811434628888;0.5305314392316572;0.9999972668357252;1.3000059119331941;0.9999889754859305
45.780879;0.5276132243271566;0.6749946046304471;1.2793408548815342;0.029999418463532698;0.056859683689900596;10.000026551318188;0.6928245712229041;-1.0999999985461595;1.0448029545341606;0.5305393575819308;1.0000095376154294;1.300006055285913;1.000004571425484
45.806909;0.5276079943978441;0.6749903538611912;1.279349080400837;0.02999911507783098;0.05686046666693531;9.999935065664856;0.692828232420166;-1.099999999310905;1.044812305171492;0.5305360363127816;0.9999962355217203;1.300014852917307;1.0000021890660322
45.832939;0.5276086519823159;0.6749940013344033;1.279350992914224;0.029998585736181336;0.0568597911540142;9.999880990720252;0.6928261313200837;-1.0999999992632645;1.0448188366289937;0.5305285538367825;0.9999845412217488;1.3000032925034246;1.0000037458464817
45.858969;0.5276074255229175;0.6749989992222719;1.2793711676892479;0.029999156043716096;0.0568600857499693;9.999943189212468;0.6928226365195022;-1.0999999963660676;1.0448247473179992;0.5305359202678529;0.9999937324683335;1.2999972741284531;1.0000110310722252
45.884999;0.5276048908326428;0.6749958692217648;1.27936027603439;0.029999931415208094;0.05685910158830078;10.000044034930678;0.6928298812358631;-1.0999999972179753;1.044819697570277;0.5305413560532283;1.000000836950299;1.300010310223356;0.9999960104271897
45.911029;0.5276052960560437;0.6749974588046643;1.2793514483845518;0.02999972064258358;0.05685837499792871;10.00009048917161;0.6928281826846325;-1.100000000180378;1.0448126376018585;0.5305409230429823;0.9999953072976123;1.3000146273404676;1.000001789306964
45.937059;0.527608425297886;0.6750007986008341;1.2793532670932029;0.029999606999163785;0.05686022836857636;10.00005127310646;0.6928195463818061;-1.0999999988222449;1.0448049153358978;0.5305370373341282;1.0000020606417048;1.3000088310186182;1.0000174294232194
45.963089;0.5276120217235228;0.6749952113060078;1.279342970746817;0.02999920323543255;0.056860124141679506;10.00002317334037;0.6928198795918432;-1.0999999983088344;1.0448260964546345;0.5305316126754049;1.000004035618214;1.3000069300867871;1.000009977242878
45.989119;0.5276105434533238;0.6749977299909715;1.2793526121344592;0.02999999991633916;0.05686036377181691;9.999974802154561;0.692812063951267;-1.0999999965369245;1.0448313247821368;0.5305335713791329;0.9999993968219726;1.3000104602157947;1.000006992668827
46.01515;0.5276108405917849;0.675000103051185;1.279354101463424;0.029999144464502758;0.056857733866634695;10.000104915082806;0.6928134757335921;-1.1000000003670938;1.0448291649344141;0.5305319687973763;1.0000054760744899;1.3000007722867317;1.0000075303603115
46.04118;0.5276102886945917;0.6749934168600381;1.2793518220411133;0.029999270227650664;0.0568582584343076;10.000143069681616;0.6928184180617449;-1.1000000026670882;1.0448329074291158;0.5305315715723192;0.9999926066868674;1.3000084427107248;1.0000025278581703
46.06721;0.5276129891014057;0.6749946369102391;1.2793470120188255;0.029999438500919406;0.056858801872665364;10.000168715290618;0.692819735055485;-1.0999999986798548;1.0448118562062325;0.5305368256201303;0.9999958393096551;1.299999820672074;0.9999951527573923
46.09324;0.5276057191018538;0.6749888836742145;1.2793481861195783;0.02999989535772437;0.056859591973722395;10.000034841019419;0.6928127687614509;-1.0999999983573716;1.044828791947694;0.5305352539548454;1.0000015563823745;1.299996527832062;0.9999876633045521
46.11927;0.5276099231171701;0.6749931541748646;1.27935118326761;0.029998802938203412;0.05685698077809321;9.99990584860494;0.692809445444924;-1.1000000009016193;1.0448440605175509;0.5305371069666499;1.000000697100433;1.299988219735268;0.9999917481725201
46.1453;0.5276134536575349;0.6749874581236635;1.2793459598906374;0.030000232018887;0.05685941446558045;9.999875442241558;0.6928256172156138;-1.100000001335126;1.0448348912383403;0.5305407082753247;0.9999994259775014;1.2999869311631023;0.9999886904704278
46.17133;0.5276148377089006;0.6749948812151976;1.2793453502594554;0.029999668656746675;0.05685980456762428;9.999830195795235;0.692825360542918;-1.1000000025595664;1.044814051457358;0.5305391706515784;0.9999979898463455;1.2999849952192672;0.999979104944548
46.19736;0.5276158946350602;0.6750027900970387;1.2793416980491412;0.02999953051129049;0.056859196768706516;9.999951222896069;0.692817204838434;-1.0999999997088568;1.044820931717815;0.5305406965892683;1.0000078206452832;1.2999950722322395;0.9999901038300018
46.22339;0.5276176983637261;0.6750010786741287;1.2793518727995608;0.029999809885805293;0.05685872270274848;10.000110311983612;0.6928154027857613;-1.10000000144183;1.044822250993097;0.5305380516943919;0.9999984771395906;1.2999866601734642;0.9999965826464777
46.249421;0.5276048905708359;0.6750061584946633;1.2793483842404685;0.029999788660103995;0.056859658275865706;10.00018451682478;0.6928267120203673;-1.1000000024786365;1.044808180129743;0.530533037814925;0.9999992088998534;1.299991223266372;0.9999919966560777
46.275451;0.5276069188063307;0.6750053018372644;1.2793561602679995;0.029999858952073643;0.056859553968010144;10.000077763796758;0.6928301973901883;-1.100000000739725;1.0448105278697517;0.5305358189368755;1.0000070382440633;1.300015458182378;1.000002615355589
46.301481;0.5276082724279559;0.674998917899302;1.27935619583595;0.030000191850667966;0.05685973459033661;9.9999364175497;0.6928225640789986;-1.0999999973699253;1.0448232182917059;0.5305346328643891;1.0000056046827532;1.2999915059829625;1.0000091016958783
46.327511;0.5276036815962274;0.6749951365430048;1.279362513043706;0.029999477887036104;0.05685912042141445;9.99980660622813;0.6928124970109287;-1.099999998815465;1.04479719004105;0.5305321275381889;1.0000041427056097;1.2999875001067362;1.0000031039051862
46.353541;0.527616859455549;0.6749993268222754;1.279354793608756;0.030000523620860184;0.056860255375664547;9.999869784929201;0.6928220955735898;-1.1000000028261623;1.0447968916926056;0.53053320072507;1.000009044353286;1.3000023952032527;0.999993858709579
46.379571;0.5276142361313826;0.6749986890271552;1.2793464409678885;0.029999744786537212;0.056858936088213845;9.999961646656175;0.6928258054060763;-1.1000000029663504;1.0448092148097705;0.5305376967165076;1.0000050691442743;1.3000073522803408;0.9999917457032121
46.405601;0.52761137718353;0.6749990166465967;1.2793467456282819;0.02999938070327675;0.0568589378756967;10.00001977526316;0.6928249808996193;-1.1000000003583497;1.0448142217853995;0.5305365972798101;0.9999971857813575;1.2999885189692226;0.9999872682230403
46.431631;0.5276145518448369;0.6749958435064667;1.2793547646700494;0.029999934464973427;0.05686104355996218;10.000013375183038;0.6928286889895988;-1.1000000033072108;1.0448122579195829;0.5305359337434821;1.0000007831166031;1.2999798283735045;1.0000034372950646
46.457661;0.527615624874768;0.6750045769892347;1.2793606064439016;0.029999031625667208;0.05685834720454978;9.999967683874834;0.692826890176638;-1.0999999972033763;1.0448247762635579;0.5305342034733951;0.9999911279827567;1.2999823492212748;1.0000072176598978
46.483691;0.5276167435342869;0.6750020262221;1.2793752523100932;0.030000346031745496;0.0568594461714142;9.99987450939196;0.692812735574197;-1.099999996064341;1.0448170336463158;0.5305276178692492;1.0000104692539773;1.2999900446571968;0.9999853929292657
46.509722;0.5276134076218317;0.6749974406558122;1.2793773500814682;0.029999680694681105;0.05685829846961001;9.999877768550862;0.692811071156345;-1.0999999992963783;1.0448202529458115;0.530526912618726;1.0000007653849563;1.299992368604626;0.9999918677319113
46.535752;0.5276114479571673;0.6749980838590967;1.2793587672857192;0.02999867907348339;0.05685783211438598;10.000074650802494;0.6928213628412773;-1.100000003121255;1.044818960092331;0.5305291976349186;0.999992019366227;1.3000002626887206;1.000006116406197
46.561782;0.5276103769164644;0.6749945353828692;1.2793606421908896;0.030000360515806113;0.05686165646515255;10.000107404816688;0.6928153389855849;-1.0999999966442586;1.0448183417001644;0.5305417185007656;1.0000091303439653;1.2999984298355731;0.9999916371333605
46.587812;0.5276091683785525;0.6750048446400142;1.2793659059426132;0.030000072041614385;0.05686042153286288;10.000041562625062;0.6928147123993846;-1.0999999965938119;1.044807272220207;0.5305439711119765;1.000000975279554;1.2999918937435349;0.999986669877275
46.613842;0.5276100828940158;0.6750061325298526;1.2793647138726827;0.029999133186211255;0.056858184863141245;9.999939039052315;0.6928194501746812;-1.0999999966419127;1.0448124824424725;0.5305318818008564;0.9999953654459596;1.2999924764323636;0.9999885574223771
46.639872;0.5276086494114174;0.6749960551874186;1.2793295097335688;0.030000614435992508;0.0568601628799124;10.000073403368502;0.6928172437166348;-1.0999999951784196;1.0448088627482137;0.5305301464752922;0.9999942222813123;1.3000041345264628;0.9999929125906097
46.665902;0.527608333259069;0.6749955709028959;1.279336908362364;0.030000107141121328;0.056858767321133936;10.000026252755124;0.6928155739831077;-1.1000000011239213;1.0448122025581195;0.5305400732583854;0.9999886722909417;1.2999974405564523;1.0000088177461355
46.691932;0.5276143076972399;0.6750007341597241;1.279343180141123;0.029999527756265517;0.05685854532002573;10.000019161684959;0.6928189878273109;-1.1000000024784986;1.0448212269956634;0.5305317146442166;0.9999867417061337;1.299986746681822;0.9999984806991763
46.717962;0.5276144011936625;0.6750014937159898;1.279340899764417;0.029998724786928336;0.056858338743976715;9.999903127940687;0.6928152635079692;-1.1000000039289102;1.0448172082124068;0.5305323361050378;0.9999839492145559;1.2999832842865857;0.9999788607578826
46.743993;0.5276117879064675;0.6750023307726581;1.2793672879494224;0.029998912448803094;0.0568594138452845;9.999885985401214;0.6928164858507362;-1.1000000041100118;1.0448072980984016;0.53053269731487;0.9999873401407494;1.299981093001451;0.9999974708157504
46.770023;0.5276113779106276;0.6749981597945492;1.2793495943649646;0.02999950466923337;0.05685981897222333;9.999952800813789;0.6928282872448308;-1.099999997933365;1.04480761765793;0.5305332372553138;0.9999867443311917;1.3000011757669367;0.9999963070935455
46.796053;0.527614654018041;0.6749973721352869;1.2793392015459875;0.03000008721469324;0.056859770314903545;9.99989653870905;0.6928277263797082;-1.0999999946115535;1.0448224283770855;0.5305281724067598;0.9999889745419466;1.3000264236875705;0.9999901497760546
46.822083;0.5276152470743677;0.6750047220541239;1.279346362060997;0.029999933536802942;0.05685950986166502;9.999977849540011;0.6928279355934178;-1.0999999971893801;1.0448180256207629;0.5305329222064821;0.9999966779391055;1.3000263050058907;0.9999972948371226
46.848113;0.5276118624481533;0.6750013424273673;1.279341396519497;0.029999256778461398;0.05685806544323579;9.999960744458008;0.6928283000497041;-1.0999999978950283;1.0448154783133432;0.5305345075460126;1.0000150518933875;1.3000217369744602;0.999998852932102
46.874143;0.5276104250893621;0.6749972291135032;1.2793379730912113;0.030000337629712166;0.05686099195483537;9.999972472905739;0.6928213816124364;-1.1000000000771408;1.0448133140544982;0.5305308397416466;1.0000118739534647;1.300008211722525;0.9999918626360306
46.900173;0.5276107665147151;0.6749990551982364;1.2793441557112075;0.029999127447934683;0.05685801351541243;9.99990720780155;0.6928164028496188;-1.1000000020820597;1.044817279042851;0.5305313218578442;0.9999916995521151;1.3000059461805742;0.9999909822145282
46.926203;0.5276124028279515;0.6750009819223021;1.2793475160734031;0.030000715915201735;0.056860543127294154;9.999800988888316;0.692812976892782;-1.1000000011018272;1.0448208972777124;0.5305322745637325;0.999967663777831;1.300014634595083;0.9999953105208217
46.952233;0.5276072919055006;0.6749994111181565;1.279364447886066;0.02999971554589357;0.05686017382656857;9.999746254254278;0.6928168847276482;-1.100000001168287;1.0448263829075033;0.5305333539923976;0.9999718656823069;1.3000153891970423;1.000004295268631
46.978264;0.5276058941783123;0.6750059767009247;1.2793442403739;0.029999640363524607;0.05685966723230827;9.999910121713773;0.6928138214176414;-1.099999997804476;1.044822036287061;0.5305369760890946;0.9999908144853954;1.300001013048445;0.999999693403982
47.004294;0.5276089356839264;0.675007209382738;1.2793316952472018;0.03000010620396986;0.05686134533578438;10.000017878979419;0.6928098063701207;-1.1000000028894625;1.0448126289362791;0.5305414961123583;0.9999870600994959;1.2999904848474584;1.0000106823350652
47.030324;0.527611353257427;0.6750015374687904;1.279334230136105;0.02999972206264016;0.056860622836454;9.99998660028374;0.6928151299818066;-1.1000000020600111;1.044812731605198;0.5305399439432164;0.9999987875863575;1.3000068606529576;1.0000024217722625
47.056354;0.5276162955402153;0.6750018242580735;1.2793574354886128;0.029999681926310404;0.056860378544002825;9.999895221505183;0.6928150133411747;-1.1000000000992307;1.0448104176473791;0.5305364709586582;0.9999950089403669;1.2999899403136512;1.0000023486166805
47.082384;0.5276159857230335;0.675006998168547;1.2793642648767716;0.030000126244055826;0.05685989002469853;9.999879898100449;0.6928201000695849;-1.100000000541114;1.044814141961608;0.5305358976773373;0.9999959207981186;1.2999979518800848;1.000008919411307
47.108414;0.5276122594759698;0.6750080816886794;1.2793718048365326;0.029999913889680995;0.05685972994806187;10.000029189657198;0.6928309218907086;-1.0999999984386644;1.0448130978825758;0.5305372643580537;1.0000098281692071;1.3000089753461097;1.0000106694569688
47.134444;0.5276070424218896;0.6750083334936493;1.279353158780095;0.0299993134215629;0.05686007769152834;10.000238283805214;0.6928260997659781;-1.1000000034541269;1.0448104547467194;0.5305427344888384;1.00001867369158;1.2999975314954026;1.000006387018175
47.160474;0.5276067937624515;0.6750164390319598;1.279346497879157;0.029999573218393978;0.056860007873214866;10.00006876939177;0.6928227564612425;-1.1000000046975698;1.044822444725492;0.5305443612240771;1.0000172320213199;1.2999851957012794;1.000000728688615
47.186504;0.5276084951516815;0.6750138793103232;1.2793266507059542;0.02999916335949967;0.056859067708613;9.999982022993223;0.6928245624876133;-1.1000000012480224;1.0448319236037837;0.5305475893349099;1.000010707899756;1.3000078662285306;0.9999882333600583
47.212534;0.5276042772080024;0.6750059483126428;1.279337251140906;0.029999364081250014;0.056859182749991924;10.000075718418827;0.6928268639058685;-1.100000000754916;1.0448313984326127;0.5305353796117788;1.0000024891150603;1.3000088889901595;0.9999961555347936
47.238565;0.5276106380798257;0.6750005102966994;1.2793625416296084;0.030000255246046225;0.056860644640239676;10.000011187916735;0.6928247685331247;-1.1000000028876045;1.0448136606562979;0.5305318331277628;1.0000048066756526;1.2999861326309239;0.9999922601930432
47.264595;0.5276138188002691;0.6750038769414249;1.2793642402094973;0.030000012046657712;0.05685985570886498;10.000029655521972;0.692824383274061;-1.099999999437881;1.0448138059461467;0.5305308497331446;0.9999944626790276;1.2999758212979469;0.9999930884017344
47.290625;0.5276135324631459;0.6749936640784026;1.2793618251728567;0.0299990965185701;0.056858568794742145;9.999913530111154;0.6928260892483976;-1.0999999969511711;1.0448127306477324;0.530529635847967;0.9999961105370441;1.2999967977786524;0.9999991728650003
47.316655;0.5276168703377323;0.674989061295288;1.2793649867458656;0.02999987880722329;0.05685989052481332;9.999999068523053;0.6928252724779197;-1.100000000190981;1.0448108111535594;0.530535471655833;0.9999949345518162;1.299991051565398;1.000006249535189
47.342685;0.5276151345097957;0.6749979282193055;1.2793723315683176;0.029999323728687403;0.05685898382946545;10.00000541501799;0.6928280596766198;-1.1000000025639904;1.0448070580014788;0.5305306639192316;0.9999881764478039;1.2999904572625185;1.0000179591573513
47.368715;0.5276100072637308;0.6750097768553869;1.279349554225864;0.029999737789271386;0.056859404017474864;9.999907816727115;0.6928303210172794;-1.1000000005574724;1.044811880771367;0.530528937884545;0.9999916876847135;1.3000047215440131;1.0000095216472953
47.394745;0.5276073017313849;0.6749972049788566;1.2793378831874584;0.030000056904718214;0.05685970340865646;9.999955493660861;0.6928317741153384;-1.0999999995883774;1.0448207252410495;0.5305337021293851;0.9999982673610068;1.3000024971776538;0.9999917175483174
47.420775;0.5276076976631501;0.6749923570986711;1.2793468233689262;0.029999316311832797;0.056858367773807796;10.000019783524577;0.6928256355900444;-1.0999999992874718;1.0448288608892649;0.5305301441755294;0.999988035449461;1.3000145950169144;0.9999919153382418
47.446805;0.527612896823157;0.6749981850469388;1.279354716352125;0.02999951984541007;0.05685929423018836;10.000000976044657;0.6928226738879163;-1.099999999565202;1.0448254560725414;0.5305277014958976;0.9999938014810406;1.3000032647895572;0.9999943742927033
47.472836;0.5276184432764938;0.6749982260715542;1.279335434279229;0.03000003150748073;0.056860356247214125;10.000033238983029;0.6928189435818434;-1.1000000052913963;1.044823008467993;0.530531274460966;0.9999850618965498;1.3000235379467675;0.9999992723489144
47.498866;0.5276148833988465;0.6750029175380169;1.279351959769956;0.029999574507245354;0.056859442035507954;10.000030420504983;0.6928218311498651;-1.100000004735845;1.0448259240365834;0.53053632943497;0.9999881598070104;1.3000104573592979;1.000002346313283
47.524896;0.5276128194148909;0.6750047324113476;1.2793584704881633;0.03000026025841076;0.05686015629260118;9.999923393588059;0.6928223989865565;-1.1000000013490006;1.0448162856537253;0.5305343396101619;0.9999907011438138;1.299994064673018;1.0000062113437425
47.550926;0.5276112912204506;0.6750050790903311;1.279361026551013;0.03000058922055398;0.05686084350569012;10.000107528330684;0.6928235749854289;-1.1000000027198775;1.0448141968321638;0.5305322071826795;1.0000096127672662;1.3000003739995145;1.0000029791652032
47.576956;0.5276141759569443;0.6750006610718857;1.2793559429418213;0.030001031346863875;0.056862099591432645;9.999964753072668;0.6928164868154993;-1.1000000031452277;1.044814565977976;0.5305361635517816;1.000010380669213;1.3000067172260272;0.9999928567109024
47.602986;0.5276153753214491;0.6749998182722313;1.2793466644999814;0.03000004973108878;0.05686017039121575;9.999896817674639;0.6928239832884233;-1.1000000010882927;1.0448267201440655;0.5305404442601437;0.9999984164609639;1.3000164525667581;0.9999959694930979
47.629016;0.5276147902481129;0.6749950185110788;1.2793483849207483;0.029999980498716227;0.05686060485636314;9.999978513250365;0.6928202980596242;-1.099999997564544;1.0448407275841791;0.5305431706514097;1.0000082462786573;1.2999878696198128;1.0000016832268024
47.655046;0.5276088439036472;0.6749935364333546;1.279352881812615;0.029999419260457044;0.05685833825372821;10.000025165929427;0.6928254165939729;-1.0999999987479638;1.044831315960549;0.530540353902118;1.0000051534070995;1.299999526943049;0.999994167655525
47.681076;0.5276087933060482;0.6749953316253612;1.2793427742146624;0.03000008923613438;0.05686014623280623;9.999982164007367;0.692824081475427;-1.0999999967724348;1.0448249957413818;0.5305315777160368;1.00001024874606;1.3000078234413106;0.9999885183699477
47.707106;0.5276048150974135;0.674996108289103;1.2793486616185619;0.029999647659891177;0.056860055477602686;9.999985100967994;0.692825564444527;-1.099999994821241;1.044816019286422;0.530531423473743;1.0000057631456;1.2999988308755674;0.9999874520758415
47.733137;0.5276080105355784;0.6750107210581076;1.2793584081112317;0.03000021598113249;0.056860550136801136;10.0001432080375;0.6928196498084016;-1.099999996578613;1.0448155217539323;0.5305321610160743;0.999978376401401;1.2999891608694463;0.9999918730412933
47.759167;0.52761393036032;0.6750052688381175;1.2793587979960808;0.030000002182136755;0.05686059633025897;10.000120977400883;0.6928143765470544;-1.0999999990178135;1.0448227021639815;0.5305339004954632;0.9999749771554541;1.2999900594177356;0.9999923070273262
47.785197;0.5276148331080864;0.675001564667744;1.279343914410059;0.029999844870510974;0.056860956707684956;9.999933891172569;0.6928221286448433;-1.0999999999757906;1.0448209219276208;0.5305407831692524;0.9999843379932578;1.299999173592254;1.0000093656041587
47.811227;0.5276128022569045;0.6749975216576587;1.2793370178076364;0.029998802750383757;0.0568583467006557;9.999876099613669;0.6928258501051968;-1.100000001100378;1.0448274257011814;0.5305367236984041;1.0000028878053302;1.3000030887953544;1.0000084964248592
47.837257;0.5276095357700692;0.6749990529142416;1.279336031597164;0.029999949628578746;0.05685988843601604;9.999951578198488;0.6928190061510301;-1.100000001604156;1.044839085815198;0.5305375429909491;1.0000116292855454;1.3000075856785054;1.0000024663103455
47.863287;0.5276151144071476;0.6749954970981613;1.2793464710712894;0.029999731565015942;0.05685933784262585;10.000030566034248;0.6928170887898323;-1.100000001896359;1.0448258743799952;0.5305377244801658;1.0000100121133078;1.3000072671150014;0.9999910692890372
47.889317;0.5276150942720881;0.675000359418462;1.2793596154717952;0.02999971848752377;0.0568601252438679;10.000087160697891;0.6928166440360599;-1.1000000017838345;1.04481538898587;0.5305305911384688;1.000002641652222;1.3000047795281136;0.9999876987507222
47.915347;0.5276127158838869;0.6750075431859618;1.2793645592931246;0.02999892023301928;0.05685847097392922;10.000007513394024;0.6928070769159621;-1.1000000024201584;1.0448236339785404;0.5305346707556273;1.0000009908086787;1.3000073963717396;0.9999859053611373
47.941377;0.5276097114183371;0.6750081263274865;1.2793646043607199;0.029999778431279614;0.05685988254907848;9.999940823696795;0.6928088022285894;-1.0999999991770109;1.0448160213884425;0.5305364571441904;1.000002722700263;1.300007920071859;0.9999925063809523
47.967408;0.5276045318991524;0.6750123939810994;1.2793527841232337;0.03000012685468255;0.05686109360839578;9.999957122419927;0.6928164660829288;-1.0999999999028667;1.0448171968195;0.5305341419477739;0.9999979702972154;1.299992369834196;1.0000004776453806
47.993438;0.5276048369037045;0.6750076680460605;1.2793298772019752;0.029999683660007027;0.0568602969015369;9.999997335541844;0.6928167336269792;-1.1000000019838345;1.0448211139576402;0.5305310058249859;0.9999971978306834;1.2999998579187544;0.9999962078992355
48.019468;0.5276093886645196;0.6749994725329354;1.279331597388763;0.029999555115303923;0.056858721980073676;9.99995924462118;0.6928167315110341;-1.1000000009261541;1.0448242668792627;0.5305334806855979;1.0000046359532653;1.3000104371571346;1.0000008988482514
48.045498;0.5276073059378139;0.6749982311968905;1.2793454182026847;0.03000025955294667;0.05685934622850322;10.000011644207987;0.6928260707217666;-1.1000000002539685;1.0448199100845643;0.5305304718887706;0.999996293568458;1.3000055995679012;0.9999928928372712
48.071528;0.5276095353587694;0.674994228460171;1.279346812275956;0.030000674609680516;0.056860278704164456;10.000015146997995;0.6928259158519958;-1.0999999988529308;1.044822398861374;0.5305335801186298;0.9999954526332508;1.299989664744727;0.9999936738603118
48.097558;0.5276063197078074;0.6750006009938845;1.279356740139209;0.030000452427865604;0.05686067624713328;10.000088502893012;0.6928194122436782;-1.0999999967047014;1.044803834545616;0.5305355663427515;0.9999999854700905;1.2999888520577922;0.9999875232276536
48.123588;0.5276128228964756;0.6750058928126949;1.2793639839055297;0.02999973817259269;0.05685981841475169;10.000060730148604;0.6928277633122674;-1.0999999975796988;1.0448111103905375;0.5305379137676439;1.0000036613563197;1.2999881060546474;0.999988801245361
48.149618;0.5276141470695128;0.6750018289202276;1.2793676574761756;0.029999447404684524;0.05685881915457032;10.00002534081445;0.6928280445883727;-1.0999999981392306;1.0448157392335766;0.5305406650974301;1.0000089248391464;1.3000027202768272;0.9999954275321835
48.175648;0.5276112236722031;0.6749984406003657;1.2793466058587566;0.029999322109230786;0.05685994716802453;10.00007174056417;0.6928152133313735;-1.1000000005676085;1.0448272677287267;0.5305357810294125;0.9999911676971556;1.3000246478631556;1.0000010788958853
48.201678;0.5276072291576154;0.6749985628187913;1.2793582338234106;0.029999115612751374;0.05685825163816299;10.000011410914118;0.6928246992694652;-1.0999999965593434;1.0448303075683445;0.5305379740678711;1.0000012567522891;1.299997671179772;1.0000012605535682
48.227709;0.5276078500076344;0.6749936166969991;1.2793489804256226;0.03000065175618788;0.05685964068021119;9.999932699872964;0.6928341561496113;-1.0999999995982337;1.044814276513261;0.5305380691572044;1.000004534994307;1.299993702542852;0.9999982536720425
48.253739;0.5276105440786422;0.675000096069763;1.2793459864342402;0.029999951093452586;0.05685906189717103;9.999887821851189;0.6928246504973825;-1.0999999998345866;1.0448019302016447;0.5305266710716153;0.9999982417873938;1.2999991017129013;1.0000012300146468
48.279769;0.527613857678288;0.6750010061271913;1.2793432256814596;0.029999883210472134;0.05685982160144818;10.000051405831265;0.6928232314164693;-1.1000000011394226;1.0448107022486597;0.5305301263934932;0.999976796904282;1.3000050635109208;1.0000046345916593
48.305799;0.527618797157202;0.6750083260879429;1.279353323654105;0.029999581638645363;0.0568607429886856;10.00009926375802;0.6928251263035791;-1.0999999991645093;1.044818250595243;0.5305303917758514;0.9999788385269291;1.3000005790385507;1.000005164270357
48.331829;0.5276108851849497;0.6750027650207431;1.2793427602944827;0.02999952379724776;0.0568599272318945;10.000056737728078;0.6928263879437583;-1.0999999947715777;1.0448173830767327;0.5305315053262999;0.9999864389234602;1.2999976252561978;0.9999907429593936
48.357859;0.5276159567269298;0.6750020512898403;1.2793377615060917;0.029999204945475918;0.05685853097732109;10.000129453757818;0.6928266675498956;-1.099999995916872;1.0448331720762254;0.5305344619282341;1.000002067490298;1.3000021450653134;0.9999884927379323
48.383889;0.5276130077413664;0.6750010742997112;1.2793180107279862;0.03000013360608958;0.056860796387792685;10.000073269853791;0.6928190099743506;-1.0999999975563697;1.0448153061324608;0.5305341853796671;1.000000425478984;1.2999932880099458;0.9999951080820404
48.409919;0.5276007945424759;0.6750036614227847;1.2793379119231596;0.029999443746526626;0.05685925102638569;9.999989977735863;0.6928087918059894;-1.099999998460288;1.0448219654296127;0.5305392202691263;0.9999844048135684;1.3000057845653157;0.9999998907335892
