time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.435949;0.5275956628639383;0.6750042594929374;1.2793537093380203;0.030000290880129274;0.05686064751205048;10.000001238891079;0.6928173292184889;-1.0999999997939296;1.0448112632663693;0.5305402455612106;0.9999854870074915;1.2999815069286373;1.0000015435429803
48.46198;0.527608097209523;0.6749979565927176;1.2793501076260838;0.029999335184800253;0.05685875032099316;9.99995758360187;0.6928191189089549;-1.1000000060082697;1.0448155065181162;0.5305333871095743;0.9999887930100357;1.2999783262057896;1.0000109134737565
48.48801;0.5276084115436265;0.6749955028397556;1.2793621447052814;0.029999334245792313;0.0568596963411667;10.00011938897843;0.6928148365857334;-1.1000000064900624;1.0448172302359924;0.5305379581294923;0.9999902444038488;1.2999944761855136;0.9999999014203254
48.51404;0.527604630112553;0.675009398474424;1.2793575891569295;0.029998458150808562;0.056858021456012965;10.000157356529073;0.6928191184899485;-1.100000003258085;1.0448206919091254;0.5305396740708066;0.9999936838682317;1.300011808317964;1.000006863572112
48.54007;0.5276081070006726;0.6750116513731643;1.2793594759773763;0.029999506883665802;0.05685972027487398;10.000010915684467;0.6928257962849516;-1.099999999119654;1.0448138349336087;0.5305334305957173;1.0000028676063235;1.3000010591462663;1.0000048696007624
48.5661;0.5276084907726853;0.6750119397950566;1.2793749241278205;0.029999310713739787;0.056859711444996186;9.999979710707658;0.6928239675101818;-1.1000000019452512;1.0448252409717014;0.5305372185982102;1.0000019218134608;1.2999946453778084;0.9999996890062651
48.59213;0.5276049835554952;0.6750030800923549;1.2793502377964034;0.030000258557038896;0.056860566349027544;9.999935147440349;0.6928186864814552;-1.1000000005949462;1.0448154067363384;0.530540878628722;1.000007881568557;1.299999683127245;1.0000020712354576
48.61816;0.5275994452575355;0.6749917705142525;1.2793537210466892;0.030000667680316045;0.0568606145794138;9.999955814482892;0.6928153649898349;-1.0999999999469268;1.0448222583997417;0.5305423304254051;1.0000132068442114;1.2999952703110027;0.9999955366469782
48.64419;0.5276056098715468;0.6749908073542779;1.279355604276863;0.029999735207557394;0.056859606734631786;9.999987293253424;0.6928153987765416;-1.100000000532721;1.0448177103022702;0.5305381211469048;1.0000061975254166;1.2999911106655686;1.0000022477256914
48.67022;0.527602592019571;0.6749975278053597;1.2793722744896445;0.02999915701235603;0.05685852942155224;9.999928129167495;0.6928217600025921;-1.0999999981391824;1.0448155718764205;0.5305416462883298;0.9999990286630236;1.2999966896668536;0.9999907992930309
48.69625;0.5276072435174743;0.6750035637814369;1.2793723151036964;0.029999410425056685;0.05685881459021158;10.000077265356046;0.6928247566181303;-1.0999999992835068;1.044810700977388;0.5305427092648335;1.0000033374175088;1.3000051618291033;0.9999962990601463
48.722281;0.5276077859205041;0.6750023417427232;1.2793498988258507;0.029999684256357597;0.056859979176997456;10.000011346527605;0.6928104012144414;-1.0999999993980465;1.0448126030794909;0.5305390939437008;1.0000164368177844;1.3000246548399434;1.0000039530076617
48.748311;0.527607218949121;0.6749973199567493;1.279349056888962;0.02999887501612379;0.05685880164512657;9.999938024654616;0.6928080505178311;-1.099999997199851;1.0448339776901727;0.5305328430053372;1.0000193101277879;1.3000192239122403;1.0000033803530801
48.774341;0.5276031662131682;0.6749974709512297;1.2793420784266167;0.029999557870724163;0.056859427621363354;9.999907289104513;0.6928214426860734;-1.099999998314047;1.0448404702901815;0.5305323573770652;1.0000050358012251;1.300009796807934;1.0000051514040893
48.800371;0.5276028121940495;0.6749927646391994;1.2793411294585404;0.029999010193053118;0.05685808752156038;9.999982138860517;0.6928253192276251;-1.0999999975429389;1.0448243219211184;0.5305342474331286;1.0000047212292527;1.3000065494277118;1.000015353474839
48.826401;0.5276067525108059;0.674999076734068;1.2793609978620843;0.02999947702328839;0.056859202473573484;10.000034621777377;0.6928243013920117;-1.0999999999751344;1.0448257917304726;0.5305417994016746;1.0000088154508207;1.2999937924588936;1.0000044665933658
48.852431;0.5276053726165225;0.6750008241656048;1.2793592979107633;0.030000109766733625;0.05685981079508194;10.000019298777865;0.6928191152579855;-1.100000002553233;1.0448246159730283;0.5305338714149601;0.9999962685388506;1.3000085486769388;1.0000101028513422
48.878461;0.5276076346142021;0.6749989152842516;1.2793708512016375;0.029999264789653462;0.05685886098208605;9.999979108822743;0.6928166795092612;-1.0999999990312488;1.0448223663445664;0.5305305875479953;1.0000024655190651;1.3000000477000366;1.0000070521046789
48.904491;0.5276110937551044;0.6749988867990527;1.2793590358610885;0.02999963207166323;0.056860649459886774;9.99990681008533;0.6928169931720141;-1.1000000036242112;1.044826625300927;0.5305356439089167;1.000005140444623;1.3000047877249667;1.000015283714535
48.930521;0.5276107067420673;0.6750070624486374;1.2793498129660263;0.030000186004427533;0.056860080744534434;10.00006888821041;0.6928227863481192;-1.1000000008571933;1.0448301950428949;0.5305391601912589;0.9999956548467728;1.3000312782307193;1.0000054564331393
48.956552;0.5276173611118701;0.675006203119461;1.2793596658280966;0.030000037406618975;0.05686005940689476;10.00003421704923;0.6928196013820639;-1.0999999977811084;1.0448279036422372;0.530540531516102;1.0000053509881557;1.3000182871554287;1.0000029349069997
48.982582;0.5276165321190204;0.6750032731321037;1.2793405702065008;0.0299994346214753;0.05685913696123762;9.999950083303835;0.6928172517729003;-1.0999999993098948;1.0448159588558794;0.5305448783758028;1.0000028633293128;1.3000146843792793;0.9999966043475977
49.008612;0.5276120542775041;0.6750000224770458;1.2793471493634663;0.02999954133143394;0.05685953353689424;10.00000656426707;0.6928174070613031;-1.100000003041903;1.044832640022078;0.5305392690185065;1.0000043529579283;1.3000205546901604;0.999994164029039
49.034642;0.527613853729672;0.6749999343621282;1.2793578102100664;0.029999020633523044;0.05685866330973911;9.99999005754145;0.6928159744221718;-1.1000000048166945;1.044838614923582;0.5305340045910153;0.9999945543003175;1.3000127910152375;1.00000662492325
49.060672;0.5276135132763917;0.6750006150302567;1.279344362718597;0.029999632893909486;0.05685947419306344;10.000041310802688;0.6928144546829557;-1.1000000016572167;1.0448300384066385;0.5305388152643827;0.9999939945832039;1.3000239137993181;1.0000003781146538
49.086702;0.5276105685004627;0.6750015519448173;1.2793318462631182;0.0299997184328383;0.056859797356964635;9.999936200571472;0.6928110705927281;-1.1000000001534886;1.0448194768806356;0.5305392584231508;1.0000101310877128;1.3000268213069557;1.0000007181252382
49.112732;0.5276122647832396;0.6750006532139564;1.2793382696859403;0.030000322517971148;0.05686048769787606;9.999965874936212;0.6928151805860129;-1.1000000011176037;1.044822397073845;0.5305349139784077;1.0000125345332735;1.300010067293029;0.9999985827414446
49.138762;0.5276162065635327;0.6750019235235071;1.2793390148917403;0.029999028741926826;0.05685666448183129;10.000080844822236;0.6928203506552997;-1.1000000030201864;1.0448280124476632;0.5305317563836127;1.0000054093246196;1.2999843306830388;0.9999967943729013
49.164792;0.5276138820193957;0.6749957477995626;1.279349220517394;0.030000311774516425;0.056860143358801796;10.000112042920106;0.6928254330646499;-1.1000000008338404;1.0448248644042033;0.5305339426943914;0.9999982182194515;1.299982692429861;0.9999935533246616
49.190823;0.527610632430752;0.67499378826931;1.2793467683321122;0.029999696548110775;0.05685970442200946;10.000154679303197;0.6928156961395591;-1.1000000002172199;1.0448190126580672;0.530534908684598;0.9999976608757828;1.2999970738157631;0.9999930989057177
49.216853;0.5276071418125645;0.6749901066922668;1.279342628688718;0.029999626532420175;0.056859184475957045;9.999995072186184;0.6928196039430505;-1.0999999991151814;1.0448193083648982;0.5305380931679264;0.9999907184747148;1.2999903179804717;0.9999884601128135
49.242883;0.5276112223636028;0.6749854930609114;1.2793539790167914;0.02999997520118353;0.05686070904606004;9.999913342534477;0.6928194499705704;-1.0999999985199458;1.044833299864259;0.5305317470559355;0.9999916994322972;1.2999899627395786;0.9999943444469019
49.268913;0.5276101252222414;0.6749861150784505;1.279342302546419;0.029999194314713092;0.05685946593061338;9.999936336739406;0.6928173678431421;-1.0999999953934918;1.0448197395846914;0.53053648860948;0.9999859513454922;1.2999912979111237;0.9999977286301701
49.294943;0.5276135042111058;0.6749942784449998;1.2793341153394555;0.029999195660808695;0.05685894891724434;10.000015962517685;0.69281346465417;-1.0999999974907626;1.0448204762259758;0.5305432037439235;0.999988446807289;1.3000003126993687;0.9999929016368136
49.320973;0.5276145943295557;0.6749967785083267;1.2793260361669272;0.02999966535522962;0.05686010631331762;10.000096607531336;0.6928122697857848;-1.0999999955483475;1.0448342153218075;0.5305406564969116;0.9999874094767706;1.3000076431137244;0.9999963804752101
49.347003;0.5276073947656976;0.6750017494608436;1.2793314861810903;0.02999992634247323;0.05685954957595474;10.000062325314083;0.6928119159459974;-1.0999999986882898;1.0448257535097105;0.5305352451551189;1.0000077142233432;1.3000151093443306;1.0000045267105533
49.373033;0.5276035929824529;0.6750024853534337;1.2793437413850497;0.030000041178370275;0.056859524652626156;10.000089681462926;0.692817747810019;-1.100000001185044;1.0448265621122281;0.5305380870559506;1.0000160539622323;1.3000047651422575;1.0000020077320935
49.399063;0.5276007481781421;0.6750065606264516;1.2793545102171744;0.02999985052458463;0.056859626638821874;10.000147547941413;0.692812819106866;-1.1000000030021861;1.0448157382204362;0.5305347558583291;1.000003411033478;1.3000122969763035;1.000005444430933
49.425093;0.5276172549459892;0.6749977563674616;1.2793674972609397;0.029999713773793752;0.05685968930567002;10.000104890745511;0.6928142315573211;-1.1000000048991718;1.0448171504187225;0.5305389504646915;1.00000352346236;1.3000098036695327;0.9999933143671145
49.451124;0.5276178929348302;0.6750069701248679;1.2793573022384308;0.030000203982416918;0.05686009769454029;10.00001984635078;0.6928130312216336;-1.1000000047757166;1.0448154138173058;0.5305423610814808;1.0000107458159861;1.2999994874935332;0.999979793658559
49.477154;0.5276087958645895;0.6750012810747791;1.2793423038308471;0.03000007463305569;0.05685975641779954;9.999945151908719;0.6928107507563517;-1.0999999989911697;1.044808421749221;0.5305405792048424;1.0000102934851933;1.3000104617495305;0.9999823014785637
49.503184;0.5276124860690352;0.674999670334646;1.2793428870866181;0.02999977943897443;0.0568598065548031;9.999931680033132;0.6928158621706498;-1.099999996977415;1.044822219719444;0.5305314214438525;1.0000032855971586;1.3000170981413386;0.999993690165863
49.529214;0.5276158471344544;0.6749964664243991;1.2793568365985188;0.030000203923331654;0.05686048438951017;9.999981351275176;0.6928160776127315;-1.0999999966808909;1.0448146547904882;0.5305246375869387;1.0000038297042602;1.3000029252916456;0.9999955867493483
49.555244;0.5276104931174066;0.6749995085481997;1.2793574420321852;0.030000245318927234;0.05686037785461719;10.000083886195654;0.6928160606430862;-1.0999999965092357;1.0448203834164114;0.530525873262893;0.9999899311021261;1.300006142211943;0.999983705319397
49.581274;0.5276117643326499;0.6750065265396854;1.2793621418307364;0.030000463808415652;0.056861342468933915;10.000062631782667;0.6928143264158052;-1.0999999994328435;1.044821031067586;0.5305317052133401;0.9999856016677735;1.30000357296123;0.9999846036127468
49.607304;0.5276101718455921;0.6750034612345635;1.279366758927638;0.029999269532739715;0.05685979256689244;9.999910969819767;0.6928245288598811;-1.1000000001098538;1.044815496099979;0.5305332085247113;0.9999977750469256;1.2999983421862367;0.9999916317017756
49.633334;0.5276091577476636;0.674997313915823;1.2793574702512591;0.029999544980227496;0.056859965703090376;9.999941901734347;0.6928214776028662;-1.1000000037549151;1.0448097658198994;0.5305338341543537;1.0000027974490149;1.3000059155079193;1.0000123718955212
49.659364;0.5276105872524888;0.6749963231198501;1.2793631528257454;0.02999976537786783;0.056859037179532376;9.999921816055332;0.6928244180664536;-1.1000000025443952;1.0448113691121799;0.5305350897642728;1.0000106642879205;1.2999992343859903;1.0000045460585787
49.685395;0.5276046405393792;0.6750003651403511;1.2793511323882658;0.030000698229824877;0.05686072215857349;9.999943610476548;0.6928314528102908;-1.0999999990779645;1.0448091943559656;0.5305427892021186;0.9999948032467629;1.3000001893730493;1.0000025699271693
49.711425;0.527601169349199;0.6749954516506405;1.279340841221285;0.030000502989060294;0.056860914093235626;9.999972928239572;0.6928284950399578;-1.0999999993150313;1.0448249983380364;0.530541772765534;0.9999959272141659;1.300000502627609;1.0000065674786531
49.737455;0.5276085055083924;0.6750012000587907;1.2793519064927763;0.03000015931521287;0.05686040795462463;9.999972814966714;0.6928232953971996;-1.1000000006207744;1.0448170309494225;0.5305416620790989;1.00001352331238;1.300010340088949;1.0000077851172129
49.763485;0.5276141131601861;0.6749981650754974;1.2793699563749839;0.029999758446518084;0.056859569429926766;10.000018995446077;0.6928140317550345;-1.0999999997022711;1.044814951251948;0.5305351035814238;1.0000168320175422;1.3000197162470426;1.00001744081451
49.789515;0.5276076678387157;0.674998735099233;1.2793750801760666;0.029999492247601928;0.05685866895183976;10.00001854122939;0.6928111005122872;-1.1000000023266205;1.0448249274933823;0.5305371742968461;1.0000088789234605;1.3000077906383825;1.0000049476510073
49.815545;0.5276019253876371;0.675000490656995;1.2793623216464167;0.029999283404527313;0.0568581953873037;10.000026993516597;0.6928140871171523;-1.1000000035968198;1.0448134655949104;0.5305356297354515;1.000002537289161;1.2999997901468927;0.9999912111264119
49.841575;0.5276080494301031;0.6749974801928502;1.2793501082416157;0.02999939845628776;0.05685864510260414;10.000107931891357;0.6928150462015819;-1.100000000507902;1.0448159843609157;0.5305346948741281;1.0000014153995656;1.3000182838568366;0.999996047098941
49.867605;0.5276116759815279;0.6750075188573663;1.2793597772202976;0.029998908003618194;0.05685830702649849;9.99999350182189;0.6928227313685653;-1.099999998384913;1.0448192864415409;0.5305427908235444;1.0000034615030837;1.300002246548517;1.000009790912021
49.893635;0.5276075475558115;0.6750045208443398;1.2793377270821407;0.029999618783921236;0.056858957856341395;10.00006297746154;0.6928363884717984;-1.1000000010339859;1.04480913311206;0.5305424969961736;1.000012883720115;1.2999896136572362;0.9999924935104927
49.919665;0.5276067658060913;0.6750059566273869;1.2793514902795362;0.030000018579129258;0.056859443948980175;10.000002802314539;0.6928280609732097;-1.0999999992479719;1.0448208374543566;0.5305352695707375;1.00000180998805;1.299997477620713;0.9999930574713679
49.945696;0.527608376674821;0.6749980150912404;1.2793650738000868;0.030000046075880103;0.05685964264800221;9.999932411040167;0.6928323910642524;-1.0999999969936192;1.0448288581176182;0.5305418311333695;1.0000031652431054;1.3000047854745373;1.0000046836090746
49.971726;0.5276085814583388;0.6750035779131885;1.2793419897176521;0.029999229623784915;0.05685842092797873;10.000006587299511;0.6928253905776987;-1.0999999972847132;1.0448206780286653;0.5305367405927011;1.0000086507955899;1.2999938114538097;1.0000111435801644
49.997756;0.5276031508341714;0.6750058519756912;1.2793402350921446;0.02999968209261182;0.05685904868829276;10.000021763571901;0.6928202082246784;-1.0999999973030388;1.0448233724161538;0.5305299459497005;1.000016476246697;1.2999879168751165;1.0000121833182376
50.023786;0.527605858749543;0.6750105932281398;1.2793438825581773;0.029999906286212952;0.056859118823149035;9.999990890096896;0.6928170458759679;-1.0999999984596862;1.0448227245108959;0.5305338521409331;1.00001072024716;1.2999867951706312;0.9999954131692929
50.049816;0.5276140688269221;0.6749967158559054;1.2793697518093026;0.03000007601070943;0.05685974737554867;9.999954320538489;0.6928249015067092;-1.0999999960968696;1.0448192518556096;0.5305417570124703;0.9999945229183226;1.300001978388068;0.9999905633284987
50.075846;0.5276143422609346;0.6749983643616838;1.2793604743008709;0.02999904185262069;0.05685826629817457;9.999921544367705;0.6928348469265783;-1.099999999142605;1.0448247997309537;0.5305306069334963;0.999997476732117;1.3000053336859794;0.9999956181400108
50.101876;0.5276100615242537;0.6750029846494692;1.279345301128621;0.029999340120737426;0.05685839765761189;9.999995858298938;0.6928310838200651;-1.099999999814262;1.044826837274862;0.5305322660624655;1.0000081925938225;1.3000025688971124;0.9999995294114649
50.127906;0.5276093845982941;0.6750175327340713;1.2793430574231786;0.02999974976300026;0.056859108242164724;9.99998475663036;0.6928206623237293;-1.1000000014780857;1.044829508326531;0.5305407208691658;1.0000036271079769;1.2999917446787357;1.0000021030312853
50.153936;0.5276131312798474;0.6750150031230068;1.2793484743777752;0.03000008842735349;0.0568599896939453;10.000023544724291;0.6928198879430215;-1.1000000025328247;1.044823276327277;0.530541168111268;1.0000135903248637;1.300014155454707;1.000002950788184
50.179967;0.5276163302979683;0.6750079175865658;1.2793541265205373;0.03000053240899756;0.05686118603340711;9.999994743051099;0.6928227887408035;-1.1000000004773418;1.0448158287199796;0.5305386248262438;1.0000279142513182;1.3000176127080363;1.0000153056946108
50.205997;0.527612385368236;0.674998382233436;1.2793525336093445;0.029999130737469393;0.056858510519639895;10.000013925254365;0.6928198363125965;-1.1000000020445568;1.0448211407028818;0.5305360281180265;0.9999977785211299;1.3000182442857198;1.0000196802458194
50.232027;0.5276070544031389;0.6750018171074946;1.279349532110969;0.029999883786915253;0.056858788468399916;10.000032618718972;0.6928203623315928;-1.0999999999351333;1.044811832096989;0.5305331159286021;0.9999932567048728;1.3000122568692551;1.0000144249959055
50.258057;0.5276021130572226;0.6750024837403742;1.2793310863759344;0.03000064093065234;0.05686095510237923;9.99993809046415;0.692826358160527;-1.099999997980399;1.044819405920236;0.530540039312846;1.0000035799981506;1.3000014572033596;1.0000026103550386
50.284087;0.5275992298133708;0.6749988307247072;1.2793465376408193;0.029999120819137224;0.05685835919278201;9.999842225165132;0.6928190583821409;-1.0999999958665538;1.0448145080031044;0.5305359545371175;1.0000095843955152;1.2999892936535897;1.0000024259048497
50.310117;0.5276086152780184;0.6750002870156436;1.2793574972998958;0.02999961671168095;0.05685920058694666;9.999842890687296;0.6928229347195665;-1.099999995072075;1.044804935065288;0.5305360646028207;1.000003090052351;1.2999919257520514;1.0000059331108784
50.336147;0.5276111819465217;0.6750054399559746;1.2793473709106558;0.029999169573504528;0.056859462243491074;9.999968512234812;0.6928232262328664;-1.0999999990637945;1.0448169278496873;0.5305399628607108;0.9999976053142461;1.2999968731299176;1.0000030798978021
50.362177;0.5276090571525893;0.6750056756717958;1.2793328005651887;0.0299995841144812;0.05685995757461632;10.000021789203378;0.6928166180454799;-1.0999999996332566;1.0448145691299786;0.5305368802512682;0.999996848369789;1.300009183718869;1.0000074108340185
50.388207;0.5276087472968538;0.6750021914986765;1.2793426374216814;0.030000372898579996;0.056860380959943904;9.999996225521446;0.6928178846131426;-1.0999999970524565;1.0448135206432;0.5305318794983583;0.9999848973537094;1.3000140223118062;0.9999996612935942
50.414237;0.5276068749901814;0.674999739697014;1.279362699423281;0.029999418280781842;0.05685854211482717;9.999950595048603;0.6928150324295509;-1.0999999988383278;1.0448160729807239;0.5305377213840001;0.999983814075959;1.3000057089195236;1.0000067108529938
50.440268;0.5276038861898469;0.6750007547414284;1.2793639690264096;0.029999827677132072;0.05685931544231444;9.999910050373556;0.692813825801615;-1.1000000032210286;1.0448130563830564;0.5305385505200272;0.9999810319793985;1.3000042699683902;0.9999975619884983
50.466298;0.5276065767170962;0.6750063973408292;1.2793489745597149;0.030000081736170026;0.056858255040632175;9.999944085017907;0.6928168897466297;-1.0999999990482554;1.0448186841539122;0.530536048893449;0.9999934072852834;1.3000030310278412;0.9999984288842438
50.492328;0.5276113959478512;0.6750000415589674;1.2793369349415569;0.030000665176058542;0.056858993894720454;10.000012412571651;0.6928240568899732;-1.0999999991585054;1.0448060785633055;0.5305309716133438;1.0000061725777343;1.3000024510846444;0.9999954400474151
50.518358;0.5276045832531067;0.6749998038242585;1.27934661806181;0.030000770446264726;0.05686059118844411;10.00002035693213;0.6928278747664323;-1.0999999973634884;1.0448282462851501;0.5305249739213396;1.000004198686015;1.3000176303219972;0.9999914192300376
50.544388;0.5276118632855864;0.6749972661717147;1.2793455144020824;0.02999963370199844;0.056860226157593396;9.999863671698296;0.6928236343304831;-1.1000000001765506;1.0448231755431703;0.5305280530423013;1.000001008364936;1.3000114204314732;0.9999854740414013
50.570418;0.5276125520057745;0.6750004909870895;1.2793526004847313;0.030000250787286208;0.056860639064085304;9.999993215426024;0.692820496929799;-1.100000002855169;1.0448172083189748;0.5305401944622719;0.9999942712747475;1.2999921953556022;0.9999952829797181
50.596448;0.5276095307272204;0.6749968037186115;1.2793586005649924;0.029999308813306765;0.056858618584189044;9.99990499943378;0.6928127459779501;-1.1000000013002682;1.0448209472193466;0.5305418552618834;0.9999996393061663;1.3000097932065329;0.9999960350795476
50.622478;0.5276084852248328;0.6749995551409933;1.2793518365909673;0.030000199827612387;0.0568613443229803;9.999884454853472;0.6928124439692579;-1.0999999988791733;1.044833075269161;0.5305426552522886;1.0000030549596952;1.3000018071277086;1.0000056463159552
50.648508;0.5276043446879113;0.6750045312591384;1.279348839433714;0.029998896564498393;0.05685930709735293;9.99991328511841;0.6928170218349567;-1.0999999986858013;1.0448265415682312;0.5305285730970033;0.9999865009152833;1.2999931898092352;1.00001306619487
50.674539;0.527608991018587;0.6750110973434688;1.2793532817087157;0.030000604599555676;0.05686149524819775;9.999900852367004;0.6928219076616289;-1.0999999982552324;1.0448178937339563;0.5305244330373018;0.9999977394309689;1.3000084437729909;1.0000093382768622
50.700569;0.5276090338006837;0.6750129130033331;1.2793477251010312;0.02999995424002374;0.056860322967030225;9.999859449096961;0.6928248062450465;-1.099999997229305;1.0448217430034061;0.5305338356898471;0.9999848961271267;1.3000053128160722;1.0000005926521542
50.726599;0.5276080947410172;0.6750010147903209;1.2793479601657474;0.03000011534394357;0.05685978982261073;9.999938024461098;0.6928286770396135;-1.0999999975325914;1.0448128565860821;0.5305461569570561;0.9999924800586032;1.3000007448381639;1.0000019696404734
50.752629;0.5276113192247732;0.6749982104498282;1.279342158913797;0.029999587425093326;0.056858725420713144;10.00001409347864;0.6928297545848409;-1.0999999992956653;1.0448014262599294;0.5305446794625697;1.0000047809409218;1.2999927129174256;0.9999966254737508
50.778659;0.5276184959134127;0.6750068932686999;1.2793399127975194;0.0299993656899907;0.056858507739435446;10.00003607465023;0.6928178381266501;-1.1000000046609437;1.0448092978370251;0.5305331110921511;0.999998535639536;1.2999943611067908;1.0000061649260132
50.804689;0.5276101876033195;0.6750078783786869;1.2793514610155092;0.030000276525763182;0.05686014766896566;10.000025345123184;0.6928043445525591;-1.100000002605598;1.0448194420076482;0.5305281714066087;1.000008440992497;1.299997517696019;1.000002310118202
50.830719;0.5276054848770801;0.6750080065927774;1.2793464541731463;0.029998756525311546;0.056857805130463006;10.000019506260832;0.6928140071269624;-1.1000000022602556;1.0448270538884048;0.5305339794958549;0.9999933565133086;1.299996848134307;0.9999908283917865
50.856749;0.5276125922858108;0.6750025811391653;1.2793576063011667;0.02999923064918065;0.0568598674143775;9.999975191342505;0.6928232893245956;-1.0999999968477623;1.0448215478784386;0.5305386057088088;0.9999996837399826;1.3000015731674124;0.9999881780454843
50.882779;0.5276199970880087;0.6750017004463725;1.2793749021896366;0.029998642534436074;0.05685923783176192;9.999963196791363;0.6928217339125484;-1.1000000002761334;1.044831472580258;0.5305425889751859;1.0000134115527024;1.300010017078741;0.9999936418673233
50.90881;0.5276105894729338;0.6749961867845725;1.2793564925136236;0.029999064923098697;0.0568593519095911;9.999996850098826;0.6928164786802797;-1.0999999974957342;1.044811195178913;0.53054443177025;1.0000152820691253;1.2999962022562221;0.999994319752213
50.93484;0.5276096177802705;0.6750039904209543;1.2793544772699703;0.029999548092795016;0.05686010033557506;9.999987960278679;0.6928165802475357;-1.099999997953539;1.0448068782182078;0.530534684971147;1.000023090858352;1.2999936751210532;0.9999957661774038
50.96087;0.5276090974430969;0.6750006143619719;1.2793609852695202;0.02999993215842609;0.05686116669025516;10.000064517612754;0.6928139138617012;-1.1000000006521358;1.044820270881259;0.5305321694405752;1.000007269696458;1.299988507797071;1.0000179051047775
50.9869;0.5276121436783362;0.6750064068753777;1.2793446589170479;0.029998580278790706;0.056858105900396375;10.000023724344365;0.6928184216161379;-1.100000001682728;1.044815262473569;0.5305420303866021;0.9999902924847578;1.300010662126872;1.0000055934716374
51.01293;0.5276121895262466;0.6750000136023234;1.2793416071874404;0.029999757589534628;0.056859240763407794;9.999965429992542;0.6928160454243063;-1.0999999990517892;1.0448132952455378;0.5305310973562202;1.0000014767191472;1.3000049611252114;1.0000044230852274
51.03896;0.5276046525136645;0.6749969921282909;1.2793653992443943;0.029999042147449223;0.05685935962230741;9.99987589365485;0.6928151406565942;-1.0999999998907612;1.0448110208873744;0.5305357005059423;0.9999991122546097;1.2999999284842738;1.0000072201388575
51.06499;0.5276009311749168;0.674998629077652;1.279377809272729;0.029999893080246313;0.056861287089874715;9.999895285387263;0.6928194150265259;-1.1000000004002781;1.0448304999080908;0.5305398101415257;1.0000033508107546;1.3000012835994792;0.9999954801603684
51.09102;0.5276038837886974;0.6750116238779866;1.2793517644720678;0.029999428155423506;0.05685952530767903;9.999918533327564;0.6928188119783859;-1.099999998353777;1.044807460028389;0.5305349881021472;1.0000077034492143;1.2999994461950484;0.9999871090462438
51.11705;0.5276082371432027;0.6750100946577524;1.2793425672686862;0.02999951624828803;0.056858963109700886;9.999944217092855;0.6928293181939785;-1.0999999964610698;1.0448111134804958;0.5305343387896034;0.9999940726977151;1.299994336287378;0.9999832781834451
51.14308;0.5276164563708502;0.6749967054365362;1.2793493683252275;0.029999843413262645;0.05685958695932874;9.999919167743105;0.6928327199946258;-1.099999994391082;1.0448130162846985;0.5305358573195912;0.9999886272362569;1.2999931987879698;0.9999889494595039
51.169111;0.5276128715954752;0.6749930380519343;1.2793537421598267;0.029999535975416963;0.05685972881565334;10.00003498244233;0.6928235721273159;-1.1000000006409179;1.0448220450246515;0.5305359699418696;0.9999796821483201;1.29998994983363;0.9999993672336127
51.195141;0.5276082818733613;0.6750048492597462;1.279345029258124;0.029999566029354933;0.05686025087362747;10.000184143578606;0.6928214312294673;-1.1000000002523518;1.044818934304427;0.5305313941994371;0.999998169679836;1.2999911153230268;0.9999898395208248
51.221171;0.5276100089307355;0.6750011042882978;1.279343667798236;0.030000628034218355;0.05686043423162263;10.000062558269109;0.6928246586378097;-1.0999999999874397;1.0448016639661983;0.530542100716147;1.0000059305022624;1.3000047563647266;0.999991076304759
51.247201;0.5276079871207738;0.6749946912324929;1.2793433709513167;0.029999721581526147;0.05686032940925559;10.000020026677737;0.6928203489965048;-1.099999999986815;1.0448170400951962;0.5305442408589708;1.0000022929624932;1.299984921220599;0.999995918869447
51.273231;0.5276054325669594;0.6750052499783619;1.2793502634688796;0.029999433286025296;0.05685986272562238;9.999919589871954;0.6928207859765588;-1.0999999985505995;1.044825413995978;0.5305396243068936;0.9999949787870356;1.2999828403924496;0.999987502039214
51.299261;0.5276043316663904;0.6750055750580917;1.279358428983859;0.029999596068273404;0.05685951293818413;9.99999131671967;0.6928192729697034;-1.0999999985006887;1.0448210602855443;0.5305382769007552;0.9999895504098336;1.299989710641147;0.9999925415228876
51.325291;0.5276079661164296;0.6750042540743724;1.2793540664142953;0.029999392899261543;0.05685888612751693;10.000121461824499;0.6928156571803967;-1.1000000016469278;1.044811638562273;0.5305430192181154;1.0000017250578832;1.2999959741505382;0.9999975339713225
51.351321;0.527613602065014;0.6750067981437787;1.2793625883465445;0.029999136558092155;0.05685881436635434;10.000128100927745;0.6928112648974882;-1.0999999985903908;1.044813261937287;0.5305343685242462;0.999998476807693;1.3000056801191675;1.0000018375386808
51.377351;0.5276154205993845;0.6750027965176302;1.27935009187202;0.02999942279966079;0.056859888907169025;10.000035340014971;0.692814996178963;-1.0999999993356058;1.044824526361667;0.5305336496591866;0.999997903533874;1.300009699286365;1.00000277309826
51.403382;0.5276099962806201;0.6750059165777763;1.2793363530044815;0.02999945407663989;0.056859607442191075;9.999991767851826;0.6928191764799034;-1.0999999987129219;1.0448226959051325;0.5305342925473542;1.0000055151996745;1.3000109662599382;1.0000102140263536
51.429412;0.5276117323631665;0.6750059393996245;1.2793413876204116;0.03000011024431636;0.056860114311553495;10.000107103079712;0.6928258550268535;-1.100000001842654;1.0448087674965454;0.5305280272197739;0.9999989056274357;1.2999993924138393;1.0000202921399766
51.455442;0.5276113546091318;0.6750172869260657;1.2793590271028896;0.029999469939619515;0.0568589405753406;10.000127273812916;0.6928202782075001;-1.1000000009363697;1.0447981229551675;0.5305298947433564;0.9999821805737656;1.3000131926562641;1.0000158449899978
51.481472;0.5276142367512761;0.6750082602566099;1.2793557752432718;0.03000041503001825;0.056860000207814725;10.000078737746527;0.6928231690845454;-1.0999999999110326;1.0448067401803167;0.5305383926130657;1.000000986414522;1.3000185423088484;1.000005961166778
51.507502;0.527608021328534;0.674999618693077;1.279341181497858;0.02999935268264373;0.056858078111320404;9.999986228973862;0.692827901558174;-1.100000004089372;1.0448121259784005;0.5305394653984424;1.00000431356697;1.300017382152207;1.0000101830561576
51.533532;0.5276061999727484;0.674996628432269;1.2793356056826595;0.029999079461475023;0.05685832003501231;9.999923084227717;0.6928228620196218;-1.100000001240318;1.0448100696802511;0.530537376467937;1.0000090703142896;1.300000640000634;1.0000041646626847
51.559562;0.5276113620443119;0.6749959082482406;1.2793340827136976;0.03000027124492305;0.0568608854035356;9.999953209432665;0.6928165512024033;-1.099999994852245;1.0448098213582715;0.5305377944701577;1.0000039321042764;1.3000121027891713;0.999987141712061
51.585592;0.527609609551256;0.6750021041908929;1.2793538569676373;0.029999507184720373;0.05685908428496534;9.99994621283348;0.6928136495781697;-1.0999999930344715;1.044820181479592;0.5305369411108819;1.0000009963565166;1.3000242723669275;0.9999995409364479
51.611622;0.5276108709606627;0.6750055511545561;1.2793451572289227;0.02999942482832066;0.05685955648933045;9.999970209452208;0.6928195526081038;-1.0999999950997932;1.0448220752239104;0.5305392310348506;0.999997002719675;1.3000248222928779;1.0000042986503446
51.637652;0.5276076553047507;0.6750069319379268;1.2793377336999299;0.02999945112561363;0.056859519147130874;9.999853580585706;0.692813232725304;-1.0999999994102265;1.0448125255335363;0.5305321650915198;1.0000033804265802;1.3000023223230714;1.000010498765944
51.663683;0.5276083045916068;0.6750054809270092;1.2793472111935291;0.030000498991106902;0.05686085951005476;9.999943945844144;0.6928081482282062;-1.099999996867664;1.0448177630919275;0.5305365554892034;0.9999947714446452;1.2999926624986426;1.0000060192337008
51.689713;0.5276067998297165;0.6750063686936345;1.2793557918324772;0.030000011812831597;0.05685911912395606;9.999849960862546;0.692813878785153;-1.0999999999181138;1.0448349638956278;0.5305331971285281;0.9999866796591124;1.3000058672042532;0.9999869750353142
51.715743;0.5276020114010386;0.6749981462158234;1.279350984577142;0.030000090560735115;0.0568606242599407;9.999967219561283;0.6928145320231542;-1.1000000031493;1.0448280045526324;0.5305294721837468;1.0000146607961857;1.2999921176146785;0.999988123516415
51.741773;0.5276060883496376;0.6750004720113069;1.2793255692412464;0.03000006987984776;0.05685982842707769;9.999979128151086;0.6928210175990498;-1.1000000009427773;1.0448285210455945;0.530535149493876;1.0000137083137615;1.3000057137465515;1.0000027493636052
51.767803;0.5276171505957615;0.6749981484707367;1.279333518826478;0.030000028238680983;0.056859637369599085;10.000035743672557;0.6928222373534841;-1.099999998613283;1.044832087786644;0.530533747278157;1.000012694484423;1.3000135504589527;0.9999994585482064
51.793833;0.5276147643556057;0.6749956905702;1.279351132677263;0.029998658256687155;0.05685814650759556;10.000071662693818;0.6928257083084278;-1.100000002054606;1.0448256680057437;0.5305331919569141;0.9999933644739472;1.3000245521664;1.0000017939551338
51.819863;0.5276111200969745;0.6750064006842997;1.2793593099286606;0.0299996203589283;0.05686000744165441;10.000104930214063;0.6928223190066816;-1.100000005396664;1.044838214742958;0.5305393009319965;0.9999984249908974;1.3000080569747712;1.0000085758961976
51.845893;0.5276085328906188;0.6750073071427679;1.2793545395283275;0.02999984230253266;0.05686067911195405;10.000083319172068;0.6928185747967753;-1.1000000041142048;1.0448304049437656;0.5305376775972854;1.0000063860121937;1.299995217192318;1.000004420373134
51.871923;0.5276083189414785;0.6749978056855669;1.2793518287448695;0.02999995681732805;0.05686093703602699;10.000088243608344;0.69282403614708;-1.1000000010622024;1.0448186903998589;0.530533566101967;1.00000216744207;1.2999971509050487;1.0000145346237592
51.897954;0.5276077789413247;0.6749998444756872;1.2793513645713832;0.030000125687605836;0.0568607288206116;9.99994613191696;0.6928229402996038;-1.099999998582129;1.044831340908025;0.5305318102217655;1.0000076921099512;1.3000135173634657;1.00001682107577
51.923984;0.5276054253188387;0.6749995547334935;1.2793495365252043;0.030000077867647953;0.05685923968359601;9.999913311858705;0.6928134380908595;-1.10000000107724;1.044823434325977;0.5305323578704991;1.0000093644682595;1.300014904279181;0.9999981586287386
51.950014;0.5276072112584316;0.6749996133789501;1.2793344894886043;0.02999889642597426;0.056858127014792995;9.999915447503229;0.6928151951300036;-1.1000000037250468;1.0448135147118214;0.5305414261838353;1.000009893438999;1.3000086708744343;0.999988609271387
51.976044;0.5276146948870032;0.6750066382685708;1.2793415699207749;0.029999105276528413;0.056859143334677696;9.999879973773284;0.6928221088112422;-1.1000000033257746;1.044820021108924;0.5305475284369935;1.0000002405641597;1.3000069152074492;1.0000087006018392
52.002074;0.5276077977268328;0.6750053919603831;1.279344621035386;0.029999877311739535;0.056860227815865715;9.99980220473008;0.6928290419079001;-1.099999996645999;1.0448076439017517;0.5305372448461172;0.999984526254685;1.3000164192633843;1.0000022729351605
52.028104;0.5276021577683345;0.6750030066430053;1.2793536458998773;0.030000060723693343;0.0568603895127247;9.999779182858314;0.6928315393213007;-1.099999996720622;1.0448036499070625;0.5305331031733708;1.000001670853419;1.3000054611202416;0.9999962143526026
52.054134;0.5276121804122135;0.6749982236232145;1.2793618373406317;0.03000016866299254;0.05685994189759186;9.999923654527695;0.6928284961072638;-1.1000000003189396;1.0448134384227856;0.5305356995722772;1.0000039303666515;1.2999948432402613;1.0000034322642486
52.080164;0.5276151087609691;0.674993843750109;1.2793750713017402;0.03000031096712172;0.056859748714571536;10.000159674963275;0.6928207978746072;-1.0999999998693646;1.0448152090547747;0.5305343102082104;1.0000066251051671;1.2999936779035017;1.0000005642213825
52.106194;0.5276123479671774;0.6750020479917754;1.279374532013708;0.030000102828509803;0.05686024296828956;10.000068146762034;0.6928072734696702;-1.0999999952136494;1.0448109703725166;0.5305327954819604;0.9999984099040486;1.2999926842241722;1.0000052309555094
52.132224;0.527610982551256;0.675000563271227;1.2793406275405093;0.029999660905271678;0.05686001247852787;9.999979767190679;0.6928079258066729;-1.0999999938751812;1.0448165292209692;0.5305413211053452;1.0000037990839519;1.2999988812481724;1.0000054003617296
52.158255;0.5276042730238477;0.6749968616357241;1.2793302057070426;0.029999931073153307;0.05686000387840209;9.999889719610188;0.6928156943784385;-1.0999999919679755;1.0448148048007595;0.5305399610690407;0.99999309508729;1.3000010073356694;1.0000056832875157
52.184285;0.5276042176489409;0.675004205446951;1.2793317669256372;0.030000930709799832;0.05685989768938948;9.999784992314657;0.692816625991451;-1.099999996924249;1.0448146694591927;0.5305328103538482;0.9999919667422426;1.3000036337149146;1.0000087483883215
52.210315;0.5276074120373183;0.6750123359356313;1.2793374759178278;0.030000082986358166;0.05685947095354936;9.99996369074345;0.6928189220067938;-1.0999999963960463;1.0448113015317302;0.530533152482151;1.0000058531219307;1.3000054019625769;0.9999931357532686
52.236345;0.527612114276304;0.6750053785981258;1.2793428379351337;0.02999988441803909;0.05685971143698982;10.00009555731632;0.6928243822191642;-1.099999996074117;1.0448082651748896;0.5305411196211565;1.00001563262628;1.300002266170866;0.9999992000606203
52.262375;0.5276141653061263;0.6750038838238955;1.279341794772333;0.029999606267542413;0.05685907681982734;10.000076381717673;0.6928258761946195;-1.099999997402013;1.0448071668312604;0.5305431017546711;0.9999989509571504;1.300005838242221;1.000013031536311
52.288405;0.5276099083144924;0.6749996345076554;1.2793460916310828;0.030000647653584598;0.05686052633441837;10.000053554381909;0.6928161940985553;-1.0999999992660785;1.0448050311736434;0.5305354949290655;1.0000012902591295;1.300010558001662;1.0000108992426606
52.314435;0.5276041780794934;0.6750065124260052;1.2793357832940155;0.029999741172909395;0.05685964906501214;10.00007540786996;0.6928193894253458;-1.10000000036977;1.0448255711966283;0.530535282913971;1.0000035611008629;1.2999948545085942;1.0000107896773354
52.340465;0.5276039333452842;0.6750098152038794;1.2793561448548514;0.029999316586205627;0.056858989639346394;10.000049371686178;0.6928224344694814;-1.100000002229471;1.0448202438735505;0.5305374242142591;1.000000892228086;1.300007217157472;1.0000167525396002
52.366495;0.5276110018964534;0.6749990421272912;1.279356111357744;0.02999974244038126;0.05685909176166485;10.000087895096526;0.69282523935317;-1.1000000012992988;1.0448224087138642;0.5305361802865;1.0000077949737451;1.30000499114806;1.000001907410552
52.392526;0.5276128901787255;0.6749937738868901;1.279357151886993;0.029999679419809917;0.05685958829430618;10.000065603058662;0.6928215893830253;-1.0999999989635163;1.044824449247695;0.530532344920622;0.9999905408564574;1.2999860081514296;0.9999860180181078
52.418556;0.5276141955750667;0.6750052467984505;1.2793579133175816;0.029999173547144767;0.05685874215982879;9.999956018692336;0.6928147038098208;-1.0999999988308489;1.0448196781811863;0.5305382495370203;0.9999809645663977;1.2999935043358035;0.9999956075435747
52.444586;0.5276191835834587;0.6750077692293498;1.279379317160008;0.03000007493727548;0.05686004913685254;9.999957881370857;0.6928147125066433;-1.0999999992729672;1.0448193498034424;0.530538515159583;0.9999955808501853;1.3000005138629467;1.0000045825111505
52.470616;0.527610101606846;0.6750060995059425;1.2793654935527714;0.02999980719097745;0.0568604896973254;9.999962206999163;0.692823116469163;-1.0999999984802094;1.0448257562155232;0.5305354973571184;1.000007987018861;1.3000120670045794;0.999994751676905
52.496646;0.527607737552334;0.6750108017527113;1.2793600163076821;0.02999984188619637;0.05686000799083034;10.000002335889098;0.6928313727435027;-1.1000000012365478;1.0448191036232701;0.5305322252302065;0.9999884277392718;1.3000184882624377;0.9999962244208743
52.522676;0.5276109204200276;0.6750008720997478;1.279355413123719;0.029999268585628108;0.056858399533800834;10.000044456306702;0.6928233278738964;-1.1000000011176618;1.044802847047179;0.5305399389038704;0.9999863733828469;1.3000086997527993;1.0000074367679515
52.548706;0.5276093878031598;0.6749950670894526;1.2793650985235294;0.029999520919922064;0.05685842424438042;9.999886473528528;0.6928220723431311;-1.099999999976619;1.0448037034299489;0.5305410960190707;0.9999950487939538;1.3000065469735802;1.0000123069067197
52.574736;0.527608583951439;0.6749973759734006;1.2793607937896947;0.030000472490010425;0.05685986203540362;10.000020792446328;0.6928324128016458;-1.0999999966676817;1.0448156743716845;0.5305384710079631;0.9999991591769755;1.2999926241584157;1.0000013227007016
52.600766;0.5276111340589484;0.6749982870338646;1.2793613113929727;0.029999809347098418;0.05685868681824165;9.999999405829994;0.692824370171115;-1.0999999992437033;1.0448065247857368;0.5305401645831452;0.9999996157816043;1.29998287377973;1.0000017479006167
52.626797;0.5276096791989885;0.6749957411908837;1.2793737879771496;0.030000225865891943;0.05685953242228292;10.000071193918133;0.6928164329550369;-1.1000000023780505;1.0448034858043218;0.5305375246825117;1.0000141050557096;1.3000022218548064;1.0000011322863198
52.652827;0.5276106057494915;0.6750053745561585;1.2793668925108557;0.02999908372826324;0.05685832087631008;10.000050532846569;0.6928203573027167;-1.1000000012614357;1.0448020040737636;0.5305381505457659;1.000008196137331;1.3000067425754138;1.0000162955112104
52.678857;0.5276225351703865;0.6750095629208485;1.2793569703042267;0.029999301705845634;0.05685891805068693;10.000047039289992;0.692823543932185;-1.1000000004843211;1.0448100964885598;0.530546898625375;0.9999969653835221;1.3000029978961842;0.9999942411358139
52.704887;0.5276222065689156;0.6750061751134192;1.279335122640616;0.02999937038728405;0.05685828980523634;10.000172841457445;0.6928128167164171;-1.099999998673504;1.0448184756169585;0.5305402961891605;0.9999883774853965;1.300008174139973;0.9999935094256699
52.730917;0.5276200969476718;0.6749999648266625;1.2793403380802728;0.029999841715420843;0.056859542419341574;10.000178107787155;0.6928202586577131;-1.0999999953371224;1.0448145969282245;0.5305302945521224;1.0000003124617383;1.3000006695907396;1.0000044413435079
52.756947;0.5276151427990774;0.6749886300681344;1.2793267555984265;0.029999113839346492;0.056859060311244033;10.000031725958229;0.6928306591951837;-1.0999999984612105;1.0448102387695524;0.5305319238209183;1.0000019378869993;1.2999911831112947;1.0000019847091217
52.782977;0.5276093500902231;0.6749969943311096;1.2793453616444748;0.029999496253464042;0.05685985428720384;9.999984607788901;0.6928171263468141;-1.1000000009524484;1.044805292029203;0.5305390593063315;0.9999987150201648;1.2999851259900062;1.0000027288651068
52.809007;0.5276082587675904;0.6750034878372195;1.2793712174011476;0.0299989194927074;0.05685856018864061;10.000029298287723;0.6928117795504509;-1.1000000025046646;1.0448074991263936;0.5305432133262937;1.0000045662775523;1.2999921274911392;1.0000097987435335
52.835037;0.5276098929094953;0.6750010444463153;1.2793711525530875;0.030000052975351;0.05685978895031938;10.000131458538869;0.6928216204925565;-1.1000000000206602;1.0448016614241011;0.5305418712110161;1.0000027546691606;1.3000009795604939;1.0000046926445052
52.861067;0.5276229317389373;0.6750001443339108;1.279359262869831;0.02999964676500971;0.056858415794839925;10.000095912170721;0.6928235405154906;-1.0999999978144335;1.044811045782112;0.5305407399251408;1.0000013029931374;1.300001769880845;1.0000012762592916
52.887098;0.5276166974821934;0.6750061351062616;1.2793596027692793;0.029999841410935014;0.05685915127250956;10.00002346752027;0.692822996733339;-1.099999995871212;1.0448171297145514;0.5305335093551441;0.9999932826012378;1.3000012076048162;1.0000053124113195
52.913128;0.5276079735974258;0.6750117749690684;1.2793543608683713;0.029998638964306747;0.05685783556739931;9.99990013096579;0.6928289554649479;-1.0999999971934553;1.0448346866579805;0.5305362907420572;1.0000011128934183;1.299985682321489;1.0000132918838984
52.939158;0.527610208043968;0.6750064307279277;1.2793662750940886;0.02999887918691779;0.05685849166240193;9.999989388277298;0.6928279758784042;-1.0999999973768906;1.0448255752540578;0.5305318050582617;1.0000044642154013;1.299979805126581;1.0000026681763496
52.965188;0.5276134580412686;0.6749972582350913;1.279370074914515;0.029999847798137004;0.05686004820642369;10.000102565380233;0.6928243284850923;-1.1000000015312357;1.0448064894626485;0.530519955491554;0.9999926379289077;1.2999761173808793;1.0000039218759365
52.991218;0.5276125720679611;0.6749981542124615;1.2793662499681149;0.030000719299598747;0.05686174159543118;10.000058293335089;0.6928224838872156;-1.0999999998803307;1.0448115255729626;0.530524904139111;0.9999918391415199;1.299998181688469;0.999996684630862
53.017248;0.5276107900506681;0.6749961770245204;1.2793520203148103;0.02999994823439437;0.05685931130856604;10.000037411977118;0.692818264575747;-1.0999999969892902;1.0448217430456213;0.5305352717928156;0.9999980000164926;1.3000167531872593;0.9999974760427657
53.043278;0.5276118167458127;0.6749955089165276;1.2793566086264836;0.030000163710546656;0.05685929945370213;10.000004940128473;0.692823115876586;-1.0999999981946635;1.0448137217541407;0.5305341022911645;0.9999936914477969;1.3000126389591475;1.0000036247891169
53.069308;0.5276098822481693;0.6749929659699015;1.2793671599548349;0.029999336051869146;0.05685874114115403;9.999973875265898;0.6928131050054583;-1.0999999982701605;1.0448045746813264;0.5305389839861463;1.0000030500075983;1.3000201282651698;1.0000003626142888
53.095338;0.5276095997140448;0.6749994260668606;1.2793542108527283;0.030000165961873534;0.056860581426929915;9.999917438613782;0.6928166191276602;-1.100000000867863;1.0448181695732313;0.5305430824395628;1.0000096927507292;1.3000211978077385;1.0000036608022538
53.121369;0.5276063870306503;0.6750013867088881;1.2793449715482605;0.02999935775902933;0.056858095656319434;9.999958900988863;0.6928240469885171;-1.0999999991288774;1.0448253184810128;0.5305431526757771;1.000008330139572;1.3000104085107878;1.0000056468520466
53.147399;0.527609852685654;0.674996217625675;1.279339569263324;0.030000094493084772;0.05685980589424844;9.999975216035663;0.6928257353247823;-1.0999999953094752;1.0448158861650685;0.5305401142678627;1.0000083267607143;1.2999905668649703;0.9999989971258879
53.173429;0.5276088927406067;0.6749970491543171;1.279327026847769;0.029999626253273348;0.05685959916914327;10.000021996882362;0.6928271878194597;-1.0999999995233938;1.0448133640332136;0.5305356060558477;0.9999957201384234;1.2999769803710919;0.9999991133872639
53.199459;0.5276156372604183;0.6749985972834007;1.2793435286196644;0.029999864280777697;0.056859756669548296;10.000180172028196;0.6928188844230252;-1.1000000009601265;1.0448136704451156;0.5305301703554282;0.999987646440001;1.3000072642995726;1.0000037098113401
53.225489;0.5276111096097751;0.6749984534555181;1.2793535469681276;0.0299993711569902;0.05685808760555795;10.000067160401798;0.6928205143664451;-1.1000000046577547;1.0448208180304988;0.5305334643545091;0.9999979272242747;1.3000107501840732;0.9999930345418047
