time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.251519;0.5276029509949143;0.6750047579379865;1.2793556992443664;0.02999853129414101;0.05685691735824999;10.000030800945337;0.6928136884693434;-1.1000000004355284;1.044822420236886;0.5305350633806932;1.0000079953085097;1.3000072313572597;0.9999956118846384
53.277549;0.5276045394368396;0.6750000366667139;1.2793533189887127;0.029999883664902076;0.0568595740053236;10.000112432023904;0.6928185469134879;-1.0999999958321103;1.0448138895755215;0.530535759397923;1.0000032709062203;1.2999903738163223;1.0000012666418339
53.303579;0.5276058375570762;0.674995991755822;1.27936085380146;0.030000167307650635;0.056860326072299135;10.000037204097847;0.6928252398925457;-1.0999999936424643;1.0448204725711217;0.5305367803115357;1.000000317490823;1.2999877156225514;1.0000082060958628
53.329609;0.5276107172306213;0.6750061274569826;1.2793736710130623;0.03000022902856844;0.0568596847738816;9.999976722683149;0.6928149681256041;-1.0999999959931162;1.0448163273102062;0.5305389904286597;1.00000070585254;1.2999982173610547;1.0000009896573256
53.355639;0.5276122145731825;0.6750110590555757;1.2793615270452705;0.029999388630313442;0.05685886712046441;10.000013653977511;0.6928127961157458;-1.0999999979214627;1.0448140828902304;0.5305389538682419;0.9999976180820516;1.3000082820405665;1.000007386840377
53.38167;0.5276036228579015;0.6750014498654062;1.2793507253655418;0.029999164114294992;0.056858045393378825;9.999991159441379;0.6928171180828419;-1.0999999995340874;1.0448287691309077;0.5305426155499361;0.9999877769800009;1.3000032950114233;1.0000043437098194
53.4077;0.5275982838738348;0.674997465614795;1.2793474656453074;0.029999789608760017;0.05685884187417706;9.999891437497014;0.6928186481399407;-1.099999999512756;1.0448244848863721;0.530544887575655;0.9999874523574382;1.3000078094575502;0.9999923108376826
53.43373;0.5276053948307985;0.6749962994509838;1.2793663220808789;0.030000001554464254;0.05685926956532369;9.999974420749876;0.6928260651283925;-1.1000000002233816;1.0448060299582325;0.5305382706401348;0.9999962833790961;1.3000234546500875;0.9999974533548663
53.45976;0.5276127406991897;0.6749965569502764;1.2793581435081651;0.029999052780929472;0.056858705565377574;9.999988350961047;0.6928193577658485;-1.1000000012678686;1.0448272392029534;0.5305389071691247;0.9999954198038735;1.3000096654802442;0.9999962743114054
53.48579;0.5276077547554759;0.6749959589833296;1.2793499063490943;0.029999797087349088;0.0568595657209315;9.99984758623167;0.6928158283544756;-1.0999999980492754;1.0448374891140464;0.5305328008090716;0.9999993701205928;1.3000070647405817;1.0000033709369225
53.51182;0.5276084046901168;0.6749900283565065;1.2793402022173275;0.02999932355143967;0.05685886820228223;10.000031580616316;0.6928139584743663;-1.0999999985089135;1.044821530417496;0.530539244562302;1.0000053568268208;1.3000107983515268;0.9999990148568837
53.53785;0.5276140179595731;0.674994753680214;1.2793379362031707;0.029999516107955433;0.05685897413992986;10.000011179733672;0.6928276012902446;-1.09999999778487;1.0448167735400382;0.5305399501826211;0.999997156852544;1.3000092122515523;0.9999980772519997
53.56388;0.5276152183749413;0.6750006261554965;1.2793394853529958;0.029999727383289907;0.056859268999701625;9.999917529531587;0.6928273522416912;-1.1000000013386857;1.0448232839165608;0.5305358069289758;1.00000213010886;1.3000075990418951;1.0000077422053961
53.58991;0.5276126219741113;0.6750092028040264;1.2793470701316776;0.030000190606040464;0.05686058552333821;9.999956897040285;0.6928176182482289;-1.1000000022433978;1.0448135029361791;0.5305313285131295;0.9999909652652872;1.2999921465519206;1.000003118225069
53.615941;0.5276099056636772;0.6750087725760743;1.279349067189172;0.029999532425318793;0.056858735829955376;10.000072281671486;0.692805068959027;-1.100000000155622;1.0448017329710602;0.5305389733835775;0.9999997483872662;1.2999862716157438;0.9999823377860829
53.641971;0.5276086763412314;0.6750091594774686;1.2793472815045919;0.030000779144105615;0.056860474645749615;9.999953737418801;0.6928095514815247;-1.1000000028822439;1.04481155861097;0.5305395823754836;0.9999936027244147;1.2999931024799747;0.9999908498159644
53.668001;0.5276078430625067;0.6750029291367288;1.2793430493203917;0.030000346773520894;0.056860257644602945;10.000074913993592;0.6928178542987748;-1.0999999989678542;1.0448260581199826;0.5305372945881957;0.9999880154704676;1.2999911903899766;1.0000013481412664
53.694031;0.5276131158904999;0.67500225502025;1.2793409424884057;0.029999601554738145;0.056859503895739245;10.000067491231581;0.6928145272116665;-1.09999999850659;1.0448452562651405;0.5305403969246375;0.9999903107900394;1.2999875839395558;1.000005747010005
53.720061;0.5276086946978433;0.6750055663017857;1.279343503282045;0.029999579230607996;0.05685940383444422;10.000059464584055;0.6928228526122798;-1.0999999979701134;1.044844409953203;0.5305327509900043;1.0000021153498886;1.2999837204020255;1.0000076323269247
53.746091;0.527618091485844;0.6750051941259065;1.2793594730194673;0.0299994495494422;0.0568595362811188;9.999917379549588;0.6928206910909895;-1.0999999968382534;1.0448167355501048;0.5305365315690667;0.9999983544028204;1.2999951999888695;1.0000088029861622
53.772121;0.5276144522287908;0.6749958207992443;1.2793467753065038;0.029998768066639984;0.056858992632956025;9.999947018991016;0.6928185182698461;-1.0999999980931292;1.0448075427925587;0.5305356604844461;1.000007244913074;1.2999978908444916;0.9999983065175417
53.798151;0.5276155184221138;0.6749989034506891;1.2793575166808457;0.03000014820902541;0.056860245498339915;9.99996364015568;0.6928189052871835;-1.0999999962226839;1.0448151300756563;0.5305327089941745;1.000007583619102;1.3000091270770981;0.9999944558794489
53.824181;0.5276134605459465;0.6750019803737978;1.2793702754281864;0.03000002137871201;0.05685870302803646;10.000024573207273;0.6928132402600509;-1.09999999902664;1.0448246132251902;0.5305391124330671;1.0000005471298226;1.3000219462035152;1.0000027070855715
53.850211;0.5276116202955842;0.6750085729923103;1.2793749587744299;0.029999208088423726;0.05685800137352968;10.000052839420258;0.6928156381139312;-1.099999998324273;1.0448147854553016;0.530541127540093;1.0000049059463503;1.3000204890575258;1.0000030606509696
53.876242;0.5276132816642113;0.6750103362961865;1.27936667189906;0.030000519791666565;0.05686087501746251;9.999927930808617;0.6928170702370321;-1.1000000010970523;1.0448139742354718;0.5305401720330424;1.0000164241502238;1.3000004461665946;1.0000054587098892
53.902272;0.5276093784837504;0.6750087713935226;1.2793567677920807;0.02999918870254668;0.05685853182288328;9.999983429918423;0.6928100815765723;-1.100000001111168;1.0448204391032705;0.5305290268661306;1.000012025331643;1.3000006263975792;1.0000167298442388
53.928302;0.5275991155271436;0.6750077370061116;1.2793410576782085;0.029999500800127477;0.056859211402996615;10.000013239842946;0.6928042819059445;-1.1000000021250453;1.0448172637711217;0.5305380404879981;1.0000141176139306;1.2999778972773381;1.0000055852198344
53.954332;0.5276059204786536;0.6750043469131988;1.2793412493771943;0.029999328168383445;0.05685851574573189;10.000137333185988;0.6928030186849654;-1.1000000034061717;1.044814516007973;0.5305424108562435;1.0000143377324215;1.299982021970268;1.0000000678230547
53.980362;0.5276073770951021;0.6750062189209456;1.2793378285041208;0.029999496783641322;0.05685836798087996;9.999896623392107;0.692807827808291;-1.1000000022555825;1.0448166815905495;0.5305433726692123;0.9999953868821685;1.2999938392912647;1.000012427876777
54.006392;0.5276131138554413;0.6750046470914389;1.2793416991410154;0.030000048347310924;0.05685948027974116;9.99989937984077;0.6928116531353202;-1.099999999124596;1.0448184562815743;0.530531133088928;0.9999844955224921;1.2999886549016486;0.9999918796543278
54.032422;0.5276106109799467;0.6750103422316909;1.2793554430216079;0.02999934393367694;0.05685886657930215;10.00007782754404;0.6928181218775614;-1.1000000025449983;1.0448187428237765;0.5305276414836753;0.9999889388566369;1.2999951194654389;0.9999838475357755
54.058452;0.5276125115186701;0.6750090644875625;1.2793669057156372;0.030000498213871272;0.05686006912341848;10.000134976079655;0.6928168026576093;-1.0999999995043452;1.044816152852576;0.5305305898043393;0.9999942247713062;1.2999845351138202;0.9999993646756454
54.084482;0.5276175150252054;0.6750005183809297;1.2793775814480914;0.030000846218475354;0.05686030060020285;10.000082741470145;0.6928250914303424;-1.0999999995789047;1.0448001633150725;0.530532307837892;1.0000062944330872;1.2999984167081893;0.9999995952115197
54.110513;0.5276122249977871;0.6749932210634838;1.279363278115314;0.03000015358971162;0.056860455436123135;10.000072748492666;0.692830264357103;-1.1000000001530181;1.044801586250539;0.5305361033123493;1.0000061400023736;1.3000034048179552;1.000005758108668
54.136543;0.5276131117199163;0.6749986983365762;1.2793669004117638;0.030000224545082936;0.05686071400434499;10.000117510606236;0.6928195138510979;-1.1000000008651614;1.0448088863928258;0.530534450155188;1.0000030375384044;1.3000104433286477;1.0000001932226237
54.162573;0.527611210857217;0.6749992778808795;1.2793566822773936;0.02999980579683647;0.05686037854332436;10.000024711150965;0.6928177769358509;-1.099999999952895;1.044812474960078;0.5305339352346945;0.9999938683817754;1.3000003002459095;0.9999915207161821
54.188603;0.5276083061303536;0.6749967510739989;1.279371601150074;0.02999985551598488;0.05686010342870377;9.999986205185285;0.6928221804365209;-1.1000000022910736;1.0448157196458256;0.5305359087751701;0.9999898888170293;1.300008448172844;0.9999996347340492
54.214633;0.527610294233352;0.6749921998632327;1.2793577194279546;0.02999938800454623;0.05685822218035086;10.00002866423224;0.6928189680100054;-1.1000000039033302;1.0448216763626466;0.5305339978719588;0.9999974660356753;1.3000027667768406;0.9999812619077411
54.240663;0.5276102739817543;0.6749936531271917;1.2793579206767014;0.030000339446090072;0.05685981740286562;9.999938689155712;0.6928185709574329;-1.1000000048959186;1.044804355988891;0.5305336698719295;1.0000056297735764;1.2999915780556126;0.9999984870794242
54.266693;0.5276123767263178;0.6750058369430223;1.2793544444422225;0.03000046714132358;0.05686097208456381;10.000047266710668;0.6928160247248818;-1.1000000006548911;1.0448190314745016;0.53053688740958;1.0000036233309149;1.300002349747209;1.0000200149457266
54.292723;0.5276078234015604;0.675008627091408;1.2793574594884318;0.029999207797457766;0.05685829052502761;10.000024251456825;0.6928175842837726;-1.0999999954205115;1.0448205451467831;0.530530896165842;0.999989344258147;1.300015227544433;1.0000168680000143
54.318753;0.5276127234694767;0.675002170761384;1.2793543587953717;0.03000033974369171;0.056860072443330814;9.999846666856456;0.6928154635921147;-1.0999999992903295;1.0448230629879574;0.530531953317067;1.0000043288262805;1.3000085712961833;1.0000021151497567
54.344784;0.5276223909741604;0.6750054988818409;1.2793547284701943;0.029998755412745125;0.05685767619300347;9.999948791359357;0.6928159913827374;-1.0999999987196434;1.044825457927344;0.5305302727319565;1.0000015424320559;1.299999742142763;1.0000004908759828
54.370814;0.5276182057248354;0.6750022224913652;1.2793471453376568;0.029999128741448687;0.05685902330483455;10.000035391562655;0.6928133042646009;-1.099999998337162;1.0448208060947892;0.5305336369834645;1.0000036013004896;1.2999860300831403;1.0000063179228318
54.396844;0.5276125768390482;0.6750019628734726;1.2793499225057423;0.0299996839505536;0.05685984499136774;10.000008541291715;0.6928161549573486;-1.099999999877103;1.0448177975752928;0.5305381745209347;1.0000085916798984;1.2999880732615405;1.000004665825616
54.422874;0.527608403845831;0.6750161394157757;1.2793526734603557;0.029999440739570806;0.05685943370884883;10.000053739720018;0.6928254600918943;-1.0999999949178467;1.0448090607914755;0.5305332411603688;0.9999997377474287;1.2999855987030673;1.0000014517339373
54.448904;0.5276121864782702;0.6750041307710177;1.2793745290349023;0.02999909732145788;0.05685864630143329;10.00014673871142;0.6928256002326094;-1.0999999978295714;1.0448090722887233;0.5305403089533118;1.0000081966491208;1.3000016286792735;0.9999969084581648
54.474934;0.5276137294407434;0.674993885213932;1.2793549475436587;0.02999914254962405;0.056859255157894695;10.000041863882279;0.6928223868853884;-1.1000000004775623;1.0448164958523;0.5305404492115808;1.0000133837033331;1.2999953431397766;1.0000068802407311
54.500964;0.5276111755774645;0.67499339662058;1.2793433453755465;0.029999401029045636;0.05686041826133239;10.00004701474959;0.6928265737125724;-1.099999998737765;1.0448238004764456;0.5305347413100773;1.00000748517923;1.2999988856210163;1.0000002035471423
54.526994;0.5276136287316125;0.6749970376028456;1.2793441074802128;0.02999926776778452;0.056859069426905225;10.000012013759408;0.6928208106390361;-1.1000000000553092;1.0448176563962384;0.5305406559988093;0.9999974382358363;1.3000019101932698;0.999994919862169
54.553024;0.5276152116724954;0.6749953995296637;1.2793540174481628;0.029999165895632403;0.05685950775194408;9.99998012334678;0.6928149677282225;-1.1000000013710343;1.0448197389755582;0.5305333394700732;0.9999958778200646;1.3000087344421385;1.0000000180832096
54.579054;0.527611783907569;0.675005889975332;1.2793580661917232;0.029998780147472846;0.05685888483671208;9.99994437340631;0.6928158285658927;-1.1000000004469348;1.0448217733255012;0.5305319058124773;0.9999879784178014;1.3000152532400602;1.0000017606936398
54.605085;0.5276103371437606;0.6749987312568668;1.2793587415311118;0.029999705206832105;0.05685944221899623;9.999872155497002;0.6928201201771284;-1.100000000575501;1.044811925182668;0.5305407535550006;0.9999839650471832;1.3000128224139345;0.9999962625777712
54.631115;0.5276079758933253;0.6750007072141188;1.2793470491977403;0.030000000292980725;0.05686082622453666;9.999968578299178;0.6928188589393646;-1.0999999990052332;1.044806037088909;0.5305402686133901;0.9999881500494479;1.3000159276413348;1.0000015980570627
54.657145;0.5276042338680706;0.6749976523341559;1.279351705537153;0.03000026085569187;0.05686127625863967;9.99994759392963;0.6928142374773831;-1.0999999943279264;1.0447970460914746;0.5305402763993722;1.00001091733381;1.3000122193727068;0.9999971502834064
54.683175;0.5276073294793873;0.6750015989302645;1.2793597731125852;0.030000029627510562;0.05686028307386785;10.000107111939611;0.6928138449362384;-1.0999999967840897;1.044806366541618;0.5305341640530413;1.000002792453404;1.3000093399331045;1.0000036516618935
54.709205;0.5276087493087805;0.6749992683140437;1.279360565135619;0.029999778169595488;0.05685829981469657;10.000231731850086;0.6928143399695544;-1.1000000016336582;1.044812164332617;0.530537920100346;0.9999955817454037;1.3000024345947274;1.000020294812387
54.735235;0.5276068215070465;0.6749949212334488;1.2793655704301166;0.029999492990798102;0.056858455006742886;10.000070274558988;0.6928141483614723;-1.1000000001411632;1.0448297121535648;0.5305433866880719;0.9999933093507158;1.2999909950711677;0.9999985388866797
54.761265;0.5276150908789824;0.6750019994155958;1.2793699343407217;0.029999587787741124;0.056859379841449974;9.999917403996887;0.6928238809154763;-1.0999999965965341;1.0448316906505386;0.5305450809585739;0.9999981165796343;1.2999903190049404;0.9999836763796868
54.787295;0.5276109923237868;0.6750024430779842;1.279351716311049;0.029999024201489283;0.05685799691558473;9.999952632162532;0.6928180513742086;-1.1000000000111827;1.0448302415157686;0.530541893229081;0.9999928306743753;1.2999932613365597;0.9999962355854564
54.813325;0.527609244348345;0.6749936539523843;1.2793470851911803;0.029999191796367133;0.05685863874044713;10.000005706643448;0.6928133970116364;-1.1000000049415424;1.0448061067742427;0.5305385566763221;0.9999941388723276;1.3000041476260271;1.0000020566898828
54.839356;0.5276162821502555;0.6749983499000577;1.279346098853423;0.0299998861815581;0.056859445105720476;10.000058066510089;0.6928139758379814;-1.1000000011797806;1.0448093281513433;0.530544536368374;1.0000018760306482;1.3000180674017965;0.9999946431480277
54.865386;0.5276158066050101;0.6749975243783398;1.2793384793744773;0.030000229229879723;0.05685966679864712;10.000025208806413;0.6928059247214642;-1.0999999968706122;1.044829153945127;0.5305372125179816;0.9999857079348216;1.3000217588206768;0.9999831130744157
54.891416;0.5276090607385094;0.674991651533292;1.279338857993029;0.02999938695043265;0.0568573060623703;9.999956746128811;0.6928125523135298;-1.099999998944509;1.0448187291487088;0.5305310708963306;0.9999835261774431;1.3000131765891518;0.9999861474555126
54.917446;0.5276117447843102;0.6749956651519128;1.2793502601072666;0.02999909257262495;0.056857463576175334;9.999888882363958;0.6928125688824225;-1.0999999992264926;1.0448101368379665;0.5305331543551182;0.9999892211522847;1.3000024835149764;0.9999961788030578
54.943476;0.5276128789853786;0.6750041007988563;1.2793476792047505;0.029999833140154687;0.056859650580297585;9.999819293531932;0.6928211906886408;-1.1000000013197972;1.0448144707438964;0.5305364638205533;1.0000044848385614;1.2999886679070427;0.9999839821502421
54.969506;0.527609580528163;0.6750001892660175;1.2793581371837814;0.029999604800791016;0.056859276030160555;9.999928323964955;0.6928179127745958;-1.100000001645711;1.0448176724750649;0.5305429405622781;1.0000126560097116;1.2999791451278375;0.9999847381936741
54.995536;0.5276042113982845;0.6749928737684352;1.2793612083896406;0.029999299909578336;0.05685858612151729;9.999933639304409;0.6928174059467865;-1.1000000001943415;1.04482183714223;0.5305391071033566;1.0000064371884863;1.2999998137938347;0.9999982107303806
55.021566;0.5276064661233852;0.6749991055712037;1.2793578375458425;0.030000010017510424;0.05686017557662786;9.999925651118277;0.6928109607586215;-1.0999999998491714;1.0448270410373943;0.5305330774365128;0.99999958887331;1.3000027886413983;1.0000013606754181
55.047596;0.5276075331748218;0.675002829878792;1.2793477152736843;0.029998902889966112;0.0568582772061542;10.000050844204125;0.69280798254082;-1.1000000044283624;1.0448166374164898;0.5305274458349544;0.9999948436550851;1.299997358354901;1.000015334868571
55.073626;0.5276120780964606;0.6750028851804954;1.2793590817430767;0.030000191623488756;0.056860616264220606;10.000070183476277;0.6928179056217602;-1.1000000008852788;1.044815236599074;0.530533387893422;1.0000023368133821;1.2999968378748126;1.000010921200524
55.099657;0.5276125623775393;0.6749983058101493;1.2793744559346978;0.03000030161133025;0.05685961569383327;9.999992333593811;0.6928229340784194;-1.099999997722716;1.044827907871572;0.5305404807338238;1.0000004184445954;1.2999947425027836;0.9999987494293081
55.125687;0.5276103951970136;0.6750071786227975;1.279354236598315;0.029998798654403167;0.05685674289238545;9.999975759700696;0.6928209184830093;-1.0999999969463037;1.044815990255154;0.5305414600125703;0.9999998853889185;1.299997349312122;1.000004018322186
55.151717;0.527610542845306;0.6750092023260793;1.2793525207753385;0.02999971631664955;0.056859246836402005;10.000010768992174;0.6928235457573947;-1.1000000000950885;1.0448134249911891;0.5305401704929668;1.0000027526395086;1.2999933466471338;1.0000022192651077
55.177747;0.5276115995015067;0.6750036260295201;1.2793536567886954;0.02999936797930097;0.05685797165669246;9.99995453209893;0.6928253881694124;-1.1000000034150286;1.0448099041574417;0.5305314668032998;1.0000063105687118;1.299999276178764;1.000001829109778
55.203777;0.5276130972708465;0.6749970622270278;1.2793494183974499;0.02999854836914343;0.05685798510294406;10.000064904534172;0.69283388100773;-1.0999999996226326;1.044810852678129;0.5305336162457471;1.000001996118452;1.300003478874089;0.9999899535600869
55.229807;0.5276109169011155;0.6749971116023415;1.2793561808329295;0.029999667835269677;0.056860557082235384;10.000042078571717;0.6928265996095018;-1.1000000004740704;1.0448057773084516;0.5305295678830872;0.9999866106447243;1.300005361462647;0.9999942077686154
55.255837;0.5276098383871621;0.6749891091161415;1.2793498717219318;0.02999959987354738;0.05685937217654267;9.999910902114445;0.6928094128510409;-1.0999999997138998;1.0448217020493737;0.5305327734531968;0.999989476324863;1.3000111251041864;0.999999051245023
55.281867;0.527612559120047;0.6749982977318201;1.279340948141562;0.030000340307749018;0.05686071862101453;9.99992501474454;0.692817239055833;-1.0999999977972263;1.0448321224959396;0.5305331668319593;0.9999954562315689;1.3000064514520169;0.99999498486737
55.307897;0.5276093234663908;0.6749994188924715;1.2793522558080372;0.02999954043742474;0.05685928086365401;10.000017788135239;0.6928255755263784;-1.0999999977132588;1.04482913023032;0.5305333873845542;0.9999929149995752;1.3000008407105366;1.0000097074189702
55.333928;0.5276088645062322;0.6750004757709609;1.2793448326853374;0.029999422747064106;0.05685983036849379;10.000047591373896;0.6928209551601621;-1.1000000015460174;1.0448189933074337;0.5305296512773252;0.999984777465779;1.3000078168370395;1.0000054124383184
55.359958;0.527609059285844;0.6750068903129265;1.2793498295697292;0.029999671844296975;0.05686015962492785;10.000018778824986;0.6928088434325679;-1.100000001333548;1.0448114442269196;0.5305269610697495;0.999992863681889;1.30002384396349;0.999993466814889
55.385988;0.5276111194103071;0.6750173758175464;1.2793592107152567;0.030000111046684833;0.05686000804617985;10.00001158076184;0.6928172530830279;-1.100000000161985;1.0448192114278103;0.5305371340104729;0.9999988161740353;1.3000230138191133;1.0000061639268163
55.412018;0.5276113399793404;0.6750130512151536;1.2793674362522438;0.030000173905449738;0.05686071606717878;9.999906384954812;0.692821602505399;-1.0999999979749777;1.0448122788997007;0.5305356703558788;1.0000060272872633;1.3000236796515856;1.000003821394074
55.438048;0.5276112105893693;0.675010537387623;1.2793646353380324;0.030000118206155203;0.05686057512244774;9.9999615350462;0.6928256647666101;-1.1000000014657936;1.0448213382906562;0.5305376234444118;1.0000062286396165;1.2999979374155235;0.9999995158779116
55.464078;0.5276105882599492;0.6750096013510373;1.2793533053215098;0.030000135206840042;0.05685930863777586;10.000044585080705;0.6928235653917135;-1.1000000031174242;1.0448186510432926;0.5305329537653434;0.9999998746219243;1.2999883982816285;0.9999984170316015
55.490108;0.5276103786915731;0.6750053565519548;1.2793534640100808;0.029999603661509076;0.056858248603207436;9.999962086849445;0.6928151222802895;-1.1000000005631718;1.044812064602849;0.5305294392122382;0.9999933607445989;1.2999955293558507;1.00000661624043
55.516138;0.5276127268014559;0.6750046868018584;1.2793489282377684;0.029999173344004884;0.05685869644375868;10.000109002461935;0.6928145451459654;-1.0999999984344189;1.0448151327808484;0.530530466657489;0.9999909995880989;1.300002271509724;1.0000030036722312
55.542168;0.5276137729398402;0.6750028750374655;1.2793520803759728;0.029999930167190582;0.056859929939971375;10.000191579555125;0.6928240070171794;-1.1000000002917791;1.0448212625896975;0.5305394421103607;0.9999867719975059;1.299999944550006;0.9999921064715281
55.568198;0.5276121906806802;0.6749928775463607;1.2793646761467623;0.02999889283873021;0.05685830202509643;10.000134031899883;0.6928117756970286;-1.099999999817084;1.0448241007000936;0.5305433020302295;0.9999846273900456;1.3000045442740908;0.9999970452601464
55.594229;0.527613445118338;0.6750046137474234;1.2793740738453763;0.029999798233765834;0.056860061606644946;9.999992657372433;0.6928106842096178;-1.0999999972862318;1.0448177142077488;0.5305393248330519;0.9999884636311293;1.2999979976608733;1.0000030425213882
55.620259;0.5276110088802183;0.6750040608241306;1.2793664642663813;0.02999981927546845;0.05686014968910336;9.999997202504844;0.692813629354729;-1.0999999967418448;1.0448185743690601;0.5305403420912669;1.0000060747000599;1.2999960031215365;1.0000021810586637
55.646289;0.5276144009144117;0.675001766694234;1.2793585564483818;0.029999927047454435;0.05686022617793771;9.99994344282352;0.6928119985595861;-1.0999999983192066;1.0448273328139108;0.5305359689970882;0.9999967251963734;1.2999891953654574;0.9999945790522343
55.672319;0.5276086237260598;0.6750069991224338;1.2793525880763053;0.029999642099770102;0.05685942634110831;9.999896001999671;0.6928196917808228;-1.1000000033721697;1.0448263505941044;0.5305382304832984;1.0000074330284694;1.2999968417762453;1.0000031114984376
55.698349;0.5276041994142827;0.6750079487536726;1.279357741420781;0.02999944812080442;0.05685827739834511;9.999867443482184;0.6928244787955206;-1.1000000027645735;1.0448170520205633;0.5305346010921064;1.0000105531857308;1.3000073174344609;1.000005696128008
55.724379;0.5276044242658163;0.6750060440633562;1.2793522281071954;0.02999956970485724;0.056858959570420364;9.999875580099415;0.6928193795642287;-1.1000000007425605;1.0448142342670883;0.5305327738841782;1.0000056459154099;1.3000094624203118;0.9999965801280915
55.750409;0.5276109090912992;0.6750124612875413;1.2793535564196106;0.03000025668916042;0.05685973633559444;10.000006062462369;0.6928161280059907;-1.1000000008025697;1.0448182358794238;0.5305407935394232;0.9999958288075517;1.3000060293052422;1.0000011061947847
55.776439;0.5276138709899346;0.6750034364063278;1.2793572804924092;0.03000025156726969;0.05685967608937906;10.000083534089953;0.6928234187464059;-1.1000000002058152;1.0448095297554638;0.5305416527986719;0.999998967921558;1.3000079063975993;0.9999930230804451
55.802469;0.5276149687015121;0.6749955187362517;1.2793659180841006;0.030000467810820997;0.0568604785503457;10.000085064857537;0.6928251545856667;-1.0999999991928062;1.0448131076580451;0.5305396031736047;1.0000110924043661;1.2999947977260595;0.9999749986905337
55.8285;0.5276145416414668;0.6749996635388911;1.2793390399624036;0.02999877487508927;0.05685787992232784;10.000044065933011;0.6928285169959294;-1.1000000004933703;1.0448187956121189;0.5305382140830923;1.0000050018519488;1.3000030604780914;0.9999835620394659
55.85453;0.5276191514306542;0.6750011671160556;1.2793295019419937;0.02999949206347232;0.05685996398449968;10.000078557699318;0.692824144339475;-1.1000000050189362;1.0448196555202778;0.5305341489747218;1.0000023541702956;1.3000062334822486;0.9999970722222485
55.88056;0.5276145112809655;0.6750036590539921;1.2793357084546362;0.029999882951921075;0.05686024015862019;9.999971598186354;0.6928167152538579;-1.0999999982204778;1.0448204620303458;0.5305318985934925;1.0000047726423735;1.2999906601939466;1.000003601003662
55.90659;0.5276090074015871;0.6750077740783922;1.2793677692268228;0.029999149440626413;0.05685895948660234;9.999846278273274;0.6928189793685038;-1.0999999986497757;1.0448179935983832;0.5305343411713441;1.0000048757909663;1.2999993056050476;0.9999988815520509
55.93262;0.5276149089033522;0.6749999083671158;1.2793746869421911;0.02999946850569524;0.056859632845743885;9.99992045979344;0.6928182806071197;-1.0999999988870233;1.0448075284406078;0.5305352207609711;1.000002850131092;1.3000148511821206;1.0000033509271642
55.95865;0.5276150314819985;0.6750028890215117;1.2793608027068273;0.029998817655628583;0.056858097421510795;10.00000838765769;0.6928194230032996;-1.0999999985419842;1.0448183233614299;0.5305283318743745;0.999997382106395;1.3000233471478126;0.9999920145886336
55.98468;0.5276164098728788;0.6749990217543214;1.279350020768585;0.029999035869666676;0.056858074376065264;10.000015279000703;0.6928220424439919;-1.100000003060328;1.044821183858127;0.5305294734065915;0.9999937158450762;1.3000080602291275;0.9999882815686573
56.01071;0.5276143691191703;0.6750023506957608;1.2793626128735995;0.02999937753678055;0.05685777335528963;9.99989108625081;0.6928271257208297;-1.100000003209182;1.0448136135078459;0.530532866987357;0.9999847503111176;1.3000001389573923;0.9999996397968335
56.03674;0.5276066641962603;0.6750026830953212;1.2793598732420832;0.030000292874486648;0.05685974506589904;9.999944643908913;0.692820785017783;-1.1000000010331745;1.0448021419525793;0.5305386551341015;1.0000023487618286;1.2999991098940942;1.0000070352250379
56.062771;0.5276120824674615;0.6750002536857501;1.2793430483804282;0.029999972382316744;0.05685944715346471;9.999994663113394;0.692806043159354;-1.100000000956261;1.0448114221075127;0.5305458251604891;1.0000162349863806;1.2999946132623188;1.0000036991796362
56.088801;0.5276098942881043;0.6750057002083591;1.2793435831647963;0.02999935515339094;0.05685880607266181;9.999934238811992;0.692813065056942;-1.0999999972800956;1.0448165832935703;0.530541758799285;1.0000185625171387;1.3000050631726907;1.0000002163160533
56.114831;0.5276131173419496;0.6750039642010339;1.2793460679346624;0.02999960843482892;0.05685931516879131;10.00000918502635;0.6928212751500236;-1.09999999797395;1.0448274904756136;0.530544905092706;0.9999950115783831;1.3000079569127687;1.0000032715556775
56.140861;0.5276078448225295;0.6750053407472224;1.279338321893741;0.030000364749905237;0.05686113645583131;10.000127107612949;0.6928130594857994;-1.0999999967320404;1.0448253368925946;0.530540094113644;0.9999868475167674;1.3000134059137096;1.0000088064860928
56.166891;0.5276087609040114;0.6749979250669532;1.279340953586103;0.02999973023184603;0.05686038069164005;9.999970324762515;0.6928134491815924;-1.0999999965612206;1.044831627353771;0.5305380363033766;0.9999925954179956;1.2999933775971084;1.0000001955348634
56.192921;0.5276140131171921;0.6749987337464555;1.2793307604141329;0.029999910553787625;0.05686101216381264;10.000035734762223;0.6928206343286547;-1.0999999967540042;1.044834734130373;0.5305375063260247;1.000001184317548;1.3000016792820903;0.9999998070906675
56.218951;0.5276107897547744;0.6749927676593925;1.2793328919710991;0.0300003910319546;0.05686046911587029;10.000026685226462;0.6928236929475553;-1.0999999985222109;1.0448287206512274;0.530535348761286;0.999988425061954;1.2999934334409484;1.000003806375319
56.244981;0.5276087222954147;0.674993870022772;1.279361713281562;0.029999521035384856;0.05685954724349714;9.999899805668504;0.6928154944014562;-1.0999999966637748;1.04482175517581;0.5305318141966109;0.9999869972216953;1.2999932947955353;0.9999976949181473
56.271011;0.5276125159887063;0.674997946667813;1.2793506171192854;0.030000116480086478;0.05686059553296694;9.999937556695821;0.6928215466971381;-1.0999999966380272;1.044813053038618;0.5305351118941458;0.9999965415647883;1.300002720103254;0.9999982064662915
56.297041;0.5276137445307152;0.6750005399646639;1.279360876220938;0.03000052093608801;0.05686030553310799;10.000045467322874;0.6928279963222364;-1.1000000037982245;1.0448246800313523;0.530540096017368;1.000003728625109;1.300008829906624;1.0000071172008302
56.323072;0.5276125664174941;0.6750001163164548;1.2793764348744183;0.030000396937171186;0.056859983317525925;9.999943259336066;0.6928240240925516;-1.1000000045431755;1.0448181845281237;0.5305386420962342;1.000006980601167;1.3000066723153414;1.0000203438712236
56.349102;0.5276137361890451;0.675006768950107;1.27936117414136;0.030000091584490206;0.056859407585134025;9.999966513032797;0.69281221264582;-1.1000000019952705;1.0448118580722783;0.5305350411269055;1.0000022585375785;1.300009473705699;1.000002299653366
56.375132;0.5276148094982297;0.6750020926725275;1.2793436885211753;0.029999247136169995;0.056859142504856255;10.000011569780568;0.6928168907416601;-1.1000000032485482;1.044814879705673;0.5305340391149794;1.0000070049645786;1.3000154302335203;0.9999962860776506
56.401162;0.5276105337379078;0.6749951816359907;1.2793365166281032;0.02999960099308064;0.05685971852493569;10.000107888935664;0.6928236392075425;-1.1000000010764077;1.0448187367671433;0.5305364398744116;1.0000020309095765;1.3000071438679046;1.0000009159667071
56.427192;0.527611030079712;0.675002039172766;1.2793538494994265;0.029999302013479494;0.05685781932140552;10.000101590214296;0.6928147899947302;-1.1000000017035978;1.0448222639531135;0.530536309092059;0.9999956520694618;1.2999902406125246;1.0000073313820215
56.453222;0.5276149163421825;0.6750104616262509;1.2793668641670346;0.02999913117522015;0.056857937389278995;10.000080802328615;0.6928218471015565;-1.0999999997532226;1.0448154711777617;0.5305303843993576;0.9999954676740793;1.2999920065614585;0.9999967990002617
56.479252;0.5276090522256001;0.6750040631780847;1.2793687154197988;0.02999968150829788;0.05686044534414401;10.00000026226659;0.6928270295137513;-1.099999999119017;1.0447968613502439;0.530531284182974;1.0000000519264034;1.299984223318765;0.9999920427940826
56.505282;0.5276142676320711;0.6750014502177936;1.2793573222870036;0.029999236294353693;0.056858274591676236;9.999937143197679;0.6928230543727463;-1.0999999968779095;1.0448120625166961;0.5305379576788083;1.0000019361616068;1.3000042619432832;0.9999922516308676
56.531312;0.5276091171397105;0.6750004115828069;1.2793539505582345;0.029999549198921803;0.05685777540889946;9.99992095110853;0.6928232596556764;-1.0999999976266912;1.0448269157956602;0.5305329991489137;0.9999943563376079;1.3000065341646847;0.9999952284226123
56.557343;0.5276034241884792;0.6750043824419327;1.2793559106419803;0.02999936447957546;0.05685791316642124;9.999994623012658;0.6928229893058311;-1.0999999993043061;1.044811100367958;0.5305328925731019;0.9999884569137711;1.3000021354924398;0.9999950383911324
56.583373;0.5276032883840922;0.6750016924400545;1.279352691626545;0.029999740988668117;0.056858803027913275;9.999972064772244;0.6928260054962462;-1.0999999988129197;1.0448146820701307;0.5305279112316988;0.9999952453493259;1.2999996312963706;1.0000085138589794
56.609403;0.5276089307715205;0.6749963802131366;1.2793693658758463;0.029999692501057506;0.05685897229026148;9.999960592798589;0.6928254888735951;-1.0999999959723807;1.0448298657627517;0.5305269824151673;0.9999954933184287;1.2999916709802772;1.0000019857752018
56.635433;0.5276123866528962;0.6749985340177073;1.2793591949348289;0.029999322486612797;0.05685846137384876;9.999858424243268;0.6928166367604804;-1.099999994532692;1.0448253296198362;0.5305390250283843;1.0000028891575083;1.2999763545113443;1.0000113270004303
56.661463;0.5276103877651751;0.6749996832887803;1.2793506645212451;0.029999896879413922;0.056860283306902876;9.99992850214544;0.6928130462624361;-1.099999999825808;1.044828783348738;0.5305365176381763;1.000006374183643;1.2999943945726826;1.000010376925271
56.687493;0.5276126822181133;0.6750041432701568;1.2793484377560715;0.029998921823254733;0.05685860065133345;9.99991967228679;0.6928181562395365;-1.1000000049921859;1.0448358331580825;0.5305335843653866;1.000006793856911;1.3000099713341715;0.9999975974614574
56.713523;0.5276034808021484;0.6749990123349244;1.2793432889756644;0.029999242405191417;0.056859134677375946;9.999959215916496;0.6928158267367507;-1.100000004109295;1.044824363970625;0.5305387425228816;1.000003988389997;1.3000075272458635;0.9999880239002813
56.739553;0.5276076778746793;0.674993737314476;1.2793553069096764;0.029999524837517128;0.05685968193565263;10.000046651819522;0.6928142053551308;-1.100000001348193;1.0448056671191228;0.5305429216583777;0.9999988094541158;1.299992780104557;0.9999960183805082
56.765583;0.5276095359992247;0.6749981340433046;1.2793706179601136;0.02999951840363184;0.05685917836808171;9.999996331677645;0.6928185266084037;-1.0999999993714535;1.0448050585860051;0.5305361379135352;0.9999953575287456;1.2999969173971349;0.9999981844692918
56.791613;0.5276083434375225;0.6749941745779989;1.2793607170558938;0.02999892143946419;0.05685827806770714;9.999913967361344;0.6928220205674743;-1.0999999992210483;1.044810970054446;0.5305346277907836;0.9999938518284882;1.299996850624218;0.999997989681791
56.817644;0.5276100440130207;0.6749931792309614;1.279362175859178;0.02999905729696211;0.056858553807901765;10.0000336739529;0.692820069595692;-1.0999999958577056;1.0448214263290494;0.5305364243871912;1.0000008130879134;1.3000028121788634;1.0000001891621193
56.843674;0.5276070602345121;0.6749990339613305;1.279361300594194;0.029999495359828193;0.056860611021707835;10.00012432533401;0.6928201811475616;-1.0999999949586;1.0448257311078468;0.5305291934348447;0.9999930899135364;1.299999803166103;1.0000073357768746
56.869704;0.5276060084205094;0.6750002124331537;1.2793577628232073;0.029999352246375344;0.056859129510839344;9.999995092386161;0.692819918386848;-1.0999999967459413;1.0448263825182955;0.5305323954836628;0.9999988043099796;1.299995608929987;1.0000052649735443
56.895734;0.5276032200071608;0.6749974734228881;1.2793580207158641;0.030000215584472266;0.05685949738734615;9.9999331649943;0.6928199446787079;-1.0999999975515586;1.0448242759090445;0.5305341047472706;0.999992476930448;1.299997849420562;0.9999982348839919
56.921764;0.5276000273497968;0.6749959920480911;1.2793538844117396;0.029999073039440133;0.056856926821860373;9.999956961294874;0.6928154607598107;-1.099999998710485;1.044814063804222;0.5305409719356268;0.9999858936730734;1.3000001049833811;1.0000010983231642
56.947794;0.5276062600371428;0.6749983740780469;1.2793491067626603;0.02999927642677569;0.05685782024972031;9.999973768700361;0.6928122450367274;-1.1000000001453003;1.0448183574190775;0.5305317601826101;0.9999965475606292;1.300001568232499;0.999998893174886
56.973824;0.5276066916145865;0.6750010714177981;1.279359489418737;0.02999892579311868;0.05685797017434648;9.99990953110195;0.6928115544319375;-1.100000003736315;1.0448171914938447;0.5305378319664316;1.0000137364726807;1.2999895374496129;0.9999971228131164
56.999854;0.5276178393311325;0.6750052961337525;1.2793688169398814;0.02999987408303139;0.05685946481068277;9.999814610758284;0.692811553048915;-1.100000000645375;1.0448311944146507;0.5305363024822389;1.0000135352702246;1.299996516775217;0.999996245351491
57.025884;0.527619711967544;0.6750128664261051;1.279364622659576;0.0299987814987898;0.056857898152593234;10.000011080153598;0.6928194018716582;-1.0999999982319923;1.0448314021277259;0.5305387388466353;1.0000054049262592;1.3000105628814813;0.9999944841657565
57.051915;0.5276129517896451;0.6750136345385608;1.2793503119807315;0.029999238074392635;0.05685888126481185;10.000085413473384;0.692827751063483;-1.0999999994689875;1.044821174155046;0.5305422754628413;1.0000100263291463;1.3000149767228335;0.999999892862243
57.077945;0.5276075124673547;0.6749962260272452;1.2793527800481073;0.029999674510945314;0.05686029539747725;10.000033751988969;0.692827660258788;-1.0999999991714533;1.0448221890291802;0.5305408746530245;1.000000585260603;1.3000060862291;0.9999972596537577
57.103975;0.5276119153086568;0.6749862184384345;1.2793338656448296;0.029998883515204876;0.05685924891730548;9.999950789987041;0.6928311124867911;-1.100000001259616;1.0448208074157892;0.5305380898533711;0.9999922795365364;1.300002823677623;1.000010538820746
57.130005;0.5276181569820692;0.6749921266593851;1.2793415721969352;0.029998646720480124;0.05685785746351129;10.000017379726762;0.6928287032285847;-1.1000000030108412;1.0448254440744003;0.5305345523412894;0.9999942818008575;1.3000151606231996;1.0000126881179559
57.156035;0.5276120266246516;0.6749993740452902;1.2793559147390579;0.0299991936587328;0.05685918508589623;9.999876518766378;0.6928252150914821;-1.0999999983171764;1.0448271347452378;0.5305299928736743;0.9999989256501058;1.3000205010565855;0.9999998345515791
57.182065;0.5276104715616007;0.6749960861118961;1.2793514086654807;0.02999978623558067;0.05686037239814381;9.999955386612742;0.692822655565052;-1.0999999964888494;1.0448167240323818;0.5305365049646681;0.9999999651991138;1.300030022291963;0.9999897000684537
57.208095;0.5276149856822195;0.6750001770391814;1.2793545840049998;0.02999974822685492;0.05686004761855407;10.000008598350696;0.6928191918290835;-1.0999999979197954;1.0448098428586108;0.5305351904969379;1.0000008096695658;1.3000291886916642;0.9999871434239866
57.234125;0.5276162686054143;0.6750108149099356;1.2793596250571069;0.02999977056302877;0.056859199704938634;9.999944397430063;0.6928134216487175;-1.099999998915474;1.0448089737180737;0.5305319861905504;0.9999990617123252;1.3000205186910794;1.0000018274566207
57.260155;0.5276098830643429;0.6750121123531652;1.279365701619957;0.029999853650078415;0.056858898740239056;10.000001485193824;0.6928152494490145;-1.1000000030101023;1.044818054517684;0.5305359328122953;0.9999966533393015;1.299997175811244;1.0000147547865432
57.286185;0.5276010056535189;0.6750072854084594;1.2793573266281013;0.02999979078501995;0.0568592099719882;10.000028961276472;0.6928194212337003;-1.1000000014837361;1.0448277564392288;0.5305366836813202;1.0000002033710174;1.2999864993589483;0.9999981197769224
57.312216;0.5276085881545659;0.6750141774890569;1.279364349930144;0.029999258326508432;0.056857607698713036;10.000101844601602;0.6928224077610093;-1.1000000016287086;1.044827261103455;0.5305329713459978;0.9999922925903694;1.2999961925744954;0.9999846564891948
57.338246;0.5276163028825149;0.675013401510285;1.2793639972892823;0.02999942852288343;0.056857490006736816;10.000154991542718;0.6928255053247017;-1.099999999600812;1.0448159617584067;0.5305339856709393;0.9999990448715795;1.300010706965452;0.9999922056735052
57.364276;0.5276151063357101;0.6750025734329295;1.2793608822852636;0.03000020704714594;0.05686070142873643;10.000144803550288;0.6928225411119374;-1.099999998175331;1.0448251922640226;0.5305321068926704;0.9999987220460685;1.2999959145707314;1.0000031251068677
57.390306;0.5276200360784371;0.6750042544365237;1.2793361829259131;0.02999903140729086;0.05685794474555982;10.000088964920533;0.692821815312687;-1.1000000005580528;1.0448282514597653;0.5305374914958952;0.9999901805132534;1.2999797464000438;1.000001877850692
57.416336;0.5276181322037843;0.6750056487703028;1.2793405488235046;0.029999408256330812;0.05685825967032804;10.0000813078588;0.6928180447313002;-1.0999999969248162;1.0448332344743476;0.5305409731238925;1.0000029470559286;1.2999798151628368;1.0000135428461001
57.442366;0.5276178707495228;0.6749950216043986;1.2793449576858031;0.029999598249906247;0.0568594053913938;9.999964308210817;0.6928146315604873;-1.0999999987090567;1.0448154715841742;0.5305341264846594;0.9999969202727728;1.2999948605247473;0.9999991828311251
57.468396;0.5276176486490972;0.6750049601011766;1.2793344733921141;0.029999906070357983;0.05686019879502082;9.999972248013771;0.6928117668245877;-1.099999998494525;1.0448207094370872;0.5305294940963237;1.0000051686109706;1.2999967178247092;1.0000013899347306
57.494426;0.5276107985980442;0.6750053614568569;1.2793406372558804;0.02999937574122407;0.05685975085779944;9.999957174238853;0.6928190567713335;-1.099999999253644;1.044814572655952;0.5305310216933343;1.0000042221082208;1.2999982923558255;0.9999944637262599
57.520456;0.5276152234777212;0.6750007122355419;1.2793578683417886;0.029999862376394033;0.05686067607145178;10.000025490255315;0.6928227355222211;-1.1000000028719819;1.04482921842207;0.5305413430139776;1.0000013961666718;1.3000096910607535;0.9999979290018153
57.546487;0.5276069526731919;0.6749965816078495;1.2793510170733193;0.030000019570886147;0.056860671405925295;9.999962222229486;0.692814556858099;-1.1000000019305447;1.0448350690005634;0.5305440497924933;0.9999933029670925;1.300016154037215;1.0000053193184397
57.572517;0.527613921555413;0.6749991763340281;1.2793495873713145;0.030000562639221493;0.056860979324388765;10.000023459746032;0.6928231185479886;-1.1000000022939953;1.0448151028186978;0.530532793277743;0.9999983068158641;1.3000170269229614;0.9999942677989174
57.598547;0.5276173826299068;0.6750040221577869;1.2793551684553535;0.030000129343488398;0.05686053264561566;9.9999080262554;0.6928265420027553;-1.100000000828638;1.0447965494090155;0.5305203539723351;1.0000041339154138;1.300020021122262;0.9999904049628406
57.624577;0.5276148219793696;0.6749979586650017;1.279343097554558;0.02999963512427567;0.05685966517953827;9.99985983477364;0.6928197671415204;-1.1000000023590135;1.044800648382255;0.5305237671637623;1.0000038878642028;1.300010163395242;0.9999902496576608
57.650607;0.5276095151785027;0.6749954063418185;1.279354006034336;0.029999381659090194;0.05685900918693577;9.999880430564753;0.6928154170997781;-1.1000000022175755;1.0448181307691635;0.5305340868228353;0.9999873304316519;1.3000019821617217;0.9999998807196888
57.676637;0.5276162985531503;0.6749973679642909;1.2793535066184756;0.029999971415592432;0.05686043656005231;9.999988720136319;0.6928202652564822;-1.1000000007993134;1.0448364262288348;0.5305351405618598;1.0000091877298263;1.3000066117156932;0.9999970006161247
57.702667;0.5276145881530541;0.6750051242981017;1.2793523294850422;0.029998978412746926;0.05685803465805808;9.99987731279904;0.6928312433152652;-1.1000000022672913;1.044827927649416;0.5305402521341483;1.0000196236983232;1.2999922626541833;0.9999992205792229
57.728697;0.5276029149861586;0.675003787415531;1.279348500858855;0.029999885603525515;0.056860260732359176;9.999841804921564;0.6928253693369748;-1.1000000004021788;1.0448220393625498;0.530544051210499;1.0000129486899494;1.2999928116208612;1.0000056035464533
57.754727;0.5276106636873601;0.6749968452690547;1.2793569570326044;0.029999480253871766;0.056859477328137294;9.99995453285282;0.6928255418171468;-1.0999999982164823;1.0448185690872538;0.5305421263630753;0.9999938051010658;1.3000056663566153;0.9999893282916122
57.780758;0.5276123670365437;0.6749992242650733;1.2793698511060445;0.029999419433054463;0.05685919183193074;10.000083798264777;0.6928200529156173;-1.1000000019241685;1.0448137589517816;0.5305354766958689;0.999984011580877;1.299996525169663;0.9999998857547754
57.806788;0.5276199266291282;0.6749988107739372;1.279344947359995;0.03000030914876177;0.05686049845219896;9.999989868099021;0.6928178901237408;-1.1000000021974141;1.04481962252831;0.5305293701471466;0.9999866753942486;1.3000120473189014;1.0000117995299669
57.832818;0.5276158955472323;0.6749916368375515;1.279330868584837;0.029999923320663265;0.056859995233298925;10.000042385729538;0.6928130447606189;-1.1000000048173773;1.0448191704100793;0.530530299224907;1.0000041091125464;1.300021033693592;0.9999961318730772
57.858848;0.5276141583729581;0.6749993944384916;1.2793432709917067;0.029998986684951486;0.056857441910472435;9.999983273415312;0.692815890323906;-1.1000000048479266;1.044806854847223;0.5305322165361156;0.9999933467502871;1.300007523879586;0.9999986554230559
57.884878;0.5276088267314093;0.6750043414172062;1.2793525024179806;0.03000000143584217;0.05685863683700799;9.999936500861287;0.6928140217793759;-1.1000000012268705;1.044817947059507;0.530539240666367;0.9999952748640337;1.3000096439777464;0.9999979755999403
57.910908;0.5276055211862494;0.6750072500761939;1.2793455544724255;0.0299992723901711;0.05685812465357541;9.999927824417712;0.6928141145425161;-1.1000000002916859;1.0448247156339288;0.5305372308521973;1.000000345577355;1.3000047054357944;1.0000019295233094
57.936938;0.5275952473616975;0.6750007487781584;1.279345222454344;0.029999631494311507;0.05685844406478755;9.999873671691851;0.6928140800150487;-1.1000000021205045;1.0448271321528244;0.5305307898081102;1.0000014731685858;1.3000196563902728;1.0000017650370685
57.962968;0.5276035087149918;0.6750022843155671;1.279338679856071;0.029999699125375957;0.05685872030421304;9.999903109169344;0.6928164561772862;-1.1000000039708286;1.044818568997391;0.5305358437220062;1.0000003594646998;1.3000202802365808;1.0000011066748016
57.988998;0.5276090426494814;0.674997572383594;1.279349831627819;0.03000011213298756;0.05686002736572243;9.99999078365278;0.6928154044413323;-1.1000000046160703;1.0448122350261153;0.5305366109193792;1.0000047242749455;1.2999965116621481;0.9999956654431755
58.015028;0.5276037195090624;0.6749937517467618;1.2793428897738588;0.029999512278135253;0.05685798591160443;10.000025002874787;0.6928127572153403;-1.1000000039539102;1.0448097160957328;0.5305382202763201;1.000010551269923;1.2999792632457732;1.0000087439847418
58.041059;0.527605571857613;0.6749938896578792;1.2793447117516237;0.029999732797311357;0.056858477777690444;9.999999071124495;0.6928227112636979;-1.1000000005901711;1.0448190637917503;0.5305391664594727;1.0000088616852443;1.2999988069139703;0.9999989176592875
