time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.067089;0.5276171068965182;0.6749986077818905;1.2793467666860265;0.029999125732988904;0.05685817396187436;10.000018515479148;0.6928238473404333;-1.1000000003192036;1.0448327468302658;0.5305407261761085;1.000008365794529;1.300008687239739;0.9999837912337526
58.093119;0.5276200434937368;0.6749908557531563;1.2793342173016589;0.03000009489994214;0.05686083920000289;10.000088514434532;0.6928247750376325;-1.0999999998477599;1.0448261447825844;0.5305412257882034;0.9999930203006541;1.3000065913632552;0.9999905676165902
58.119149;0.5276118141188832;0.67498912919206;1.2793435366438166;0.0299989332575167;0.05685831618270408;10.000063938144516;0.6928190973790814;-1.1000000026862893;1.0448212862579043;0.5305430856496911;0.9999911585655455;1.3000090977940362;0.999994238427716
58.145179;0.5276104729150563;0.6749877741890915;1.2793644856522446;0.030000011433162773;0.05685956515850498;9.999985257558766;0.6928107649557055;-1.1000000016823575;1.0448256133817149;0.5305402602882111;0.9999956009572218;1.299995337826598;1.0000040602867948
58.171209;0.5276139136880016;0.6750035114513766;1.2793637540194154;0.029998704220060145;0.05685805824175926;9.99998540887885;0.6928161752002122;-1.100000000954617;1.0448232716158905;0.5305336788425933;0.9999900511001278;1.3000021923988807;1.0000147111979276
58.197239;0.5276050006186106;0.6750212427740934;1.2793630019299627;0.029999442136790767;0.05685920435337535;10.000036510219715;0.6928322552373237;-1.1000000036391986;1.0448203121485737;0.530534038638415;0.9999952822800698;1.3000109789684606;0.9999962018967645
58.223269;0.5276114023215991;0.6750078174984161;1.279350934797808;0.029999726523412398;0.05685972450284222;9.999929587820288;0.6928276597018356;-1.100000000858702;1.044821867806648;0.5305354199014278;0.9999999980905543;1.3000001338119276;0.9999930093250677
58.249299;0.5276189842064258;0.6749934334907288;1.279355735180445;0.029999770390801445;0.05685957947834933;9.999834911584385;0.692823475329506;-1.1000000017902294;1.0448221048049426;0.530526476607741;1.0000076214062439;1.3000121780050502;0.9999845874826505
58.27533;0.527610980559824;0.6750052518001688;1.27934875820726;0.029999241683236724;0.05685937690236417;9.999981098994184;0.6928187017891736;-1.1000000041638944;1.0448225607340969;0.5305287572139368;1.0000013736471982;1.3000035629030786;0.9999810579978057
58.30136;0.5276147564683116;0.6750033837176073;1.2793580534760625;0.029999172371706483;0.05685856995751247;9.999987023102483;0.6928207470279432;-1.1000000015005484;1.0448309669189089;0.5305400934314481;0.9999997273712105;1.2999997107914634;0.9999923911066999
58.32739;0.5276175822199749;0.6749916990232064;1.2793556930489858;0.02999944801127029;0.05685868012901154;9.999969928031991;0.6928180271845567;-1.100000002012134;1.0448309521480077;0.5305440206265211;0.9999960321067848;1.3000007748394335;0.9999991476273672
58.35342;0.5276128857035243;0.674992288154233;1.2793418287873328;0.02999977808696692;0.05685900744580171;10.000036141022608;0.6928117686347328;-1.1000000019106975;1.0448262850338006;0.5305383609509291;0.9999933032458378;1.299998257425563;1.0000081698547982
58.37945;0.5276073024981878;0.6750048723644777;1.2793450133064592;0.030000078529584435;0.05685864020415144;9.99998571234459;0.6928232520550355;-1.1000000002634083;1.0448206018413837;0.530529039285871;0.9999966599338398;1.3000066010319917;1.0000115657286242
58.40548;0.5276065017049777;0.6750074695067247;1.2793385399004293;0.02999935318458976;0.05685749885000025;9.999999487490435;0.6928298237188331;-1.0999999997646037;1.0448194466749847;0.5305304958977137;1.0000064305095964;1.29999510047524;1.0000077777011127
58.43151;0.5276082357819911;0.6750007559190088;1.2793455019428361;0.02999958266096518;0.05685826137082983;9.999978006504717;0.6928202963990802;-1.0999999980955408;1.0448308801129431;0.5305297230694765;1.000013794576701;1.3000069506902128;1.0000036821844918
58.45754;0.5276124827602449;0.6749950370124976;1.2793557230756274;0.03000005507152994;0.056859891401940726;10.000015267464175;0.6928141262302674;-1.1000000006898436;1.044826237123861;0.5305283858244424;1.0000063874676886;1.299995519934266;0.9999852702525446
58.48357;0.5276056263591984;0.6749996682925362;1.2793450773770345;0.029999063505582114;0.05685855757837294;10.000087165706802;0.6928179915902137;-1.1000000040126903;1.04481809319983;0.5305300933531152;0.9999999071236954;1.3000028806530703;0.999987766277378
58.5096;0.5276013610571452;0.6749929587080687;1.2793556699383974;0.02999872450124869;0.056857993490724124;10.000083497935565;0.6928182550699463;-1.0999999997366736;1.044808699331352;0.5305286627706967;0.9999959989119835;1.3000069912297452;1.0000055458615311
58.535631;0.5276082760396946;0.6749862760528165;1.2793573431868681;0.02999948650077591;0.05686024401802816;10.000005883372458;0.6928194882330383;-1.0999999993840293;1.0448109522372897;0.5305295167746917;1.0000043059293218;1.3000080111071552;0.9999938710903659
58.561661;0.5275994177742823;0.6750017348205246;1.2793518725428394;0.029999670295001224;0.056859591998559986;10.00002045275135;0.692826225252236;-1.1000000027868737;1.0448202038876366;0.5305365916132433;1.0000064496394994;1.3000140792640842;0.9999879900772718
58.587691;0.5276023407504591;0.6750121421014461;1.2793449306468578;0.03000004904373443;0.05685944436551942;9.999899518533445;0.6928369212000701;-1.0999999996239398;1.0448335937304711;0.5305387126677176;1.00001369955535;1.2999995826534312;0.9999948740457716
58.613721;0.5276069900391883;0.6750039904146347;1.2793581144553152;0.02999887825713061;0.056858140262138535;10.000014981635392;0.692828560727486;-1.1000000018969436;1.0448407078915063;0.5305383058138334;1.000007260185799;1.2999959978123032;0.9999867987456178
58.639751;0.5276113456963945;0.6750018246939009;1.279357219401112;0.030000275993952507;0.056860554558609055;10.000209229173757;0.6928207175665237;-1.1000000042953106;1.0448457931640172;0.5305327797085033;1.0000046769138264;1.3000007023861957;0.9999857763365686
58.665781;0.527607783883746;0.6750005435244537;1.2793726793711016;0.02999971126308827;0.056858853253079135;10.000081305177616;0.6928224539783622;-1.1000000021174574;1.0448239606698948;0.5305294356337298;1.0000082434037771;1.2999958746290639;0.9999968926748842
58.691811;0.527615205135142;0.6749992586491971;1.2793711124886318;0.02999939994724111;0.05685828601987759;10.00001288910261;0.6928244125964903;-1.1000000028162105;1.0448135443095357;0.530530351715825;1.0000061112673655;1.2999833507510394;1.0000028221652744
58.717841;0.527615776025836;0.6749899628684437;1.2793609387378726;0.029999373071771043;0.05685885747752727;10.000110893592655;0.6928251375774058;-1.1000000069613176;1.0448233847477806;0.5305360950341349;1.000007581287616;1.2999885875988297;1.0000001137655803
58.743871;0.5276071948759641;0.6749932958171478;1.279349963805158;0.02999883742805994;0.0568577105491913;10.000063418911145;0.6928247327619683;-1.100000005415743;1.0448132008978397;0.5305354594480456;1.000000811233526;1.2999897197759727;1.0000023320347025
58.769902;0.5276049240033059;0.6749994161167244;1.2793515827892457;0.029999361791369916;0.05685878366604074;9.999948421653183;0.6928241325041917;-1.100000002959376;1.0448304130949968;0.530541755385581;1.000004987613334;1.2999870500934385;1.0000063686308553
58.795932;0.5276072238860033;0.6750055120000873;1.2793449423581535;0.0300001964885438;0.05686023452698641;10.000123577754163;0.6928209842892438;-1.1000000008042885;1.0448286449769293;0.5305317490188513;1.0000058410914356;1.2999750183810685;1.0000013421892675
58.821962;0.5276113930692227;0.6750068086916879;1.2793334850563232;0.02999989361474021;0.0568592126701476;10.000119196910193;0.6928230999846667;-1.1000000011744593;1.044828690996179;0.5305255626946727;0.9999993654996528;1.2999835355892366;0.9999899448629401
58.847992;0.5276149571839646;0.67500847444776;1.2793453554338727;0.030000048401270414;0.05685959120479776;10.000020660464454;0.6928302826554216;-1.1000000000101846;1.044827866072748;0.530534467203523;0.9999987667999246;1.299992246263045;0.9999891052434301
58.874022;0.5276160478257076;0.6749968876198338;1.2793484280438887;0.030000494015382982;0.056861597202383506;9.999916522617001;0.6928299015153495;-1.1000000008346278;1.0448169290043852;0.5305368223889909;0.9999920175927411;1.2999965288536048;0.9999992517149281
58.900052;0.5276157993862856;0.675000367145087;1.2793370787265135;0.03000004641922626;0.056861380041044185;9.999993065449233;0.6928278642331039;-1.1000000017629417;1.0448133358602012;0.5305359163694432;0.999999468609758;1.3000104218422315;1.000013209813513
58.926082;0.527609258105383;0.6750009283412212;1.279346411818463;0.029998407531915114;0.05685846200674603;9.999962728285022;0.6928285009003703;-1.0999999996447554;1.0448168527025194;0.5305377647151456;1.0000067377836455;1.3000229616099677;1.0000140447459562
58.952112;0.527604203490676;0.6750007850677695;1.279356963139317;0.030000313822939554;0.05686056651050287;10.0000394245428;0.6928208020722649;-1.0999999989070746;1.0448276383414639;0.5305363766875899;1.00000417292069;1.30001797930763;1.0000197403283009
58.978142;0.5276080629360013;0.6749959476460689;1.2793549481617275;0.030000343874690704;0.05686009951109828;10.000077633486702;0.6928180056987395;-1.0999999998434595;1.0448143981952507;0.5305320962491243;1.0000051392740696;1.299985637772989;1.0000025849870713
59.004172;0.5276142204053533;0.6749909663069003;1.2793473840381002;0.02999949693405818;0.056858728636492835;10.000089732307472;0.6928109830098228;-1.1000000021031762;1.0448190198401603;0.5305295164959893;1.0000011417477919;1.2999839739906776;1.000007305158402
59.030203;0.5276124328952001;0.6749866998411117;1.2793428908468552;0.029999257808297018;0.0568585689187068;10.000066222505247;0.6928156955691737;-1.0999999996164982;1.044821519862097;0.5305337140925174;0.9999895980625887;1.2999921200966849;1.0000132962709347
59.056233;0.5276077685015029;0.6749928421269343;1.2793522513058155;0.03000065222399828;0.05686140496406715;9.99989971527649;0.6928181323610472;-1.1000000033358188;1.0448042619813664;0.5305405822249523;0.9999891512800282;1.300004286233364;0.9999921416682162
59.082263;0.5276070301589035;0.6750001113900025;1.2793464556871785;0.029999169792353987;0.05685840780863525;10.000018570043295;0.6928182420071518;-1.1000000016408427;1.0448152631398835;0.53053786807714;1.0000076376575442;1.3000180414566858;0.9999815735530082
59.108293;0.5276150254691642;0.6750019829617507;1.2793740758596115;0.02999921768951369;0.05685842354581379;10.00011284160384;0.6928173786345063;-1.1000000012420923;1.0448015408291256;0.5305381450902037;0.9999967109526976;1.3000102613263689;0.9999849955971095
59.134323;0.5276055183894647;0.6749950258466647;1.2793687274244971;0.029999510060220558;0.05685880635327859;9.999906138300565;0.6928239689698579;-1.1000000020126903;1.0448034788348235;0.5305326543879328;1.0000018589171022;1.3000107224514752;1.000005474465558
59.160353;0.5276059874686667;0.6749939177957127;1.279371337036447;0.030000686540204876;0.056861808004699525;10.000028976610887;0.6928177713305781;-1.1000000026782324;1.0448201875591485;0.5305326339845675;0.999992582722891;1.3000092365979392;0.9999882828484319
59.186383;0.5276122621680083;0.6749978884205445;1.2793809520614965;0.029999317122310205;0.056858736079716574;10.00012107571627;0.6928144530662835;-1.1000000010760853;1.0448158575102806;0.5305291073961056;1.000002623954565;1.3000108968741644;0.999985230910944
59.212413;0.5276219375549395;0.6749958888424702;1.2793686690807966;0.029999368598117134;0.056858227720363606;10.000171092751506;0.6928150714088794;-1.0999999974208277;1.0448225859247868;0.5305329117508899;1.0000027491227836;1.3000123436355022;0.9999983026230607
59.238443;0.5276197566060072;0.6749974253207496;1.2793496857018387;0.029999944282100732;0.05685952463360069;9.99999876095664;0.6928184800100345;-1.0999999987969244;1.0448242659448193;0.5305347111179153;1.000003263220814;1.3000068570656882;1.0000105897845388
59.264474;0.5276132783406174;0.6750006654540589;1.2793520517310866;0.0299992416651325;0.056857780048304545;9.999910499549351;0.6928282623455215;-1.0999999963300424;1.0448254705231148;0.5305320906251991;0.9999955050101877;1.3000043926619604;1.0000100605986155
59.290504;0.5276106140293164;0.6750041019039569;1.2793670855524601;0.03000019491522415;0.05685947908600641;9.999938606432131;0.6928189543588211;-1.099999994834491;1.0448114515157443;0.5305399834564433;0.9999858587190298;1.300010270072697;1.0000192201904101
59.316534;0.5276062919191082;0.6750010003539202;1.279379735684342;0.030000114159311385;0.056859879977923015;10.000022683572855;0.6928182683981814;-1.0999999974371715;1.0448073466100765;0.530539503181866;0.9999872350147994;1.2999938987999695;1.0000035911216465
59.342564;0.5276048134626296;0.6750001417661234;1.2793709534492361;0.029999309465251863;0.05685984413269391;10.000137779685232;0.6928256984039035;-1.1000000016619547;1.0448172366382198;0.5305429574288859;1.000004171221182;1.2999803380047867;1.0000012832116985
59.368594;0.5276029535124712;0.6750016843655944;1.2793368438916717;0.02999893332853678;0.05685952689081413;10.000030450447724;0.6928132715927969;-1.0999999992305975;1.044822589059184;0.5305435155990539;1.0000023968110394;1.2999750667440206;0.9999951284071956
59.394624;0.5276059908935093;0.6749949386864174;1.2793510291365109;0.029999223397895423;0.056859306645980615;10.000051536752968;0.6928190451466398;-1.0999999981332051;1.0448159442490041;0.5305415815770035;0.9999962653422967;1.2999765232681226;0.9999964229449453
59.420654;0.5276046094828885;0.6749900673902502;1.279352043428872;0.03000017834548101;0.056860085774151733;10.000026737614103;0.692823269967505;-1.0999999991159692;1.0448309871358747;0.5305322933755598;1.0000005167954245;1.2999813464730745;0.9999989854274697
59.446684;0.5276072057032669;0.6749953546312528;1.2793558804040277;0.029999096816044284;0.056858717167394324;10.00001193876347;0.6928226929272165;-1.0999999996630805;1.0448288500805234;0.5305271143269364;1.0000062258759255;1.299986662028499;1.0000023086840109
59.472714;0.5276143491786085;0.6750026770692209;1.2793523391253436;0.030000196049106732;0.05686040294169874;10.00008548652737;0.6928213011106824;-1.1000000014505165;1.044824921665744;0.5305348571131142;1.000007618455786;1.2999907731433524;0.9999978345423792
59.498745;0.5276135333608731;0.6750000554443598;1.279329649553182;0.029999207220958;0.056858351363665974;10.000087132866774;0.6928181347594593;-1.1000000025465904;1.044818487655211;0.5305355124049463;0.9999938793234465;1.2999875736538484;0.9999884675643304
59.524775;0.5276112448139355;0.6750002924282291;1.2793414915658896;0.029999184401035935;0.056859480402150546;10.00013415624591;0.6928191948419329;-1.0999999973355807;1.0448258791954135;0.5305324965837384;1.000004304885097;1.2999813216688516;1.00000350353013
59.550805;0.52761099100737;0.6749940552376656;1.2793565890495453;0.02999887544901078;0.05685807066424169;9.999942934896511;0.6928185583600333;-1.0999999935908438;1.0448259639603283;0.5305349353916736;0.9999955165052439;1.299984825873179;1.0000036620127022
59.576835;0.5276157134181646;0.6749941956807833;1.2793576646759843;0.030000649588897813;0.05686092222385728;9.999842198945846;0.6928162316716764;-1.0999999943542171;1.0448098433189867;0.5305336257197718;0.9999901393463518;1.2999840619004726;1.0000019723650742
59.602865;0.5276179080530455;0.675001449566388;1.279341634251609;0.029999543966368426;0.0568589243396487;10.000001765981224;0.6928122476788765;-1.1000000025465275;1.0448124964837093;0.530533988971595;0.9999999767754584;1.2999892431168625;1.0000090216603903
59.628895;0.5276118503877533;0.675001995732642;1.2793522898662972;0.029999625339320407;0.0568596214275595;10.00004325887526;0.6928111237497564;-1.1000000071352878;1.0448240409956138;0.5305360399300915;1.0000038045290487;1.29998945138161;1.0000147314361079
59.654925;0.5276052169972699;0.6750018613013327;1.2793480613004156;0.029999555250270614;0.05685922099008642;9.999952549793333;0.6928169010518976;-1.0999999991699183;1.0448159151079641;0.5305282745553633;1.0000012000001108;1.3000118200942326;1.0000047074652414
59.680955;0.5276001605357253;0.6750058747992816;1.2793583124696515;0.03000062389744482;0.05686030507453092;9.999960800377877;0.6928196098620286;-1.099999998297536;1.0448250997331276;0.5305194645488804;0.9999891067454055;1.3000215005103477;0.9999999961488176
59.706985;0.527603521687416;0.6750134250713375;1.2793607905159234;0.03000010141503215;0.056860401177150216;9.999912567574503;0.6928135246723578;-1.0999999999668275;1.0448117006738447;0.5305303582940729;0.9999867164293499;1.3000045412136638;0.9999955657639628
59.733015;0.527606654303714;0.6750072834433976;1.2793601766753278;0.029999752108715576;0.05686010731871487;9.999982246447983;0.6928188747361869;-1.1000000002047268;1.0448059109739618;0.5305380477527268;0.9999930763962706;1.2999862780048057;1.00001085103513
59.759046;0.5276064403909987;0.6750022706064005;1.2793449235746235;0.029999974351751956;0.05686116998306827;10.000132285469679;0.692818615036323;-1.0999999984131479;1.0448127744455724;0.5305369596771783;1.0000065599148968;1.299999673043967;1.0000197695637556
59.785076;0.5276127131499961;0.6749942012486055;1.2793507373720412;0.029998964513957102;0.05685837812393886;10.00002085989999;0.6928177008817272;-1.1000000007028752;1.0448150653013004;0.5305396881020948;0.9999915689054977;1.3000295392009387;1.000010036689333
59.811106;0.5276131841408105;0.6749971567337233;1.2793498507856538;0.029999412564945715;0.056858407899774234;9.999984749180749;0.6928302575654045;-1.100000001804919;1.0448200691250213;0.5305253364720953;0.9999952477701421;1.3000231623015273;1.0000065827179154
59.837136;0.5276157849344748;0.6750041767521984;1.2793382863374414;0.029999421482454523;0.056858562441539764;10.000044584306828;0.6928282161757598;-1.1000000002009696;1.044813399961597;0.5305238446464474;0.9999974699332824;1.3000036845613503;1.000009173704404
59.863166;0.5276129895017589;0.67500461214606;1.279360921147633;0.029999405037303077;0.05685882978068756;10.000075346658075;0.6928270585855868;-1.0999999965648783;1.044816931632224;0.5305304088279809;1.000003398701636;1.3000172543900894;1.0000026890005043
59.889196;0.5276083066605682;0.6750011286717478;1.2793680401510203;0.03000038742283863;0.056860078275946975;10.000065898856887;0.6928223861534674;-1.0999999968673349;1.044817440518721;0.5305391597608999;1.0000065862285983;1.3000242957115182;1.0000026434534515
59.915226;0.5276122370745523;0.674992976605491;1.2793541449207362;0.029999716052019586;0.056858698073155106;9.999985784834278;0.6928161340556086;-1.100000002728902;1.0448094175927682;0.5305446605164518;1.000002257367878;1.3000069153097826;1.0000075444121603
59.941256;0.5276118050695895;0.6750041917252081;1.2793606085522793;0.030000387415277097;0.05685946486229844;9.999891253065131;0.6928179542612146;-1.1000000035383328;1.0448241193414927;0.5305469573042003;0.9999930563077626;1.3000096047975267;1.0000064202337475
59.967286;0.5276070900728308;0.6750111537264067;1.2793565629442223;0.0299998549440009;0.05685956930970818;10.000009994460122;0.6928194225573865;-1.099999999495369;1.0448294623389383;0.5305387110814107;1.0000040363330025;1.299985935070821;1.0000004412772465
59.993317;0.5276086000085494;0.675000583466293;1.279343834868925;0.029998933531668014;0.05685884547483932;9.999985512303894;0.6928184507543423;-1.099999999461145;1.0448141174163632;0.5305377431841186;1.000001046343095;1.2999839466370122;0.999985993589402
60.019347;0.5276212325000834;0.6749959067428067;1.279331917627703;0.029999539786513436;0.05685876475733955;9.99999718006379;0.6928115538677829;-1.100000001241869;1.0448128086132331;0.530541185279314;0.9999906060230775;1.299972546334711;0.9999926979182656
60.045377;0.5276251300952839;0.6749973161619106;1.2793291218621645;0.029999428805056023;0.05685876547517719;10.00005763051015;0.6928030120951832;-1.1000000014571378;1.0448271049162803;0.5305389605487844;1.0000025381887485;1.2999842327391713;0.9999880334322611
60.071407;0.5276134452308566;0.6750019872235026;1.279338105897353;0.029999099804550244;0.0568589608026627;10.000093417819444;0.6928139342664594;-1.0999999979959494;1.0448139291807332;0.530538618674606;1.0000096021933538;1.2999829689852103;0.9999834442231278
60.097437;0.5276112124645977;0.6749971370062141;1.2793271118005083;0.029999253633203684;0.05685969624739645;9.999952046680631;0.6928178706636441;-1.0999999978786883;1.0448053674043951;0.530541755850658;1.0000032922400406;1.300003643687777;0.9999737332189461
60.123467;0.5276152957635293;0.6750076074844369;1.2793463881406224;0.029999869650508357;0.056860695629651715;9.999950468448683;0.6928153311854881;-1.1000000017586973;1.0448268891968364;0.5305380239069254;0.99999775791361;1.3000179637366855;0.9999860075822892
60.149497;0.5276111638948308;0.6750106499759608;1.2793619635136075;0.030000102570774043;0.056860999869652575;9.999987315534181;0.6928170477165816;-1.1000000016322131;1.044830170297103;0.5305322161833615;0.9999889277050809;1.300000430303644;0.9999895223394857
60.175527;0.5276166944522908;0.6750095449092567;1.2793645298108842;0.03000001876319856;0.05685981969585045;10.000009689902251;0.692817923398275;-1.0999999986243836;1.0448262237619397;0.5305377264874656;1.000002684507775;1.2999901434765746;0.999994211960653
60.201557;0.5276220085186333;0.6750146692347241;1.2793689548333809;0.02999978085902716;0.0568591180950598;9.999953370228484;0.6928149153129;-1.0999999940674192;1.0448203499976576;0.5305445857763644;1.0000018384717266;1.3000009369638377;1.0000170569407167
60.227587;0.5276165560377702;0.675015000565971;1.2793955011598068;0.029999625055449376;0.05685919617956833;9.999984351264596;0.6928171713209275;-1.0999999978964736;1.0448265724873202;0.5305413898410541;0.9999931999179;1.3000096031239794;1.0000198083918233
60.253618;0.5276049513824835;0.6750036879475313;1.2793639163882626;0.03000018617679837;0.056860242884263966;9.999887736173404;0.6928162922602425;-1.099999998066456;1.044814550523148;0.5305333348546526;1.0000001741239386;1.2999968444559349;1.000012503665528
60.279648;0.5276031133998488;0.6750005159544006;1.279340930270492;0.029999942544791134;0.056858426469069634;9.999828959160011;0.6928176691521934;-1.0999999966917617;1.0448013938378156;0.5305299912911876;0.9999901922429827;1.2999992711768922;1.0000047575007347
60.305678;0.527613710272801;0.6749964437946487;1.279344381365832;0.02999996348698747;0.056858734678584606;9.999996907690646;0.6928222980083518;-1.099999999015693;1.0448116655446023;0.5305367173757938;0.9999917881644391;1.300006574010082;0.9999981896243776
60.331708;0.5276123783298335;0.674992545931245;1.279345653854188;0.02999957787182309;0.05685812996692352;10.000124462837938;0.6928267274560518;-1.100000001653774;1.044831872675779;0.5305352080675501;0.9999945893467515;1.3000057078109404;0.9999973127679276
60.357738;0.5276045063191188;0.6750006594737387;1.2793434919219973;0.02999961595105554;0.056859173874267394;10.000061238592096;0.6928203606303172;-1.10000000182873;1.0448308797509012;0.5305335134481886;0.9999993405975939;1.3000117257108599;1.0000034909648063
60.383768;0.527603669264935;0.6750081455667414;1.2793556585149612;0.02999955873206222;0.05685934015177909;9.99996567925733;0.6928196225385553;-1.100000000809083;1.0448207862371008;0.5305400248925254;1.0000132598246019;1.3000009940640727;0.9999957693002094
60.409798;0.527599347934079;0.6750044117130941;1.2793513670203327;0.029999766437680233;0.05685990634148323;9.999834323942196;0.6928158383930582;-1.0999999987335873;1.0448201345781518;0.5305355269317844;1.0000209029561171;1.299999283114141;1.0000046314007132
60.435828;0.5276072719351407;0.6750080955481684;1.279355042134894;0.029999121841755294;0.0568582306719651;9.999864125061587;0.6928078184526772;-1.0999999987036526;1.0448088747348832;0.5305342602801356;1.0000076309338086;1.300003255630994;1.000010101142508
60.461858;0.5276049975290611;0.6750079058886803;1.2793543319426284;0.029999888230943156;0.05685952101454717;9.999980581932677;0.6928199495473688;-1.0999999991133496;1.0448170405902655;0.5305303501388731;1.000006039940373;1.2999985415036013;0.9999928471678206
60.487889;0.5276113030540518;0.6750058991366045;1.279349251592553;0.02999936948336874;0.05685890945323242;9.999978849713724;0.6928223478782974;-1.0999999968739942;1.0448156553327417;0.5305330196901787;1.0000096367052171;1.3000150954451284;0.9999913859783701
60.513919;0.5276064745752769;0.6749977292340651;1.2793491554327712;0.029999290016886747;0.05685886959966199;9.99993114798376;0.6928220830874857;-1.1000000005403974;1.0448185112042505;0.5305350106102409;1.0000128877324648;1.3000131815866593;0.9999953887638585
60.539949;0.5276103166513694;0.6750005338970588;1.279349186284283;0.029999335292943966;0.05685925414669322;9.999921664004846;0.6928217054620974;-1.099999998983869;1.0448138533284184;0.5305307645655378;1.0000047270869954;1.2999888515342433;0.9999902032627066
60.565979;0.5276147382583589;0.6750004976990169;1.2793410248933241;0.029998235919104436;0.056856906487480985;9.99998064754958;0.6928202942592924;-1.0999999991153482;1.0448031427626592;0.5305310771503482;0.9999936222807686;1.2999852076440204;1.0000014390038594
60.592009;0.5276100226404485;0.6749997259414395;1.279349609296766;0.02999940259420847;0.05685936925554204;9.999910737952835;0.6928157747964191;-1.1000000012689566;1.044814485324822;0.5305287477511972;1.0000062405571866;1.2999736766205785;0.9999934790510103
60.618039;0.5276068254441557;0.675009653717793;1.279344118092125;0.02999929762089117;0.05685952585198359;9.99984206923561;0.6928153924087092;-1.1000000018056861;1.044815198814601;0.5305346834586316;1.0000088920883168;1.2999918348749682;0.9999999178912414
60.644069;0.5276069098592351;0.6750093033841847;1.279353040601245;0.02999946126193105;0.056859447903862576;9.999962845190089;0.6928164611203544;-1.1000000004694568;1.044803087812554;0.5305361681725254;1.0000024061071968;1.3000033537741622;0.9999893818371062
60.670099;0.5276087486126172;0.6750038173831516;1.2793643953616254;0.029998920470914892;0.05685880931260338;9.99983192092274;0.6928163938758277;-1.0999999992788771;1.044807275702742;0.53053599700925;0.9999936112689235;1.299998586499297;0.9999887491467803
60.696129;0.5276061861962659;0.6749937351021521;1.2793517971956045;0.029999861892791687;0.0568604909877548;9.999830819979351;0.6928232745593236;-1.099999999560743;1.044821020419498;0.5305391258690918;1.0000018996290971;1.3000087033160546;0.99999403404979
60.722159;0.5276032107673178;0.6749888580171219;1.2793377269401305;0.029998947024039643;0.05685882469239544;9.999851073363052;0.6928202596623632;-1.1000000003371297;1.044821303953629;0.5305387925643065;0.9999979871340018;1.3000219073462878;1.0000033413010512
60.74819;0.5276019413160494;0.6750001828438064;1.2793605913621122;0.030000396766522483;0.05686075937878769;9.999997891606037;0.6928190354775123;-1.0999999987887954;1.0448014873106317;0.5305401536140579;0.9999851098563355;1.300018565089773;1.000010778731318
60.77422;0.527604814333926;0.6749975374055253;1.279364901506514;0.02999909467527806;0.05685824557813429;9.999992735156699;0.6928232741872177;-1.0999999984857665;1.044820413780403;0.5305327601541335;1.0000060379969717;1.3000051970070647;1.0000234458407733
60.80025;0.5276056439275406;0.6750000378292799;1.2793694378168248;0.029999722293103073;0.056859800839263425;9.999941479563303;0.6928310258265754;-1.0999999996583762;1.0448240288799115;0.5305312825887516;1.0000192457222836;1.3000054222258808;1.0000082033622482
60.82628;0.5276096174443513;0.6749979126353435;1.2793628820541043;0.02999929865083879;0.05685880291163723;9.999995476673266;0.6928269355368294;-1.0999999993935838;1.0448219702097998;0.5305315832996611;1.0000039502008893;1.2999995182941313;0.9999899659061765
60.85231;0.5276037502369663;0.6750094114386135;1.2793569662862312;0.03000087314095623;0.05686074461087832;10.00000058799836;0.6928297518695473;-1.099999996465177;1.0448120084681287;0.5305331845618958;0.9999915576348508;1.3000142110256248;0.9999916083258009
60.87834;0.5276006022900465;0.675009192799113;1.2793436737799977;0.030000744824842673;0.056860346233565846;9.999885031828548;0.6928290197525285;-1.099999998100273;1.044802257937496;0.5305364497122983;0.9999928559663492;1.3000183346648895;0.9999984774617852
60.90437;0.5276055933268016;0.6750075753501079;1.279359767085244;0.030000380557924863;0.05685982855252393;9.999918485491873;0.6928253386319019;-1.0999999958857325;1.0448141178654524;0.5305367426315452;0.9999935600964996;1.3000001399263184;1.0000108222712285
60.9304;0.5276177670489663;0.6750033518824554;1.2793522124910184;0.029999475882837287;0.05685858995532071;9.999996905578975;0.6928187029707871;-1.0999999968045713;1.0448240559309787;0.5305312046930638;1.0000044370340904;1.3000052731988567;1.000005252768202
60.95643;0.527612680570167;0.6750063418927708;1.2793468555812884;0.03000006404067214;0.0568593213784775;10.000055129384455;0.6928270056105069;-1.099999997944066;1.0448266629765095;0.5305326313525364;1.0000136114650762;1.3000193767979993;0.9999996865361893
60.982461;0.5276064670583989;0.6750005876501084;1.2793465154491042;0.030000116569812232;0.056859623310758854;10.000049707990714;0.6928217408223473;-1.099999999725086;1.044832731506211;0.5305421171988197;1.0000062953870825;1.3000137786822448;0.9999999445987018
61.008491;0.5276077530713509;0.6750002907170548;1.279349706372483;0.029999141023118382;0.05685790678916388;10.00010217205399;0.6928237489115499;-1.1000000024383378;1.044823167310034;0.5305457733513784;1.0000044524734422;1.2999795724522658;0.9999939515458118
61.034521;0.5276079035386879;0.6749928990033072;1.279358246046806;0.02999878940174655;0.05685700656650405;10.000053465953814;0.6928250037709549;-1.1000000033053474;1.0448105817802222;0.5305462332445363;1.000020979757835;1.300003185517568;1.0000099104723823
61.060551;0.5276050833698891;0.6749937826742859;1.279351225344546;0.029999163750186745;0.05685902346821241;10.000064912321266;0.6928299150851477;-1.0999999978473929;1.0448164367777883;0.530542558240529;1.0000119081805943;1.3000143923498806;1.0000152390317643
61.086581;0.527610371110503;0.6750048765586665;1.279371604349603;0.029998994434510352;0.056858504448304606;9.999984034434327;0.6928321664592209;-1.0999999961043871;1.0448244089426522;0.5305375952841367;1.0000008188340677;1.3000103589568859;1.0000096677226475
61.112611;0.5276071902836933;0.675003893208839;1.27936317586664;0.030000270847895038;0.05686106068339796;10.000042447734936;0.6928274365827201;-1.0999999991521854;1.0448191756713696;0.5305346669981907;0.9999924076725953;1.300007440105576;0.9999938642402547
61.138641;0.5276129815444228;0.674999640530117;1.2793566269588676;0.02999940924135059;0.05685952478804111;10.00010596055814;0.6928228647528448;-1.1000000008802682;1.0448014123474245;0.5305338839299043;0.999987596500102;1.2999912496556119;0.9999969088207651
61.164671;0.5276078760235896;0.6749960033843987;1.2793586668949963;0.02999916689594089;0.05685856783719341;10.0000472713711;0.6928241749041968;-1.0999999982085715;1.0448145649782627;0.5305398004359785;0.9999798785082379;1.2999903640932846;1.0000032428027155
61.190701;0.5276108841998892;0.6749968310323639;1.2793469548105223;0.029999666251722856;0.056859471557037584;9.999977993748221;0.692820738163485;-1.1000000012638855;1.0448297534308943;0.5305359678641031;0.9999949704431269;1.3000079186484303;0.999995576947466
61.216732;0.5276106610480805;0.67499385380319;1.2793365528805323;0.030000328499598463;0.056860452500883014;9.999985993189949;0.692816663963135;-1.0999999998745573;1.0448221324311604;0.530533676384695;0.9999983819472488;1.3000189703088385;0.9999900922198869
61.242762;0.5276180573834167;0.6749924864857125;1.279340188583065;0.030000154567070295;0.056859637147101114;9.999972028440613;0.6928125030595019;-1.0999999976642827;1.04481963013495;0.5305328832388744;0.9999992363886627;1.3000023329145025;0.9999948682948914
61.268792;0.5276165478790589;0.6749994211849938;1.2793582810299584;0.030000823862624343;0.05686069326957485;10.000029469809826;0.6928111472124647;-1.0999999972743961;1.0448239505478463;0.5305364097948567;0.9999964264293155;1.3000006614157167;1.0000025001422534
61.294822;0.5276134415830135;0.67499962833152;1.2793614604222825;0.029999156517918537;0.056858585045663664;10.000119478813781;0.6928202859555525;-1.099999998719083;1.0448269753662038;0.5305384776205239;1.0000146363094184;1.2999976470701677;0.999999274026123
61.320852;0.5276131094650238;0.6749954703577957;1.2793775520385011;0.03000012904829056;0.05686003913599212;9.999978629057527;0.6928178025282848;-1.0999999987909204;1.0448235516423607;0.5305381143335042;1.0000057861598817;1.2999923928115538;0.9999914709908732
61.346882;0.5276096269375241;0.6749957393817476;1.2793630766043878;0.02999942409317466;0.056859325599847375;10.000065262194935;0.6928176261228942;-1.0999999954531254;1.0448131439010797;0.5305387273213912;1.000007182713136;1.2999999738589698;0.9999946696698986
61.372912;0.527614344021278;0.6749974251559521;1.279375127531492;0.02999897100136794;0.05685900555878028;10.000026210735843;0.6928244824582396;-1.099999999092725;1.044811984990585;0.5305404804194854;1.00000083637282;1.300006804648313;1.0000104047593978
61.398942;0.5276091650651525;0.6749965887310084;1.2793701238240198;0.029999365420073695;0.05686009771677954;10.000047563289039;0.6928235363841935;-1.1000000004496582;1.0448285634793268;0.5305424774295266;0.999984247059505;1.2999965125885793;1.0000005490162056
61.424972;0.5276042405533098;0.6750041297494136;1.2793539820855417;0.029999654252933185;0.05685923421015122;10.000052755434591;0.6928128572115695;-1.1000000017597726;1.0448402615386163;0.5305380454555273;0.9999911721264546;1.2999900274558194;0.9999902830026883
61.451002;0.5276080190830306;0.6750080563020214;1.279357946483682;0.03000002180410171;0.05686055816440866;10.000025459267208;0.6928072401969215;-1.0999999966912717;1.044831757748489;0.530535234601065;1.000003291951272;1.2999821043713582;0.9999916981429915
61.477033;0.5276106083104765;0.6749992234344482;1.2793497453479368;0.029999445166475992;0.056859999506708385;10.000070056014604;0.6928158167975881;-1.0999999953261024;1.0448187307193688;0.5305406280160464;1.000005582401069;1.2999902169822959;0.999997560501914
61.503063;0.5276152265407741;0.675002487017764;1.2793526503113128;0.029999304913326037;0.056858743915754725;10.000060871398501;0.6928195309979177;-1.099999999288611;1.0448108012577237;0.5305332721835634;1.0000049750359683;1.3000217184747165;0.9999911555407778
61.529093;0.5276080955079243;0.6750080311739742;1.2793687168562589;0.029999575497774163;0.05685901419673192;10.00007930755893;0.6928184732683124;-1.1000000026744772;1.0448218204338928;0.5305345625621629;1.0000008975307781;1.3000130186864087;1.0000011490002614
61.555123;0.5276012031709195;0.6750073957481452;1.2793691263262446;0.029999629752465472;0.056859388619794136;10.00003534996778;0.6928171778037336;-1.1000000006528703;1.0448273427669217;0.5305406557495669;1.0000180080524108;1.300006857065184;1.0000070800595326
61.581153;0.5276019635286194;0.6750082551646328;1.279349254267167;0.029999466960272;0.05685893945162039;9.999986948127717;0.6928117524528834;-1.0999999981151654;1.0448125828511308;0.5305449083494396;1.000015662224863;1.2999957466192555;1.000014826300143
61.607183;0.5276156345847919;0.6750112965136188;1.2793460083229118;0.02999953299044161;0.056858000041077716;10.000050257520844;0.6928123464028872;-1.1000000010080324;1.0448201790336613;0.5305427212279772;1.0000038771962954;1.300001035044668;1.000004377310617
61.633213;0.5276152079755378;0.6750021944247209;1.2793442964549757;0.03000004809711911;0.05686004973338401;10.000188030133977;0.6928198075666551;-1.10000000597895;1.044821575115248;0.530538405236042;0.9999970265061416;1.2999921527549858;1.0000028747164933
61.659243;0.527606551380428;0.6750039216104121;1.2793599508316036;0.030000211242559992;0.056860163357692;10.000145075208307;0.6928198524128307;-1.100000006785535;1.044814251268603;0.53053483780954;0.9999941376818513;1.2999868657851403;1.000009532813377
61.685273;0.5276104762210082;0.6750021143702762;1.2793518288995631;0.030000505043379578;0.056860786735764265;10.000144351835234;0.692824530595885;-1.1000000034084378;1.044820827063498;0.5305345710777793;0.9999940738737005;1.299993087802403;0.9999944606793268
61.711304;0.5276103995134614;0.6749995352235493;1.2793482255247328;0.029999659523135123;0.056859506320545886;10.000117786655116;0.692829823051063;-1.0999999992227596;1.0448309250980852;0.5305367988782389;0.9999913213432657;1.3000202899796127;0.9999930921402218
61.737334;0.5276069366499962;0.674998856947943;1.2793512498302846;0.0299997295963758;0.05685982937026946;10.000160312794002;0.6928275461060769;-1.0999999972222858;1.044829116000184;0.5305385699602654;0.9999956396028533;1.3000118939720842;0.9999989589001123
61.763364;0.5276093198503644;0.6749913621354252;1.2793579413735066;0.02999839823525891;0.05685877994768744;10.000060414009628;0.6928286545004917;-1.0999999963165288;1.0448313954815174;0.530535242258313;1.000001614979586;1.300004657964871;1.000003027134652
61.789394;0.5276105838329613;0.6749873142843733;1.2793674184448212;0.029998886163508622;0.05685970124556424;10.000075428329339;0.6928284349205551;-1.1000000027678916;1.0448260652473012;0.5305384651383531;1.0000081662023468;1.2999897967923626;0.999989091840417
61.815424;0.5276107494287653;0.6749951642463803;1.2793469267314481;0.029999571054381023;0.05685939046682704;9.999925832179738;0.6928170965486952;-1.100000005744896;1.0448148052333754;0.53053659561401;0.9999953631301807;1.29999845852199;0.9999986472190654
61.841454;0.5276114430421058;0.6750024236524138;1.2793464495875881;0.029999522524327134;0.05685832408880863;9.999993732523127;0.6928197612673911;-1.1000000011709414;1.0448128226823172;0.5305313233208632;0.9999958074086639;1.3000006499626027;1.0000137529795698
61.867484;0.5276201121155628;0.6750075093698771;1.2793495905997914;0.02999999431481191;0.0568592654467286;10.00003849179622;0.6928194577602715;-1.1000000012447169;1.0448131987771458;0.5305341471952508;1.000003179636905;1.300001805062935;0.9999947390658245
61.893514;0.527618797330226;0.6750053818190123;1.2793565094161263;0.029999106486306625;0.05685885258667919;10.000122509285204;0.6928242769762776;-1.1000000019736562;1.0448141274324085;0.5305403116457127;1.0000078105870525;1.3000075420055943;0.9999892228870791
61.919544;0.5276110920571034;0.6749946010085827;1.2793480941264597;0.029998820749373843;0.0568596173542699;10.000080779604806;0.6928171857235802;-1.100000002384693;1.0448213097462664;0.5305375387221328;1.0000128643961612;1.3000050935887382;0.9999987852928958
61.945574;0.5276089567669492;0.6750007441367087;1.279360534629135;0.029999516917210457;0.05686013188580055;10.000097325668099;0.6928087183688548;-1.0999999965725697;1.044809764196383;0.5305404847875779;0.9999970796198855;1.299973955596397;0.9999964276463246
61.971605;0.5276115192477877;0.6750077660832982;1.2793425158553884;0.02999933846889427;0.05685897501665849;10.000057518030019;0.692812381673064;-1.099999996670563;1.0447959667138462;0.5305439002065252;0.999991140262075;1.2999778522707774;1.0000034286457329
61.997635;0.5276148390498062;0.6750099448956512;1.2793525218790112;0.029999121827390993;0.05685805656577722;10.000015126435652;0.6928116938500898;-1.0999999993941414;1.0448056924185634;0.5305384459100284;0.9999970253536008;1.2999907928181436;0.9999926117084348
62.023665;0.527612115542397;0.6750069747855377;1.2793671337651458;0.029999536855551595;0.05685834978850949;9.999959796382395;0.6928188811053706;-1.099999999935429;1.04482483559874;0.5305393826699664;1.0000057641667135;1.3000083587195057;0.9999853795644696
62.049695;0.5276058188102057;0.6749952440034658;1.2793552270789452;0.02999961195438465;0.05685943844185514;10.000115658952799;0.6928274305920824;-1.1000000012795388;1.0448227234222913;0.530538991169756;1.0000051885303314;1.3000072283202144;0.9999852871590993
62.075725;0.5276023873006003;0.6750027929258839;1.2793422989600551;0.03000074820151965;0.05686099303596375;10.000015737866857;0.692822887686511;-1.1000000010004558;1.0448231278577076;0.5305405876673532;1.000003072379549;1.2999942523254837;0.9999868557063413
62.101755;0.527604647220306;0.6750071299504383;1.2793511978971475;0.029999132444427635;0.056858013085677256;9.999944444007202;0.6928182433232203;-1.1000000036578603;1.044824383324765;0.5305385654009399;1.0000062072051425;1.3000101561769968;0.9999904859955937
62.127785;0.5276067196972121;0.6750023898438995;1.279351134595095;0.02999954604346958;0.056858948149219275;10.00009606503485;0.6928173923028512;-1.1000000040984406;1.0448128140627335;0.5305362951149089;1.0000100564905041;1.3000278485662806;0.999995353767991
62.153815;0.5276095813090026;0.675003908922127;1.2793587683350713;0.029999405241884172;0.056859593244226445;9.999942408905271;0.6928247960464359;-1.0999999993272294;1.044807417910543;0.5305412157535379;1.0000188115095248;1.2999957745394337;0.9999982327432214
62.179845;0.5276013850054408;0.6750066035646359;1.2793580458318508;0.029999184002319237;0.05685854955185556;9.999912842451968;0.6928349481043138;-1.0999999963590907;1.0448052563297714;0.5305334989669881;1.0000093181410552;1.2999837470360993;0.9999913968647456
62.205876;0.5276011232267177;0.6750100062357507;1.2793405511580325;0.02999843374492572;0.056857431533717494;9.999998703574711;0.6928297926135463;-1.0999999996311967;1.044809192332982;0.5305344893529643;0.9999999639169301;1.2999847633076973;0.9999831802325968
62.231906;0.5276082319235359;0.6750067158774192;1.2793347259806243;0.02999947799900819;0.056858547804994844;9.99993167425727;0.6928170691660517;-1.0999999996515613;1.0448144225691345;0.5305381342984239;1.0000023497698134;1.2999987269347817;0.9999910801685944
62.257936;0.5276075073172682;0.6750039342199103;1.2793602982899428;0.029999436956698176;0.056858104916720074;9.999910089961695;0.6928065641523165;-1.0999999974261978;1.0448086914596426;0.5305400636526857;1.000005035044513;1.300003818552733;1.0000073466278676
62.283966;0.5276033549927098;0.6750073138412737;1.2793686417394514;0.02999907810382602;0.05685823573121812;10.00005077958653;0.6928201295957571;-1.1000000034447504;1.0448120522690425;0.5305361674423309;1.0000061263503857;1.3000090690818382;0.99999559938502
62.309996;0.527606518785997;0.6750164435745715;1.2793415417888983;0.02999989424027809;0.05686094241167508;9.999911579222244;0.692826208309834;-1.1000000029683856;1.0448106094223175;0.5305307305730987;1.000008291513194;1.3000019819597528;0.9999980987166812
62.336026;0.5276085065670081;0.6750165270381775;1.2793402774383666;0.029999581964633336;0.056860290568560116;9.99988837951732;0.6928184882795448;-1.1000000026752845;1.0448102059115871;0.5305408846812565;0.9999996873163132;1.299991680100556;0.9999997987764252
62.362056;0.5276066233205522;0.6750120158478722;1.2793579515856486;0.030000199460766677;0.05686025151237159;10.00005416928318;0.6928249077129448;-1.0999999994100393;1.0448105006451296;0.530535075160624;0.9999989948248296;1.299978436431638;0.9999905940263479
62.388086;0.5276083972615152;0.6749950806996842;1.279356633809312;0.0299993479950319;0.056858394298675674;9.999910189709412;0.6928264413500629;-1.100000000957018;1.0448256593013887;0.5305353872169943;0.9999950300669513;1.3000022328003065;0.999990607946121
62.414116;0.527615594627355;0.6750006503304962;1.2793510489522564;0.030000120929746805;0.05686012527857052;9.999975773996367;0.6928266415272836;-1.0999999993376257;1.044838113076836;0.5305378672737211;0.9999932900861588;1.3000122315421125;1.000000401876632
62.440146;0.5276140304575674;0.6749939314330782;1.2793370117551868;0.030000011160399503;0.0568592355877694;10.000026721640356;0.6928153764278282;-1.0999999959566222;1.0448143687090266;0.530536674049354;0.9999856528215235;1.3000135466583047;1.0000036005911905
62.466177;0.5276172461322424;0.6750048920611627;1.2793424636133355;0.02999964900958669;0.05685802194044439;10.000041693223023;0.692809750660311;-1.1000000001103818;1.0448136817422704;0.5305326690356728;0.9999866992978489;1.3000087124654753;1.0000019635081843
62.492207;0.5276127501939222;0.6750006194259096;1.2793563828126446;0.029999556216043825;0.05685797259430611;9.999947920676354;0.6928149660924102;-1.1000000034961663;1.0448285689181358;0.5305351614182844;0.999993349187482;1.299999336864531;0.9999924791491638
62.518237;0.5276121670092395;0.674992421080845;1.2793568674982703;0.02999967080043401;0.05686016063561814;9.99992543214837;0.6928326969686018;-1.1000000027601067;1.0448116739537976;0.5305340951301573;0.9999824552600577;1.2999988143507704;0.9999791211744016
62.544267;0.5276084040265492;0.6749832848257237;1.2793601894813662;0.029999734448851626;0.056859882532939506;10.000050742080763;0.6928397263740869;-1.099999999576276;1.0448129524591532;0.5305359966544664;0.9999794136842497;1.3000018793773638;0.9999775675755801
62.570297;0.5276110223973779;0.6749916815521001;1.2793737985024454;0.029998938926076767;0.056858050178118215;10.000033130405766;0.6928345035984507;-1.1000000004937969;1.0448267962898872;0.5305362525916155;0.9999766320968181;1.3000080141744434;1.000004828710207
62.596327;0.5276079597906262;0.6750019964245751;1.2793542438615793;0.02999884643570357;0.05685732330515548;9.999907107961127;0.6928270157336339;-1.1000000019624236;1.0448046664158024;0.5305355509601858;0.9999843028168715;1.2999903496232328;1.000000073016378
62.622357;0.527608700910929;0.6750036906545912;1.2793506848439968;0.02999969218082151;0.056858652216133024;9.999922878226245;0.6928224481069467;-1.100000001676894;1.0447984015865057;0.5305352168312784;0.9999858270132399;1.29999930678942;0.9999941611678957
62.648387;0.5276103130653456;0.6750016778026081;1.2793640974098741;0.029999426681055864;0.05685941094412107;10.00006981582848;0.6928084746541971;-1.1000000019097205;1.04482393942351;0.5305410568587146;0.9999971840871544;1.2999871261334643;0.999995141453605
62.674417;0.5276149743037657;0.6750054315131385;1.2793606176542998;0.03000009693479517;0.05686079262036486;10.000029591296483;0.6928164062904267;-1.1000000016372047;1.0448199771405127;0.5305442831988487;1.0000027491771168;1.299987074753459;0.9999831447388915
62.700448;0.5276112172856243;0.675006056880558;1.279358920303157;0.029999381392799725;0.05685813184523277;10.00012691806133;0.6928261244962824;-1.0999999984910216;1.0448053762634064;0.5305439208982613;1.000015198341864;1.2999995217319644;0.9999994744665243
62.726478;0.5276078539419312;0.6750026400172445;1.279363974958677;0.030000259873063404;0.05686031507222336;10.000107318261968;0.6928204027865682;-1.0999999964336857;1.044820721834822;0.5305392029776373;0.9999953102456521;1.3000072400313034;1.0000087431671758
62.752508;0.5276148564873478;0.6750016658241911;1.279360943450711;0.029999866075408443;0.05686028590981934;10.000091962889293;0.6928314063620892;-1.0999999974246626;1.0448220926721556;0.5305357181022184;0.9999915883486048;1.300002248385805;1.0000026631066012
62.778538;0.5276062868264956;0.6750042927699186;1.279358638422427;0.029999527784527955;0.056859055375932735;10.000077707878036;0.6928328999557974;-1.1000000004408492;1.0448068603379406;0.5305382351839616;0.9999982971996134;1.2999906380806503;0.9999910240962431
62.804568;0.5276061236455794;0.6750013950901578;1.2793458224569878;0.029998939202478515;0.05685788718933434;10.000068892413942;0.6928266266106268;-1.0999999990336802;1.044814748599169;0.5305338146932177;1.000002953094456;1.2999912723353917;1.0000016330761818
62.830598;0.5276152111252531;0.6749921254844664;1.27934361825493;0.029999965060186328;0.056859390600315224;9.99991815711583;0.6928164858407492;-1.099999998892175;1.0448104920562906;0.5305307347946677;1.0000086621553295;1.3000042844354593;0.9999821545918461
62.856628;0.5276162575030007;0.6749940741306161;1.2793390402200948;0.02999993864752012;0.056859114578669726;9.999884194052232;0.6928195775503317;-1.0999999982881905;1.0448066970749927;0.5305384478577672;1.0000041894676288;1.2999921909843712;0.9999931108520521
