time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.882658;0.5276145097507927;0.6750014107476975;1.2793375280874966;0.029999699222696945;0.056859985047107556;9.999943125584199;0.6928219631487111;-1.100000002259161;1.0448003224976232;0.5305379601158339;1.0000039556855194;1.2999848514199632;0.9999952844546324
62.908688;0.5276148054559533;0.6750084263816587;1.2793558869551842;0.030000104672439954;0.05686129502059855;9.99995326895633;0.6928238577969082;-1.1000000022011889;1.0447985028744342;0.5305409134480505;0.999996764048272;1.2999813289793043;1.0000100175492468
62.934719;0.5276122682851122;0.6750062900728742;1.2793526002365536;0.029999411531859786;0.05685876494633024;10.000003128588538;0.6928204848013185;-1.0999999991956262;1.0448094930372784;0.5305334361698263;0.9999821683765117;1.2999900337112098;1.000014809288769
62.960749;0.5276115284138052;0.675000290742819;1.279346896365356;0.02999952137607217;0.05685884262754745;9.999989616014304;0.692824210404774;-1.0999999939619576;1.0448092905915802;0.5305290909530328;0.9999890814594736;1.3000048389783645;1.0000030113029095
62.986779;0.5276135980021757;0.6750032773836003;1.2793504987034823;0.029999568698224226;0.056858495121624116;10.00008651966947;0.6928131646084814;-1.0999999953754158;1.0448307148196327;0.5305362337235137;1.0000080561093216;1.3000038601351462;0.9999912593263763
63.012809;0.5276091451482174;0.6749992977676235;1.2793450997227735;0.029999597793985863;0.056858548645496276;9.99995402008871;0.6928170521278856;-1.1000000013307818;1.0448328437102818;0.5305329190532295;1.0000121634099566;1.3000175365432507;0.9999958557581585
63.038839;0.5276088313558958;0.6749883550312455;1.279346288518872;0.029999427663361763;0.05685831220803164;9.999924500219125;0.692819462874309;-1.1000000004018717;1.0448132628322004;0.530532055996593;1.0000003483294506;1.3000222410389648;0.9999990863898311
63.064869;0.5276079989101075;0.6749922378921085;1.2793641050091353;0.029999211501192967;0.056858608063716023;9.99998911193279;0.6928232890773176;-1.0999999968114857;1.04482147009533;0.5305377485494129;0.9999955563115384;1.3000010587150443;1.0000032257215599
63.090899;0.5276112197448198;0.6749934800340183;1.27936272528164;0.02999975243157357;0.05685946093658497;9.999958714075806;0.692823635458399;-1.1000000017457618;1.0448299421392047;0.5305395726275354;1.000004299522272;1.2999927497071952;1.000006724629533
63.116929;0.5276141776374855;0.6750006543351652;1.2793541070243368;0.029999231272820552;0.056858969936116756;9.999927726014322;0.6928188079976242;-1.099999999533232;1.0448302243174359;0.5305350115742212;1.0000087170253023;1.3000083021943496;1.0000009499759086
63.142959;0.5276103781269859;0.6749984651786044;1.2793411859626564;0.030000203172936304;0.05686034689564361;10.000031046156831;0.6928230337753629;-1.0999999980841142;1.044834402505339;0.5305388863956011;1.00000209928753;1.3000176244184238;1.0000034198396337
63.168989;0.5276071628118977;0.6750003676162158;1.279355649818305;0.029999972005331353;0.056859813677806084;10.00015619580098;0.692831250458972;-1.1000000008111095;1.0448221712921735;0.5305365264916979;1.0000017586791299;1.3000242275735459;1.0000025278317617
63.19502;0.527607507891278;0.6750028154532491;1.2793626495278987;0.029999800219463454;0.056860069193158946;10.000102623715206;0.6928229367757235;-1.1000000006173656;1.0448256342713238;0.5305353318030199;0.9999928267292111;1.299997337364931;1.0000071553240257
63.22105;0.5276068811216534;0.6749989631619606;1.2793769522808787;0.030000218973411645;0.05686043074760534;10.000045398286979;0.6928161788304567;-1.0999999980568806;1.0448227946982092;0.5305401420162554;0.9999869007421277;1.2999839569841694;1.000014693724343
63.24708;0.5276106630205685;0.6749971904521984;1.2793691566366612;0.030000130825423056;0.05686042857025776;10.000122279179678;0.6928126359861069;-1.0999999952133146;1.0448066414005366;0.530532777137263;0.9999976543823675;1.299990392911286;1.0000111805063796
63.27311;0.5276108370059409;0.6749991192180039;1.279371754566762;0.029999318946258378;0.05685887147244154;10.000036601095207;0.6928161272543388;-1.0999999962068314;1.0448222547900003;0.5305334815276883;1.0000005771602436;1.2999881589377236;1.0000185235720305
63.29914;0.5276086898103989;0.6749964190138762;1.2793621112806228;0.03000032663792501;0.0568615157746877;10.000002672855;0.6928196728246502;-1.0999999950823327;1.0448275215984562;0.5305341032447075;0.9999965169753772;1.2999969620341925;1.000000702258289
63.32517;0.5276081559598059;0.6750040400196159;1.279374657085042;0.029999289601710426;0.0568598955723408;9.999952657961714;0.6928193294233852;-1.0999999963576017;1.044814176213845;0.5305325984174667;0.9999961553937904;1.3000238465080254;0.9999983427312068
63.3512;0.5276110462514875;0.6750017120221113;1.2793640657326772;0.029999920840990554;0.05686095780569922;9.99996604565677;0.6928125909064102;-1.100000000345668;1.044816829048228;0.530532415435378;1.000003596322525;1.300008194129931;0.9999965735543247
63.37723;0.52761066204044;0.6750054352380268;1.2793537403975002;0.02999985212060223;0.05685905932482142;10.000056171990359;0.6928179003374751;-1.100000000145812;1.044817464173533;0.5305319396020982;1.000007928765374;1.2999981918574652;1.0000058571357626
63.40326;0.5276079916540899;0.6750011518191804;1.279349757827229;0.029999950585425823;0.05685901678010325;10.000056397898462;0.6928249912173459;-1.0999999988745437;1.0448219594431838;0.5305327100805639;0.9999904178891169;1.3000055866111369;1.0000104501922167
63.429291;0.5276134547292466;0.6749960612549545;1.2793525595104016;0.029998710519218368;0.056857496154274906;10.000114824880233;0.6928166248134194;-1.100000003300787;1.0448274360380165;0.5305403967806763;0.9999963976680655;1.3000134901053486;0.9999998744322086
63.455321;0.5276140919395144;0.6749986209373264;1.2793514063354117;0.029998823905379234;0.05685804843165143;10.000135890992139;0.6928167469156685;-1.1000000062431994;1.0448156303990936;0.5305338293311254;0.999998329308137;1.2999998253687808;1.0000043587643848
63.481351;0.527611402407207;0.6750060190697584;1.2793547057454828;0.029999861042064126;0.05685986004766109;10.000150714191554;0.6928257888665317;-1.1000000022999359;1.0448147877384737;0.5305356572463151;0.9999912401838348;1.2999999164794889;1.0000022568536842
63.507381;0.5276115658078386;0.6750088763703231;1.279347447806125;0.03000018176064054;0.056860929009871934;10.0001316222532;0.6928156296322141;-1.0999999950201347;1.0448208718462995;0.5305459638108482;1.0000022757746145;1.300010648652133;1.0000070453867589
63.533411;0.5276184330396442;0.6749916210031397;1.2793362366819179;0.02999996311095788;0.05686077719452751;10.000005578759911;0.6928122075716645;-1.0999999964590703;1.0448256728232381;0.5305388967323452;1.0000019405352136;1.3000092247599146;1.0000087992786997
63.559441;0.5276162296619684;0.6749937346230818;1.2793449720193364;0.02999895197885299;0.056858199147014475;10.000017344965583;0.6928177165130907;-1.0999999978955932;1.0448143032800792;0.530536348046294;0.9999884424435261;1.2999956883038648;1.000003020122335
63.585471;0.5276093276586975;0.6749980275050375;1.279347538393996;0.029999908414049994;0.05685863842172191;10.000030851618584;0.6928145073196442;-1.0999999986803515;1.0448018758036048;0.5305375441992863;0.999995133282353;1.299992375796967;0.9999960122358085
63.611501;0.5276072469896705;0.6750052968353244;1.2793757345085852;0.029999491329228703;0.05685816395668675;9.999981519151374;0.6928237685246077;-1.0999999986670086;1.04481821319435;0.5305392596856984;1.0000056138869393;1.3000082479609945;0.999995896327887
63.637531;0.5276127921639789;0.6750002076361247;1.279376046940242;0.02999960150480155;0.05685951869900795;10.00005125575276;0.6928249376987833;-1.1000000006049366;1.044825814329951;0.5305355510851584;0.9999952604614551;1.3000113745920625;0.999988556343159
63.663561;0.5276138589654842;0.674997020753443;1.2793547141935895;0.02999960058302666;0.05685905072637001;10.000101776710402;0.6928223179778922;-1.0999999995604155;1.0448285539678783;0.5305274978244493;0.9999800372012904;1.300009418843815;1.0000009879297267
63.689592;0.5276179625531107;0.6749945214920345;1.279353071166171;0.029999493236583064;0.056859366690653244;10.000067651724596;0.692833304186692;-1.0999999976412291;1.0448190499340997;0.5305286954219747;0.9999906176813576;1.3000166806063438;1.000014875589217
63.715622;0.5276218986345779;0.6749977645828973;1.2793571139215976;0.02999948151876578;0.056859404166922645;10.000055593008543;0.6928244509130589;-1.0999999987912505;1.0448032977077892;0.5305388632626349;0.9999968393746799;1.3000086063899552;1.000023574911485
63.741652;0.5276167290406709;0.6750049904412805;1.2793629765560288;0.029999115904861862;0.05685854573124887;10.00000695929205;0.6928277181933397;-1.1000000021780385;1.0448162446913323;0.5305357312221779;1.000002159718893;1.300014780048212;1.0000058059826997
63.767682;0.5276146977200158;0.6750006777936017;1.2793598437342197;0.0299990035795336;0.056858005729306986;10.000002148480418;0.6928248354846896;-1.1000000031712875;1.0448240425811108;0.5305367474324177;0.9999964001619184;1.3000046175738766;1.0000036318723289
63.793712;0.5276193038048336;0.675007627441121;1.2793546932722273;0.030000233733651033;0.05686053758215908;10.00003922359415;0.692818191943472;-1.1000000017239346;1.0448266814018827;0.5305464573686374;1.0000014662999301;1.299994729701194;0.9999956081347868
63.819742;0.5276112688608234;0.6750083771663201;1.2793460492980724;0.029999141511953306;0.05685886342655657;9.999950399321925;0.6928166705095355;-1.100000001045711;1.0448224624281979;0.5305422537817096;0.9999988464256386;1.2999892676710216;0.9999992094985932
63.845772;0.5276052974835386;0.6750023886185759;1.279356329119947;0.029999674958852047;0.05685839644427516;9.99992275818781;0.6928246749766067;-1.1000000005563055;1.0448173525320965;0.5305360304038992;1.0000060621997162;1.2999765449724034;0.9999993353201524
63.871802;0.5276178050268245;0.6749992903464719;1.279370620767903;0.029999971076519485;0.056859245269964456;10.000019182134407;0.6928299783691418;-1.0999999973626362;1.0448224105157984;0.5305352286480927;1.0000003330794613;1.2999833452818879;0.9999926644586589
63.897832;0.5276169027990126;0.6750004438264392;1.2793580898992;0.029999911491084573;0.05685950136450336;10.00003899762498;0.6928271657384316;-1.09999999778688;1.0448174234004708;0.5305294459862135;0.999984452474695;1.3000045874836075;0.9999894326197181
63.923863;0.5276082430908814;0.6749993582414232;1.2793600689879572;0.02999935442176665;0.05685929187354002;10.000006911444826;0.6928295719137513;-1.1000000003026107;1.0448292797742476;0.5305308915059637;0.9999913565731459;1.3000241260528262;0.9999751670793553
63.949893;0.5276080213894639;0.6749903074035889;1.2793544224307694;0.02999929621805353;0.05685923309639868;9.999854238010371;0.6928155858576601;-1.0999999965059941;1.0448313600856407;0.5305340064752687;0.9999996388237029;1.3000230376104571;0.9999839746671951
63.975923;0.5276088452993104;0.6749975732401464;1.2793453025615096;0.029998978315448628;0.056858061980697344;9.999669221859326;0.6928254755454882;-1.0999999948075703;1.0448278835628684;0.5305363663626385;1.0000060828835915;1.3000002356858795;0.9999962774163019
64.001953;0.5276077513735796;0.6749918307492685;1.2793575948053477;0.029999152479102602;0.05685864858489045;9.999849623168098;0.692824350053141;-1.099999998051839;1.044830637257576;0.5305350535054699;0.9999969647487829;1.2999950177944704;1.0000058823921862
64.027983;0.5276020301448102;0.6749994098011791;1.279379644813762;0.029999471418107587;0.05685874925577053;10.000013426018315;0.6928192227235586;-1.0999999972868946;1.0448257991257706;0.5305366007848932;0.9999933364351347;1.2999886705630255;1.000004444348894
64.054013;0.5276105708693059;0.6750039053431391;1.2793585547714905;0.029999981685124504;0.0568607824584433;10.000069595321632;0.6928284867820874;-1.0999999998123058;1.0448108596384469;0.5305415706556157;1.0000027759396222;1.3000023458668442;1.0000028781060066
64.080043;0.5276091039317332;0.6749963077409046;1.279350689955856;0.02999898884583455;0.05685919220458188;10.000094818782204;0.6928283238472271;-1.0999999990919826;1.0448087673297384;0.5305400971890454;0.9999988124284096;1.2999939313698154;1.0000081918323696
64.106073;0.5276125298851607;0.6749915542578625;1.2793643657503004;0.029999643139689242;0.056859445297718414;10.00004813138409;0.6928137890917958;-1.099999999067667;1.0448078208341216;0.5305346305186317;1.0000093854984946;1.299990147965213;0.9999980675419089
64.132103;0.5276183601869222;0.6750018969783669;1.2793698796599868;0.03000023770799563;0.056860784441015125;9.999910413567486;0.6928108905703492;-1.0999999988340123;1.0448174177658214;0.530532864144571;1.0000063629084484;1.2999926207724577;0.9999950030326271
64.158133;0.5276095308273143;0.6750002545207551;1.2793783369301552;0.029999431331650058;0.05685941360598099;9.999835159142284;0.6928239041937208;-1.099999999982748;1.044815013449966;0.5305394446203331;1.0000033745081338;1.2999875091928539;0.9999854468344573
64.184164;0.527615875241331;0.6749948131947796;1.2793717763327295;0.02999937132657117;0.056858244274052894;9.999881106797067;0.6928167603235966;-1.1000000014055542;1.044815949494933;0.5305372441519759;1.000002711760394;1.2999848714454225;0.9999884074192364
64.210194;0.5276107372765177;0.674999376211625;1.2793729806581453;0.030000124993719315;0.056860734710347575;10.000096769013872;0.6928212386187153;-1.100000000224829;1.0448132444189524;0.5305381810195992;1.0000004103555549;1.2999931140786736;0.9999895350521855
64.236224;0.5276113627894798;0.674997460024902;1.2793543566861374;0.02999902132562339;0.056858209032694985;9.999970146225941;0.6928228854893438;-1.0999999972496808;1.044815622383577;0.5305339156967986;0.9999827483109128;1.3000042701086618;0.9999826651178029
64.262254;0.5276104819914392;0.6749944012645651;1.279340124384234;0.029999829854404157;0.05685912663267231;9.999953143237574;0.6928256676793916;-1.0999999974488137;1.0448197240453345;0.5305282361959518;0.9999878002720551;1.2999950503620241;0.9999890269914268
64.288284;0.5276089556984072;0.6749923128029965;1.2793533977089784;0.02999947473927739;0.05685887177702635;10.000037019598524;0.6928142314357371;-1.1000000009053574;1.0448032181034288;0.5305335192590385;0.9999957038528304;1.2999963582453282;0.9999938531276122
64.314314;0.5276115228617271;0.6749864876654393;1.2793563708074303;0.029999608135512876;0.05685976051009076;9.99996423098969;0.6928145227689225;-1.100000000723326;1.044805823377507;0.5305373805501103;0.9999972104851236;1.299990541155996;1.0000002330534141
64.340344;0.5276114439995282;0.6749987895407878;1.2793566269770353;0.029999527015886835;0.056860428108685704;9.99985343076559;0.6928200802188266;-1.0999999992739706;1.0448156609489083;0.5305319366726045;1.000016112770204;1.2999999230007924;1.0000086170231608
64.366374;0.5276129485657067;0.6750058288095775;1.2793485620312621;0.029999733977543675;0.056861026130448716;9.999923949529265;0.692824450354917;-1.0999999970326255;1.044817322035312;0.5305288665100122;1.000015917395267;1.2999991858308722;1.0000122554557056
64.392404;0.5276150746256332;0.6749934386665645;1.2793530368466144;0.02999895598182652;0.05685858527645083;10.0000488176979;0.6928232424278857;-1.099999996038031;1.0448079149556253;0.5305256298570289;1.0000113021205899;1.3000059777066406;1.0000070659729834
64.418435;0.5276113053348525;0.6750005926159981;1.2793399385230464;0.029999500422307455;0.056859895197852756;9.999989176884343;0.692813516236661;-1.0999999999541352;1.044808077604743;0.5305317800088928;0.9999955169925787;1.3000118897215442;0.9999980866441842
64.444465;0.527615515096285;0.6750073799673051;1.2793517135428856;0.02999922982841745;0.05685933799685397;10.000025482314348;0.6928050521939698;-1.0999999990840368;1.0448056154775875;0.5305391816279884;1.0000043684637292;1.300020845370826;1.0000056643246984
64.470495;0.5276085649737831;0.6750043130118479;1.2793761571533593;0.029999271327060026;0.05685930045611488;10.000082635608063;0.6928136838639773;-1.0999999999991363;1.0448099497400383;0.5305363133566969;1.0000103851847193;1.3000199559234016;1.0000088528367823
64.496525;0.5276015317729285;0.6750023733353464;1.2793731116302833;0.029999360561346066;0.05685976269778962;9.999996356581002;0.6928175969025289;-1.1000000009256183;1.0448107716110007;0.5305337212106515;1.0000192657765559;1.2999996454985632;1.0000045178921104
64.522555;0.5276062744753548;0.6750016584882507;1.2793573254852633;0.0299991416491171;0.056858925913321125;9.999979562747008;0.6928169598012649;-1.0999999982962634;1.0448196239050538;0.5305364655589176;1.000008398141267;1.3000016555075957;0.9999984865140974
64.548585;0.5276158083870419;0.6750058163165636;1.2793707945144686;0.029999519802990905;0.056859337116971505;9.999839511387163;0.6928236477707997;-1.0999999998179815;1.0448203413486776;0.5305379288172951;0.9999898374400372;1.2999981724835838;0.9999975156239258
64.574615;0.5276172308854062;0.6749986949682194;1.2793838948443363;0.029999220922387347;0.05685815844654871;9.999972692510038;0.6928309199576271;-1.1000000043470402;1.0448253907277896;0.5305308379977791;0.9999879195090392;1.300016548220962;0.9999967006975393
64.600645;0.5276213396249316;0.6749989137173874;1.2793766362467358;0.03000013209904477;0.056859726200695064;10.000115929836392;0.6928254030785096;-1.1000000013257347;1.044832140736145;0.5305266865364381;0.9999920873593705;1.3000036576984164;0.9999879360252506
64.626675;0.5276190330262907;0.6750069072558218;1.279374764921456;0.029998799451890677;0.056857702026254966;9.999986263945676;0.6928140505783955;-1.100000000019052;1.0448283373328333;0.5305243233357912;0.9999973607847961;1.2999959659463147;1.0000080199982266
64.652706;0.5276087037195104;0.6750041572700377;1.279358593286375;0.02999971421323661;0.05685947409786747;9.999860571025339;0.6928126842629158;-1.0999999985535414;1.044817043932305;0.5305273123284455;0.9999981547346146;1.300001449337971;1.0000130854313125
64.678736;0.5276081977704716;0.6750016256422594;1.2793470612359137;0.030000392143905007;0.05685993001596064;9.999891956818338;0.6928154485783378;-1.0999999956591633;1.044815838048103;0.5305447183701893;1.0000030723257736;1.3000083435718133;1.0000054576758808
64.704766;0.5276096886791681;0.675009887277149;1.2793624756739683;0.029998572472321915;0.05685798946972163;9.999925615573641;0.6928310898234917;-1.0999999976800268;1.0448118420861152;0.5305339576740696;1.0000072638573008;1.3000142043902725;1.0000040603344786
64.730796;0.5276099191036246;0.675001305971289;1.2793577005794925;0.02999959690149617;0.05686009129616824;9.999948558222039;0.6928392063256725;-1.0999999996292722;1.0448068449469896;0.530529441604443;1.0000063492680191;1.2999918155229024;1.000008780907358
64.756826;0.5276106207243922;0.6749932128125402;1.2793691171930441;0.029999230278891682;0.05685906013680181;9.999945542539372;0.6928331196880351;-1.0999999992837055;1.0448103291674995;0.5305403417965586;0.999989848026714;1.2999879093219349;1.0000123937779306
64.782856;0.5276071749396127;0.6750027601761825;1.279368379147553;0.029999702442369453;0.056859719440326945;9.999981443077699;0.6928254342084597;-1.1000000014849909;1.0448172983092472;0.5305455268711603;1.0000002447452943;1.2999880474549532;1.0000125482905462
64.808886;0.5276056603957101;0.6750000043332376;1.2793498530532215;0.029999646706250743;0.05685910182138557;9.999984495601469;0.6928209163332975;-1.0999999989345708;1.0448186637297991;0.5305346243798017;1.0000116988687857;1.3000018628187446;1.000011510583231
64.834916;0.5276113137650527;0.6750040049191944;1.2793420557216804;0.029999726054078496;0.056860024725793205;10.000005190310974;0.6928176920249818;-1.09999999983855;1.044808100179781;0.5305306781936985;1.0000099200996937;1.300014805571266;1.0000079367477335
64.860946;0.5276032347574446;0.6750065628388053;1.2793429533988205;0.029998573169265148;0.056858470908550535;9.999971584528426;0.6928106935988945;-1.0999999988448403;1.0448135638522036;0.5305284456077077;0.9999981366156635;1.3000029590934024;1.0000024457815098
64.886976;0.5276070582743744;0.6750149100392685;1.2793507702798743;0.029999982325974187;0.05686104071011896;10.000031899799326;0.6928194991479997;-1.0999999978361006;1.044807646098034;0.5305311752511003;0.9999861647692107;1.2999986275695883;0.9999853811286078
64.913007;0.5276138091223672;0.6750136623728673;1.2793590444159333;0.029999883378564813;0.056860118657291306;10.00001859816445;0.6928197550426836;-1.0999999985172375;1.0448261382089925;0.5305278067554631;0.9999885041067458;1.2999999980665635;0.9999940196773013
64.939037;0.5276169014177693;0.6750057866292267;1.2793504424651887;0.0299987137477232;0.056858060103274335;10.00001297208843;0.6928234222802043;-1.0999999995628609;1.044834460112648;0.5305290912384797;0.9999903758328156;1.2999974079388585;1.0000128935762964
64.965067;0.527619821277705;0.6749972178174459;1.2793453124565666;0.02999943544875147;0.05685982823840997;10.000079162020487;0.6928279310980622;-1.0999999983187267;1.0448330386841342;0.5305285476303168;1.000010399291694;1.299998112972334;0.9999976560518087
64.991097;0.5276158571206873;0.6750004326041379;1.2793666455701742;0.029999484642597718;0.056859607743193055;9.999982063442133;0.6928272372544007;-1.1000000026183874;1.0448286819377717;0.5305320138886285;0.9999959540533608;1.3000130741873757;0.9999916707534761
65.017127;0.5276065884642775;0.6750032897780186;1.2793478963665117;0.030000383308963374;0.05686131621539992;9.999772891455718;0.6928294904500304;-1.100000000630046;1.0448175645905624;0.5305345076938569;0.9999910161962415;1.3000036581506207;1.0000024462532644
65.043157;0.5276050029408212;0.6750028099825183;1.2793428156406188;0.030000067566368305;0.056860340983162595;9.999728747576329;0.692818840074085;-1.1000000006522435;1.0448193559158092;0.5305289655298059;1.0000049128093527;1.299990921597472;1.0000081314052387
65.069187;0.5276091243620203;0.6749949105076012;1.27936701433013;0.02999989877800599;0.05686059397608633;9.99990160452192;0.6928157885638029;-1.1000000027666792;1.0448091603312426;0.5305248980659554;1.0000190833389113;1.2999983234477859;1.0000043433547805
65.095217;0.5276108485996994;0.6749971551408294;1.2793607878973656;0.0300005170505701;0.05686140937089641;10.000116804841902;0.6928240532279677;-1.1000000000766827;1.0448110589885211;0.5305323114699454;1.0000075574110516;1.300010562388335;1.0000041204910035
65.121247;0.5276125613593206;0.6749988716228859;1.279348504671281;0.029999611364912804;0.05685964966065799;10.000077854099581;0.6928296903021856;-1.0999999974119548;1.044828454836494;0.5305415946129524;1.000005555497649;1.2999857244706348;1.000010887398267
65.147278;0.5276139813526751;0.6750012562349083;1.279354164258073;0.029999695936154307;0.05685922257328926;10.000085700505133;0.6928204670161483;-1.0999999976041681;1.0448170634035971;0.5305378916080095;0.9999994408943952;1.2999873572302534;1.0000084706020376
65.173308;0.5276125584579647;0.6750060198317898;1.2793580329118592;0.029998944341107135;0.05685868980081882;10.000056643890714;0.6928140166886207;-1.1000000014075377;1.0448048232510545;0.5305359171791065;1.000000149323242;1.3000172464767976;1.0000242927118363
65.199338;0.5276102805686488;0.6749949935333545;1.2793438480315815;0.02999956678436702;0.05685987043118838;10.000034756406711;0.6928161580169822;-1.100000001114519;1.044806664226288;0.5305263547445124;0.9999983728804801;1.3000106564048075;1.0000098968342859
65.225368;0.527610515206507;0.6749941806323718;1.2793390727750367;0.029999276208456094;0.05685973110490752;9.999956973292738;0.6928168484428209;-1.100000000105204;1.0448216588733592;0.5305300434874918;1.0000045107501143;1.3000001442773292;0.9999948126586017
65.251398;0.527611878300459;0.6749938301800393;1.279348708995299;0.029998449155176916;0.056858319397636324;9.999913983730707;0.6928204025381411;-1.1000000006840442;1.044820623674567;0.5305382219116209;0.9999910468897635;1.3000126346607508;1.0000013854070955
65.277428;0.5276112421133237;0.6749906877213459;1.2793402452240306;0.029999623285794336;0.056860485775912635;9.999937132500417;0.6928236440967295;-1.0999999975830677;1.0448242303817288;0.5305373423333395;0.9999995164931286;1.3000084289561322;1.0000117878213466
65.303458;0.5276108754043;0.6749900298923135;1.279345377279841;0.029999960441262005;0.056860774540685596;10.000028442800774;0.6928201342894866;-1.099999996577526;1.0448287082498278;0.5305344669500275;0.9999999541487361;1.3000163077320859;1.0000135244349002
65.329488;0.5276071528165841;0.6749933862500509;1.2793353521298727;0.02999903168727322;0.05685742878779387;10.000094835322388;0.6928180320145245;-1.0999999988406612;1.044830552311006;0.5305345275471923;1.0000115678936454;1.3000130114280224;1.000007317551968
65.355518;0.5276109101655897;0.6749954738883188;1.2793411397591539;0.030000259231456997;0.056859156731634934;10.000074122048998;0.6928134651476724;-1.0999999991371654;1.0448305912652596;0.5305370951259122;1.000011049069472;1.299995873826522;0.9999935408175362
65.381548;0.5276120144905672;0.674990648025219;1.2793336671054616;0.02999937480359187;0.05685966095832103;9.999996822837955;0.6928259258485567;-1.1000000020253167;1.0448249154202784;0.5305348184287504;0.9999883056483561;1.2999862842161845;1.0000028574414896
65.407579;0.5276038057821191;0.6749993647361976;1.2793430352652715;0.029999006215494315;0.056859619615641836;10.000012511165988;0.6928240312538154;-1.1000000019279192;1.0448235105644452;0.5305349878457648;0.9999773561196802;1.299996227611251;1.000016424186401
65.433609;0.5276059599833172;0.6749984659656585;1.2793378463024234;0.029999605336345315;0.0568593936957822;10.00018602603403;0.6928203983417911;-1.0999999979542099;1.0448306893393395;0.5305357637046392;0.9999887980980259;1.2999849019029388;0.9999882427976502
65.459639;0.5276116960089847;0.6749949384615008;1.279338337262691;0.02999928888197267;0.05685901140011259;10.00003728668838;0.6928216596982437;-1.099999998240035;1.0448198495629288;0.5305374959693794;0.9999924049627359;1.2999784218199375;0.999990684689965
65.485669;0.5276124677771672;0.6750060495728871;1.279348270645611;0.02999989595856054;0.05686004013760266;9.999993792480874;0.6928140592748698;-1.100000001679761;1.0448127617890215;0.530540922303934;0.9999921225871146;1.299980744777318;1.0000055429799413
65.511699;0.5276134619876262;0.6750033362908473;1.2793481974171057;0.02999959885413147;0.05685829103535013;10.000057279934802;0.692815822000941;-1.1000000040999718;1.0448215295327845;0.5305334459893961;1.0000075301832647;1.2999977939975218;1.0000017576102105
65.537729;0.5276140978400579;0.675004249925633;1.2793483147007105;0.030000015950903992;0.05685952023927578;10.000124629111074;0.6928140569091639;-1.1000000034483217;1.0448181933219636;0.5305354636393356;0.9999999223244224;1.3000010960363655;1.0000043185710643
65.563759;0.5276140877914446;0.6750063175285839;1.2793356952846753;0.029999760298588096;0.05686009731689453;10.000035835532902;0.6928158941297143;-1.1000000001312042;1.0448107055029625;0.5305316101325624;0.9999977624111857;1.2999933151931107;1.0000062894980646
65.589789;0.5276115870460162;0.6750042642929331;1.2793516408504748;0.03000047566643839;0.056860722933843234;10.000088855108272;0.6928276787618965;-1.0999999992422524;1.0448056057497035;0.5305274856030167;1.00000363043582;1.2999996410833634;1.0000077092740798
65.615819;0.5276139508308826;0.675002697997562;1.2793723089343805;0.03000019863141473;0.05685970940859135;10.000103551482328;0.6928228498426652;-1.1000000007111188;1.0448127020398774;0.530534798892435;1.0000072204820565;1.2999852944669066;1.0000112372067183
65.64185;0.5276107348379468;0.67500304222023;1.2793553664218333;0.030000185053171136;0.05686057860694059;9.999971320650067;0.6928211027770201;-1.1000000021732532;1.0448138796122712;0.5305303518074974;1.000015912525368;1.299996075062392;1.0000085081976622
65.66788;0.5276041243098893;0.675011760858691;1.2793414274628343;0.02999952493698597;0.056859884391791925;9.999980925817017;0.6928165401990816;-1.100000002214338;1.0448069207722361;0.5305383250669836;1.0000114316198605;1.3000001844906612;1.0000017660907234
65.69391;0.5276080721268296;0.6750026332397681;1.2793517080167027;0.029999509515525408;0.056860068228469986;10.000097642216224;0.6928249340811887;-1.100000002017175;1.0448076172599658;0.5305371027593914;0.9999994960701305;1.3000009264023356;1.0000100601063895
65.71994;0.5276073023237582;0.6749972023708148;1.279339218623578;0.029999069963419625;0.056859256371065627;10.000030821499074;0.6928217707048154;-1.0999999998286387;1.0448017146195234;0.530533394835152;1.0000046431809848;1.2999914284332017;1.0000118838279575
65.74597;0.5276184808342694;0.675004730099154;1.279340383546868;0.029999686300930938;0.05686008699679252;10.000081953409968;0.6928194767007728;-1.10000000089735;1.0448121200630764;0.5305289762505879;1.000014046399164;1.2999790515021399;1.000005642246878
65.772;0.5276198660823374;0.6750075757732884;1.2793596082192178;0.030000070704880866;0.05686038402509085;10.000028987788841;0.6928227447501725;-1.1000000011161002;1.0448135844368578;0.5305322438590262;1.0000162539622697;1.2999987172552012;1.0000093488263706
65.79803;0.5276114978939229;0.6750042010229619;1.2793550388409398;0.029999315079316722;0.05685853403191089;9.99988668709819;0.6928316170077515;-1.1000000007160005;1.0448148884827604;0.5305265395011792;1.0000079522790075;1.3000092402325871;1.0000133421096522
65.82406;0.5276092744144006;0.6750019400747986;1.2793511477162933;0.030000396456148857;0.05686041973701965;9.999874280328681;0.6928224824907887;-1.099999996816313;1.044823044971182;0.5305294702257414;1.0000046634411575;1.3000009306092586;1.000010649486139
65.85009;0.5276154779498292;0.6749907296105991;1.2793617750263089;0.029999544055655233;0.0568603388259516;9.999989657099235;0.6928228446819181;-1.0999999981529476;1.044801158651942;0.5305399098194721;1.0000072464608358;1.2999944747605952;0.999995571142281
65.87612;0.5276165441834734;0.6749906668337623;1.2793618060222463;0.0299998041691848;0.056860938074796;9.999992267749974;0.6928150815801657;-1.0999999998326295;1.0448032958397198;0.5305356410903425;1.0000046314995403;1.299966159983201;1.0000037740783423
65.902151;0.5276145185809018;0.6749878892721127;1.2793435552399954;0.02999940063775391;0.05685966642568583;9.999931368500777;0.6928212870835463;-1.1000000010443236;1.044823323973689;0.5305284668995925;1.0000000839415062;1.2999752963961906;1.000003843636006
65.928181;0.5276075674975321;0.6749883677568653;1.2793551766329747;0.030000288413871676;0.05686223871624737;9.999871920070046;0.6928214143655651;-1.1000000005139754;1.0448366573643884;0.5305293500183642;1.0000021862498272;1.2999855045721935;1.0000065815717036
65.954211;0.5276086414994552;0.6749966913154745;1.2793386108964995;0.030000380785175536;0.056861260223320706;9.99995276547673;0.6928201058312436;-1.099999998648558;1.044819990686578;0.5305360037524259;1.0000051763489193;1.299984470325021;1.0000047008760535
65.980241;0.527604733585656;0.6749984768804648;1.2793407675568509;0.02999897449458751;0.05685797555369384;10.000177588034367;0.6928201705647578;-1.100000001159429;1.0448079996288706;0.5305360411408907;0.9999981340085413;1.2999870376443525;0.9999976487757551
66.006271;0.5276057220958869;0.6750052988675814;1.279343710105202;0.029999818324722233;0.056860070322801624;10.000171802189396;0.6928321452729245;-1.1000000060461224;1.0448142691276407;0.5305315600762218;0.9999994414856519;1.2999954949447488;1.0000053630564467
66.032301;0.5276034568609178;0.6750109853703368;1.2793399788191253;0.029999558901718192;0.05685922297870253;10.000092871325156;0.6928239036677621;-1.1000000037618178;1.0448241592316367;0.5305282749905447;1.0000089757763708;1.3000042799847191;1.0000028732884556
66.058331;0.5276075729616941;0.6750166976548609;1.2793487309789386;0.029999787779977017;0.05685917711742211;9.999986684539008;0.6928202125973527;-1.100000004738997;1.0448274965217514;0.5305250418949166;1.0000105306141458;1.3000056924748533;0.99999778666019
66.084361;0.5276097975886426;0.6750041353091165;1.2793495974327387;0.029999740277702427;0.05685874558737441;9.99993049072523;0.6928215101125133;-1.1000000029928585;1.044816199416369;0.5305314009803858;0.9999949846518487;1.3000066409551296;0.9999832097966492
66.110391;0.5276076136831886;0.6750012096143879;1.2793620168061512;0.03000002072366403;0.05685997924974996;10.000165414253086;0.6928265355026944;-1.1000000022979006;1.0448100822655648;0.5305394795979811;0.9999911871809646;1.3000034344373153;0.9999838366560696
66.136422;0.5276161594078492;0.6750011725160354;1.2793620301404671;0.029999483519795946;0.05685927867878134;10.000221798868958;0.6928166715270254;-1.0999999989416052;1.0448143316085705;0.5305359243918214;0.9999893066366775;1.2999963448055127;0.9999871491144179
66.162452;0.5276139096647962;0.6750062468972099;1.2793543137722378;0.029999577421990106;0.056858851214712576;10.000099340210735;0.6928146246535112;-1.100000000981666;1.0448137916397946;0.5305356825010684;0.9999931201122662;1.2999915511547302;0.9999948132095056
66.188482;0.527611769774226;0.6749989091835958;1.2793535301124204;0.030000185504880827;0.05686027680033616;9.999991965169132;0.692825396577503;-1.0999999994778629;1.044831081696868;0.5305416768445499;0.9999935097895318;1.2999891094567504;0.9999937194745668
66.214512;0.5276098922613328;0.6749976535868167;1.2793641198364663;0.029999528145557165;0.05685926052562559;9.999978533295856;0.6928091974504974;-1.1000000007816737;1.0448140326180135;0.5305404190852218;0.9999944227590989;1.300005289977786;0.999994946357211
66.240542;0.5276132012592356;0.6750000582663302;1.279356027031349;0.029999692560816756;0.05685882365784257;10.000016863090226;0.6928116136956264;-1.0999999980705444;1.0448152178291947;0.5305351188865677;0.9999989920489252;1.3000160895143995;0.9999831695641193
66.266572;0.5276134863541955;0.6749976835923112;1.2793510417801357;0.03000047022916825;0.05686080163402152;10.000029145002664;0.6928241080819104;-1.099999996602139;1.0448053812030031;0.5305367946870245;1.0000045923526089;1.3000278994978387;0.999989848065564
66.292602;0.5276184312267512;0.6749891098291829;1.279355374481471;0.029999843512961314;0.05685930464533626;9.999996710073317;0.6928214313442387;-1.099999999026606;1.0448249421377858;0.5305311834871795;1.000004022422174;1.3000152773126232;1.0000140037641743
66.318632;0.5276209409057709;0.6749940261060222;1.2793572607351107;0.030000014316764485;0.05686004164856512;9.99998520401307;0.6928171258339696;-1.1000000004675055;1.044823109438839;0.530532443764612;0.9999960737182982;1.300006936114928;1.0000122323440892
66.344662;0.5276097008683455;0.6749985307526412;1.2793594578741587;0.029999071253009508;0.056857583307708445;10.000037270115284;0.6928231490029575;-1.099999998392813;1.0448094211397798;0.5305343243444267;0.9999942682301995;1.3000163134435823;1.0000099786557588
66.370693;0.5275999141033393;0.6749984084561872;1.2793371230177593;0.0299998426735644;0.056858945265643696;9.999961124005846;0.6928303079013652;-1.099999995206534;1.0448073807083642;0.5305327424890005;1.0000110405471516;1.3000085528980723;1.0000174262975499
66.396723;0.5276067874128598;0.6750023950255163;1.279338598760752;0.029999944301362737;0.05686023688468172;9.99999115518262;0.6928232637022622;-1.099999997625348;1.0448222730296948;0.5305275867318161;0.9999912112256087;1.2999877663409753;1.0000062836659716
66.422753;0.5276058989915889;0.6750109565565298;1.2793512902230706;0.02999980301891106;0.05686063505685551;10.000033389395758;0.6928163722409811;-1.1000000012106466;1.0448204334463922;0.5305306380514363;0.9999856524296118;1.29997685628434;1.0000017255426772
66.448783;0.5276158669800921;0.6750107206811748;1.2793517374511394;0.02999988710049186;0.05686068049244698;10.000001835131513;0.6928190783678921;-1.1000000013215558;1.044810689226647;0.5305307875115517;0.9999927242910904;1.29999790852086;0.9999871693642778
66.474813;0.5276119048992164;0.6749983656469413;1.2793598589717314;0.029999319780542454;0.056859085051295735;10.000025294412234;0.6928116336897036;-1.099999998291212;1.0448047700724508;0.5305310823701676;0.999986823561732;1.300003363516981;0.9999904838891163
66.500843;0.5276095688534361;0.6749982951823407;1.2793553579159684;0.029999572907823298;0.05685945327448913;10.0000373307036;0.6928140399488342;-1.0999999965096054;1.0448263237403859;0.5305380202399593;0.9999782783501387;1.2999956772490628;1.0000012334399357
66.526873;0.5276150668120089;0.6749959070388721;1.2793362437890645;0.03000007192239979;0.05686009182789542;9.999952635209713;0.6928267378988112;-1.0999999995591474;1.0448238346383691;0.5305408272515796;1.0000022100370791;1.3000021272687505;1.0000091519434806
66.552903;0.5276147105319505;0.675002063709285;1.279333509130002;0.02999878283757073;0.056857655736673215;9.99982032763316;0.6928244900174642;-1.100000001745962;1.0448132245523105;0.5305319893060125;1.0000153099417497;1.29999963757856;0.9999979248014227
66.578933;0.5276154555304862;0.6749999015839114;1.2793474015005641;0.029999608760764147;0.05685802936895734;9.999859058135957;0.6928177606515316;-1.0999999998462464;1.0448075718737755;0.5305376280004159;1.0000122597966474;1.300005425375041;0.9999992360530258
66.604963;0.5276102171232464;0.6749996476232829;1.2793691386595365;0.030000046055873773;0.056859473613493326;9.999865954979567;0.6928092190847019;-1.1000000020236747;1.0448049426736619;0.5305363906550943;1.0000013216207637;1.299998747996616;0.9999928785582101
66.630994;0.5276066947851362;0.6749887217972027;1.2793794923591286;0.029999850488750125;0.05686108713791081;9.999973829202013;0.6928172677563885;-1.1000000020615401;1.044818661535325;0.5305412637764676;1.0000040378517419;1.2999890360088193;1.0000082454066248
66.657024;0.5276142391791294;0.6749903410658307;1.2793769491287506;0.029999645791382583;0.05686019821129444;10.000074778770102;0.6928087738976427;-1.0999999986569484;1.0448067286867564;0.5305413265355393;1.0000081048154736;1.2999884936332786;1.0000120138434785
66.683054;0.5276148167336047;0.6749961168950976;1.279354035935954;0.029999683736442018;0.05686000273831962;10.000106424024155;0.6928079169710327;-1.0999999974075167;1.0448156982913055;0.5305387728788803;1.0000075610772274;1.2999935594206784;1.0000079393276842
66.709084;0.5276057141190792;0.6750048408397734;1.2793635008790463;0.029998987198814074;0.05685850828252347;10.000081551542985;0.6928100435124661;-1.0999999975437298;1.0448184010162074;0.5305382083847683;1.0000108438081283;1.2999861949867295;1.000004422188763
66.735114;0.5276077731628134;0.6750051847607916;1.2793760992925565;0.02999983859575794;0.05685907140058362;10.000083101914015;0.6928187944180119;-1.0999999968047929;1.04482662048989;0.5305342406397705;1.0000038090838017;1.2999822612064307;1.0000021006355941
66.761144;0.5276108688196797;0.6750086524875641;1.279368546082162;0.03000022542413979;0.056861038607620304;10.000005696530458;0.6928221211866622;-1.0999999972639238;1.044826532425106;0.5305347878359618;0.9999908958130777;1.2999784310911995;1.0000107360332364
66.787174;0.5276146306331944;0.675007846463079;1.279363022246967;0.03000056634505108;0.05686062437680021;10.000031137878562;0.692818990256568;-1.1000000024893766;1.044823659825797;0.5305372908327183;0.9999839328392516;1.2999884748741506;1.0000140476778225
66.813204;0.5276110199145678;0.6750021291391182;1.2793594598017692;0.02999876312249062;0.056858403928020176;10.000031948611156;0.6928186972999871;-1.1000000003576107;1.044821157692687;0.5305449377359475;0.9999967707830592;1.2999929547900546;1.0000097883131147
66.839234;0.5275992385295083;0.67500170863929;1.2793376764555804;0.029998810763939277;0.05685797458451644;10.000018609510326;0.692817191296413;-1.099999999204986;1.044804971888052;0.5305451342371552;0.9999951773266853;1.3000087575770352;1.0000107011887547
66.865265;0.5276003391632049;0.6750041923916227;1.2793448835457732;0.0300002093268823;0.05686085249307541;9.999997914882771;0.6928204533095175;-1.1000000019238172;1.0448066856247429;0.5305414623284724;1.0000022358571388;1.2999943584190983;1.0000051076532834
66.891295;0.5276104872612919;0.6749941885450942;1.2793664871204204;0.029999552127183367;0.05685977157472177;9.999957757061626;0.6928188654503878;-1.1000000041585025;1.0448152811085611;0.5305409182317906;1.0000088081392617;1.2999870677227259;1.0000020150935236
66.917325;0.5276127664832367;0.6749914659737734;1.2793637178895685;0.029999658985232137;0.05685993211962702;9.999968351407967;0.6928169225006223;-1.1000000008914608;1.0448229341194395;0.5305340930973118;1.000008918672553;1.3000034525330546;1.0000077204423374
66.943355;0.5276153891563566;0.6749937185059611;1.2793633294140005;0.029999906369037387;0.05685987424034835;9.999993122097893;0.692813529834541;-1.0999999978337307;1.0448158410629627;0.530527187734942;0.9999985375532018;1.3000011119704666;0.9999923042406951
66.969385;0.5276098941921803;0.674997323906703;1.2793572636990032;0.02999892836852758;0.056858721796532244;9.999899395402526;0.6928138874338331;-1.0999999965503922;1.0448099232224335;0.5305282616133059;0.9999911455312355;1.300006445049859;0.9999933118193142
66.995415;0.5276045035344626;0.6749973455654209;1.279336308859017;0.029998540473834403;0.05685819342750987;9.9999044134659;0.6928101043319081;-1.1000000015124305;1.0448086515630497;0.5305364000986766;1.00000604487527;1.300007874005681;0.9999988950123706
67.021445;0.527611943447128;0.674997693339544;1.279326626294344;0.02999993209102074;0.05686057098392393;9.999921838926037;0.6928181154358639;-1.1000000023920793;1.0448061578439622;0.5305362027857768;0.9999992393853733;1.299999910113225;1.0000110562232258
67.047475;0.5276204754307866;0.6749943320951526;1.2793388613662806;0.029999133612090542;0.05685919966552462;10.000050928835558;0.6928173570162937;-1.0999999990078526;1.0448235961229735;0.5305364384381135;0.999989877238171;1.2999953416247465;1.0000003273908324
67.073505;0.5276172382547107;0.6749969912686272;1.2793584584314008;0.029998938868024086;0.0568587517368024;10.000132099808004;0.6928205711384408;-1.1000000006426827;1.044832905629307;0.5305344357475044;1.0000006557052485;1.300009695824097;1.0000097130996206
67.099535;0.5276092465463853;0.675004438444293;1.2793575550336869;0.029999515941624096;0.05686029050723241;10.000132022332744;0.6928237770387693;-1.1000000034699131;1.0448194531517414;0.5305375857271231;1.0000056726939672;1.2999985191759544;1.0000023299376657
67.125566;0.5276047289340355;0.6749910348624911;1.2793496591965354;0.029999106281809785;0.05686035750710863;10.000013200933763;0.6928287373076095;-1.1000000007480653;1.044816449844467;0.530530975417222;1.000010194695202;1.2999994874069387;0.999996136038402
67.151596;0.5276079594536264;0.6749984100872174;1.279351228938218;0.02999837369794075;0.05685817384892927;9.999976460991661;0.6928274106819494;-1.0999999995419212;1.0448224398975547;0.5305301449825077;0.9999936987419586;1.3000169015028158;1.0000058899104518
67.177626;0.5276047972509378;0.6749977736164525;1.2793498717218426;0.02999906585041011;0.05685850301701468;10.000030672557646;0.692816912515194;-1.1000000022456198;1.0448408658909336;0.5305311831478517;1.0000032313564;1.3000063324918496;0.9999955476371908
67.203656;0.5276070708030708;0.6749864696886665;1.279353612139304;0.029999412499863945;0.05685872195978287;9.999953934632359;0.6928170481619557;-1.1000000009197466;1.0448389760037025;0.5305331159192973;1.000003070862306;1.3000034579550506;0.999998242110755
67.229686;0.5276144529875031;0.6749943542340028;1.279351295955423;0.030000155376651457;0.05686029183569742;9.999965176926393;0.6928114627979903;-1.100000000843034;1.044834031276575;0.5305420294658962;1.0000167760878194;1.300002426189273;1.0000058004124632
67.255716;0.5276133425954123;0.6749987153305755;1.279339107815507;0.030000065771827015;0.056859485984310495;10.00003808425098;0.6928196505127536;-1.0999999983621411;1.0448273849506045;0.5305469559010405;1.0000199734821937;1.2999966872158515;1.0000159720979331
67.281746;0.5276135992770258;0.6749948416672448;1.279324388088094;0.02999971879140595;0.056858146528849754;10.000100563586164;0.6928209285967255;-1.0999999951254404;1.0448143005696366;0.5305406418227535;1.000014854269464;1.2999990250234101;1.0000058614887266
67.307776;0.5276182209617202;0.6749980679718702;1.2793360428301361;0.029999245638364144;0.056857941740793914;10.000111405210339;0.692823438823316;-1.0999999975247525;1.0448083330841307;0.5305371654512621;1.00001567057099;1.3000067402174154;0.9999986511355438
67.333806;0.5276144510784102;0.6749962663398344;1.2793506447840939;0.02999967813243818;0.05686016956417726;9.999996076399603;0.6928229015847844;-1.0999999987043607;1.0448165032277343;0.5305406829789121;1.0000040723012966;1.300005101984103;0.9999969840786737
67.359837;0.5276141351744791;0.6749932380189029;1.279347216616129;0.029998938978975855;0.056859824578838127;9.99999446284732;0.6928137671750528;-1.0999999967327572;1.0448190460468931;0.5305418998992597;1.0000078811427302;1.2999940160157786;1.000001908346354
67.385867;0.5276139338144786;0.6750013687149189;1.2793618892493037;0.02999955051142305;0.05685961487153912;10.000020349898959;0.6928235517156409;-1.100000001023267;1.0448054377502285;0.530547140770442;1.0000015529358814;1.2999880663079861;1.000011462398723
67.411897;0.5276169236249937;0.6749993868352124;1.2793620286865528;0.029999521865532952;0.056859679623955085;10.000076512049054;0.6928127327330418;-1.1000000027814583;1.0448023030476383;0.5305420733610526;1.0000093541119712;1.2999842719807713;0.9999899451642782
67.437927;0.527612953371182;0.6750002395982044;1.2793617206011259;0.029999468492010087;0.05685894687598885;9.999894943903069;0.6928155929634675;-1.1000000036304707;1.0447965012589504;0.530534585904853;1.0000185778225656;1.2999966452301677;0.9999867327433445
67.463957;0.527605526091989;0.674996532133931;1.2793536572038755;0.029999902674802317;0.05686067278660728;9.999845259962056;0.6928200224066362;-1.100000001330993;1.0448031749726117;0.5305353754771505;1.0000066569311685;1.3000068965949512;0.9999912717352285
67.489987;0.5276095739129798;0.6749955391915126;1.2793618175449435;0.02999998179341216;0.05686082093544241;9.999941276689475;0.6928174547881842;-1.1000000013407163;1.0448123132377547;0.5305382358033377;0.9999902292615693;1.3000180882273955;0.9999926402510015
67.516017;0.5276044758322368;0.6749957134371798;1.2793564399358401;0.030000297008883906;0.05686044437848027;10.000010407345286;0.692813489061088;-1.1000000002735868;1.044801459570125;0.5305374024514622;1.0000034533769908;1.3000313583700818;1.0000045287871282
67.542047;0.5276038889889173;0.6749978289691491;1.2793554432336869;0.02999940099870508;0.05685796774568824;10.000088684724073;0.6928202369602281;-1.0999999975832817;1.0448140819250478;0.5305388254062049;0.9999988674565065;1.3000190784298087;1.0000106658361072
67.568077;0.5276080463466349;0.6750089839331472;1.2793526267465898;0.030000086479271548;0.056860120369459734;10.00000964280951;0.6928260780413552;-1.100000000183253;1.044815945189189;0.5305399450555116;1.000002002175494;1.2999904119567016;1.0000097073257253
67.594107;0.5276107235847632;0.6750009640332882;1.279342915308673;0.029999745663978016;0.056860028713720395;10.000083325085821;0.6928328261497586;-1.100000003037555;1.0448121004115012;0.5305364411770395;0.999996064641057;1.299981837180404;1.0000003826617117
67.620138;0.5276128677399702;0.674989009654939;1.2793625836856715;0.029999979210736567;0.05686061524545347;9.99994694446703;0.6928272507638686;-1.100000004979119;1.0448196426180663;0.5305353565585251;0.9999953913677693;1.3000022511034637;0.9999908281576605
67.646168;0.5276101318271861;0.674996823129322;1.279359245329732;0.02999903626841682;0.056858369375688875;9.999768142986484;0.6928131113509498;-1.1000000053959367;1.044832221678666;0.5305324286513509;0.9999983552425264;1.2999941416297978;1.0000087938383289
67.672198;0.5276148303010104;0.6749979560159932;1.279365928079649;0.029999711183756442;0.05685975452261578;9.999748450078082;0.6928124649120739;-1.0999999992984724;1.0448284717168017;0.5305291410221815;0.9999973008487544;1.2999820812804594;1.0000171471955392
