time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.698228;0.527614854008267;0.6750005471163332;1.2793740573489536;0.029999480236136068;0.0568594995804121;9.999835177153894;0.6928166075895847;-1.0999999955236244;1.0448267211245348;0.5305296472220373;1.0000132919634992;1.2999940600863942;1.0000070244655928
67.724258;0.5276125931776087;0.6749950061585789;1.279360864270473;0.029999914237128382;0.05686056879310485;10.000013973831306;0.6928220777458864;-1.099999997097581;1.0448197876767122;0.5305307886866328;1.0000130098533115;1.2999880574689013;0.9999995066739998
67.750288;0.5276062311940235;0.675001582968916;1.279337381838425;0.029999497227903873;0.05685906447502613;10.00016904513811;0.6928195326748032;-1.0999999972523637;1.0448278491988168;0.5305366969725773;1.0000064171662202;1.2999840155357807;0.9999892593201273
67.776318;0.5276069126886145;0.6750092782789499;1.279338583018999;0.03000010437027499;0.05685989519554818;10.000146995848347;0.692820550643033;-1.0999999980564927;1.0448286639160456;0.5305378097144235;1.0000061999402872;1.2999776912973053;0.9999761245314808
67.802348;0.527604390128602;0.6750079916745287;1.2793405680034677;0.02999973915522279;0.05686018947152678;10.000073548124915;0.6928179031229549;-1.100000004407006;1.0448217449920776;0.5305306527968336;0.9999892404183358;1.2999884776823363;0.9999945093273723
67.828378;0.5276117904078813;0.6750043250240626;1.2793265173268322;0.029999368097584165;0.056860048531622784;9.999951072291696;0.6928240677088888;-1.100000005960233;1.0448229594656995;0.5305281765946078;0.9999872153613908;1.2999840582045532;0.999995717298236
67.854409;0.5276085737145284;0.6749967373726815;1.279349942514359;0.029999239070519518;0.05685932734089462;9.999967968852435;0.6928244300123628;-1.1000000059403165;1.0448344842072195;0.5305276221732749;0.9999833150059434;1.299998479328671;0.9999905413936585
67.880439;0.5276078225938646;0.6750074746622781;1.2793500829795705;0.02999911106499332;0.05685849902977498;10.000111391384326;0.6928200698214786;-1.0999999982344526;1.0448410453852135;0.5305281149830711;0.9999984600867711;1.2999863356458323;0.9999935368854286
67.906469;0.5276142866958946;0.6750013932576989;1.2793537058790776;0.029999806200432196;0.05685857754246402;10.000110623960444;0.6928190954904566;-1.0999999968674414;1.0448307940164465;0.5305314747944344;0.9999994714891276;1.2999921358620001;0.9999939535661931
67.932499;0.5276122404678698;0.6749945754157327;1.2793872430472184;0.029999129361896918;0.05685749283334768;10.000069457361185;0.692817027023507;-1.1000000010285909;1.0448131716789673;0.5305335146951485;1.0000029666816;1.3000217122063307;0.9999904197493197
67.958529;0.5276072262644143;0.6749915320669347;1.2793726437913335;0.030000004313765954;0.0568593187565633;10.000019627597611;0.6928126572696224;-1.1000000007803061;1.0448050983974795;0.5305308107552388;1.0000209354406795;1.3000079989818838;0.9999920949255106
67.984559;0.5276077623024867;0.6749940567270155;1.2793747915653173;0.02999968272628963;0.05685982610919363;10.000028911219784;0.6928098591679615;-1.1000000012781213;1.044809471782779;0.5305361542004138;1.0000138611561427;1.2999979235462333;0.999987936690279
68.010589;0.5276112363576514;0.6749979405878781;1.2793929374109305;0.029999428514246567;0.05685940826400734;9.999926270277214;0.6928173502548653;-1.100000001358308;1.0448186332987102;0.530535919741135;1.000003827226076;1.3000011791807995;0.9999994661839825
68.036619;0.5276125539028177;0.6750035813505274;1.2793648655105039;0.02999946282258146;0.056858799936155925;9.999962086354461;0.6928221528624913;-1.1000000014880225;1.044822579771924;0.5305350921291563;1.0000002773627574;1.300002746710926;1.0000016249179229
68.062649;0.5276080503537526;0.6750005363443019;1.2793488439068006;0.03000032815942557;0.056859644922176766;10.000099383067145;0.6928272361191613;-1.0999999974631964;1.0448116631170192;0.5305398657328291;0.9999964140416092;1.299995995961019;0.999997939015185
68.08868;0.5276099530036745;0.6749979704986704;1.2793516067099981;0.029999643424280163;0.05685895078161397;10.000063696555621;0.6928228284844298;-1.0999999952163062;1.0447986142869787;0.5305330107935746;0.9999880384615008;1.2999963026721928;1.0000036446382798
68.11471;0.5276106354853605;0.674996327913431;1.2793662951695928;0.029999793478498776;0.05686023934591569;10.000025740432976;0.6928259062755162;-1.099999996408562;1.0448105737029696;0.5305252434116428;0.9999932764199186;1.299996007157049;1.0000083287026618
68.14074;0.5276091805852386;0.6750049460479253;1.279368295164964;0.029999313977521078;0.05685927725894647;9.999952712651853;0.6928267870492245;-1.1000000007414337;1.0448161846811281;0.5305298211234271;0.999999613202896;1.300000181059277;1.0000080569694616
68.16677;0.5276062691874727;0.6750014434010867;1.2793595749069275;0.029998956085166513;0.05685819057006762;9.999925798341524;0.692818657489611;-1.0999999982009017;1.044820077770465;0.5305364988222819;1.000002856629832;1.3000051427987072;1.000005103324655
68.1928;0.5276088082145557;0.6750069381723618;1.2793610455794622;0.029999805296091978;0.056859863446802696;9.999784132752897;0.6928138476628766;-1.0999999953029174;1.0448229968091698;0.530545538952193;0.9999919741409518;1.300005761358378;0.9999963009497538
68.21883;0.5276106186900043;0.6750110629733698;1.279350610728683;0.0299993732599866;0.05685913310564151;9.999979131896069;0.6928264723028911;-1.1000000005173347;1.044819209607187;0.5305458254025767;0.999981248269065;1.3000051468795721;1.0000051254095814
68.24486;0.5276174051954254;0.674997995586019;1.2793297230958374;0.029999923573275567;0.05685946478690824;10.000161344840464;0.692826385319284;-1.1000000016534541;1.0448194169969136;0.5305424607397377;0.9999852235935224;1.3000006386096543;0.9999978464035603
68.27089;0.5276085994040213;0.6749985422351582;1.279339287270493;0.02999893816654864;0.05685786131887661;10.000088230675393;0.6928251572856271;-1.0999999966102887;1.0448101418193914;0.5305304901012415;0.9999876289767545;1.2999950589937237;0.9999915025147035
68.29692;0.5276130717838059;0.6749996518287901;1.279344430703784;0.029999847055810578;0.05686058297341988;9.999959008229823;0.6928247281930882;-1.0999999948581185;1.044800876237287;0.5305326282741629;0.9999780629102032;1.2999977300667918;0.9999973639271508
68.32295;0.5276171143206326;0.6749973680020991;1.279350475285349;0.029999474552623213;0.05686020711036866;10.000102735594304;0.6928240692421692;-1.0999999949658372;1.0447964177301774;0.5305347758530442;0.9999882828449592;1.3000072970904817;0.9999989002594887
68.348981;0.527611041070724;0.6750000924881113;1.2793578357989466;0.029999541024371752;0.056858555533203986;10.00014545180196;0.6928187480288609;-1.0999999975959796;1.0448115324392195;0.5305376267324624;1.000009764615441;1.2999913124008111;0.99999511220368
68.375011;0.527614076605739;0.6749953188581445;1.2793571446228331;0.030000481973032147;0.05686112058158191;10.000032682828763;0.6928197418755735;-1.1000000025810701;1.0448282629698753;0.5305360163463501;0.9999979101828842;1.2999856366959066;0.999996867790157
68.401041;0.5276179935225606;0.674996340000754;1.2793489052732183;0.02999981026886992;0.056859130793001735;10.000050718999535;0.6928164659239096;-1.1000000019432254;1.0448375591006938;0.5305334179250066;0.9999841985713593;1.300014154134712;0.9999929436547823
68.427071;0.5276116434664486;0.6750037735246852;1.279354587382857;0.029999354185792207;0.05685922116563242;10.000109847235347;0.6928132047601703;-1.0999999989054485;1.044819469489115;0.530537053405138;0.9999901525950389;1.3000060421303843;0.9999978811621125
68.453101;0.5276049079345961;0.6749978392927013;1.2793623552306344;0.030000116774354952;0.05686065074207271;10.000101521856998;0.6928112953203045;-1.1000000023103085;1.0448237240849836;0.5305348170767226;1.0000031388591841;1.300001354163823;0.9999931480797185
68.479131;0.5276051490734027;0.6749998706297905;1.2793569234305038;0.030000178832580302;0.05685980931557528;9.999944820426325;0.6928132218623582;-1.1000000015545894;1.0448289344377175;0.5305371683008752;1.0000008348129834;1.300021605572466;0.9999962646802638
68.505161;0.5276033898192392;0.6750051625657479;1.2793424340970936;0.029999271029298703;0.056858169946183666;9.999894716568877;0.6928168858987457;-1.1000000019187692;1.0448385534427143;0.5305355417799839;0.9999905804064144;1.3000028474627927;1.0000036850026055
68.531191;0.5276075515667671;0.6750030371036935;1.279342085951656;0.029999476119098933;0.05685892576553715;9.99995189499569;0.6928152242632699;-1.1000000039451172;1.0448244547226297;0.5305454258082907;0.9999883747601;1.2999899408328062;1.000003472427619
68.557221;0.5276135046162291;0.6750067748152718;1.2793375495234414;0.029999914830988385;0.05686057795311267;9.999931207703838;0.6928142244725126;-1.1000000021507712;1.0448118122996928;0.5305489200440319;0.9999994712416682;1.299995822079205;0.9999996408553053
68.583252;0.5276161594445081;0.6750033907729495;1.2793448208055038;0.02999905611537534;0.056858715875725364;9.99992053445394;0.6928187687881031;-1.1000000009042497;1.0448173162397247;0.5305432355598941;1.0000029468715779;1.2999989759006254;0.9999965122360629
68.609282;0.5276155217864168;0.6750003806191247;1.2793586292342947;0.029998810102333514;0.056857038019770184;9.999961599741054;0.692820551745157;-1.0999999983233895;1.0448191731687162;0.5305364934718964;0.9999943564581706;1.3000083322983171;1.0000091647868785
68.635312;0.5276117955236844;0.6749965701112693;1.2793476808846622;0.02999945549325461;0.05685830862834771;9.999936743770238;0.6928219235360397;-1.0999999968353567;1.044826494362077;0.5305280295231003;0.9999971772281203;1.299991960524137;1.0000158005039663
68.661342;0.5276116025327372;0.6750094055546292;1.2793632902941243;0.029998888854825833;0.05685899169271181;10.000029053623356;0.6928170681052521;-1.0999999978439958;1.044831013876288;0.5305358282058743;0.9999879147863195;1.2999980941025489;1.0000099653895493
68.687372;0.5276083817864774;0.6750046970452842;1.2793551661598437;0.02999927197310634;0.05686081993303257;10.00006016335774;0.6928292027562339;-1.1000000029070829;1.044824536454715;0.5305400781752383;0.999983113626931;1.2999922422227748;0.9999982330492808
68.713402;0.5276077603441129;0.6749904838529668;1.2793595902445138;0.03000014365888778;0.05686049315615954;10.00003832892729;0.6928300166164939;-1.1000000023601264;1.044826107106171;0.5305395724549506;0.9999893418774531;1.3000055327194298;0.9999863266625263
68.739432;0.5276072450220696;0.6749943390698661;1.2793528763850086;0.02999964301479251;0.05685910374958476;10.00009414772213;0.6928189251464485;-1.1000000061706867;1.0448126654784184;0.5305380878348983;1.0000054618065266;1.2999971467727691;0.9999849638247186
68.765462;0.5276084058332787;0.6749969921511906;1.2793370056591356;0.029999101482164604;0.05685756758349428;9.999940731308257;0.6928160077827564;-1.100000004745324;1.0448223488367447;0.5305341272701651;1.0000063505384607;1.2999945192176903;0.9999900713518588
68.791492;0.5276046926871872;0.675000958043364;1.2793457112235938;0.02999975624224761;0.05685863131778172;9.999846023259233;0.6928167301027673;-1.0999999970958554;1.0448343549128465;0.5305328622064325;1.0000134631232989;1.2999942564183646;0.9999941462854086
68.817522;0.5276021724277988;0.6750086875788134;1.279359797892475;0.03000017766682436;0.05685967946446298;9.999895870157678;0.692809252581839;-1.0999999956829056;1.0448088462758813;0.5305297854226084;1.0000249079013048;1.2999833361610418;1.0000059147364784
68.843553;0.5276059383858797;0.6750109298804409;1.279359812933383;0.030000227597779882;0.056859367661358025;10.00008334061905;0.6928159512573011;-1.1000000000343926;1.0448138424638256;0.5305310557912444;1.000003061221776;1.299981710799024;1.0000081292343617
68.869583;0.5276003397046061;0.6750048466737517;1.2793615039462336;0.02999958034860812;0.056860168895140874;9.99989078707631;0.6928230880904295;-1.09999999999006;1.0448287532840028;0.5305342898580857;0.9999916775767211;1.2999895992481705;1.0000049438375127
68.895613;0.5276048252937825;0.6750048383138322;1.2793502580829297;0.029999921890348502;0.056860517523745345;9.999884223777572;0.6928229140156438;-1.1000000018427232;1.0448163166274498;0.5305283265967488;0.9999970196786393;1.299982000166307;1.0000070413973978
68.921643;0.5276067465256231;0.6750054046599303;1.27933009790163;0.029999752558947254;0.056860477261564596;10.00000161646546;0.6928165891556374;-1.1000000025359102;1.0448124085380919;0.5305295418205412;0.9999954525048359;1.2999686141592846;1.000006044682726
68.947673;0.5276093933496799;0.6750082126112955;1.279347396266204;0.029998716501420386;0.05685764394637225;9.999936184947785;0.6928135933522785;-1.1000000013729112;1.0448193230554086;0.5305309441931974;0.9999907817849204;1.2999808221486362;1.0000005851990224
68.973703;0.5276107126848536;0.6750029955342467;1.2793512207198952;0.029998665463863254;0.056857880945215884;10.000100390109697;0.6928146522818177;-1.100000006083418;1.0448149224272198;0.5305298608212604;0.9999958884039568;1.3000084265381027;0.9999938710214985
68.999733;0.5276130564725903;0.6750052923361872;1.2793590321254202;0.029999383683942716;0.05685985623953428;10.000191406098972;0.6928136263957279;-1.1000000026827497;1.0448233801169897;0.5305335125096;1.000009449626454;1.300010333947225;0.9999938970707615
69.025763;0.527612516345733;0.6749995985090055;1.2793463174699407;0.029999001053399626;0.05686008315215542;10.00011346676568;0.6928141113531612;-1.1000000029275854;1.044820617848212;0.5305426171767379;1.0000113343061414;1.3000034597245291;1.0000026480694522
69.051793;0.5276142181088946;0.6749981398720796;1.279334803759931;0.029998927092328622;0.05685922701432192;10.000042605597343;0.6928123226471439;-1.0999999992552614;1.0448233260048005;0.530541283540441;1.0000034353653275;1.3000052381462877;1.000011500447035
69.077824;0.5276093213130009;0.675002085109582;1.2793396548519873;0.029999566874244966;0.05686013917462548;10.000040453036972;0.6928091066645118;-1.0999999966007592;1.0448296298313433;0.5305348644406955;1.0000027231660125;1.299999918553155;1.0000171304941192
69.103854;0.5276089131482741;0.6750024760910334;1.2793408965285737;0.029999142302165258;0.05685918942972647;10.000037010149795;0.6928064776368692;-1.100000000362515;1.0448203124148838;0.5305350910940733;1.0000009354046473;1.2999865025302182;1.000021418044793
69.129884;0.5276086338550275;0.6749978259451316;1.2793425110059233;0.030000117673489153;0.056860255471078015;9.999934439486024;0.6928153402627044;-1.1000000025588805;1.0448133251310252;0.530533850544349;0.9999955670682635;1.2999993453244998;1.0000059403977193
69.155914;0.5276128575559192;0.674990905625561;1.279357740614675;0.029999305237227523;0.05685831475461754;9.999876969410977;0.6928238582496405;-1.100000002780734;1.0448143289173524;0.5305418399510793;0.9999917912725775;1.3000124831800646;0.9999970495875995
69.181944;0.5276150705351099;0.6749965938000909;1.279348154078784;0.029999277267877027;0.056858524949426476;9.999906180871449;0.692817465247257;-1.1000000017449043;1.0448128837471884;0.5305366436830244;0.9999939088563413;1.300008964849468;1.0000077100565998
69.207974;0.5276100251565707;0.6750020390437409;1.279340481428117;0.030000047614503367;0.0568600641586564;9.999999031692482;0.6928225079408324;-1.0999999986432674;1.0448110724184299;0.5305348148696624;1.0000024496314932;1.2999988486928293;0.999993305548792
69.234004;0.527614224934433;0.6750035802432568;1.2793448616425351;0.029999539702177818;0.056858052065435594;9.999927431451336;0.6928264973011723;-1.0999999973424281;1.044815490395925;0.5305351363013496;0.9999981356791117;1.3000090644408362;1.0000027263073088
69.260034;0.5276144153139073;0.6750089887740258;1.2793560825039147;0.03000004957631176;0.056859743304283124;9.99991458567282;0.6928297325736457;-1.0999999972460217;1.044824086284753;0.5305380861384897;0.9999886145887065;1.3000163598768353;0.9999938946868976
69.286064;0.5276127498893137;0.6750147941182139;1.2793512246566041;0.02999915253593506;0.056858706186234016;10.000051130605115;0.6928285128951042;-1.0999999988905238;1.0448172706836478;0.5305369948358496;0.999991191973809;1.3000108231875402;0.9999898310953721
69.312094;0.5276133867887977;0.6750117375064348;1.2793464945886721;0.030000429837484018;0.056860906314082964;10.00004234158432;0.6928241650736996;-1.100000001097326;1.0448200131654826;0.5305340149845107;1.0000112214188601;1.299994389058832;0.9999855002865824
69.338125;0.5276123525405159;0.6750153761206925;1.2793406839061199;0.02999896127037039;0.05685804294004696;10.000127553435766;0.6928217799392694;-1.1000000030903114;1.0448262588292838;0.5305354975909183;1.0000122834868947;1.3000009948011182;0.9999914936826896
69.364155;0.5276095643672288;0.6750086811350503;1.279364070051516;0.029998684144063537;0.0568578061185308;10.000030537781273;0.6928218516594059;-1.1000000015042575;1.044826219325175;0.5305342443883789;1.0000180062228679;1.3000125497591104;1.0000038742424924
69.390185;0.5276118090942381;0.6749993543271049;1.2793636747408355;0.029998578056064075;0.05685836987338102;9.999999342056597;0.6928195197955662;-1.0999999996843395;1.044828916500606;0.5305322477404206;1.000013713096597;1.3000064230378219;1.0000046811237584
69.416215;0.5276107429319409;0.6750019196892648;1.2793574744238614;0.029998458614306285;0.0568580184300481;9.999969594716138;0.6928199807309392;-1.1000000032026416;1.044828367341253;0.5305277746707165;1.0000008446234636;1.2999896754143019;1.0000070848679263
69.442245;0.5276089576053927;0.6750119004420158;1.2793483943188992;0.029999824059451157;0.05685979729916461;10.0000489015323;0.6928185472307627;-1.1000000008758581;1.044827852909177;0.5305310378563566;0.999985216734375;1.2999807786439725;1.0000030024031876
69.468275;0.5276129562513985;0.6750058224656328;1.2793588665257303;0.030000061648336088;0.05686061196777096;10.00006576797437;0.6928126703724399;-1.0999999956022044;1.0448351790208452;0.5305359131352572;1.0000053286147152;1.2999954947975751;0.9999808494133954
69.494305;0.5276138720372655;0.6750117581135795;1.2793658078642118;0.02999992930344102;0.05685976413777327;9.999912907720853;0.6928181057756385;-1.100000001207588;1.0448303992301902;0.5305338772001595;1.0000252578528515;1.3000103512359715;0.9999862773069709
69.520335;0.5276069155485297;0.6750120161566269;1.2793652713555905;0.03000040063772142;0.05685971854407879;9.999963948974479;0.6928207159213664;-1.1000000050185472;1.04482382876212;0.5305332446611499;1.0000142305898025;1.2999947347707246;0.9999871558315485
69.546365;0.5276120205707885;0.6750067693535876;1.2793702526645692;0.03000018253617335;0.05685945505723682;10.00004110963039;0.6928167816037333;-1.1000000033029542;1.0448276660477966;0.5305319977708131;0.9999934147182161;1.299995622353435;0.9999991391046391
69.572396;0.5276067526043713;0.6749993064732046;1.2793750358932183;0.03000077592792748;0.056860786218746476;10.000064721330316;0.6928175260738341;-1.1000000006619626;1.0448294932042226;0.530533317153824;0.9999989077807371;1.3000152101614284;0.9999987662824588
69.598426;0.527608950603327;0.6749977062728801;1.2793623258160558;0.029999126039380354;0.05685911977585335;9.999987512242795;0.692819971120373;-1.100000001623417;1.044813115541746;0.5305405156849623;0.9999864174956051;1.2999989034458779;0.9999978867521768
69.624456;0.5276058305801623;0.6750043054544071;1.2793640676952018;0.029999679270699436;0.05686076250272816;10.000009108725484;0.6928188670573614;-1.0999999969661656;1.0448175732142506;0.5305368107589447;0.9999817324468082;1.2999942388413572;1.0000118863066654
69.650486;0.527616298156847;0.6750134518707426;1.2793725611393165;0.0299989818414315;0.056859646907604915;9.999974099691798;0.6928154725605343;-1.0999999991402722;1.0448281916304978;0.5305352603873738;0.9999893434563879;1.3000048837537084;1.0000145586636229
69.676516;0.5276181464545385;0.6750033698798616;1.2793495298799253;0.029999432771208815;0.056860546973479975;9.999885886591615;0.6928134438576404;-1.1000000027768813;1.044826281072821;0.5305296820652611;0.9999986790367232;1.3000111602771798;1.0000154606853895
69.702546;0.5276091224922977;0.674999480819936;1.2793454679706178;0.029999891080356063;0.05686006851986544;9.999787298530203;0.6928121596553349;-1.1000000026614751;1.0448247597763456;0.530531406158776;0.9999962464211996;1.300009240862175;1.0000044200440186
69.728576;0.5276040525980327;0.674996737012417;1.279351505704294;0.029999253393410107;0.05685864730910597;9.99986824483483;0.6928172086596889;-1.100000001165885;1.0448200374937964;0.5305327732777942;0.9999914776301062;1.3000049570151944;1.0000014175780192
69.754606;0.5276088926335609;0.6749906601295941;1.2793446404567343;0.029999026966837473;0.05685836691812652;9.999778613398425;0.6928190423005703;-1.099999999900576;1.0448170185480328;0.5305375051307927;0.9999886689889811;1.300000544971346;1.0000067831272494
69.780636;0.5276114739869858;0.6749931471142226;1.279330934389706;0.030000220080861836;0.05685964124134647;9.999865279610042;0.692816550552732;-1.0999999973313046;1.0448223945904755;0.530534700617657;1.00000882065117;1.2999825720945504;1.0000013882858865
69.806667;0.5276132710117588;0.6749991007741944;1.2793350572753306;0.029999735439550104;0.05685965406333739;9.999985226787654;0.6928127104417194;-1.0999999985275453;1.0448171328606475;0.5305324175033164;1.0000241421046001;1.2999896060724407;0.9999977721646767
69.832697;0.5276109514489045;0.6749991295399866;1.2793353111660084;0.02999908197413116;0.05685895806743924;10.000032598061111;0.6928197925039414;-1.0999999998369143;1.0448124149300362;0.5305328704856371;1.0000154089215127;1.2999903391353946;0.9999915198962581
69.858727;0.527622404423729;0.6750043216917315;1.2793459155328677;0.03000008872899723;0.05686063551194811;9.999997187933634;0.6928129037309722;-1.1000000017592184;1.0448276874278455;0.5305377160358855;0.9999977147266754;1.2999960007058193;1.0000000785159315
69.884757;0.5276180389533922;0.6750091435360845;1.2793257660073682;0.029999142298435498;0.056858525697489;10.00004360389431;0.692799282150717;-1.0999999995951408;1.0448310085576165;0.5305396478649371;1.000001865801367;1.3000094881004713;1.0000019874136792
69.910787;0.5276085608774927;0.6750047060924407;1.2793323071911298;0.029999341504812975;0.056858866665933636;10.000212645722728;0.6928102177336469;-1.099999998534118;1.0448264998763102;0.5305339452472193;1.0000142762192967;1.2999997630854911;1.0000100086186339
69.936817;0.5276046077568777;0.674998814516627;1.2793579941282662;0.02999992453201269;0.05686000025086127;10.000209301618519;0.6928151743131218;-1.0999999993904346;1.0448226153159168;0.5305404537099976;1.0000143860392208;1.299982581895935;1.0000033298926507
69.962847;0.5276105761758572;0.6749924561266222;1.2793503767318861;0.03000015092225909;0.05686032318958798;10.000148983299871;0.692825802557743;-1.0999999998729753;1.0448117000571955;0.5305380346215068;1.000000034304034;1.3000062070905551;1.000001959381235
69.988877;0.5276143026126899;0.6749984834524861;1.2793488468672893;0.029998614348836543;0.05685844029248273;10.000115792350176;0.6928308806715094;-1.1000000000567827;1.044811202775191;0.5305356049740311;1.0000073765564128;1.3000039686693061;0.999982276730676
70.014907;0.5276119390245635;0.6750037052239426;1.2793517523594558;0.029999069814614185;0.05685963119560615;10.000054417973718;0.6928253253937035;-1.0999999979262847;1.0448232097257417;0.5305356986196549;1.0000119634783036;1.2999979283219558;0.999991600484517
70.040937;0.5276151127242239;0.6750041072362107;1.2793559161782937;0.029998404799986188;0.05685682350616325;10.000148957526017;0.6928271276179749;-1.0999999946912566;1.044823131318724;0.5305326915330475;1.0000191885991427;1.3000003917247147;1.00000622606364
70.066968;0.5276140241238393;0.6749968826221329;1.2793361695533154;0.030000542817792106;0.05686017245017273;10.000144897349973;0.6928249041304121;-1.0999999964624732;1.0448285860994144;0.5305338252649968;1.0000042296458616;1.2999969346769376;1.0000130815980883
70.092998;0.5276140168662603;0.6749996434861398;1.2793407665731584;0.029999993464457208;0.05685874024311136;10.000057937912082;0.6928212413367156;-1.1000000019539315;1.0448186698616118;0.530535170463589;0.9999906168135633;1.2999919561710878;1.0000182326363245
70.119028;0.5276093758768831;0.6750005073482507;1.2793483076302479;0.030000059874567;0.056858841997721114;10.00007125208579;0.6928221396642887;-1.1000000038008453;1.044808330158109;0.5305358465862291;0.9999932120103362;1.3000015544852443;1.0000067088735654
70.145058;0.5276077317008184;0.6749976510710611;1.2793441934639185;0.030000241755853054;0.05686094899343503;10.000049316463251;0.6928166378208616;-1.1000000025369931;1.0447941504676919;0.5305301848786432;1.0000057279676413;1.2999944042575622;0.9999920971101448
70.171088;0.5276103381696515;0.6750050871993377;1.2793376031376658;0.030000461058485934;0.05686117355535693;10.000066367012783;0.6928102239471517;-1.1000000008066038;1.0448082390319928;0.530529068367851;1.0000081456446714;1.2999880554065666;0.9999877709631677
70.197118;0.5276101925520845;0.6750099203281964;1.27935325388895;0.0299995656279024;0.05685853080930799;10.000087894287724;0.6928155654519196;-1.10000000124573;1.0448220401044486;0.5305311827490141;1.0000035326105394;1.2999897631875945;1.0000055421091432
70.223148;0.5276091418261001;0.6750011897167478;1.2793601368425156;0.030000145548224347;0.05685936487638237;10.000053399667243;0.6928235691241634;-1.1000000020192977;1.0448232017651824;0.5305380761169376;1.0000041908041897;1.2999993632196216;1.0000044454159125
70.249178;0.5276138763585363;0.6750026827614318;1.279339975625206;0.029999239514634908;0.05685876125400944;10.000107895490176;0.6928226289752671;-1.1000000005807216;1.0448092482932818;0.5305422970286975;1.000005473411969;1.3000054856785042;0.9999939323663675
70.275208;0.5276160182064191;0.6750042409500768;1.2793620049982735;0.029999863835690276;0.056860486004758605;10.00010628031537;0.6928145091553862;-1.1000000003690538;1.0448099883943365;0.5305347198974092;0.999997759835779;1.299990231884255;0.99999588029544
70.301239;0.5276134704601169;0.6749983209020025;1.2793604296415986;0.029999311821844947;0.05685961297652722;10.000089324289354;0.6928244356199893;-1.1000000003561363;1.0448116915658165;0.5305386715014541;0.9999905079354124;1.2999923564609597;0.9999978446894983
70.327269;0.5276030106572116;0.6750006421545436;1.2793494102891985;0.030000355512701325;0.056861295451409846;9.99999727622569;0.6928265135672033;-1.0999999970615444;1.0448148785234181;0.5305394868590516;0.9999855681394267;1.2999900046598154;1.0000059662425647
70.353299;0.5276061637832756;0.6750098614837754;1.2793674038627518;0.029999310098017127;0.05685965754967414;9.999941316177091;0.6928166725595039;-1.1000000002541572;1.0448178311650842;0.5305355617060773;0.9999830738260918;1.299995696925743;1.00000534104198
70.379329;0.5276160511974389;0.6750053514697146;1.2793588636762965;0.02999997618439604;0.05686039128702321;10.000028542975802;0.6928082404074709;-1.1000000002272634;1.0448102069695933;0.5305339962035522;1.0000031922540609;1.2999949389338354;1.0000007120755026
70.405359;0.5276171543823592;0.6750000387476489;1.2793592046260969;0.029999265781064953;0.05685910968108287;9.99998108857631;0.6928108030017351;-1.1000000023232417;1.0448090271242543;0.5305387991427215;0.9999976363898838;1.299989185738717;0.999997911265405
70.431389;0.5276096876759039;0.6750087833767996;1.2793628853306716;0.03000019852071653;0.05686063524254158;9.999913810034233;0.692816811574527;-1.1000000005160486;1.0448173002729744;0.5305437220220883;1.0000028111148949;1.300001680486241;1.0000013466178326
70.457419;0.5276073474619729;0.6750063536690554;1.279348947877205;0.02999954556367381;0.05685871295980692;9.999879648460492;0.6928146082929084;-1.100000000441205;1.044808355329455;0.5305333289652666;1.0000168260358389;1.3000023075371823;1.0000016523584405
70.483449;0.5276115466175836;0.6749988784452718;1.2793495762742746;0.030000025815288017;0.05685974565837637;9.99989886676211;0.6928103839170876;-1.1000000003259596;1.0448075711783344;0.5305374268274146;1.000016109727105;1.3000011788542094;1.000009097667695
70.509479;0.5276153883936168;0.6750019634907167;1.279347387484676;0.029999853623859388;0.05686008848783272;10.000010164401328;0.6928166723439521;-1.0999999998652479;1.0448088147678836;0.5305396573638106;0.9999886134501804;1.3000044971324745;1.000000521247823
70.535509;0.5276075597523995;0.6749930883276667;1.2793374549301801;0.03000021952630062;0.056860450617573256;9.999927818358838;0.6928254941325424;-1.0999999953375639;1.0448187627087273;0.5305392460358522;0.999986251489552;1.300004748502248;1.000004377135963
70.56154;0.5276099972217533;0.6749851403452221;1.2793337178936695;0.030000046960213217;0.05685950713365515;9.999684513168404;0.6928242579909419;-1.099999994971428;1.0448211559557279;0.5305367445228547;0.9999974950618177;1.3000107272786623;1.0000065293550806
70.58757;0.5276169838439353;0.6749973386872907;1.279354779591108;0.029999641943371232;0.056858250868598297;9.999749732247583;0.692822847628162;-1.0999999977824504;1.044817092683209;0.5305345286531157;0.9999980777810139;1.2999974969605506;0.9999957437219025
70.6136;0.5276144958889551;0.6750055223016965;1.2793678442600651;0.029999840995458826;0.056858198259237845;9.999904103906989;0.6928301755286355;-1.0999999997935335;1.0448246673186048;0.5305388353484339;0.9999995025411034;1.3000071613887878;0.9999969873471338
70.63963;0.5276103859328996;0.6750091830129052;1.2793678685906449;0.02999922985268579;0.0568582762334068;9.999903223100121;0.6928327336149571;-1.1000000022463015;1.0448175317235158;0.5305349372418197;0.9999922515468425;1.3000123542501385;1.0000055844840063
70.66566;0.527608677542882;0.6750024066989153;1.2793586572677136;0.030000040543132718;0.05685960173412953;9.999906128294283;0.6928282768164551;-1.1000000019013163;1.0448047390930308;0.5305356922876743;1.0000066340654397;1.3000183544454338;1.0000004205798851
70.69169;0.5276083780336405;0.674999533954954;1.2793443955920236;0.02999931538863808;0.056858559923631403;9.999841309883152;0.6928233884262628;-1.1000000011857818;1.0448064664535612;0.5305319659239337;1.0000020461576735;1.300013988225159;0.9999923188697024
70.71772;0.5276032850871711;0.6749987812749608;1.2793408199505354;0.02999989773201526;0.056859933727460725;9.999945068410412;0.6928254836738679;-1.09999999825658;1.044811834035951;0.5305298594386456;0.9999892472694925;1.300013844548134;0.9999956493300615
70.74375;0.5276094639769296;0.6750056513445268;1.2793538043522625;0.02999998120918506;0.05685952602735275;9.999977770340834;0.6928257830908593;-1.0999999994264664;1.044815573416415;0.5305279674061681;0.9999945864279249;1.300009619100482;1.0000010701304334
70.76978;0.5276115483450637;0.6749988950054502;1.2793664331753543;0.030000203669832314;0.05685927822421173;10.000037464526516;0.6928188204018566;-1.0999999994217886;1.0448161262434488;0.5305332879700734;1.0000052632216703;1.3000006265453738;0.9999959126258013
70.795811;0.5276073866796058;0.6750005558270284;1.2793615272652699;0.030000417489908535;0.056860506136268904;9.999992245050995;0.6928166016504218;-1.1000000021072733;1.0448088829440108;0.5305381348186736;0.9999956065518756;1.2999899551514584;0.999996965706772
70.821841;0.5276112137647654;0.6749900876060969;1.2793523285882098;0.03000034654227931;0.05686021212135172;10.000040151037144;0.6928219685440044;-1.0999999999037087;1.04482094070495;0.5305424114671746;0.9999875797248763;1.2999881218163718;0.999999205048674
70.847871;0.5276167203030641;0.6749905706974382;1.2793604800301426;0.0299993471643533;0.05685879709321876;9.999995818049742;0.6928156773137122;-1.1000000021522518;1.0448145424076851;0.5305458441670451;0.9999936560957297;1.2999930869057046;1.0000107581344657
70.873901;0.5276114225121409;0.674998351819833;1.2793592283784057;0.030000081987486348;0.05686025945036772;9.999956939021228;0.692819165883317;-1.100000003303491;1.044818197470443;0.5305370610585649;0.9999983711418211;1.2999928091154298;0.9999966751653411
70.899931;0.527609574076201;0.6750081956713173;1.2793690064784908;0.029998709748758214;0.05685821954028926;9.999945333728542;0.6928198034250084;-1.1000000014350826;1.0448229799949662;0.5305342298420056;0.999998797167782;1.3000153365898468;0.9999874053618794
70.925961;0.5276095332401544;0.6749987316003715;1.2793712527849783;0.029999560828235218;0.05685859200731579;9.999969169182998;0.6928158319836395;-1.0999999984330013;1.0448251581908952;0.5305334904110764;1.0000006326307598;1.3000287512544875;1.0000022371136665
70.951991;0.5276100529250989;0.6749987193815837;1.2793654135466774;0.030000386466121493;0.056860075469995344;9.999932798618147;0.692816584693536;-1.1000000005280106;1.0448249262628673;0.5305290188169444;0.9999942357828908;1.3000205633413042;1.0000088780200025
70.978021;0.5276160887164623;0.6750042372920474;1.2793585304641242;0.029999310338401242;0.05685935697829522;9.99999698677569;0.6928127094171712;-1.1000000038333573;1.0448339204738464;0.5305351179463271;0.999991956321947;1.2999991464927068;0.9999962953848709
71.004051;0.5276195797245594;0.6749950004131637;1.279342192724314;0.02999894761033338;0.05685944898692814;10.000064400381483;0.6928144143675256;-1.1000000042359162;1.044824270241727;0.5305377178386166;1.0000044160661266;1.2999887696989931;0.9999949064393621
71.030081;0.5276159836986811;0.6749922822126928;1.2793349149983033;0.029998755901014047;0.05685807313167566;10.000038392761036;0.6928191605288531;-1.099999998470109;1.0448124909444751;0.530536668484501;1.00000541180047;1.2999830503333718;0.9999880107117661
71.056112;0.5276063862003209;0.6750014538334154;1.2793442591979858;0.02999958375536939;0.056859282072310405;10.000067269445266;0.6928283220940502;-1.0999999980266646;1.044811615349903;0.5305358447659474;1.0000026266942847;1.2999898784721884;0.9999847336045686
71.082142;0.5276035749019344;0.6750059116800553;1.2793401931814754;0.02999939162181982;0.05685906403552634;10.000074854630931;0.6928242378399049;-1.0999999992577492;1.044814953138598;0.5305375172480937;1.0000048460658904;1.2999896197715999;0.9999907339906083
71.108172;0.5276090825568651;0.6750020685134082;1.2793374474294792;0.029999253148396455;0.05685868642363708;10.000086228135709;0.6928251384967695;-1.0999999981571582;1.0448190394417438;0.5305384544794943;0.9999979241357988;1.2999943291504727;0.9999916655975735
71.134202;0.5276056177942333;0.6749975258971674;1.2793318721397575;0.0299989000709623;0.05685849914506593;10.00004590448793;0.6928232313615413;-1.0999999985719582;1.0448067113597783;0.5305435802509875;0.999990422160133;1.300003402867941;0.9999896121561388
71.160232;0.5276051898063951;0.6750007899757144;1.2793472567636757;0.029999604726100065;0.056859270655562545;10.000041905419629;0.6928175273064536;-1.0999999981513968;1.0448059296310814;0.5305438406474696;1.0000016586163087;1.3000122849229687;0.9999915963395598
71.186262;0.527613971688791;0.6750083424556093;1.2793504195382148;0.029999895842353224;0.05685991483569231;9.99998267815189;0.6928213902492533;-1.0999999987781044;1.0448113437516278;0.5305359709513038;1.0000093556443577;1.2999984068709647;0.9999998572403531
71.212292;0.5276179546789392;0.6750120934091812;1.2793549013059955;0.029999743486658;0.056859202066432905;10.000095159699685;0.6928196724155122;-1.0999999991178357;1.0448197152398937;0.5305355411716606;1.0000021817791591;1.2999934031044356;1.0000020657213813
71.238322;0.5276112101993597;0.6750036484075536;1.2793394843674561;0.029999552175639273;0.056858465839820134;10.000042775927685;0.6928193568886084;-1.1000000011681235;1.044816051517997;0.530539340333916;0.9999965001239369;1.3000039306827262;0.9999923729236816
71.264352;0.5276097739454076;0.6750085127844271;1.2793305889907374;0.030000107124709526;0.056860971117334264;9.999882089582695;0.692830911234342;-1.1000000024003715;1.0448174495479465;0.5305365572333214;1.0000024174406557;1.3000035957670373;0.999986004212774
71.290383;0.5276108615432007;0.6749972793199336;1.2793394672795846;0.029999357035235014;0.056859359725439956;9.999947358585057;0.6928286523299588;-1.1000000039328426;1.0448153878849702;0.5305389521785697;0.999993024808132;1.3000010049050859;0.9999951550662366
71.316413;0.5276095149066121;0.6749955767713026;1.2793401425839208;0.02999983899431767;0.05685962561422036;10.00004078356334;0.6928265497832703;-1.1000000053170487;1.0448241926796018;0.5305364578348589;1.0000053003476916;1.3000086756796876;0.9999936824931052
71.342443;0.5276109958347771;0.6749958228075615;1.2793382682206897;0.029999624841696056;0.056859195745600076;9.999992169628669;0.6928279512267842;-1.1000000059085324;1.0448081123803696;0.5305329193433022;1.0000020594350527;1.2999956525892928;0.9999951048610047
71.368473;0.5276118913258915;0.6750014573438636;1.279348466265912;0.030000114630267572;0.05686045693772169;10.000077302101765;0.6928211044596895;-1.1000000020531415;1.044800907211166;0.5305396863013888;0.9999931686693743;1.299984165025734;0.999982363677284
71.394503;0.5276170419460324;0.6749940639388234;1.2793526516874945;0.029999226829578486;0.05685862323815698;10.00010800875309;0.6928251674080633;-1.1000000010319657;1.0448012993767004;0.5305360535190012;0.9999968529159746;1.2999871195134682;0.999987518448571
71.420533;0.5276155803483169;0.6749990851538676;1.2793526012205712;0.02999977055796047;0.056859738227192064;10.000025833126339;0.6928244691738374;-1.099999997783652;1.0448111692331348;0.5305328884119986;1.0000084046090436;1.2999966467455422;0.9999931695461255
71.446563;0.5276137450545396;0.6750053670811017;1.279350832699647;0.029999621202802043;0.05685883989502144;9.999986506421367;0.6928190956253303;-1.0999999982637758;1.0448244068960864;0.530528507082963;1.0000090815384086;1.2999978715605418;1.0000027865803818
71.472593;0.5276115393603915;0.6750069822370337;1.2793503149174916;0.02999894114214319;0.05685823563334521;10.000003518200206;0.6928103884420133;-1.0999999960426998;1.0448218842198127;0.530536834314896;0.999995004582211;1.3000056128434863;0.9999993753196682
71.498623;0.527611446624646;0.6750072036273104;1.2793567118873155;0.030000183953862045;0.056860882480403094;9.99998805600269;0.6928153814924557;-1.099999997694134;1.044814116399568;0.5305415962442683;1.0000057147013173;1.2999988800085815;0.9999921061536811
71.524654;0.5276153714388236;0.6750045242761141;1.2793448497957673;0.02999965729812324;0.0568594684435375;9.99991341239196;0.6928255802465482;-1.0999999981126856;1.0448175674107096;0.5305408922876549;1.000001984290429;1.299996969267263;0.9999939820373046
71.550684;0.5276068353616599;0.6749999121886494;1.2793353854610456;0.029999799724302088;0.056859939371517024;10.000009095534573;0.6928269152773167;-1.0999999957211835;1.0448273279453069;0.5305439969289996;0.9999958193570506;1.2999943276198613;1.0000000664631625
71.576714;0.527604876167322;0.6749986080200688;1.2793496117232328;0.02999942976868062;0.05685912550306987;9.999992887580875;0.6928166638304147;-1.0999999982881585;1.044822247209622;0.5305434964205131;0.9999993868385286;1.299997277118742;0.999997100907243
71.602744;0.5276068146088232;0.6749994073547267;1.279361048020387;0.029999305664564765;0.056859169498324084;9.999909595698599;0.6928107562928197;-1.099999996971545;1.0448070421803415;0.5305371026938319;0.9999951906001115;1.299994167295195;1.0000098411669684
71.628774;0.5276093384862277;0.6750013613473174;1.2793658070737017;0.029999211006356805;0.05685942809745103;9.999979134251667;0.6928166510689203;-1.100000000291066;1.0448092259379718;0.5305324999924407;1.0000001489562906;1.2999860764837199;0.9999967506086691
71.654804;0.5276064544195389;0.6750012645469333;1.2793642100520115;0.029999581527668448;0.05686062268825809;10.000155165937716;0.6928196307635588;-1.1000000021484748;1.0448163116068119;0.5305346001209426;1.0000067139648492;1.2999915288895527;1.000008374558863
71.680834;0.5275996077968316;0.6749946795380833;1.2793414469039421;0.029999811340288923;0.05685968451698324;10.000055599375017;0.6928244733018029;-1.1000000019859728;1.0448198863029312;0.5305275621853369;0.9999966392325317;1.2999969376510154;0.9999959501646868
71.706864;0.5276014523353332;0.675001485199981;1.2793336912387339;0.029999328561312027;0.056858825541335284;9.999925649486693;0.6928257672687498;-1.1000000037732462;1.0448175860402609;0.5305320133345912;1.0000041154120998;1.3000141567287167;0.9999952752337732
71.732894;0.5276050993033331;0.6750083286664668;1.2793334641716414;0.0299996130124804;0.056859822221377136;9.999900605911455;0.6928170962632063;-1.1000000013856575;1.044825926964127;0.5305268073306197;1.0000129446679795;1.3000189717997361;1.0000027036734414
71.758924;0.5276093404371412;0.6750080728345641;1.2793477182478235;0.029999895094456833;0.05686017180448019;9.999976403341485;0.6928116587071663;-1.0999999986633593;1.044836753522453;0.5305334959933945;1.000006784366309;1.30001291417508;0.99999445146754
71.784955;0.5276096775002905;0.6750021405198459;1.2793508964245486;0.029999615503121784;0.0568591842774969;9.999987057517764;0.6928173204609083;-1.0999999982537472;1.044828851532395;0.5305371210225286;1.000004702988611;1.2999893576833055;1.0000090133459076
71.810985;0.5276106365557249;0.6749965253184794;1.2793704369346002;0.029999186069492676;0.05685924263616375;10.00006035175168;0.6928330008068015;-1.0999999985850701;1.044822939532997;0.5305326110048447;1.0000056469379228;1.3000019457520402;1.0000005103457872
71.837015;0.5276150235367668;0.6749933298787769;1.2793577001074838;0.030000792297683633;0.056860610920422695;10.000051451102982;0.6928283590397964;-1.0999999967484784;1.044823404158677;0.5305318975380602;1.0000032861199901;1.3000038298594825;0.9999945086427883
71.863045;0.5276148892962117;0.6749933295765556;1.27934626860652;0.029999855344709347;0.056858460240737825;9.999916407627383;0.6928300155699014;-1.0999999947702834;1.0448265411131905;0.5305354626479575;1.0000009988224055;1.299987600040171;0.9999909617923348
71.889075;0.5276162826874308;0.6749951013935146;1.2793258161941903;0.03000015391116494;0.056859644837550835;9.99994366146611;0.6928325981152199;-1.0999999962982578;1.0448213243623077;0.5305340301186915;0.9999906575424296;1.299990857478673;1.0000030707063032
71.915105;0.5276111199999586;0.6749936562560686;1.279339078576672;0.02999956351511555;0.0568587434361804;10.000035280479972;0.6928223528408183;-1.1000000003226986;1.0448288141856137;0.5305414841896906;1.0000024049360097;1.299983155489771;1.0000175970930616
71.941135;0.5276049186979854;0.6749993128658262;1.2793567006969577;0.030000414331513292;0.056860648712879554;9.99999914849561;0.6928190168009581;-1.0999999999835408;1.0448245372622742;0.5305375602644486;1.0000067446141785;1.2999773896148266;1.0000002916106003
71.967165;0.5276111412908462;0.6750000949471266;1.2793474321900897;0.029998977343977683;0.05685735813076173;9.999864016286114;0.6928157378308203;-1.1000000033960942;1.04482486473206;0.5305313662990484;1.0000112159767987;1.2999929967267423;0.9999841591704037
71.993195;0.5276120741125948;0.6750023774456482;1.2793416513373868;0.030000243360149233;0.056859538386681556;9.99992725529379;0.6928094026180233;-1.10000000244452;1.0448360494497126;0.5305366311548282;1.000012529528823;1.3000001215071975;0.9999891269022053
72.019226;0.5276104483605455;0.6749969618410622;1.2793410293897338;0.0300000580219216;0.05685951299691245;9.999881356555818;0.6928093842078873;-1.100000000430901;1.0448369572218295;0.5305374037692433;1.000001875650752;1.3000082743074588;0.9999923673966293
72.045256;0.5276094835587546;0.6750042583654282;1.279353954804427;0.029999571179253542;0.05685896565403184;9.999888582531337;0.6928071578674139;-1.0999999974924395;1.0448225695153441;0.5305351011164976;1.0000079982955343;1.2999957006785294;0.9999893330229117
72.071286;0.5276184673250423;0.6750039494367494;1.2793486840755586;0.029999025300793097;0.05685832117671077;9.999993305994854;0.6928064707158603;-1.0999999953032347;1.0448259281924672;0.5305447251357444;1.0000034959959678;1.2999980953103865;0.9999995990771078
72.097316;0.5276090001258839;0.6750026266837484;1.2793553386528296;0.02999951368812145;0.05685942616921773;10.000038270860156;0.6928142510856748;-1.1000000002961368;1.0448265826789425;0.530532213128658;0.9999853444776335;1.300005025239632;1.0000018468733778
72.123346;0.5276116027274126;0.6749967524130439;1.2793564238627808;0.030000041575235423;0.05685993954170561;9.999997900621867;0.6928208572235253;-1.1000000029583437;1.0448223461127784;0.5305204472591307;0.9999852417567575;1.3000222435873703;1.000001981330773
72.149376;0.5276115577471395;0.6749958614914252;1.2793388696070835;0.029998945582692758;0.05685757578270773;10.000033636837285;0.6928175012623445;-1.1000000016114506;1.0448060039149751;0.5305324267004126;0.9999944872083615;1.300014348513457;1.000004964048406
72.175406;0.5276112880013023;0.6750051257760411;1.2793450607079162;0.030000309595968718;0.05686078164334803;9.999924454313412;0.6928168326304421;-1.1000000019704097;1.0447877591281982;0.5305352158749184;1.0000104824687663;1.2999949489242784;1.0000042942140535
72.201436;0.5276071582073019;0.674998403798381;1.2793612760439972;0.02999894813149624;0.05685874376033215;9.99990721273666;0.6928280742971209;-1.1000000060961634;1.0447916255857261;0.5305331483155861;1.000008531461614;1.299979415514788;1.0000012641411709
72.227466;0.5276086681069578;0.6749951724154689;1.2793609569742008;0.02999941781868858;0.056859286462641025;9.99998996535024;0.6928291316364165;-1.100000005739412;1.044807812767236;0.5305313086398868;1.000013074247793;1.2999883874773102;1.0000005934645257
72.253496;0.5276062506755834;0.6749870545595013;1.2793597902648457;0.02999932786691128;0.05685846410244877;9.99990869296245;0.6928288700966968;-1.1000000021819736;1.0448085036019548;0.5305295263678987;1.0000008957948472;1.2999952778016524;0.9999894941189692
72.279527;0.5276038275214768;0.6749991889534739;1.2793543755682792;0.029999391195638908;0.05685985162238529;9.99987391387788;0.692822038016742;-1.099999998928789;1.0448127380164285;0.5305341052416315;0.9999834625444133;1.2999897976355181;0.9999948435938615
72.305557;0.527611110443196;0.6749968354787153;1.279354842271826;0.029999182430053256;0.05685943406536815;10.000007139573402;0.6928189537741931;-1.1000000002348034;1.044811459143088;0.5305391485452969;0.9999934927245754;1.2999728776153394;0.9999923706536685
72.331587;0.5276134787581976;0.6749993563518458;1.2793570824462372;0.029999777687297304;0.05686017458850246;10.000049599145552;0.6928236102221984;-1.100000001378227;1.0448445089182818;0.5305393823177784;0.9999914203484672;1.2999816449137194;1.0000003120625705
72.357617;0.527607255128047;0.675005997431401;1.2793638434016206;0.02999930084916428;0.05685971519292819;9.99990589406374;0.6928251901940907;-1.1000000039719104;1.044841547169953;0.5305332887801869;1.000001064689073;1.2999932427132328;0.9999976596375942
72.383647;0.5276085330571275;0.6749965491217831;1.2793484205180874;0.02999992928897477;0.05686064359178971;9.999818183343574;0.6928225399485683;-1.1000000030866535;1.0448162365315525;0.5305388457362704;1.0000041587877857;1.299988397860948;0.9999929373877907
72.409677;0.5276095603751456;0.6749962690698634;1.2793564405206301;0.029999256491305082;0.056857881138800755;9.999993993213147;0.6928210847688955;-1.099999999013219;1.0448033656004503;0.5305360564870364;1.0000034031894138;1.2999977066921942;0.9999945925497724
72.435707;0.5276081888094105;0.6750003137827285;1.279339397329034;0.02999963298516773;0.05685783974613147;10.000041866269529;0.6928240929408797;-1.1000000011948365;1.04481223067774;0.5305345707673621;1.0000007208281068;1.2999958134762322;0.9999820045590532
72.461737;0.527610885028731;0.6750082464616239;1.2793309834961766;0.03000021860370016;0.056859237237249276;10.000095867538354;0.6928081784983147;-1.1000000012975821;1.0448211800370486;0.5305330610931245;0.9999931467607315;1.3000064583372675;0.9999907346886009
72.487767;0.5276118555150737;0.6750068698407816;1.2793282890695663;0.030000443373682805;0.056860559325117625;10.000016953397596;0.6928109776415984;-1.100000005102951;1.0448247008340694;0.530532418655692;0.9999881767792983;1.3000007454891436;0.9999966313701709
