time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.513798;0.5276087823620141;0.6750018937555048;1.2793377500118315;0.029999055258721142;0.05685857300330543;10.000025752471139;0.6928086668654412;-1.1000000028981491;1.0448363018017384;0.5305281347541028;1.0000055794616538;1.2999925931634424;1.0000143892128655
72.539828;0.5276077139605216;0.675001924726322;1.2793515597836862;0.029999062886935608;0.05685873090494015;9.999934888855085;0.6928137728666024;-1.0999999976445567;1.0448263560945987;0.5305376451796712;1.00000234399078;1.2999940548245092;1.0000128721824726
72.565858;0.5276110757222452;0.6750080833969956;1.2793410249170707;0.029999756957078533;0.05686013898287316;9.999950438301369;0.6928144247676348;-1.0999999976124863;1.044821646756649;0.5305387434103171;0.9999962137267498;1.300001704277325;1.0000033710602863
72.591888;0.5276140355468367;0.6749930827534668;1.2793494826345364;0.02999912786161402;0.05685874060684405;10.000070547054559;0.6928116695780833;-1.100000002209362;1.0448172660750707;0.5305377948068652;1.0000012288006905;1.300015341440079;1.0000017816429558
72.617918;0.5276198298219522;0.6749948039099333;1.279366663198555;0.029999294833554523;0.05685920873333743;10.00009250409865;0.6928171395800382;-1.100000004585936;1.0448132711193947;0.5305354102061737;1.0000009638624996;1.3000126003193653;0.9999979886845077
72.643948;0.5276095105748988;0.6749939356834104;1.2793617953081746;0.02999995827047252;0.056859582223620315;10.000026610465083;0.6928213622560337;-1.100000003054765;1.0448088849374595;0.5305278174004653;1.0000039093559563;1.30001053156675;0.9999900738806643
72.669978;0.5276151956525322;0.6749909299604712;1.2793432692833324;0.029999709782824336;0.0568597986129672;9.999886955417121;0.6928186131693215;-1.1000000019282055;1.0448031095870638;0.5305313380975356;1.0000083996258322;1.300005835254374;0.9999917563455376
72.696008;0.5276241090550174;0.6750035822184307;1.2793641739530937;0.029999736396628066;0.05685955855622687;9.999803021163432;0.6928175532504582;-1.1000000032520911;1.0448156519951801;0.5305339676825525;1.0000139823772953;1.2999950810988212;1.0000056928349768
72.722038;0.5276163648859479;0.6750085025989453;1.2793491159734331;0.029998999718130318;0.05685887694263691;9.999930297329525;0.6928202789098586;-1.0999999987394868;1.0448145921475303;0.5305417016230295;1.0000057505889577;1.2999959041738616;1.0000114419712356
72.748068;0.5276086803930896;0.6750032725508476;1.2793536978534101;0.030000034071780843;0.05686077540550715;10.000019203050892;0.6928258629422677;-1.0999999998205567;1.0448149913068803;0.5305433001597131;1.0000099390325803;1.3000081664546361;0.9999953862903839
72.774099;0.5276068927810293;0.6750044205773731;1.2793666300168982;0.02999920285187579;0.05685970486628147;9.999967040119193;0.6928224923113141;-1.1000000050719174;1.0448167765107552;0.5305382551290294;1.0000068640287865;1.3000051055578041;0.9999801888086041
72.800129;0.5276089018546907;0.67500475885341;1.2793557167995027;0.02999875324895524;0.05685831576150459;9.99996210342533;0.6928140892805511;-1.1000000029291426;1.0448199640782982;0.530533806468666;1.0000056713846253;1.2999971782399231;0.9999794185798474
72.826159;0.5276073544093067;0.6750014198768245;1.279345677928317;0.02999964272102488;0.05685891981119007;10.000079858527489;0.6928242656769331;-1.1000000010505517;1.0448250452543693;0.5305351961408524;1.000002941715554;1.300007832706;0.9999866631593279
72.852189;0.527608592985648;0.6749970340691015;1.2793396567302815;0.029999081892767697;0.05685820332108097;9.999896622176804;0.6928245251512861;-1.1000000019367384;1.0448226007707815;0.5305320563335651;1.0000065485918026;1.3000158728168556;0.999995420837418
72.878219;0.5276066471374876;0.6749933040553352;1.279337064443293;0.02999960490448481;0.0568592714230495;9.999777168060161;0.6928142885723455;-1.0999999976775625;1.044815708486726;0.530536581497344;1.00001628819863;1.300018226094749;0.9999970277589428
72.904249;0.5276054445117346;0.6749903509223019;1.2793355784232237;0.02999897848518232;0.05685864236150047;9.999855883856453;0.6928192198970108;-1.0999999950970119;1.0448159001550734;0.5305291406176008;1.0000055854779677;1.3000163974080792;0.9999924145529202
72.930279;0.5276144968321014;0.6749936636499672;1.2793475190656973;0.029999227470498754;0.05685875514668217;10.00003245392314;0.6928261220929841;-1.0999999993185812;1.0448223059867;0.5305289989433294;0.9999998887146174;1.3000023256661848;0.9999941371752438
72.956309;0.5276116341732516;0.6750009242899905;1.2793544337423168;0.029999356136026452;0.05685800753272624;10.000017999626593;0.6928271912904759;-1.1000000055670218;1.044817677800361;0.5305359403748325;0.9999939569766879;1.300000765704349;1.0000021224779079
72.982339;0.5276080473395925;0.6750020586898648;1.27935639110719;0.030000269775510322;0.0568597334487035;9.999952551689763;0.692824706222601;-1.099999999811252;1.0448266083870417;0.5305375080427915;1.0000044138037554;1.3000002769744394;1.0000056120383283
73.00837;0.5276181750280807;0.6750047651015456;1.279347648845456;0.029999667418945396;0.05685996693646499;9.999980273767562;0.6928216727958639;-1.0999999948029635;1.0448258069105238;0.5305291571610651;1.0000172684374236;1.3000056450109938;1.0000088231391817
73.0344;0.5276212430753373;0.675000501163415;1.2793413088589902;0.029999395036986495;0.05686027401242145;9.999913323417182;0.692829877782636;-1.100000000101635;1.0448288357471973;0.5305359829644601;1.0000152113192604;1.3000056972578553;1.0000018599182652
73.06043;0.5276159819895451;0.6750029500478171;1.2793510100428276;0.029999252587784263;0.056859415414870516;10.000095260100121;0.692820819534131;-1.0999999961949933;1.0448377589800488;0.5305444866855239;1.0000002103006684;1.3000233588791266;1.0000007924101497
73.08646;0.5276113361470978;0.6750033908165791;1.2793506747241536;0.029999722954073244;0.05685906643307518;10.000098580076218;0.6928231469570455;-1.09999999419548;1.044817169372819;0.530538357651185;1.000002618809262;1.300017859541393;0.9999999338183502
73.11249;0.5276134545072749;0.6749999391670272;1.279351476422972;0.029999804522499566;0.05685973727965175;10.000081145927142;0.6928228650831779;-1.0999999977895982;1.0448192768387095;0.5305287925455409;1.0000035416133253;1.300005020053382;1.000016643642072
73.13852;0.5276075739501048;0.6750007333648794;1.2793608975582216;0.029998911594321147;0.05685883986805327;10.00008670157028;0.6928262778736513;-1.0999999982185946;1.0448172167850214;0.5305302547465777;0.9999947097442069;1.2999951161177885;1.0000036467066342
73.16455;0.5276053009646886;0.6750047345503288;1.2793536516854749;0.029999608112938916;0.05686028041881565;9.999977540082009;0.6928220320984072;-1.100000000755852;1.0448103267035593;0.5305397040974619;0.9999997817957528;1.300000827111692;0.9999938581824794
73.19058;0.5276102142434059;0.6749938856733442;1.2793525531775323;0.02999970340839819;0.056859313173749836;10.000002852635564;0.6928160659860745;-1.1000000017378104;1.0448113607655882;0.5305451315276709;1.0000006037191977;1.2999975356367701;0.9999940713404256
73.21661;0.5276093912653945;0.6749927754996432;1.279374690531621;0.029999275077144293;0.056858382668280125;10.00001059174208;0.6928135789913671;-1.1000000017121028;1.0448197583020236;0.5305396885052832;0.9999920744488352;1.2999902892123414;0.9999910572513102
73.242641;0.5276143234457511;0.6749952854162887;1.2793690684255417;0.029999515720624672;0.0568587929496708;10.00005048509183;0.6928132520005933;-1.1000000013033915;1.0448129933575059;0.5305385231764226;0.9999966771126835;1.2999899492949203;0.9999897567321393
73.268671;0.5276092046377192;0.674999070301093;1.2793542363923618;0.029999626521279785;0.05685958999863687;9.999971908273757;0.6928111188765436;-1.0999999978704462;1.0448181747773608;0.5305320805735863;0.9999984786798652;1.2999958685868382;0.9999967403204946
73.294701;0.527612969750021;0.6749966878572129;1.2793478494075081;0.030000369876347265;0.056862112099356286;10.000042400137671;0.6928023145143327;-1.0999999984816315;1.0448069095903554;0.5305358921143897;0.9999967283635731;1.3000221042090385;1.0000031452829363
73.320731;0.5276156553879313;0.6749984021830325;1.2793502333885303;0.02999950658595132;0.05686008135360863;10.000037802774939;0.6928076398595827;-1.0999999963190572;1.044808260259605;0.5305360199970759;1.0000130532186922;1.3000002969749258;1.0000098567377806
73.346761;0.5276143344081899;0.6750089051289202;1.2793434670130603;0.029999285893350124;0.05685890682626511;9.999941809101687;0.6928188934392056;-1.0999999961638174;1.044817472020284;0.5305363419704786;1.0000095350366376;1.300000264971311;1.000002345923874
73.372791;0.5276136994656444;0.6750042552198003;1.279374415101863;0.029998779246226535;0.056858711214341905;9.99988131540025;0.6928165516051507;-1.0999999972379144;1.044812333743838;0.5305320701872673;1.0000060539204798;1.299984644379944;1.0000015954693071
73.398821;0.5276183975142176;0.6749986930523555;1.2793841800180639;0.0299991729579217;0.05685940014725788;9.999879808478342;0.6928177347080219;-1.1000000039002644;1.0448079712532927;0.5305358120394671;0.999993590805596;1.29999189845751;1.0000099051628195
73.424851;0.5276171200221501;0.6750023002695728;1.2793622961693623;0.030000236454028488;0.05685986183402704;9.999917687447015;0.6928183029325967;-1.0999999990855296;1.0448125332044296;0.5305401923799808;0.9999914659469528;1.2999969581635809;1.0000108858906867
73.450881;0.5276135461766565;0.674993484488203;1.2793467135393783;0.029999587670340316;0.05685823933711887;9.99997802973944;0.6928179816077273;-1.0999999971205474;1.0448121406452737;0.5305358501500275;1.0000044706887758;1.2999875703609225;0.9999973623698344
73.476911;0.5276108281408127;0.6749990937023572;1.2793462264145523;0.030000293970868154;0.05686068058478193;9.999841045692923;0.6928229623912356;-1.0999999989063127;1.044818862340529;0.5305315470673991;1.0000047225194106;1.2999952518847515;0.9999970750710734
73.502942;0.5276146640297934;0.6750008063335546;1.2793495496427876;0.02999987218998079;0.056859889187252294;9.999935294648441;0.6928217617670906;-1.1000000001525285;1.044820473078151;0.5305346419386638;1.0000061937942792;1.299999516780862;0.9999934467219583
73.528972;0.5276126298786356;0.6749919838194931;1.2793515680012069;0.030000334026711834;0.05686021159012735;9.9999935297696;0.6928179816154603;-1.0999999993895542;1.0448198467380767;0.5305358359471476;1.0000040154500294;1.299986035662951;0.9999969722708204
73.555002;0.5276103044308765;0.674992099552598;1.2793560195130333;0.030000304560232657;0.056859862896673934;9.999892977303082;0.6928217734960304;-1.0999999988505862;1.0448113911281636;0.5305409514639138;1.0000085667994976;1.2999893978977668;0.9999979403528593
73.581032;0.5276107842304186;0.6750020352204722;1.2793644431339042;0.0300004634432079;0.056860764268311895;9.999891661429913;0.6928259840315478;-1.0999999988518347;1.0448089597035093;0.5305352744848003;0.9999986874992263;1.2999938179576958;0.9999892534485262
73.607062;0.5276089310940588;0.6750033397398867;1.2793697198263974;0.02999963911502095;0.05685882199457936;9.999867378722788;0.692818113200699;-1.099999996532686;1.0448047364506783;0.5305339086776915;0.9999969832376244;1.3000057047398579;0.9999841709084006
73.633092;0.5276129752081196;0.6749982695738764;1.2793600454923997;0.029999489337283004;0.05685808373148924;10.000057697466818;0.6928183213293003;-1.1000000005972952;1.0448326516059532;0.5305382643105075;1.0000039205271345;1.2999992313281414;0.9999964580385154
73.659122;0.5276120488122181;0.6749956752344229;1.2793543679714867;0.029999884978171524;0.05685921431886668;10.000221699809273;0.6928284827230644;-1.1000000000449932;1.0448334104263737;0.5305419830055851;1.0000143864890008;1.2999862601778858;0.9999997645151462
73.685152;0.5276089342140104;0.6749951057459834;1.2793544027832153;0.030000001647455223;0.056860394174033865;10.000108415717216;0.6928257916194178;-1.0999999975207118;1.0448200473309261;0.5305420821937086;1.0000151408352709;1.30000004966832;1.0000078896277433
73.711182;0.5276048946759899;0.6749984920261075;1.2793527493349346;0.029999156138199777;0.05685864711209943;9.999978127775684;0.6928192342018934;-1.099999998924234;1.0448190636450543;0.5305341178595497;1.0000015094901062;1.3000212374829174;1.0000024249543225
73.737213;0.5276136577069016;0.6749935536057451;1.2793560170741398;0.029999619140836965;0.05685873060038039;9.99989329415025;0.6928242375932822;-1.099999998536037;1.0448125892008344;0.5305306376434141;0.9999969780084836;1.300025235951958;1.0000012388021735
73.763243;0.5276184684292762;0.6749865945695276;1.279350350678747;0.030000299341157086;0.056859679150828284;9.999970391440751;0.6928259771012147;-1.099999997558758;1.0448260375247813;0.5305366641915283;1.0000023167244416;1.3000005015520417;1.0000132305880582
73.789273;0.527610081673223;0.6749919080651539;1.2793694020399413;0.029999495540081172;0.05685782708101263;10.000022067864895;0.6928215409777823;-1.0999999964653342;1.0448122305486442;0.530544397377448;0.9999978808950996;1.299996602260667;1.0000122920809555
73.815303;0.527612076628141;0.6749967546869716;1.2793486614161171;0.030000384904012713;0.05686014234525563;9.999885930164085;0.6928161502108859;-1.0999999977748622;1.0448132123561553;0.5305325947465765;1.000002815005724;1.300000526022474;1.000014854953635
73.841333;0.5276096923800263;0.6749951560411449;1.2793400979326892;0.029999646808176548;0.05685969130734445;9.99965517957358;0.6928195845304772;-1.1000000025270567;1.0448231104779753;0.5305317589615953;1.0000090931901524;1.29999659969267;1.0000043248667898
73.867363;0.5276097495309431;0.6749936244571341;1.2793588670695935;0.030000464658691883;0.056860081464779506;9.999848467582458;0.6928180417917823;-1.1000000019145018;1.0448321886616203;0.5305340362171447;1.0000136097523806;1.2999862382254528;1.00000636901998
73.893393;0.5276150571927268;0.6749916681836144;1.279375142730383;0.029999721076433016;0.05685835164659457;10.000029951684272;0.692814364449686;-1.099999998208059;1.0448209613689547;0.5305261194291192;1.0000089960450007;1.2999846864570856;0.9999978786327347
73.919423;0.527618752686817;0.6750000375539157;1.2793571857568877;0.03000012461642676;0.056860302534346326;9.999974473476307;0.6928079046579027;-1.0999999988048648;1.044811477028108;0.5305297952065026;0.9999951582377861;1.299973338981433;1.0000018549722212
73.945453;0.5276180661865097;0.6750031212951031;1.2793528847192586;0.02999957229832485;0.0568602960807054;9.999888531920819;0.6928215644894822;-1.0999999941072232;1.0448204874648404;0.5305359173973836;0.9999984778253095;1.2999944883299652;1.0000067971186244
73.971483;0.5276116827522969;0.6749943652640991;1.2793608028465648;0.0299991205836344;0.05685926008367335;9.999982937018775;0.6928308176064528;-1.0999999922008916;1.0448312309954388;0.5305361131783247;0.9999975044236012;1.300004773556839;0.9999956128804831
73.997514;0.5276044705417333;0.6749945101526881;1.279331316425118;0.029999268716770486;0.05685978516084448;10.00008652789938;0.6928241028467785;-1.0999999980743937;1.0448255526632977;0.5305325481444529;1.0000037959019619;1.3000081231398428;0.9999871062155904
74.023544;0.5276049831952311;0.6750029081364352;1.2793377005744033;0.02999896727933546;0.05685937118823018;10.000118753883594;0.6928259316723734;-1.1000000005229096;1.0448091447312502;0.5305386716183199;0.9999987564332797;1.2999968702205813;0.9999995084644764
74.049574;0.5276079486805489;0.6749937791282666;1.279356850985747;0.029999316438208766;0.05685993816802578;10.000103190277159;0.6928170803036888;-1.1000000000254893;1.0448123818105197;0.5305291739571418;1.000015772284752;1.2999996051250342;1.000002843721391
74.075604;0.5276091077812195;0.6750026559899353;1.2793505506276537;0.02999965879538611;0.05686051802870039;9.999994433767842;0.6928202425469;-1.1000000013470692;1.0448174243745343;0.5305294775326087;1.0000140883239228;1.299996947695892;1.0000034026935802
74.101634;0.5276071472400765;0.6750016316813222;1.2793560938861404;0.029998851965264473;0.05685924080527402;9.999890120158444;0.6928271494468939;-1.1000000025994658;1.044808737715595;0.5305390397110219;1.000008436725309;1.2999971305400828;1.0000012507556562
74.127664;0.5276052733398796;0.6749994548137639;1.279346101763266;0.030000399233285693;0.05686089506002906;9.999986245868907;0.6928175240570409;-1.100000006084681;1.0448225021678283;0.5305389009715271;0.9999976805774685;1.3000101725800361;1.0000051437179158
74.153694;0.5276015168266397;0.6749905162103396;1.2793436098767224;0.02999926838082433;0.05685853068696037;10.000045534949168;0.6928192597278806;-1.1000000021969114;1.044806681188303;0.5305412346817221;0.9999906826161327;1.3000179777590628;1.0000015805483662
74.179724;0.5276007752054567;0.6749869099962779;1.279343561552468;0.029999573594297852;0.05685910509859962;10.000097730059485;0.6928262987935996;-1.0999999976853667;1.044816941604061;0.5305364980631552;0.9999895888748639;1.3000001762067595;0.9999981932743945
74.205754;0.5276079079449555;0.6749975994813212;1.2793373638733532;0.02999982332870945;0.05686038883880149;10.000073999198927;0.6928288794614873;-1.0999999994060665;1.0448314139518198;0.5305359006315096;0.9999842018231732;1.2999960393042735;0.999989802652835
74.231785;0.5276121824536469;0.6750032335255862;1.2793479099954552;0.030000034300253293;0.05686115870805376;9.999965944450759;0.6928217738338662;-1.1000000047170675;1.044823505573162;0.5305402207165519;1.0000049007105232;1.2999948218384716;0.9999922417102798
74.257815;0.5276064314031308;0.6750033245916194;1.2793571145646263;0.030000570134410258;0.05686043489168024;10.000070819902456;0.6928188718175556;-1.1000000021857423;1.0448208087561246;0.5305340906040037;1.0000097977599338;1.2999878619976237;0.9999967142121731
74.283845;0.5276084543863263;0.6750034780330539;1.279339570158957;0.029999367383616932;0.05685926964500287;10.000163447973337;0.692822061925267;-1.0999999983299729;1.0448229875894885;0.5305307455827191;1.0000080162856622;1.2999922821839118;1.0000055330415434
74.309875;0.5276084846117101;0.674993782554201;1.2793322896137354;0.029998803861370826;0.05685816688957161;10.000184826587379;0.6928202620861903;-1.099999997048999;1.0448147675564925;0.5305389970483851;0.999999774289244;1.2999822310515674;1.0000057831076437
74.335905;0.527615710195431;0.6750002741153257;1.2793414480447713;0.029999881855701994;0.056859891825787275;10.00011821760799;0.6928226291935613;-1.0999999973977854;1.0448046886491533;0.5305361324238884;1.0000111629414876;1.2999912255979444;0.9999952944367262
74.361935;0.5276149540109928;0.6750028588701562;1.2793390560215228;0.030000489483736324;0.05686083404920563;9.999997611112473;0.6928274176761412;-1.0999999984930597;1.0448122043143384;0.5305307849063794;1.0000041494784488;1.2999968562476871;0.9999892619992938
74.387965;0.5276141854760859;0.6750006536450378;1.2793296848016797;0.029999479051739907;0.056858377141400754;9.999887869702768;0.6928254282007976;-1.0999999981979907;1.0448089787211967;0.5305332291637358;1.0000046576057595;1.2999941679258393;0.9999938486256442
74.413995;0.5276142301624868;0.6749970399535611;1.279343714448926;0.029999916638862027;0.05685972221097487;9.999913200689702;0.6928193387357161;-1.0999999977454595;1.0448084999826683;0.5305325192398543;1.0000060112255085;1.2999943245033274;1.0000000040514836
74.440025;0.5276125681662067;0.6749904154616954;1.2793538298401845;0.02999958779971041;0.05685978554832317;10.000167661525454;0.6928231975147969;-1.1000000009527757;1.0448210766693136;0.5305349766939158;1.000007843165494;1.300003024743807;0.9999992150406172
74.466055;0.5276053269963635;0.6749870733339786;1.2793596033176782;0.02999934844807133;0.05685983326691258;10.000111585062783;0.6928218787480744;-1.1000000010590107;1.0448304926964098;0.5305356447849601;1.0000102994738755;1.2999930104432742;0.9999979360354051
74.492086;0.5276101274065115;0.6749994242887135;1.279362651155586;0.029999612285603747;0.05686028092517876;10.000096773135434;0.6928184101501423;-1.1000000038264726;1.0448244220334924;0.5305403253239964;1.000003435080726;1.2999988148510575;1.0000058401800453
74.518116;0.527614905889278;0.6750117133843883;1.2793524399724763;0.03000037879215742;0.05686093404930768;10.000105338988519;0.6928278514049746;-1.1000000000209689;1.04482123182567;0.5305415432582002;1.0000135607128244;1.2999912811803487;1.0000096194542072
74.544146;0.5276149667959;0.6750056726488411;1.2793471352658619;0.029999774823930517;0.05685927567551452;10.000096832487836;0.6928226625929411;-1.099999999752044;1.0448260595212067;0.530536192410122;1.0000159897301217;1.299983569255666;1.000004002805493
74.570176;0.5276124903037926;0.6750129078418553;1.2793573228448154;0.03000080511186091;0.05686080608424729;9.999991004406422;0.6928207654475389;-1.0999999991350193;1.0448219563580214;0.5305351843289896;1.0000096566346217;1.299984691413187;0.9999929988321322
74.596206;0.5276148156706794;0.6750077672020001;1.27936684135961;0.030000419252015197;0.05686002614421086;9.999970421520484;0.6928272145255688;-1.0999999995138348;1.044813229595573;0.5305413582901806;1.0000076539550595;1.2999790653928316;0.9999917145758273
74.622236;0.5276121780055892;0.6750075083435522;1.2793584923072154;0.029999722171130123;0.056859734280851074;9.999842238416246;0.6928275025908837;-1.0999999981753923;1.0448096191142902;0.5305385319743804;0.9999990800600785;1.2999804124906311;1.0000081851779385
74.648266;0.5276148812134768;0.6750100535799641;1.2793601110466204;0.029999222128590422;0.05685941355067189;9.999967472255204;0.6928375167475059;-1.0999999994621867;1.0448041091832518;0.530534403091368;0.9999971193630977;1.3000006152475116;1.0000179825362907
74.674296;0.5276086679935469;0.6750040901198336;1.2793618475137694;0.030000260898984544;0.05685982638336938;10.000006833516403;0.692823778850995;-1.100000000703689;1.04481133215373;0.530532995894918;1.0000057852210826;1.300000240470704;1.0000075420941692
74.700326;0.5276102189177703;0.6750021951138474;1.2793455890511485;0.029999283129680258;0.05685848648663016;9.999996525075158;0.69282350783979;-1.0999999997985723;1.044802853057823;0.5305289322649814;1.0000001432919372;1.299987388994088;1.0000046974535917
74.726357;0.527617718643171;0.6750019746427635;1.279344267397855;0.03000016360234835;0.05686007397487485;10.000005724775601;0.6928218516874836;-1.1000000017879907;1.0447999908775247;0.5305371861936105;1.0000058720652691;1.2999964140316083;1.0000028893773074
74.752387;0.5276090566146144;0.6750028554309101;1.2793626591548202;0.030000707802582013;0.05686123585626958;9.999946249856473;0.6928197063918395;-1.1000000020707037;1.044797372022678;0.5305387042106602;1.000003848006255;1.2999945632741217;1.0000110754275395
74.778417;0.5276044718311067;0.6749965163399785;1.2793532122726223;0.030000153277340492;0.05686077236477428;9.999854247216494;0.6928203947893378;-1.0999999984607405;1.0447957751011347;0.530537318240998;0.9999961204151413;1.299981356354175;1.000014172047767
74.804447;0.5276122445534066;0.6749916556935897;1.2793380731784727;0.030000125368989303;0.056859440427511794;9.999861243621659;0.6928157577276753;-1.0999999965735863;1.0447963771530822;0.53053573009991;0.9999927097879036;1.2999834849317924;1.00000064331366
74.830477;0.5276120452390227;0.6750000693567894;1.2793521662031133;0.030000118493605298;0.056859350890967233;10.000013981478881;0.6928087703145178;-1.0999999988768645;1.044805730299139;0.5305322915355482;1.000002337125773;1.2999962357022254;0.9999971593338509
74.856507;0.5276093409983162;0.6750084213436638;1.279363228292901;0.02999960144352297;0.056859255797012814;10.000121815008793;0.692814563475228;-1.099999996616261;1.0448224115524245;0.5305438466372357;1.0000054986844449;1.3000042755551982;0.9999966876148105
74.882537;0.5276088088439446;0.6750016409767641;1.2793586092418876;0.029999864840083407;0.056860330969955304;10.00011563333102;0.6928215660188134;-1.0999999985140843;1.0448325916294299;0.5305369086982427;1.000016604005958;1.3000045669769096;1.0000114704032421
74.908567;0.5276125225364536;0.6749984628981586;1.2793635731738109;0.030000145805113624;0.056859915062497546;10.000026765201248;0.6928249293295461;-1.1000000006863728;1.0448216488814683;0.5305355479786038;0.9999997557384535;1.300007217714836;1.0000112388714308
74.934597;0.5276135280078273;0.674998012228226;1.2793639219151314;0.029999117690806796;0.05685861504314181;10.000023718622893;0.6928263387102724;-1.1000000002323052;1.0448103789747156;0.5305384054139441;0.9999941122154775;1.300011803117089;1.0000023345585278
74.960628;0.5276152929951731;0.6749949829317814;1.279368583131123;0.029999709446123544;0.056859985678650284;9.99999106190034;0.6928277743465785;-1.100000001235008;1.0448025254137554;0.5305361244817364;0.9999956715997538;1.2999947660083662;1.0000020129607836
74.986658;0.527614773975192;0.6749968401965236;1.2793670070051197;0.029998358825556043;0.05685816583015149;9.99993107638762;0.6928350258533147;-1.0999999974339199;1.0448138807353695;0.5305399264228058;0.9999879098663589;1.2999939954916755;1.000015410617027
75.012688;0.5276067255696855;0.6749978652463368;1.2793547325891894;0.029999404748604918;0.05685933140849793;9.999938892959028;0.692832983748743;-1.1000000027369552;1.0448151061852473;0.5305372275334191;0.9999948158801852;1.2999849313996532;1.0000103433969845
75.038718;0.527611662359642;0.6749967281241902;1.2793579705317906;0.029998710152843507;0.056857650771730286;9.99997709864579;0.6928154913369662;-1.1000000046337308;1.0448143441757223;0.5305357651386159;1.0000024148663509;1.299998705894947;0.9999920495245114
75.064748;0.5276048825713445;0.6749968555013299;1.2793548594133908;0.029999527518252397;0.05685915246276301;9.999954720808004;0.6928163760893846;-1.0999999993306626;1.044812899756446;0.5305356374929939;1.00000532155811;1.2999995639258553;1.000003944955604
75.090778;0.5276023141779135;0.6749945546277518;1.2793634314250937;0.0299992714271933;0.05685940138914143;9.999884232221477;0.6928162783621736;-1.099999999008927;1.0448128941469232;0.5305409761654936;0.999993654933415;1.3000039948101045;0.9999987324299962
75.116808;0.5276037234591593;0.6750047747732072;1.2793590784935622;0.02999999296168814;0.05686078709663205;10.000000683076571;0.6928190073047539;-1.1000000032040975;1.0448187717061963;0.5305398348828396;1.0000023717103452;1.300008098631918;0.9999988996320878
75.142838;0.5276110284026061;0.6750043752664326;1.2793606368503079;0.029999071924219193;0.05685872707629975;9.999950535194357;0.6928144619864769;-1.1000000042658873;1.0448236948181593;0.530541156404857;0.9999952572691702;1.300008497155638;1.0000112664856668
75.168868;0.5276037651342834;0.6750009637952947;1.2793639017631293;0.030000276430202977;0.056860148162026274;9.99995116734999;0.6928100412446192;-1.100000004100719;1.0448230684670918;0.5305362041612142;0.9999950684939996;1.3000240642432703;0.9999938892346032
75.194898;0.5276050541918359;0.6750125618397402;1.279345903919481;0.03000069186331957;0.05686014100174266;10.000075051474287;0.6928181619741319;-1.1000000041949762;1.0448177756622532;0.5305340793976977;1.0000097809556214;1.3000092509530463;1.0000004829700841
75.220929;0.5276071525250052;0.6750013748915302;1.2793515977367214;0.02999978357875752;0.05685840068255263;10.000136753732328;0.6928217014524445;-1.1000000013443028;1.0448160546252776;0.5305347210519539;0.9999954683283475;1.3000033929632306;1.0000009325093553
75.246959;0.5276048885454917;0.6749906112130171;1.2793470018116946;0.029999111874002133;0.05685749270027939;10.000022638153808;0.692814173639391;-1.1000000026668537;1.0448094794070135;0.5305351652656554;0.9999991625827277;1.300015402048729;1.0000059174421134
75.272989;0.5276055330683327;0.6749980475313258;1.279349251071682;0.029999497004364772;0.05685784314443818;10.000057572402776;0.6928090944546348;-1.1000000016812896;1.0448124112893957;0.5305351330860972;0.9999979189581529;1.300009739852723;1.000007382901346
75.299019;0.5276123984157239;0.6749988140379812;1.2793565694402536;0.029999963032527253;0.05686010409046283;9.999978705244512;0.6928150756324395;-1.0999999938373897;1.044805943318183;0.530538208055073;0.9999924207256898;1.3000160594181522;0.9999927576410579
75.325049;0.5276181621270006;0.6749922846727079;1.279367459995477;0.029999123020828612;0.056859335837926676;10.000009726491147;0.6928239190219585;-1.0999999976342545;1.0448152811578257;0.5305383681714632;0.9999952120534961;1.2999987316686532;1.0000000327628389
75.351079;0.527622646892473;0.6750035588158658;1.279359297336592;0.029999214858735655;0.05685825086980331;10.000044671156179;0.6928163621140101;-1.1000000021421334;1.0448159141914153;0.5305335052839683;0.9999965851083434;1.2999819320706743;1.0000038607776789
75.377109;0.527616026670686;0.675004037636948;1.2793657298118681;0.029999407467179794;0.05685736436556341;9.999973910955331;0.6928126800873696;-1.1000000010264945;1.0448273613245562;0.5305302526290505;1.000001844670943;1.299988528603332;1.000005460029457
75.403139;0.5276089689214409;0.6749935465267273;1.2793668698656502;0.029999750692574444;0.056858392584639636;10.000018029495822;0.692817692180979;-1.100000002327898;1.0448196643726388;0.5305293121857244;1.0000077853145553;1.299992924552823;0.9999911294943532
75.429169;0.5276132959374628;0.6750034616001087;1.2793651407804671;0.0299986300856014;0.056858142715180825;10.000110811217636;0.6928169852490774;-1.100000005240376;1.0448209244082163;0.5305317364125898;1.0000040582751004;1.2999951792203792;0.9999936732018953
75.4552;0.527618395459303;0.6750022258364151;1.279349026489402;0.02999953664747555;0.0568598927548519;10.000013902004044;0.6928179634175456;-1.1000000035026813;1.0448190582126606;0.5305339609070849;0.9999999580375379;1.3000032607007035;1.0000116150897462
75.48123;0.5276117440407555;0.6749962691323436;1.2793563979734475;0.029999131431259655;0.05685793097476988;10.000021998386122;0.6928168734740402;-1.0999999969412206;1.044818949764417;0.5305359385319082;1.0000060307912269;1.2999952173104512;1.0000160545393513
75.50726;0.527606179171122;0.6750083222807655;1.2793462629054655;0.02999963096204597;0.056859709629695436;10.000027034924694;0.6928239021005517;-1.0999999974694987;1.0448247178268073;0.5305444754425145;1.0000014557863557;1.2999979789344709;1.0000097175484517
75.53329;0.5276109768218054;0.6750093800122157;1.279345578748016;0.029999625726655453;0.056859705799395525;10.000075421982249;0.6928180810095549;-1.0999999940881378;1.044828880777396;0.5305376793520744;0.9999948061112112;1.2999885593133618;1.0000015635146497
75.55932;0.527608798613613;0.6750089844044134;1.2793610943625866;0.02999919220139435;0.056858735528547186;10.000180344497961;0.6928154374018967;-1.0999999959144737;1.0448194998115432;0.5305326782098383;0.9999944167966871;1.2999770309371521;0.9999983529190462
75.58535;0.5276045880127819;0.6750007130147506;1.2793481113403709;0.02999944758085868;0.05685889754805328;10.000268511375168;0.692812891408487;-1.100000001245945;1.0448207029212848;0.5305283333556918;1.0000020196296087;1.2999897841327885;1.0000026523749959
75.61138;0.527605713842681;0.675000533111486;1.2793533569153241;0.029999110669694316;0.05685795829045741;10.000106207577161;0.6928112641095026;-1.0999999993204352;1.044824701506626;0.5305250462300554;1.0000099440418997;1.2999924061433374;1.0000069277627246
75.63741;0.5276100563203091;0.6750004402797143;1.2793676977822133;0.029999220971837378;0.05685950877595973;9.9999956137613;0.6928204188152531;-1.099999997037318;1.04482074989295;0.5305309063464534;0.9999948259278011;1.2999981936939449;1.0000114989203777
75.66344;0.5276113988398982;0.6749993812178565;1.27936748474678;0.029999422534371212;0.056860078909601944;9.999916159167396;0.6928153481655831;-1.1000000016350975;1.0448002402017096;0.5305339252425936;1.0000058689593436;1.2999965885349527;1.000011082114393
75.68947;0.52761118838851;0.6749976212325175;1.2793459923823596;0.029998882296922248;0.056858371793433914;10.00004241098062;0.6928189217770478;-1.10000000301812;1.0448064296807056;0.5305340716992113;1.0000100121642579;1.2999936412424105;1.0000055639178678
75.715501;0.5276118100269142;0.6749985355959823;1.2793518771343857;0.0299996604903686;0.05685934497333962;9.999972641196152;0.6928265744723282;-1.0999999983414992;1.044828603288635;0.5305426613781576;1.00001567320986;1.3000000357586892;1.0000008871490764
75.741531;0.5276131338206814;0.6750052881592882;1.2793544276751274;0.030000116071844524;0.05686019678205569;9.999962274645956;0.6928278523759154;-1.099999999615058;1.0448254965386599;0.5305409563288063;1.0000075863120754;1.2999995262849031;1.0000005679813975
75.767561;0.527614055169608;0.6750012603943224;1.2793564655976237;0.02999913075518066;0.05685910966457278;9.99994272891751;0.692824694879973;-1.1000000038884525;1.0448158576725104;0.5305364116417199;1.0000008251211958;1.299999952958648;1.000001888253243
75.793591;0.5276092302610015;0.674993475257886;1.2793629092807695;0.030000040083570483;0.056860535803740474;9.999958194519579;0.6928305688965165;-1.1000000018231182;1.044815005475359;0.5305343203620354;1.0000082301833741;1.2999942378732157;0.9999999192701802
75.819621;0.527609355879661;0.6749937864100892;1.279351954923036;0.029999736405183556;0.05685867594432588;9.999921995013736;0.6928265718019943;-1.099999999486751;1.0448296498151914;0.5305335860444009;1.000009847217865;1.29999302246816;1.0000086761501312
75.845651;0.5276035042917202;0.6749910824950874;1.279346660200201;0.02999951322898573;0.0568588773014594;9.999931044386436;0.6928181912601393;-1.099999995873738;1.044832879278496;0.5305367064984983;0.9999947899568674;1.2999836736469177;0.9999980528132392
75.871681;0.5276053959239816;0.6749992709350371;1.2793647652286229;0.029999587365418048;0.056858890469335434;10.000066397319143;0.6928114907385616;-1.0999999948388803;1.044821801470462;0.5305328855039881;0.9999905772932628;1.3000002347416293;0.9999946057678712
75.897711;0.5276121323216723;0.6750020270157637;1.279345031152528;0.030000194252051155;0.05685989827629199;9.999975508010172;0.6928220522842695;-1.099999995784307;1.0448099124632828;0.5305312649017059;0.9999942774168905;1.3000166860047802;1.0000075476740915
75.923741;0.5276125417032496;0.6749921763716819;1.2793549139347071;0.0299995627421347;0.05685890746407047;10.000044277551785;0.692819340333334;-1.0999999973764008;1.0448313527070288;0.5305343608228738;0.999998868782445;1.300008443818093;1.0000163795441979
75.949772;0.5276181390609217;0.6749904493977082;1.2793495401577797;0.029999628308891624;0.05685875987581839;10.000139046285865;0.6928136464200793;-1.099999996918069;1.0448220232352596;0.5305427328158183;1.0000108654421207;1.3000118753588437;1.000003662315753
75.975802;0.5276175346818419;0.6749936212568192;1.279357593177162;0.029999853689415976;0.05685903143372505;10.000032557439987;0.6928131094458957;-1.0999999980303297;1.0448316572222716;0.5305426980697819;1.0000037102694521;1.3000147036403755;1.0000012886859067
76.001832;0.527616412416399;0.674998343587948;1.2793798940660388;0.03000040779799845;0.056860323379707096;9.999883951460307;0.6928210303200367;-1.0999999999086993;1.0448171845343301;0.5305396785448182;0.9999911414192341;1.3000125471558912;0.9999899310638724
76.027862;0.5276153121248819;0.6750082872292427;1.2793651604874081;0.030000137336459575;0.05686056010172507;9.99984918391897;0.6928236732647775;-1.1000000005192794;1.0448147809607602;0.5305360036856598;0.9999884799223268;1.3000077776244712;0.9999885816666536
76.053892;0.5276185768052604;0.6750105452088014;1.279348769248609;0.029999812152208438;0.05685898418165059;10.000009121772049;0.692819535584412;-1.1000000014511466;1.0448123358931292;0.5305341597917258;0.9999888212910133;1.3000035957700062;1.0000013153142184
76.079922;0.5276113076432737;0.6750103444756226;1.2793492092864227;0.029999007666514244;0.056858134354693675;9.999954291378897;0.6928149472917873;-1.0999999964401432;1.0448094871701927;0.5305349307374945;0.9999804174990924;1.300001905529209;0.9999979585381589
76.105952;0.527605584676185;0.6750026074750153;1.2793562064048694;0.029999768461854353;0.05686074047715647;9.999872803385756;0.692814895959514;-1.0999999985208726;1.0448325130473206;0.5305332289983281;0.9999910299104153;1.2999928550914435;0.9999937229876462
76.131982;0.5276034425760976;0.6750009644283089;1.279362967796343;0.029998480717294766;0.056858040888629745;9.999921263899294;0.6928158132013164;-1.099999997984752;1.0448321504178164;0.5305373605788428;0.999997107141704;1.300008349826562;0.9999999564331058
76.158012;0.5276097018056563;0.6750044556268255;1.2793645903720166;0.02999893179086738;0.056858402745992825;9.999964259569273;0.6928116420685867;-1.0999999958085016;1.0448283029608594;0.5305333044964173;0.9999920815889924;1.3000097634376013;1.0000018418010712
76.184042;0.527614583484947;0.6750123903478926;1.2793746652378888;0.029999136023641588;0.05685847943512908;9.99994983336247;0.692813491871739;-1.0999999952453667;1.0448247446690373;0.5305298890495309;0.9999961174734016;1.2999996811362557;1.000005080487318
76.210073;0.5276156728015577;0.6750016296083247;1.279367624000295;0.02999884004113302;0.05685868709274146;9.999971562788348;0.6928044677225454;-1.0999999999685197;1.0448217015323398;0.5305334358209318;0.9999883146387526;1.30001792809628;1.000013210661882
76.236103;0.5276200470129779;0.6750008120181131;1.2793462071311892;0.02999851648995589;0.05685858114683082;9.999894018133288;0.692809021915479;-1.0999999980207573;1.0448184318590419;0.5305429429652361;0.999987644363231;1.3000089741432375;1.0000107289350375
76.262133;0.5276122838812844;0.675003159822849;1.2793480855671078;0.029999359961048487;0.05685923136669601;10.000129493535342;0.6928200452991333;-1.0999999979118957;1.0448229473168125;0.530545863074183;0.9999961370114663;1.3000029364757306;1.0000036940603465
76.288163;0.52761056742407;0.6750011199630843;1.279357575149759;0.030000132993374437;0.0568601153037787;10.000216672380281;0.6928226741387598;-1.0999999989113958;1.0448277753014463;0.5305382240324471;0.9999932754974469;1.3000020638836345;1.0000094716128909
76.314193;0.527616969217858;0.6750006459225575;1.279349141600182;0.030000311149256942;0.05686123285460389;10.000027374382938;0.692817836194847;-1.1000000017176996;1.0448155583349246;0.5305415241636472;0.9999973008990118;1.3000008393428975;0.9999980082071095
76.340223;0.5276179435524534;0.6750028915123997;1.2793409258797868;0.03000050520912252;0.05686129801231317;10.000040493215431;0.6928178938677707;-1.0999999988165523;1.044804538029969;0.5305415911551487;1.0000042849783144;1.3000068726125202;0.9999993931803547
76.366253;0.5276049906746235;0.6750105920538942;1.2793403516017183;0.030000174719997823;0.05686104908067808;10.000019040644947;0.6928225247297813;-1.099999998711524;1.0448218912616911;0.5305371112133954;1.000007612790085;1.3000055228980911;0.9999996951527372
76.392283;0.527603811049309;0.6750053866397062;1.2793422485378028;0.02999833860478418;0.05685850111286107;10.000023677126228;0.6928157818030949;-1.0999999996453815;1.0448243883486745;0.5305383413811471;1.00000767071484;1.3000050554424478;1.000011274738496
76.418313;0.5276111031694058;0.6750036575471726;1.2793494245858188;0.02999900561821989;0.05685968571615813;9.999947269792305;0.692818631711155;-1.1000000015081972;1.0448120514118364;0.5305390937914093;1.000003902113217;1.2999994744184524;1.0000048876706704
76.444344;0.5276131453869757;0.6750083981406502;1.2793601982250333;0.029998796310920037;0.056857558277908005;10.00002388162214;0.692818618814806;-1.1000000029449277;1.0448212748211394;0.5305388321791226;1.0000073611066942;1.3000019339410354;0.9999909222009012
76.470374;0.5276127317321357;0.6750084435996015;1.279356412276922;0.02999950053302929;0.05685971206628473;9.999938906023827;0.6928170235725056;-1.1000000021001282;1.044831766739644;0.530536446279299;0.9999971136802477;1.299997798881317;0.9999918496002301
76.496404;0.5276148093945645;0.6750006119311367;1.279362544612475;0.029999586440540193;0.05685921210218114;10.0000288972852;0.6928103543698971;-1.0999999961074514;1.044818162385653;0.5305331855064895;0.9999934622514035;1.2999920717033628;0.9999980114613198
76.522434;0.5276069034568637;0.6750070840740849;1.2793653089312205;0.029999614156808005;0.056859032667314374;10.00010451573009;0.6928117434840693;-1.0999999989405178;1.0448162344172671;0.5305343102219171;0.9999948860479452;1.3000047308291054;0.999995318408653
76.548464;0.5276036214741936;0.6750171797558033;1.2793571452831032;0.03000007177265715;0.05685968537526415;10.000030071450514;0.6928203639767138;-1.0999999978347919;1.0448250786345468;0.5305331396905202;0.9999937349058441;1.3000064541953305;1.0000064008548726
76.574494;0.5276101627760883;0.6750193188758681;1.2793475405664454;0.029999481006192916;0.05685871412277405;10.000122130858946;0.6928094305199046;-1.1000000022961522;1.0448195882672708;0.5305326589985073;1.000000032035378;1.2999801437550287;1.0000188391795763
76.600524;0.5276043577878451;0.6750123389148696;1.279355887537827;0.030000323421043393;0.056860044385961456;10.000098887010214;0.6928072449649235;-1.1000000026792138;1.0448216097027592;0.5305363528077448;1.0000008710343462;1.2999860579890568;1.0000102366289474
76.626554;0.5276088652456739;0.6750059450608449;1.2793741349114451;0.03000006227209776;0.05686019618579971;10.000096210804378;0.6928178801144288;-1.099999997696313;1.0448256852349063;0.5305380802004591;1.0000007652746719;1.2999867827188278;1.000009855115674
76.652584;0.5276137633240401;0.6750000907062214;1.2793698283671553;0.02999951243067902;0.05685932101340766;10.000038697353489;0.6928266441921425;-1.0999999988722469;1.0448224988653956;0.530541068722047;1.0000022074504922;1.299981304712596;1.000013393227289
76.678615;0.5276134597326575;0.6749992398995072;1.2793573054119143;0.029999768302481005;0.056859409080918355;10.000134531142614;0.6928264357467819;-1.0999999993710392;1.044828003278897;0.5305347484412299;1.0000037123878907;1.2999872854322894;1.00000991561005
76.704645;0.5276167308468483;0.6750053205125012;1.2793586198383702;0.02999958660191907;0.05685971755933624;9.999948372659679;0.6928203712557676;-1.1000000005307393;1.0448170275868809;0.5305340457900836;1.000001007239086;1.2999764331295758;1.0000058761635737
76.730675;0.5276200089582618;0.6750045058033594;1.2793457705608076;0.029999656816952887;0.05686030971618741;9.999922497700913;0.6928135624358178;-1.1000000027415933;1.0448046491179812;0.5305371763494948;0.9999850316838992;1.2999800737951357;1.0000055100854486
76.756705;0.5276211661553029;0.6749955412041683;1.279344978252168;0.0299998004875235;0.056859322949406065;9.99997494082546;0.6928187274354555;-1.1000000028390131;1.0448228326500233;0.5305376045188062;0.9999834633856303;1.299984919727901;1.0000120775716317
76.782735;0.5276151452154298;0.6749984697277233;1.2793465548216074;0.029999320735528478;0.056858709298607736;10.000062745586156;0.6928296160382739;-1.10000000246089;1.0448259994609257;0.5305317927504622;1.000001783039141;1.2999963462250452;1.0000109626130345
76.808765;0.5276120547519829;0.6750072251498797;1.2793532363588254;0.02999888682274943;0.05685850226422663;9.999900172711563;0.692820297101825;-1.0999999972185306;1.0448221719912394;0.5305308894881184;1.0000035953565374;1.3000000449996525;1.0000121038622822
76.834795;0.5276117843042886;0.6749969108276185;1.2793476856516899;0.029999146669964886;0.05685864001990386;10.000051863243385;0.6928222417790795;-1.0999999989916995;1.0448155308736629;0.5305376290245953;1.0000119799937761;1.3000148367492312;1.0000087977684526
76.860825;0.5276142189223446;0.6750016794056909;1.279345639583974;0.02999909014744842;0.056858966853094654;10.000085278304995;0.6928152713547062;-1.0999999995883598;1.044809798897371;0.5305444043362426;1.000007035391336;1.3000250944688698;1.0000143170336198
76.886855;0.5276130288357381;0.6750033829903553;1.2793520281061164;0.029999648073658045;0.05686009655571313;9.999845053202945;0.6928109313122187;-1.0999999979216033;1.0448223066571896;0.5305505575798454;0.9999842918077875;1.3000162830417759;0.9999904841177294
76.912885;0.5276074789442746;0.675001024332328;1.2793486467571067;0.030000197697408724;0.05686077400492021;9.999764296642992;0.6928102342081874;-1.1000000009694102;1.0448372110553006;0.5305435060364626;0.9999993371698229;1.3000048215649795;0.9999851195046563
76.938916;0.5276112768089513;0.6750083849748323;1.2793513309826285;0.03000044349391126;0.05686041066724437;9.999936664782751;0.6928235066718529;-1.1000000013163393;1.0448281087946159;0.5305334289374448;1.0000085842372872;1.300000830108499;1.0000053798125135
76.964946;0.5276130111881899;0.6750077420836211;1.279350799486011;0.03000011665032343;0.056861200913239866;10.000069173042968;0.6928255131078364;-1.1000000018795468;1.0448287435183845;0.5305371681377885;1.0000059911033923;1.3000030698020548;0.9999805153588534
76.990976;0.527610118991637;0.675005907579256;1.2793432063569217;0.029998825481344454;0.056858908666618885;10.000105075710467;0.6928230530901854;-1.0999999974919694;1.0448187860282454;0.5305399933806563;1.0000046494969184;1.300008689208362;0.9999911017838008
77.017006;0.5276130221945556;0.674995205163298;1.2793412136351827;0.02999961486263594;0.05686000592610738;9.999955915867245;0.6928134855903112;-1.100000001598546;1.0448185453618037;0.530540040004884;0.9999971122764939;1.2999838662893373;1.0000046765713877
77.043036;0.5276091124955543;0.6749903911474565;1.2793427412463014;0.029999684779563628;0.0568598164942475;9.999943232962705;0.6928199568750376;-1.1000000014175877;1.0448219538323507;0.5305309992230127;0.9999909865894682;1.2999900032918417;1.0000006954246754
77.069066;0.5276122310192416;0.6750055287797765;1.2793679521734578;0.029999651601914104;0.05685982730907083;9.99995622364815;0.6928238557671286;-1.1000000004984765;1.0448119962998925;0.5305293314210803;1.000002588076225;1.3000087470231414;0.9999945215954691
77.095096;0.5276077422757459;0.6749992729676499;1.2793575722926926;0.02999987032178;0.05685973119952528;10.00001533942191;0.6928231433322456;-1.0999999984078606;1.0448136803331611;0.5305295152695998;1.0000030516067018;1.3000109850317167;0.9999995618804489
77.121126;0.5276099806092528;0.6750000471461158;1.2793386913960272;0.02999899296418162;0.05685838548818882;10.000100683622385;0.6928245395356967;-1.0999999961918043;1.0448279154778912;0.5305291943225621;1.0000014831021604;1.299975837918941;1.000005338207041
77.147156;0.527615802578757;0.6750099291530325;1.2793412020562498;0.029998506780287378;0.05685853501319774;9.999985063782853;0.6928199655388522;-1.0999999965292027;1.0448232221409888;0.5305347266143502;0.9999977311707969;1.2999746492219157;1.0000182161416369
77.173187;0.5276170376261542;0.6749986584947452;1.2793358747615358;0.02999957823123702;0.05685971522379029;9.999970582585997;0.6928149012851744;-1.0999999969451906;1.0448123546384394;0.5305434542435217;0.9999927361374298;1.2999899774047101;1.000008655103002
77.199217;0.5276080535839459;0.6749999085637071;1.2793558367592475;0.02999957887461094;0.0568592010288182;9.999835846882428;0.6928165073765197;-1.0999999975559744;1.0448102766985325;0.5305417835498982;0.9999927854183578;1.2999929625680486;1.000013130381584
77.225247;0.52760663299279;0.6750081521216447;1.2793740132490994;0.02999964893714212;0.056859235699318875;9.999870732482243;0.6928223583894024;-1.0999999982103086;1.0448052745247955;0.5305379416596033;0.9999988702123618;1.2999987649046365;1.0000034251183325
77.251277;0.5276085222844872;0.6750022893067715;1.2793627082129815;0.029999456765781057;0.056858944328651684;10.000011638743484;0.6928212530092259;-1.0999999990712055;1.0448134478175795;0.5305385389051134;1.0000036857409025;1.300000149708139;1.0000108122351214
77.277307;0.5276065908707412;0.6750024276309745;1.2793488092798455;0.030000204616135093;0.05686007288421196;10.000084805473058;0.6928137445739397;-1.0999999963202902;1.0448269301050142;0.5305388686313257;1.0000093949501607;1.2999970763756064;1.0000005051779102
77.303337;0.5276144123928587;0.6749964346590557;1.2793329881906141;0.029999153647928656;0.05685799896171017;10.000150082646782;0.692818319407625;-1.099999996771372;1.0448279288544213;0.5305394721690142;1.0000003439088385;1.299988750995546;0.9999961378910264
