time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.329367;0.5276144168645363;0.6749966952398978;1.2793367285990105;0.030000053544781326;0.056859468401544155;10.000060815121698;0.6928235225749325;-1.0999999977902009;1.0448116578174385;0.5305391407026112;0.9999914957177289;1.299995071253278;1.000003297486342
77.355397;0.5276075066396225;0.6749994571552;1.2793408598913498;0.02999987756354846;0.056859370098295295;10.000044693929103;0.6928371648190983;-1.0999999929124797;1.0448077094986663;0.5305362948097172;0.9999892212633575;1.3000047297046142;1.0000036160777281
77.381427;0.5276076663180501;0.6749945678189686;1.2793373220109612;0.02999914450976269;0.05685881280356317;10.0000461749152;0.6928400832496853;-1.099999999269476;1.0448184635778222;0.5305381954179746;0.9999787934716443;1.3000017762141773;0.9999955959591196
77.407457;0.5276102417219852;0.6750038091621848;1.2793451655010102;0.029999509185625623;0.05685963659064658;10.000070276879681;0.6928292237073583;-1.1000000019216;1.0448189895389348;0.530540030950213;0.9999899525160314;1.2999819146929408;0.9999909991727396
77.433488;0.5276053894583099;0.6749980145262066;1.2793531563578213;0.03000022940057825;0.056860664458333175;10.000081687678573;0.6928160749981211;-1.1000000002275978;1.044801388349377;0.5305414114873702;1.000022166618797;1.2999853458082666;0.9999882796693614
77.459518;0.5276114485225777;0.6749960532705246;1.2793609538788897;0.030000298627537978;0.0568595852276462;9.999949675570445;0.6928257644309919;-1.0999999992055178;1.044814348978425;0.5305342076468106;1.0000164755277492;1.2999939765166186;0.9999914306183021
77.485548;0.5276131136860512;0.6750033797868846;1.2793644295498474;0.03000026553422581;0.05686013688702842;10.00003143663064;0.6928259536920522;-1.0999999964836085;1.044814307982883;0.5305359013442081;0.9999959463921714;1.2999968045574113;0.9999917403261596
77.511578;0.5276029024319215;0.6750023568562473;1.2793690126952602;0.029999284554800356;0.05685848836874763;10.000023440185178;0.6928200956222816;-1.099999996876961;1.0448223469791427;0.5305436617080911;1.0000009053518777;1.3000136964590396;0.9999883751892122
77.537608;0.5276077404831004;0.6749991954407634;1.2793618012229793;0.02999998970336283;0.05686103808816117;10.000087048169421;0.6928199390375442;-1.1000000008382602;1.0448281762061424;0.5305407552532153;1.000008836472529;1.299997831632807;0.999991127332283
77.563638;0.5276117216392346;0.6749976061982609;1.279352193276969;0.029999689356201648;0.05685972962616014;10.000046832759898;0.6928155398585676;-1.1000000016624676;1.0448146998876433;0.5305318596837507;1.0000036750334933;1.299982175263485;0.9999998856509067
77.589668;0.5276093168921775;0.6750025644952413;1.279352485892761;0.029999827482681297;0.05686014974320332;10.00003599254469;0.6928208165268958;-1.1000000015465468;1.0448226688111428;0.5305359020078847;1.0000112415227551;1.2999988490923606;0.999994371614715
77.615698;0.5276118405822414;0.6750056921648563;1.2793453207581906;0.029999668285939394;0.056859649390158744;9.999901298534281;0.6928230760060056;-1.1000000002655093;1.0448184244853223;0.5305364756285373;1.000011487077827;1.299999079768513;1.0000029365240553
77.641728;0.5276120955041641;0.675001278482273;1.2793480299580313;0.030000299044288487;0.056859536256831565;10.000024401718067;0.6928241842964941;-1.1000000017887837;1.0448153214796563;0.5305333702868804;1.000010634731881;1.300003076682978;1.000005283572897
77.667759;0.5276055790532457;0.6750038495582824;1.2793519396045616;0.030000442121617482;0.05686060048585328;10.000144345871629;0.6928229782302252;-1.1000000030449926;1.0448157704964436;0.53053400644071;1.0000269017587593;1.300004609792383;1.0000118245595
77.693789;0.5276078193506493;0.6750071609901036;1.2793501733404085;0.029999840360953222;0.056858920889654066;10.000055161887953;0.6928271653838199;-1.1000000014893971;1.044823166746819;0.5305407551528003;1.0000179171181869;1.2999979217178432;1.000017838320859
77.719819;0.5276040366131525;0.6749972267078236;1.279340966769217;0.02999992569104609;0.05685860086943791;9.99986417731723;0.6928257702967477;-1.099999999418952;1.044829665113775;0.5305390579382765;1.0000002815461384;1.2999930474325994;1.0000116931263257
77.745849;0.5276089386358852;0.6749966468248925;1.279355782482245;0.029999379781434615;0.05685859042556097;9.999975928047682;0.6928307602579515;-1.0999999999603394;1.044833837145515;0.5305317468150854;0.9999982927712583;1.29999834923906;0.9999985201021265
77.771879;0.5276099855749465;0.6749973575071164;1.2793552265670818;0.029998843674919694;0.056857949931132634;9.999992010774038;0.6928239845427822;-1.100000002992756;1.0448282459483063;0.530534819156787;1.0000030515926441;1.2999966451702676;0.9999957465456512
77.797909;0.5276096503950408;0.6749975499601377;1.2793464192456319;0.02999986609211011;0.05685971975882775;10.000042814537943;0.6928100993157048;-1.1000000006762478;1.044807034468435;0.5305344677951532;1.0000065413965789;1.3000008359552222;0.9999933126962506
77.823939;0.5276119714217196;0.6750005817528884;1.2793520628441861;0.029999298355209317;0.05685912726352827;10.000013110002028;0.6928099736056361;-1.0999999984769588;1.0448088526377648;0.5305312185826085;1.0000081184116458;1.300004970650762;0.9999996360834978
77.849969;0.5276103721055643;0.674996799743588;1.2793578197227853;0.02999983136264391;0.05685921787625483;10.000056417316518;0.6928123804125248;-1.1000000035716015;1.044814532332081;0.5305272292779338;0.9999990040036397;1.2999959530532739;1.0000014412445368
77.875999;0.5276027759345455;0.6750055426754475;1.2793643865527893;0.029998861403251042;0.05685680238191572;10.000048636278045;0.6928168478183434;-1.100000004366608;1.044817250537416;0.5305358344587802;0.9999985208599426;1.2999981905460598;0.9999918473436518
77.902029;0.5276110422975256;0.6750098832618657;1.27935451709062;0.029999125544683723;0.056857880564965074;10.000047439629471;0.6928235943759244;-1.1000000034195516;1.0448065225093355;0.5305403947833972;0.9999920487666357;1.2999857234301848;0.9999921053501198
77.92806;0.5276151723336816;0.6750050793094352;1.2793447192785488;0.030000195544441086;0.056860799305279895;10.000083403385947;0.6928123606173244;-1.0999999991108163;1.0447981192826443;0.53054156957513;1.0000133645969733;1.2999955283230042;0.9999804477543719
77.95409;0.5276166030038231;0.6749980875144639;1.279350210772451;0.029999743962824538;0.05686045761014901;10.000084134439165;0.6928213947370099;-1.0999999957219915;1.0448149026004647;0.5305371520113881;1.0000092868303698;1.3000044957540478;0.9999893755553106
77.98012;0.527610256293507;0.6749957170164954;1.2793620717521121;0.029999344033642558;0.05685871470706838;10.000052204452533;0.6928206609972279;-1.1000000010733666;1.04481818135829;0.5305416526649972;1.0000070399346777;1.2999937153914836;0.9999969151299629
78.00615;0.527608512061373;0.6749973938655581;1.2793596446197475;0.029999359265348382;0.0568570591457875;9.999976292547606;0.6928251119020881;-1.1000000027704295;1.04481178521115;0.5305385254348256;0.999997444181064;1.2999805564768334;1.0000097023665038
78.03218;0.5276125629548859;0.6750024164049142;1.2793451874435313;0.030000471084329704;0.056859418361851446;9.999980651568903;0.6928183428737671;-1.0999999968615741;1.0448179379763936;0.53053662645711;0.9999947209699903;1.2999843556109787;1.0000111308837056
78.05821;0.5276119212534605;0.6750087269358023;1.2793430179894325;0.02999865353057392;0.05685670940861119;9.999997319866157;0.6928174034670671;-1.1000000042650382;1.0448054776127829;0.5305280487387968;0.9999854340666459;1.2999808213279171;1.0000110276990395
78.08424;0.5276155331228006;0.6750006676272481;1.27935410029887;0.029998501601369933;0.05685694966950583;10.000034265684802;0.6928216085877059;-1.1000000021545595;1.04479857757757;0.530529683993283;0.9999895511324455;1.2999703836219614;0.9999960746035889
78.11027;0.5276177107520276;0.6749933454817194;1.2793420545866525;0.03000032240594951;0.05686047603644208;10.000085198940859;0.6928172333911835;-1.099999996088318;1.0448056626101077;0.5305342224231545;1.000007805869508;1.2999880354738453;0.9999934638921424
78.1363;0.5276160267380297;0.6749926950639842;1.2793468878368015;0.029999420756408726;0.05685766820856305;10.000003992188999;0.6928175550691079;-1.0999999963511342;1.044811570297664;0.530532416775791;1.0000204563762307;1.2999964338919359;0.9999930057351188
78.162331;0.5276078633303628;0.6750068477508222;1.279357566327303;0.030000520395038643;0.05685917578719318;9.999964372759717;0.692815502894022;-1.1000000006594182;1.0448085287787015;0.5305311627230793;1.0000057360197199;1.299981167261556;1.0000003495258563
78.188361;0.5276049845042433;0.6749971491944291;1.2793643644819026;0.029999910336720493;0.05685882521680197;9.9999387153041;0.6928177903201183;-1.0999999999505292;1.0448114921553404;0.5305414646177156;0.9999921520986251;1.2999895586077694;1.0000150632999245
78.214391;0.5276066185596973;0.6749896441727306;1.2793609994566448;0.0300003432710375;0.05686025727951768;10.000013309789054;0.6928145585956322;-1.1000000008691886;1.0448179219886833;0.5305430581640577;0.9999818702619125;1.3000061013611275;1.0000012460569394
78.240421;0.5276073086074241;0.674995659213838;1.2793575811432;0.030000536665921125;0.05685989245009686;10.000017661387558;0.6928195699642538;-1.1000000015421885;1.0448197881946324;0.5305404063809971;0.9999950789497613;1.2999978217836847;1.0000027124701716
78.266451;0.5276049020579815;0.6749923863843301;1.2793450197203398;0.029999759381057756;0.056858870102232346;9.999943878342137;0.6928262860923492;-1.1000000041664728;1.0448280471028937;0.5305401921576001;0.9999915493200688;1.3000090669988773;0.9999934719579396
78.292481;0.527609691450328;0.6749954282526067;1.279353587673099;0.02999962578053987;0.05685769899865342;9.999871665326365;0.6928216001248481;-1.1000000034187507;1.0448271386908037;0.5305419627115344;1.0000033263816064;1.3000255375625258;0.9999884712525395
78.318511;0.5276102365124132;0.6750010537008388;1.279361882877579;0.02999975421763265;0.0568590091151876;9.999949298966815;0.6928271090996114;-1.1000000031684667;1.0448167874350176;0.5305303193893149;1.0000059162374357;1.3000036570375375;1.0000058258884759
78.344541;0.527613889694312;0.6750060628726346;1.2793649455894267;0.02999930781774743;0.05685830580830149;9.999938796084892;0.6928202038214666;-1.1000000034771238;1.0448066069814195;0.5305301754250118;1.0000017687346654;1.3000014166810903;1.000004230815518
78.370571;0.5276156852331232;0.6750034387981662;1.2793798795605493;0.02999957179229713;0.056858527202417734;10.00005856229249;0.6928228306830784;-1.100000002180312;1.044820702005008;0.5305362295705642;0.9999940467812829;1.3000166019581296;1.000005323166304
78.396601;0.527604054790784;0.6749972693225836;1.2793737120555808;0.02999996262481664;0.056858669147932646;10.000060665414162;0.6928266822131458;-1.1000000004803023;1.0448159498353558;0.5305297338997946;1.000001278902544;1.3000105414606797;0.9999893027269616
78.422632;0.5276093400644207;0.6749963622468139;1.279355944584445;0.030000769968601466;0.05686038965021696;10.000104811374353;0.6928271765526983;-1.0999999980252273;1.0448088224757595;0.5305349904529866;0.999995694780211;1.3000084587516902;0.9999832907994978
78.448662;0.5276133292387468;0.6750036532692806;1.2793544856888739;0.02999947080080886;0.05685857529946902;10.000068882555881;0.6928161040331882;-1.0999999948594739;1.0448135537606489;0.5305405128570897;0.9999809662519367;1.2999994186838848;0.9999720215112146
78.474692;0.5276150766241772;0.6749992252620108;1.2793609718374594;0.029998920397688592;0.05685810466516416;10.00018102816239;0.6928201725568323;-1.0999999991480707;1.0448135590827066;0.5305363597013435;0.9999865901167166;1.299978130474309;0.9999895977540986
78.500722;0.5276123489847759;0.6750022960821025;1.2793391792982836;0.029999333747318155;0.05685871209969865;10.00022985657471;0.6928206457636379;-1.0999999983404947;1.0448123793971755;0.5305403002551285;0.9999971702294889;1.2999973091844172;1.0000102975998537
78.526752;0.5276153550744875;0.674998770093027;1.279323332954533;0.029999663650678875;0.0568589035036292;10.000092665620032;0.6928164867342973;-1.0999999972348122;1.0448186918755005;0.5305401929214741;1.000003252210413;1.3000205619939404;0.9999993663647995
78.552782;0.5276187667251706;0.6750002935379289;1.2793430265857824;0.030000068033780768;0.056860246891250826;9.999958893352822;0.6928221540354564;-1.1000000004596782;1.0448341772320786;0.5305333234309468;1.0000119983396214;1.300006794746047;0.9999901150799559
78.578812;0.5276212083216226;0.6749990837467965;1.2793609019702705;0.02999920629004195;0.05685938268674119;10.000039686926197;0.6928194769582867;-1.1000000014879976;1.0448290387336618;0.5305368103958203;0.9999965035261732;1.2999990822536112;0.9999950190601121
78.604842;0.5276139429899716;0.6749997149392077;1.2793607687334967;0.030000631491559456;0.056861375084874294;10.00011223175874;0.6928240118283282;-1.0999999992584872;1.0448193869257014;0.5305396708789032;0.9999971603450013;1.3000101237640347;1.0000037692746935
78.630872;0.5276080716178305;0.674999221068193;1.279353546011562;0.029999383075527103;0.056858736796949166;10.000053685247629;0.6928170691138642;-1.09999999966515;1.0448196882340441;0.5305382935298694;1.00000373048942;1.3000082607214698;0.9999894796158114
78.656903;0.5276055760414364;0.6750035455992445;1.2793647415502367;0.030000259731799858;0.056859992168743864;9.999926138786146;0.6928153149555578;-1.1000000032411623;1.0448329313232463;0.5305277188683335;1.0000028397454623;1.3000061806522971;1.0000026330238556
78.682933;0.5276024262935292;0.6749986229213015;1.2793590202424983;0.03000041093707943;0.05685997210657234;9.999937467915878;0.6928171408966954;-1.100000002000641;1.0448354712752956;0.5305328179625972;0.9999866662020632;1.299992457195946;0.9999926625360079
78.708963;0.5276040541048106;0.675000626844495;1.2793575660652041;0.029998983490154778;0.05685777632485505;9.9999594737155;0.6928230839579957;-1.1000000012726376;1.044817501554475;0.5305398274545663;0.999986008166671;1.3000026668614038;0.9999937451051998
78.734993;0.5276043683565005;0.6750035640840014;1.2793490632396098;0.02999998987577054;0.05685968495341828;9.999895445437367;0.69282057250506;-1.1000000026764587;1.044810359252433;0.5305345692600794;0.999996178847939;1.3000068251418027;1.0000041944108422
78.761023;0.5276088761426083;0.674993232093298;1.2793466742996489;0.030000317853783067;0.056859997530102506;9.999906690874843;0.6928184738299282;-1.1000000010581161;1.0448230275091785;0.5305387744297831;0.9999941590422083;1.299998632365263;0.9999816996129582
78.787053;0.5276178809974723;0.6749922723006118;1.2793428730262608;0.030000186643124555;0.056860265240488254;10.00006655348778;0.6928197574747227;-1.0999999991685514;1.0448292346590269;0.530539804635359;1.0000002047016718;1.3000158650552087;0.9999872050170916
78.813083;0.5276158374700428;0.6750008456869699;1.2793615440534305;0.029998681474931958;0.056858106531728556;10.000057446323446;0.6928281720651464;-1.0999999999734182;1.0448266307570027;0.5305330412560973;0.9999813864018006;1.3000041988160205;1.000002253656314
78.839113;0.5276106647275;0.6750087891994662;1.2793617645917372;0.029999330404125255;0.056858863837421225;9.999933555673906;0.6928229276230695;-1.100000001255926;1.0448295825588287;0.530532726924373;0.9999913405961459;1.3000031569542585;1.000006092741252
78.865143;0.5276151973485228;0.6750048371518188;1.279358615983247;0.029999759536323247;0.056859592897503315;9.999951181237664;0.6928072813820668;-1.100000000184719;1.0448233493785068;0.5305276370453458;0.9999946455561426;1.3000086590880953;1.000002764585448
78.891174;0.5276136760682566;0.6749998595980997;1.279347332372109;0.029999512075470035;0.05685859501854153;10.00010701825815;0.6928148358691932;-1.1000000025508259;1.0448176728779217;0.5305251850320728;1.0000001929755533;1.3000195647545556;0.9999897607002184
78.917204;0.5276106664497323;0.6749997058645016;1.2793441135211614;0.030000263772381915;0.05686024341525762;10.000036818019222;0.6928216843019892;-1.1000000031432764;1.0448065285759114;0.5305342538965914;1.0000016992031222;1.3000176394090015;0.9999869565793077
78.943234;0.5276098258521665;0.6750054961257828;1.2793342122066125;0.029999239616294478;0.05685890242088355;10.00005564209082;0.6928195476095867;-1.1000000004803825;1.044806504621171;0.5305420852620143;1.0000046213532692;1.3000021722873343;0.9999890440847636
78.969264;0.5276095583806807;0.6749966079878652;1.2793452322996834;0.02999875540869898;0.05685792322275003;9.999918056787143;0.6928159446478368;-1.1000000010087334;1.0448018003911401;0.530534921714928;0.9999893405902172;1.3000087099460105;0.9999952493513371
78.995294;0.5276102817837297;0.6749965610612984;1.2793697893051452;0.029998663649212953;0.056857786688156206;9.999891896912324;0.6928159876120152;-1.100000001235632;1.0448045509428376;0.5305309407068101;0.9999739632943261;1.3000126303145747;1.0000112986975735
79.021324;0.5276095647991871;0.6750007338226326;1.2793671452906177;0.03000034889094608;0.05686024019260794;9.999970062821305;0.6928241238726738;-1.1000000011192106;1.044819055044007;0.5305351878996938;0.9999916420551253;1.2999854811027232;1.0000010204583363
79.047354;0.5276031484106124;0.6749958791790889;1.2793480333927099;0.03000038504948581;0.05686007161740004;9.999989585331534;0.6928202116154686;-1.0999999976186148;1.0448192765310815;0.5305379159411422;0.9999987800923743;1.2999918893533267;0.9999915658636944
79.073384;0.5276038414668653;0.6749971958831211;1.279348830961987;0.030000556892362053;0.05686045255899511;9.999935495623593;0.6928159179080415;-1.099999998466963;1.0448145005752731;0.5305306305985266;1.000003063685434;1.2999969893620047;1.000007619100017
79.099414;0.5276155208465688;0.6750029051578212;1.2793415710834901;0.02999911223693369;0.05685797690159655;9.999979262353936;0.6928147534330875;-1.0999999994097935;1.0448245950846944;0.5305325634950694;1.000001703567098;1.3000024028540145;1.0000095505552007
79.125444;0.5276153835052808;0.675001906938523;1.279356014754907;0.0299996148720351;0.05685904991786446;10.000003458888784;0.6928250302721259;-1.0999999975658732;1.0448338771515602;0.5305306747433446;0.9999972745558784;1.3000084006202037;1.0000084809600038
79.151475;0.5276091416215066;0.6749966863230387;1.2793496469363828;0.02999976811028851;0.0568588995841554;10.000065050387724;0.6928202291735338;-1.1000000015497196;1.0448084213984836;0.5305331489904807;1.000006886608828;1.3000027448577454;1.0000128102635588
79.177505;0.5276096365066295;0.6750029575272962;1.2793549082878357;0.02999995241356177;0.056859383166627656;9.999982738679654;0.6928082345871975;-1.0999999996642675;1.0448227080194745;0.5305385599116915;0.9999998545011806;1.3000018001680778;1.0000171858253304
79.203535;0.5276140080780046;0.6750058040913987;1.2793411060798316;0.030000197824111608;0.056859659701004595;9.999835715153438;0.6928171807035728;-1.100000001207595;1.0448223237183143;0.5305429978749345;0.9999989744262232;1.299988983568268;1.000009748061262
79.229565;0.5276143699892044;0.6749973591505762;1.2793403772913872;0.02999949737434119;0.05685773593461101;9.999888950944097;0.692823553961459;-1.100000000831683;1.0448226790273127;0.5305447877525479;1.000005391509882;1.2999912263226108;0.9999931015078534
79.255595;0.527611349545811;0.6749944540863376;1.279358517560175;0.029999942670008255;0.05685990117770336;9.999974917017227;0.6928231042205977;-1.1000000018154819;1.0448336787484709;0.5305375678804581;1.0000188932304641;1.2999992026559364;0.9999906687903789
79.281625;0.5276128593428222;0.6749927747270104;1.27936222654819;0.029999983957793647;0.05686058879923644;9.999746601207255;0.692821635422501;-1.0999999993865188;1.0448287003688335;0.5305336169063127;1.0000031938572298;1.300007942174799;0.9999899573838766
79.307655;0.527617619379906;0.6749914847023778;1.27936285438966;0.029998585537141183;0.05685869628396958;9.999943219657995;0.692822731733798;-1.099999998446889;1.0448192405919903;0.530533625577218;0.9999815043911657;1.300022058905913;0.9999977923148906
79.333685;0.5276180530014516;0.6749939597990352;1.2793607212084894;0.030000007584196412;0.05685991498857675;10.000081860221757;0.6928281684333241;-1.0999999972855532;1.0448267410301297;0.5305325364160753;0.9999942870166544;1.3000156055251588;1.0000130157463465
79.359715;0.5276159839089484;0.6749973728625429;1.279354414835714;0.02999961899760088;0.05685834460350866;10.000033252619556;0.6928252954129944;-1.1000000013800806;1.044821568435993;0.530537012719053;1.0000037416916943;1.29999926751164;0.9999963197324349
79.385746;0.5276102599372037;0.6749993596904753;1.279351417151915;0.029999745415684394;0.0568588718249146;9.999955730538272;0.6928178473217241;-1.0999999986876052;1.0448175511213633;0.53053697999056;1.0000075529081545;1.2999858045114072;0.9999869914230884
79.411776;0.5276100938497397;0.6750028928338854;1.2793466378352376;0.03000065829922318;0.056859494909115356;10.000042623595194;0.692817138170863;-1.0999999978987958;1.0448161061347172;0.5305362024640025;1.000002979068675;1.299997383379682;0.9999975592823509
79.437806;0.5276113188427533;0.6749950305427489;1.2793587437290024;0.030000246747833702;0.05685978273006591;10.000031000057652;0.6928106565154548;-1.0999999990565985;1.0448192230816802;0.5305365933640103;1.0000047916691566;1.3000052078189381;0.99999184927787
79.463836;0.5276028112887576;0.6749930285446462;1.2793629196836205;0.02999848749871097;0.056857732576657556;10.000042226885808;0.6928117108809135;-1.0999999973738392;1.044817399571261;0.5305335029216199;1.0000025556469185;1.3000078570981657;0.9999944518840805
79.489866;0.5276066664059049;0.6750044005933488;1.2793879803516948;0.029999256091650994;0.056859388806609304;10.000099691402314;0.6928220500057767;-1.09999999779703;1.0448134942407505;0.5305280778390936;0.9999954935160146;1.3000181892934346;0.9999863380724203
79.515896;0.52760834682836;0.675015846595655;1.2793634197421908;0.029999877679122298;0.05686033069951034;10.00001882533932;0.6928165161836034;-1.09999999689264;1.0448152575603837;0.5305393928957163;0.9999900817641728;1.3000138695649448;0.9999899879583545
79.541926;0.5276136310698991;0.675019133304595;1.2793573891819994;0.029999430308732387;0.05685904338273266;9.999928732723326;0.6928140639044527;-1.1000000014784992;1.0448240501584911;0.5305462167518877;0.9999997716339262;1.3000037963097189;0.9999974894795072
79.567956;0.5276111574265223;0.6750052915317625;1.2793553146174297;0.029999475262875035;0.056858586071402054;9.999949821306505;0.6928197937275288;-1.0999999987914404;1.044817111633771;0.5305441587079294;1.0000110664512516;1.2999887496339813;1.0000160333497465
79.593986;0.5276123336822874;0.6749970026313212;1.2793358907691068;0.0299995435879363;0.05685949191696829;10.000009618851152;0.6928196353536604;-1.0999999975904626;1.0447994187687124;0.5305424278689411;0.9999977496419473;1.2999969954781305;1.0000167214558109
79.620016;0.527613674725173;0.6750089595673174;1.2793376599452095;0.02999920588132688;0.05685973736097587;10.000087640314712;0.6928189007095422;-1.099999999623606;1.0447984589820842;0.5305404949739352;0.9999972256793825;1.3000040461531441;1.0000084792792867
79.646047;0.5276079663166306;0.6750064934515946;1.2793530369807422;0.029998860165264138;0.05685878077592284;10.000014082245238;0.6928262244102106;-1.099999998341028;1.0448096253379462;0.5305385713649388;1.0000048086664683;1.299999263579738;1.0000115115796593
79.672077;0.5276056218894127;0.6750013276027583;1.2793551096576623;0.029999416418149263;0.056859088705758065;9.999894126613674;0.6928208853763899;-1.0999999974936556;1.0448282410878433;0.530534292901295;0.9999940450937881;1.3000025786276779;0.99999948847775
79.698107;0.5276121808438057;0.6749984083557709;1.27936251321639;0.029999488987515383;0.05685909758969945;9.999938837549788;0.6928197724574126;-1.0999999967296068;1.0448327535652426;0.5305337337594612;0.9999952638883536;1.3000159001716463;0.99999780874233
79.724137;0.5276127809118196;0.6749967830198166;1.2793497510594203;0.029999859454167346;0.0568605996684878;10.000099294613332;0.6928243204094455;-1.0999999981577024;1.0448201725432793;0.5305344552193175;1.0000031859166665;1.300009283594626;0.9999950908109523
79.750167;0.5276132312266788;0.675005493509629;1.2793526528314976;0.02999852502667604;0.05685850850771881;9.999990915147942;0.6928266536624962;-1.0999999976833195;1.0448128918052666;0.5305311531862342;1.0000044566566992;1.2999988375303253;0.9999908533868116
79.776197;0.5276110340168042;0.675003728965758;1.2793609920706643;0.029999612120714263;0.05686103654867037;9.999941026074582;0.6928114098797612;-1.0999999976698394;1.0448067692505654;0.5305372164810567;1.0000031806753107;1.3000208589198217;0.9999979088014648
79.802227;0.5276034043042079;0.6750029524674044;1.2793549666003208;0.02999941108549115;0.05685965901808979;9.999981137976722;0.6928177235407126;-1.0999999966892986;1.0448083386660556;0.5305350650066982;1.0000047543643131;1.300026147782306;1.0000114287513668
79.828257;0.5276095136388157;0.6749927009540871;1.2793526057440485;0.029999885707623682;0.056859613518028436;9.999900782988028;0.692815650390759;-1.0999999947562273;1.0448149382280763;0.5305325308848626;1.0000092932894367;1.3000085605717735;1.0000043831412222
79.854287;0.5276087850189335;0.6749993648779772;1.2793410477845164;0.029999289604438324;0.056859017100634256;9.999882772974265;0.6928187177781838;-1.0999999953399877;1.0448224284945211;0.5305305152247993;0.9999954199977945;1.300005093699282;0.9999978888123129
79.880318;0.5276088536240076;0.675010189752589;1.2793536057406936;0.029999986713419392;0.05686011041914419;9.999944616513725;0.6928180468349581;-1.099999998064041;1.0448162438014386;0.5305404244663936;0.9999937984031831;1.3000080303761723;1.0000043406280956
79.906348;0.5276104508748249;0.675006477449034;1.2793655939491286;0.030000357830976217;0.05685974072467789;10.00014748206858;0.6928145773888513;-1.0999999990181342;1.0448145878449657;0.5305386458599094;1.0000068598096203;1.3000044075418846;1.0000104243662928
79.932378;0.5276108650665311;0.6750038319818161;1.2793620353604516;0.02999952797489218;0.05685892213191447;10.000045180567824;0.6928163489459674;-1.0999999986417346;1.044817692775614;0.5305351751661637;1.0000114999679508;1.3000019922736026;1.0000135984496052
79.958408;0.5276055310779594;0.6750057325574684;1.2793642030055974;0.029999420768072126;0.056859099413925425;10.000017388849907;0.6928232993016681;-1.0999999974674617;1.0448118555173347;0.5305387305988544;1.0000001386421955;1.2999857642349337;1.0000078621691375
79.984438;0.5276084788264355;0.6749976283707095;1.2793484019543302;0.030000275039908937;0.056860583730737636;9.999944255301047;0.6928211975854207;-1.0999999997601455;1.0448178787064841;0.5305398694854552;0.9999980679742779;1.2999842515502837;0.9999958887502549
80.010468;0.5276093996452152;0.6749920611525201;1.2793381700603499;0.030000327882566076;0.05686039934439379;9.999965201319093;0.6928249971593776;-1.10000000124854;1.0448198818380128;0.5305450998556541;1.0000067360793439;1.299997551788453;0.9999957432342332
80.036498;0.5276047222512423;0.6750015627159776;1.2793259290229209;0.02999944211252682;0.05685852845897443;9.999927613935057;0.6928216070863036;-1.1000000038609654;1.0448203790868875;0.5305400877836801;1.0000142957354248;1.3000043988511087;0.9999995356233907
80.062528;0.5276092468093951;0.6750038275452276;1.2793564849435404;0.029998862286688993;0.056857908366701265;9.999919925798762;0.6928179922098754;-1.1000000024395526;1.0448170892328392;0.530538621314251;1.0000112754430452;1.2999969325761236;1.0000050479266076
80.088558;0.5276046908384331;0.6749968576692338;1.2793656682807408;0.029999486170756585;0.05686030687416992;9.999949022623012;0.6928207814402783;-1.1000000014102929;1.0448208092271734;0.5305374252089552;1.000016384298876;1.3000127739099363;1.00000095595387
80.114588;0.5276050614087763;0.6749983149519432;1.2793670968756765;0.02999966021494238;0.056859133017658214;10.000019231989747;0.6928243432722395;-1.1000000029200745;1.0448159852773196;0.5305374918595439;1.0000100783493866;1.300003512015671;0.9999964938271712
80.140619;0.527609785821634;0.6750024226429285;1.2793521851113148;0.029999471716806413;0.05685851389933531;9.999917553865833;0.6928204082927285;-1.1000000015483644;1.0448250121928155;0.5305377976801843;1.0000078188946704;1.300011385427168;0.9999972493102853
80.166649;0.5276086936678438;0.6750020328715567;1.2793476247331939;0.029999605596441634;0.056857833149743464;9.99996363847798;0.6928171986947215;-1.1000000029081791;1.044822314379403;0.5305389834509312;1.0000063612739245;1.3000053349098155;0.9999878632113924
80.192679;0.5276107293517308;0.6750036288260222;1.279352496849903;0.03000074600675567;0.05685967112850335;9.999968665920868;0.6928246970402274;-1.10000000203;1.0448248715366404;0.5305378051693644;0.9999970820827524;1.3000030177801607;0.999993225052858
80.218709;0.5276180638789695;0.6750084876753718;1.2793533208218755;0.02999937658889492;0.05685836484930881;9.999943365839949;0.6928229055254824;-1.1000000019953207;1.0448284325750221;0.530528780373122;0.999990424221581;1.3000137406000802;0.9999898502855271
80.244739;0.5276187599241311;0.675002781440276;1.2793491586519194;0.02999902268612394;0.05685893364789361;9.999947756253563;0.6928126239529043;-1.1000000010813658;1.0448291945319448;0.5305288159924959;0.9999925344250951;1.3000273566188512;0.9999873778559528
80.270769;0.5276197447901422;0.6749856684025886;1.2793472435408126;0.02999929470704064;0.05685877553264355;10.000005379549863;0.6928203692318329;-1.099999998435031;1.0448178220686435;0.5305294006580054;0.9999959725839693;1.3000125943914214;1.0000114793820583
80.296799;0.5276121040054388;0.6749897920830894;1.2793695107003158;0.02999872581551803;0.05685846489354713;10.000134417491214;0.6928246878194756;-1.100000001360919;1.0448217364770496;0.5305350849493918;0.9999973876800403;1.3000031548186242;1.0000091767820685
80.322829;0.5276183656733557;0.6749935841684692;1.279361673439856;0.029999342964995613;0.05685967285856104;10.000176494846475;0.6928069385931949;-1.0999999998510712;1.0448318008815596;0.5305373413974647;0.9999868840172168;1.2999905939452652;1.0000035562191893
80.348859;0.5276195659985577;0.6749962615421125;1.2793562393977735;0.029998601616215884;0.056858246621541424;10.000150102681026;0.6928178637210812;-1.0999999983758024;1.0448212814710345;0.5305381031182793;0.9999839501239013;1.299988079099568;0.9999850976245596
80.37489;0.5276096901062045;0.6749994570023877;1.2793586410054465;0.02999895309700294;0.05685897819935848;10.000076199743551;0.6928257418633362;-1.1000000021040879;1.0448236464499887;0.5305363388116783;0.9999868989587953;1.3000057599078705;0.9999925958126455
80.40092;0.5276096186515488;0.6750117521323944;1.2793459764956587;0.02999969912978224;0.05686052784020898;9.999956375505556;0.6928249675442664;-1.1000000018583844;1.044817968477054;0.530530706824611;1.0000067738895448;1.2999978734854896;1.0000022364680727
80.42695;0.5276104439240398;0.6749994165921885;1.2793363663600212;0.02999894084873318;0.05685879257366387;10.000084793552668;0.6928240243482795;-1.0999999991566831;1.0448102444782277;0.530530854565678;1.000010588214214;1.2999946859666922;1.000008719892218
80.45298;0.5276077680143677;0.6749926112029051;1.2793505389356876;0.0299997215500621;0.05686035865305478;10.000166392234846;0.6928071674547966;-1.0999999977803896;1.044808635488353;0.5305333604406637;0.9999968672565747;1.2999880514059432;0.9999930966660043
80.47901;0.5276115208567226;0.6749999898724136;1.2793512680600954;0.029999968202941325;0.05686002269905422;10.000088589518127;0.6928115435003892;-1.0999999978022499;1.0448041378632058;0.5305350680668204;1.0000003229671859;1.300002294576611;0.9999864461294333
80.50504;0.527613281757515;0.6750024451855587;1.2793679506305466;0.029999839915065583;0.05685940576426018;10.000000525831833;0.692818945239423;-1.0999999980292183;1.0448251817004568;0.5305377231189471;1.0000030464919245;1.3000127831786388;0.9999931795107088
80.53107;0.5276083835014969;0.6749983955609656;1.2793821983302611;0.02999963189054969;0.05685951422258197;10.0000287901947;0.6928246496678866;-1.1000000008483743;1.04481884097422;0.5305440729880463;0.9999958909989859;1.3000191672670798;0.9999975367580997
80.5571;0.5276080555306498;0.6750024266880411;1.2793671018285737;0.02999966720815642;0.05685946951394792;9.999924835702133;0.6928173767640105;-1.1000000041236733;1.0448046812920617;0.5305398207238506;1.000006558508588;1.300010002301923;1.0000144639778354
80.58313;0.5276170199663963;0.6750064005198404;1.2793547061592416;0.029999391170244222;0.056858929571865856;9.99993185750958;0.692827705340819;-1.0999999997716021;1.0448249099649312;0.5305331298184865;1.000004124348432;1.3000099363026854;1.000005350291954
80.609161;0.5276159497708816;0.6750041424174198;1.279358878262301;0.02999881923054855;0.05685770113458261;9.999921569549489;0.6928324457511219;-1.1000000011457296;1.0448269255058464;0.5305387288513498;0.9999917575812106;1.300013829614736;0.9999930021161954
80.635191;0.5276135140984971;0.6750020307634828;1.279363918486159;0.030000314842234036;0.05685985569457934;9.999882907662958;0.6928235700374749;-1.1000000001285988;1.0448148506387354;0.5305293584966639;0.99999207196107;1.2999998300678874;1.000007455708265
80.661221;0.5276038752019179;0.6749992031654818;1.2793523767345005;0.029999921050615302;0.05685890744258019;10.000079465632313;0.692830953391119;-1.0999999955699271;1.0448293154697383;0.5305324745952991;1.0000093746138532;1.299988084872447;0.9999980487454393
80.687251;0.5276059611981743;0.674998672152455;1.2793495899769018;0.029998947184047425;0.056858648677828895;10.00015856968718;0.6928140213490744;-1.099999996334732;1.044821612033459;0.5305374509791729;1.0000186674866205;1.3000105586917985;0.9999921730236081
80.713281;0.5276152580444478;0.6749965728429194;1.279350539309883;0.02999943242024083;0.05685917324098622;9.999966429476222;0.6928144789883954;-1.0999999980629769;1.0448245991249023;0.5305483650924318;1.0000185399029717;1.3000190498579758;0.999990281549488
80.739311;0.52761354029138;0.6750066901440512;1.2793580187692442;0.030000714284028875;0.056860412251859595;9.999945142120884;0.69282036714721;-1.0999999986197033;1.044817222682459;0.5305468872675962;1.0000058526209175;1.3000075455796483;0.9999997785699916
80.765341;0.5276160633636843;0.6750012756712201;1.2793535596948953;0.029999347731267258;0.056858020808651266;9.999919437396574;0.6928152010467215;-1.1000000036328237;1.0448190804835071;0.5305395670041939;1.000002903422728;1.3000046706976929;1.0000008125677569
80.791371;0.5276130496881077;0.674999826014962;1.2793569080132217;0.029999591473958732;0.05685827786729555;9.99994231245919;0.692811542556303;-1.1000000035878725;1.0448244347567945;0.5305348010536254;1.0000125596070495;1.3000090966699098;0.9999951894476317
80.817401;0.5276104283863812;0.6749960400431951;1.2793540272702428;0.029999125101927468;0.05685794972723926;9.999978928103294;0.6928114791796874;-1.1000000023582732;1.0448317686851114;0.5305352740459874;1.0000170677034692;1.3000052501114385;0.9999914096797563
80.843431;0.5276086071696364;0.675003092659285;1.2793439583981727;0.029999730088972065;0.05685981156670262;10.000052837358925;0.6928083015673792;-1.100000002813789;1.0448202919505716;0.5305349442031962;1.0000046071571707;1.3000006282125747;0.9999888466728747
80.869462;0.5276073920307416;0.6750078167739533;1.2793336755078835;0.030000037932086696;0.05686068294919261;10.000011441671349;0.6928160315763788;-1.1000000008633641;1.0448168319567739;0.5305363371550984;0.9999973801979588;1.3000046238575593;1.000000152339874
80.895492;0.5276067682770635;0.6750032452913044;1.279345572941792;0.029999846200060645;0.05685968691642575;9.99986455404482;0.692817238925024;-1.0999999962786184;1.0448169686104987;0.5305375600561136;1.00000987812273;1.3000046100438862;0.9999865800050503
80.921522;0.527612790957797;0.6750045889594524;1.2793391362471975;0.02999966885958123;0.056859418319790994;10.000010847104482;0.6928285810978844;-1.0999999964843168;1.0448071444401552;0.5305397360548645;0.9999886942388116;1.3000012515609274;0.999992424584867
80.947552;0.5276131278196331;0.6749983081944804;1.2793357161997805;0.03000003450853991;0.05686136345705705;10.000064376665286;0.692830422685885;-1.0999999970205285;1.0448090804856913;0.5305390635302588;0.9999818718543558;1.3000038917780155;1.0000024022825942
80.973582;0.5276154787048676;0.6749940983451999;1.2793457587943384;0.029999485759446973;0.05686033187545881;9.99999416491921;0.6928197001650069;-1.0999999967588796;1.0448153549163632;0.5305366211620435;0.9999893425515748;1.3000007354164973;1.000003356442698
80.999612;0.5276181439520885;0.6749929206348086;1.2793514825441301;0.029999965282941177;0.056860110169876486;9.999985999722256;0.6928175419067547;-1.1000000002506558;1.044814807962066;0.5305315723077908;0.9999971216183617;1.29998619127083;1.0000021252638152
81.025642;0.5276143710836264;0.6750002308619452;1.2793501857697143;0.029999590314547107;0.0568582448955515;10.000088835738955;0.6928169318778276;-1.1000000028352235;1.0448206282494652;0.5305356890994489;0.9999963624765935;1.2999813200218453;0.9999957228671288
81.051672;0.5276061577864751;0.6749903562763097;1.2793403491142443;0.02999922016097889;0.05685760240063433;10.00009085279156;0.6928184973148933;-1.0999999996515133;1.0448213780902378;0.530536389104311;1.0000019145609633;1.2999915539187161;0.999993269862809
81.077702;0.5276043430728397;0.675002017690857;1.279347084453203;0.030000478917560365;0.05686015196304359;10.000031917336997;0.6928286981471512;-1.099999999177213;1.0448143533401562;0.5305381987760215;1.0000032964263772;1.2999830526082543;1.000008580786732
81.103733;0.5276091740220843;0.6750097326159201;1.279350376664311;0.029999720194645644;0.056859425824337534;9.999859376314177;0.6928290556585189;-1.0999999970072072;1.0448283064003308;0.5305357921180682;1.0000043568528112;1.2999895649978868;1.000016019490864
81.129763;0.5276180325911427;0.6750106010050665;1.2793615935705274;0.029999632973839986;0.05685881229249077;9.999937209664143;0.6928249901954245;-1.0999999991137024;1.0448272622748915;0.5305411998653574;1.0000190005287906;1.2999937214260509;1.0000057889511906
81.155793;0.5276198514875522;0.6750126691114055;1.2793586761818423;0.02999960629572378;0.0568586019298582;9.99996621114493;0.6928230105664369;-1.09999999910365;1.0448244149929435;0.530538367905251;0.9999973277829878;1.2999903559022492;0.9999875843743032
81.181823;0.5276192007181904;0.6750014117709218;1.279355430080258;0.029999400895350165;0.05685876979486787;9.99994458307478;0.6928199452066626;-1.09999999697683;1.0448263567120963;0.5305363893816621;0.9999943062685398;1.3000081557081429;0.9999867951113867
81.207853;0.5276186650131853;0.6749941820631317;1.2793446676519646;0.029999531828042863;0.05685883052628199;9.999983741381739;0.6928226307341894;-1.0999999940843366;1.0448269587509948;0.5305342308781565;0.9999891144200598;1.3000276674476168;1.0000048099788799
81.233883;0.5276065459536705;0.6749981512080013;1.27935462685019;0.02999944651290555;0.05685854912693458;10.000007339792527;0.6928230423603824;-1.0999999959080877;1.0448293260953003;0.5305329151281929;0.9999851821246905;1.300017799343619;1.0000130848371267
81.259913;0.5276072642033843;0.6749977289259511;1.279367385512636;0.029999177793946424;0.05685921162820337;10.000009277227633;0.6928207767665074;-1.0999999951793846;1.0448193829583725;0.5305360202129399;0.9999824798862427;1.2999925724497616;1.000015735116426
81.285943;0.5276134774007112;0.675000752416953;1.2793579427136332;0.029999610674853416;0.05685947812067042;9.99998291863868;0.6928190045755659;-1.0999999966375957;1.0448176470879544;0.5305386124344569;1.0000012737358417;1.299991671464481;1.000007775036466
81.311973;0.5276196375829166;0.6749965939524244;1.2793339623911626;0.029999797573886565;0.05685888313335046;10.000120057625402;0.6928233233246035;-1.09999999926696;1.044816422587333;0.5305391522949399;1.0000029721041785;1.2999903689223653;0.9999989558082261
81.338003;0.5276199671392735;0.6749923019877699;1.279363343762627;0.029999044177649602;0.056857852905817775;10.000062111327717;0.6928332472504446;-1.0999999998963848;1.0448093209939098;0.5305390852275;1.0000000812010115;1.299993523362911;0.999994001653438
81.364034;0.5276116747928126;0.6750028733080884;1.2793657112484633;0.029999859370922866;0.0568596489714854;10.000051375545;0.6928228465479542;-1.1000000004061299;1.0448186894141573;0.530530697394994;0.9999923150091691;1.299978764542749;0.9999814837735295
81.390064;0.5276066547211637;0.6750035478721215;1.2793528567691492;0.029999194688274233;0.0568592592537839;10.000077030529798;0.6928175253431318;-1.0999999995566918;1.0448246169031632;0.5305326289078444;0.9999973264254797;1.299995518911423;0.9999930650282196
81.416094;0.5276058299882211;0.6750029335821873;1.2793475880166003;0.029999613609468886;0.0568608380845395;9.999990879007813;0.6928237094404913;-1.1000000000850434;1.044816129961502;0.5305360303795564;1.000003598422049;1.300009443369483;0.9999980255617866
81.442124;0.5276080352787704;0.6750056235135059;1.2793680709266817;0.029999966582067376;0.05686082631413825;9.9998212769855;0.6928215908234517;-1.1000000046330645;1.0448049334317717;0.5305391546342697;0.9999923022115024;1.299999070269324;1.000008533751543
81.468154;0.5276117607616552;0.6749973233172586;1.2793794280612287;0.029999272713685434;0.056859964016719305;9.99993876659792;0.6928142111320158;-1.1000000052132066;1.044810609881664;0.5305455870724946;0.9999945442857712;1.3000009074638426;1.0000137091754338
81.494184;0.527608736044577;0.6749876863566345;1.2793611817270318;0.02999994555421301;0.05686037854122963;10.000124338505199;0.6928133145553644;-1.1000000024420984;1.0448050499055628;0.5305434083978048;0.9999910287363221;1.299983839300599;1.000006148418857
81.520214;0.527611976713232;0.6749890002696446;1.2793604914004084;0.030000013899714;0.05685906272513805;10.00013584671958;0.6928201019493172;-1.0999999992568952;1.0448114048713417;0.5305338294764746;1.000004591862669;1.2999956704912863;1.000004146070311
81.546244;0.5276090070824969;0.6749944004543629;1.2793424951642063;0.02999995391588591;0.056858878348472974;9.999977876691144;0.6928203598867566;-1.1000000029927421;1.044810797236322;0.5305350026497142;0.999991966431821;1.300000577370439;0.9999987276374197
81.572274;0.5276050615069549;0.6749898453790651;1.2793357098141689;0.0299992354299677;0.05685857848852901;9.999883438864689;0.6928149049594251;-1.1000000014587636;1.0448066334191248;0.5305331513113196;0.9999852470949352;1.3000039815519546;0.9999972229371032
81.598305;0.5276057328894149;0.6749956051275364;1.27935500080811;0.029999729754815727;0.05686033414901356;10.000005131719677;0.6928206834323717;-1.0999999990398774;1.0448150959734028;0.5305301666064506;0.9999962075620488;1.2999967272808315;1.000001846676096
81.624335;0.5276088669910488;0.6749997703158777;1.279369876585826;0.030000110971990134;0.056861247065963315;10.000074138971886;0.6928235706407782;-1.0999999971885157;1.04482407600265;0.5305388771479739;1.0000022554195025;1.299998444449082;1.0000052542258788
81.650365;0.5276059289961664;0.6749977183878111;1.279357071434391;0.03000068010646878;0.056862054605184204;10.000008505164002;0.692821499933443;-1.1000000008092277;1.0448250873188625;0.5305383139884589;0.9999928369452543;1.300005193377236;0.9999915528246341
81.676395;0.5276111058072154;0.6749964885043069;1.2793591836730602;0.029999319842356084;0.05685826289984099;9.999981510234852;0.6928235846161475;-1.1000000016634388;1.044822803594102;0.5305382235877848;0.9999918866655537;1.2999848739003441;0.9999799262024776
81.702425;0.527613133899807;0.6749933812050013;1.2793647995656956;0.030000523021742706;0.05686094281209975;10.000001707139987;0.6928225263964573;-1.100000003273047;1.044818005753201;0.5305463342676341;1.00000253872044;1.2999968285492092;0.9999814930841291
81.728455;0.5276101952170882;0.6749968970991278;1.2793589121240911;0.029999430479065645;0.05686006715925402;9.999945291758682;0.6928129085969322;-1.1000000010806623;1.0448203127858424;0.5305378396998681;1.000016586041969;1.2999946578018722;0.9999841696387337
81.754485;0.5276145958975118;0.6749976446483176;1.2793583992255597;0.02999950880711917;0.056860207100958585;9.999961698700474;0.6928129264911836;-1.1000000028251458;1.044819790873414;0.530536206257033;1.000008008628062;1.2999986406212725;0.9999930044267158
81.780515;0.5276156264501206;0.6750041786062573;1.2793671554885313;0.029999317904259217;0.056860111560780725;9.999991374215819;0.6928132470420626;-1.1000000022720215;1.0448063481662655;0.5305366625505438;0.9999929715445968;1.2999926194516387;1.0000034010363683
81.806545;0.5276137805882469;0.6750044562216997;1.279351176519019;0.029999768338336025;0.05685985664514965;10.000055192375717;0.6928203524772585;-1.0999999977295936;1.0448037142259397;0.5305382438371166;0.9999923103252358;1.3000010859101552;1.0000020196102632
81.832575;0.5276189760451016;0.6750059660910742;1.2793463349598735;0.02999948401220693;0.05685941517153347;10.000094152913409;0.6928182531938888;-1.1000000016594036;1.0448106306668992;0.5305392089883583;0.9999991582831136;1.299995201147115;1.000000215233312
81.858606;0.5276223011022937;0.674996723363929;1.2793407684723146;0.02999982212640185;0.05686116498529688;9.999966129656702;0.6928218159013535;-1.1000000012844762;1.0448108706966304;0.5305489401795812;0.9999957574457463;1.2999754602306335;1.0000024300418762
81.884636;0.5276133457454121;0.6750010520074984;1.279344733609943;0.029998874829982383;0.05685896206506592;9.99998966542875;0.6928327112972303;-1.0999999988935074;1.044812367078266;0.5305450323398181;0.9999970974662298;1.3000010824232087;1.0000021418213274
81.910666;0.5276095506907819;0.6750006036551718;1.2793586272030093;0.029999080928443264;0.05685897737369621;9.99998925280417;0.6928263464776047;-1.1000000004834523;1.044826571528652;0.5305351194033263;0.999998089907752;1.3000018710047965;1.0000088150888802
81.936696;0.5276056849041921;0.6750019090369784;1.2793488322525222;0.02999961270848699;0.056859150962470774;10.00001742413595;0.6928197531500597;-1.1000000011428432;1.0448239831567758;0.5305328702318449;1.000000209974109;1.299997383372672;1.0000070696574095
81.962726;0.5276039671058737;0.675010593605835;1.2793513629950783;0.02999871847858192;0.05685766843837996;10.000002832022453;0.6928235820014712;-1.1000000021357998;1.0448116476293166;0.5305410351841381;1.0000028016552294;1.300011870438205;1.0000047254236555
81.988756;0.527604099839838;0.6750175350049036;1.2793469549359222;0.029999225791542097;0.05685929988719202;10.000037929110281;0.6928171280953719;-1.1000000017020255;1.0448088742967017;0.5305412255157331;0.9999974731324268;1.3000060943062948;1.0000012128235753
82.014786;0.5276083298358519;0.6750047132279635;1.27934033902844;0.029999066987065164;0.05685777167902518;10.000046995397286;0.6928227523755851;-1.1000000014872966;1.044822927818468;0.5305393403890591;1.0000063441838858;1.300033454688823;1.000004953116249
82.040816;0.5276128485864088;0.6750017862654091;1.2793327332827948;0.02999969271383864;0.05685952482986558;9.999952279037723;0.6928260883601524;-1.100000000478882;1.0448315059724964;0.5305381669802414;1.0000039306047963;1.3000317458134725;1.0000105424202472
82.066846;0.5276116392340199;0.6750067415994706;1.2793423624023101;0.02999891706516586;0.056859016091689765;9.99997484287104;0.6928178416183803;-1.0999999964827687;1.0448272425617702;0.5305361555054653;1.0000098453300474;1.3000253088212916;0.9999986823834918
82.092877;0.5276052554718871;0.6750038843782105;1.279348486551248;0.030000077167066597;0.056861362602987874;9.999888583043852;0.6928135648181354;-1.099999998302733;1.0448182564151247;0.5305382633125498;1.000002053049184;1.30001283995298;0.9999900073776362
82.118907;0.5276052365902373;0.6749987827246935;1.2793465115966292;0.029999543668960894;0.05686002168182833;9.999862337408906;0.6928065368563942;-1.099999999823879;1.044822114726659;0.530537395660111;1.0000019105646234;1.3000093546433251;0.9999985934202024
82.144937;0.5276140014083238;0.674991404845949;1.2793368195399926;0.02999898479311854;0.0568587300151452;9.99995086136793;0.6928179997594146;-1.0999999988184739;1.0448220714526317;0.5305337476494479;1.0000001504159433;1.3000140433803338;0.9999841845815045
