time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.170967;0.5276131717828144;0.67499251194787;1.2793308371609227;0.029999500390573804;0.05685993312181425;9.999936738849271;0.6928117780650324;-1.0999999983918716;1.0448246103362462;0.5305363762131312;0.9999935421265753;1.3000255434841648;0.9999961041398917
82.196997;0.5276124393474843;0.6750035312988137;1.279329120894162;0.0299997745882718;0.05685905108793877;9.999966590666682;0.6928165544283335;-1.0999999974209078;1.0448237219496088;0.5305373458883724;1.0000119385662753;1.300026702231131;1.0000011018019608
82.223027;0.5276117602689299;0.675006078037601;1.2793303680840071;0.029999790221788787;0.05685857208238402;10.00010213187229;0.6928252061163532;-1.099999996168767;1.0448207873464903;0.5305340074062282;1.0000266338608208;1.3000028325284982;0.9999949070702853
82.249057;0.5276147700177496;0.6749963202041406;1.2793440266007061;0.030000660799111546;0.05686132440905297;10.000089175291508;0.6928313596469121;-1.0999999964511484;1.0448158473076168;0.5305261905004175;1.0000154956097522;1.2999963933212944;0.9999938794768957
82.275087;0.527610867065226;0.6750016040932132;1.279339845637738;0.029999967089474226;0.05685948289053562;10.000071177962843;0.6928271489671045;-1.0999999977165054;1.0448083584168741;0.5305261008711268;1.0000019106078166;1.2999994059385642;1.0000038001973255
82.301117;0.5276024833305833;0.6750073713946011;1.2793420292215967;0.02999999398223531;0.05685913028315196;9.99994527767968;0.6928222282849081;-1.1000000002985042;1.0448138805101517;0.5305359833288653;0.9999967454244565;1.300002681212592;1.0000070506026126
82.327148;0.5276092765226217;0.6750038259639043;1.2793438633545353;0.029999742577192002;0.05685806708665229;9.999963929728786;0.6928292404673411;-1.0999999995946705;1.044815330503103;0.5305331621069944;1.000001969974715;1.3000008429305554;1.000001388258345
82.353178;0.5276150772364705;0.6750018296417027;1.2793455192242267;0.029998722881213594;0.05685714417218089;10.000036137417656;0.6928226201182248;-1.1000000022305745;1.0448130152570199;0.5305390112546104;0.9999997323881561;1.2999918138752284;1.00000485584031
82.379208;0.5276194337299385;0.6750026142403457;1.2793481904764716;0.029999707489674884;0.05686092637156316;10.000051266370226;0.6928137786388996;-1.1000000006165114;1.0448118803977502;0.5305378915193724;1.0000084936437919;1.3000086684909002;0.9999917071916662
82.405238;0.527621781824065;0.6749985959228859;1.2793348413009928;0.02999845072843917;0.05685809761925889;10.000065615817121;0.6928167650681255;-1.1000000005366197;1.0448192897777422;0.5305372893628475;1.0000077639773244;1.2999957329379626;0.9999979178335913
82.431268;0.5276115593790871;0.675000471116028;1.2793476798696335;0.029998910289000532;0.056858957353028414;9.999902785368173;0.6928140576923214;-1.1000000009464477;1.0448144609929766;0.530538017261293;1.0000001730918118;1.299994040195009;0.9999971230298343
82.457298;0.5276092548490193;0.6749953839513243;1.2793419479988324;0.029999812309227266;0.056860112787291604;10.000013392647043;0.6928234460328612;-1.0999999997443892;1.04481795290961;0.530534198973988;0.9999957108455616;1.3000072609658915;0.9999896348019277
82.483328;0.5276085600344673;0.6749949825381639;1.2793450222776095;0.02999928589464775;0.05685880445809592;10.000197133036533;0.6928178172119204;-1.1000000011787598;1.0448183311731278;0.5305359507377885;0.9999917319074081;1.3000128547402774;0.9999899524576009
82.509358;0.5276084366492408;0.6749949245515832;1.2793622976053862;0.029998934178564158;0.056858972257752674;10.000232968340379;0.692815217399045;-1.0999999997238605;1.0448129548776621;0.5305362587288379;0.9999894929245312;1.3000111794926825;1.000001455326168
82.535388;0.5276130949059482;0.6749930939118646;1.279364031127052;0.029999900148700253;0.05685942385410856;10.000183602693967;0.6928230852471408;-1.1000000009683102;1.0448177071498919;0.5305327003358652;0.9999961532585151;1.29999500084192;0.9999930054069615
82.561418;0.527612075009753;0.6750003836334494;1.279353185775684;0.02999981754879296;0.05685982562369974;10.000031091811477;0.6928310378688997;-1.0999999996430505;1.044813135061481;0.5305321684252056;1.0000084281712007;1.3000038797896725;0.9999914731686056
82.587449;0.527605156882228;0.675002357880569;1.2793626088042853;0.029999052371152704;0.05685801130208241;10.000008336738018;0.6928240601989941;-1.0999999998630314;1.0448048713960532;0.5305345342109715;1.0000025521287657;1.3000044436058784;1.0000022060717608
82.613479;0.5276064286573926;0.6749936221974037;1.279366868315967;0.02999952113705423;0.05685884027604048;10.00007581973356;0.6928129746450731;-1.0999999991799172;1.0448065877748374;0.5305385604035077;0.9999906575983694;1.2999910945310467;1.0000129053110995
82.639509;0.5276090792713563;0.6749982822434041;1.279365299862103;0.02999992253356941;0.056859673148653984;10.000019696482777;0.6928123848131079;-1.0999999963093319;1.0448179520586478;0.5305393722722193;0.9999929015104709;1.299993633622964;1.0000116900127103
82.665539;0.5276059426427377;0.6749943258161656;1.2793561334329009;0.029999356247394932;0.05685934693683267;9.999826886701015;0.6928155093797916;-1.099999995955926;1.0448183511529092;0.5305419860730649;1.0000058316465654;1.3000109399510782;1.0000018896309115
82.691569;0.5276049024156042;0.6749945859082511;1.2793584529806283;0.029999417502408747;0.05685983482405284;9.999793577621634;0.692816614673739;-1.0999999996038008;1.0448189463749973;0.5305309094168879;1.0000026634559294;1.3000002484507396;0.9999927617514001
82.717599;0.5276079632568628;0.6750017499840346;1.2793596932221496;0.029999465005767147;0.05685929136762678;9.999843018183258;0.692817707768166;-1.1000000014628906;1.0448141689238384;0.5305286115848975;1.0000077970543324;1.2999969288910007;1.0000018920664209
82.743629;0.5276153827959623;0.675003953417477;1.2793578469025917;0.029999884856157174;0.056860074710886784;9.999955138377077;0.6928260426098358;-1.0999999992068168;1.04480954728452;0.5305354839677694;1.00000287611533;1.3000053732235106;1.0000139441494265
82.769659;0.5276105609375858;0.6749999510536681;1.2793701831717608;0.029999856543942514;0.0568587645852427;10.000047184939827;0.6928251416910582;-1.0999999986764448;1.0448204905587593;0.5305325578476447;0.9999930384384015;1.3000013604437366;0.9999993470327383
82.795689;0.5276150437517216;0.6749941560660304;1.2793658357697828;0.029999037804271027;0.05685854298283659;10.000101350156744;0.6928139141348254;-1.1000000008229058;1.0448296199615685;0.5305321282687164;0.9999922169080528;1.3000240405822279;1.0000009200267859
82.82172;0.5276183528254429;0.6749963434538577;1.279353405674543;0.030000295232318508;0.056860550081101344;10.00009945886085;0.692815867554419;-1.0999999989471514;1.0448323483072268;0.5305309945031276;0.9999983511663566;1.2999949206042785;0.999995224512973
82.84775;0.5276103230394451;0.6750026772599548;1.2793467324248076;0.030000269958191415;0.05686107649283659;10.000063184042734;0.6928222551450587;-1.0999999981743478;1.044822447091707;0.53052818173031;0.999997996605394;1.2999990117357174;0.9999951888577537
82.87378;0.5276084100401264;0.6749998209102406;1.2793426742178624;0.02999892908331086;0.056858751111859986;10.00009093365357;0.6928186836281198;-1.099999996927266;1.0448094736478377;0.5305301074155461;0.9999811101335612;1.3000109910531101;1.0000087785185736
82.89981;0.527611592483418;0.674998821082914;1.2793465747505686;0.02999886942010093;0.056858428943830884;10.000063392762241;0.6928055131849838;-1.1000000002316848;1.044822016134982;0.5305304564137826;0.9999872536223133;1.2999997453232817;0.9999991635137858
82.92584;0.5276126349779218;0.6750068953710942;1.2793374279719736;0.030000083545096416;0.05686005335633847;10.000055631308312;0.692802319410064;-1.1000000012323896;1.0448252768736204;0.5305337071166527;0.9999865905136255;1.2999965334392367;0.9999905019732641
82.95187;0.5276098603213158;0.6750102102769677;1.27931668166158;0.029999886762200237;0.05685901089917124;10.000139972305426;0.6928142862572347;-1.100000001447861;1.0448051748350993;0.5305291173682793;0.9999972912562137;1.2999978819551248;1.0000066003943706
82.9779;0.5276027232681613;0.6750100391549355;1.2793458001125595;0.029999766148273693;0.05685884437101692;10.000143119268243;0.6928148171034938;-1.1000000003565285;1.0447918591316727;0.5305371417145951;1.0000070664493785;1.2999894393779892;1.000018494109202
83.00393;0.5276078900914767;0.6750006257963928;1.2793437025788192;0.030000184301466015;0.056859878911589334;10.000103412294134;0.6928183775742738;-1.1000000003312298;1.0448066112284005;0.5305408102873593;1.0000035034536094;1.3000099131836325;1.0000044362255347
83.02996;0.5276039617508662;0.6749997174734008;1.279367298046688;0.02999963840452228;0.056858849300825305;9.99997479528968;0.6928145580390863;-1.1000000022797356;1.044812759742726;0.5305342313706974;0.9999892894032614;1.3000072319819047;0.9999946833241702
83.05599;0.527604937734997;0.6749978566885096;1.2793650174455262;0.029999177969090206;0.05685876593453851;10.000014724849905;0.6928189325332672;-1.100000001947623;1.0448037517121989;0.5305330667541915;0.9999984296607286;1.2999926057798492;1.0000078438159794
83.082021;0.5276058535092029;0.6749959843555924;1.2793631025447736;0.029999340111197682;0.05685990729968896;9.999979252909803;0.6928287690120751;-1.10000000108454;1.0448128768513418;0.5305307866530424;1.00000095474465;1.3000084187598924;1.0000112251951534
83.108051;0.527609056118613;0.6750015104546897;1.2793596510561698;0.02999973311494374;0.05685925763291769;9.999922958106078;0.6928127428264692;-1.100000000271877;1.0448118622543463;0.5305321197290275;0.9999978789006705;1.2999952964640353;1.0000048682097602
83.134081;0.5275994554706265;0.6750047337117334;1.2793405593016667;0.02999929381003202;0.05685806714348358;9.999978966214503;0.6928032846918518;-1.0999999991087381;1.0448102913817863;0.5305372052489484;1.0000044505316805;1.299990242837208;1.0000082195559754
83.160111;0.5276008832023723;0.6750034809466146;1.2793199939738902;0.02999963107171369;0.05685882989805711;9.999977755703135;0.692817644352819;-1.1000000009205557;1.0448125034942302;0.5305354095418399;1.0000158612824335;1.2999857377576234;1.0000040167780226
83.186141;0.5276157579193096;0.6749992840481612;1.2793365066997155;0.02999988124517476;0.056859516247786325;9.99989470697596;0.692824521109999;-1.09999999978581;1.044804485990582;0.5305331316979105;1.0000071470809428;1.3000002264634907;1.0000026454280768
83.212171;0.5276194508047486;0.6750040659364601;1.2793606601751524;0.03000016588563968;0.05685994240082152;9.999891073194426;0.6928227506662193;-1.100000002981778;1.0448099332536545;0.5305337435548442;0.999997409419805;1.300002113623226;0.9999974670953528
83.238201;0.5276111107876281;0.674996445288521;1.2793565766718382;0.029999534614559474;0.056859214173292816;10.000082734154137;0.6928248158179244;-1.1000000016572153;1.0448263034093093;0.5305372348941553;1.000008028658435;1.300014272327349;0.99999765364408
83.264231;0.5276079995381089;0.6750039686882722;1.279340914201209;0.029999006287410278;0.056858381333149785;10.000095601306283;0.6928164436080636;-1.0999999994036314;1.0448155252698894;0.530536177270436;1.000008295164583;1.3000048232088617;1.0000100379657673
83.290261;0.5276113408799892;0.6750061374621669;1.2793505986502642;0.03000006631115103;0.05686000073147114;10.000078928101086;0.6928207653659361;-1.099999998673362;1.0448094844542892;0.530532039638478;1.0000045270933584;1.3000111973506894;1.0000100665768117
83.316292;0.527607766144572;0.6750057095241764;1.2793661329463162;0.029999229123203817;0.056858306431800176;9.999995065196805;0.6928207480401604;-1.0999999992887073;1.0447997372292512;0.5305307099625615;0.9999995537991425;1.3000147256918853;0.9999994283496199
83.342322;0.5276104645484295;0.6749984719195959;1.279355030123819;0.029999083208363975;0.05685835466878064;10.000004648422863;0.6928116966289695;-1.0999999993509157;1.0448096214281668;0.5305336252545279;1.000008079400808;1.3000072185361518;0.9999812651435234
83.368352;0.5276177429171964;0.675000090308823;1.2793414829854617;0.03000041736618205;0.05686082584966322;10.000066070015887;0.692822857939489;-1.0999999998544512;1.0448110654405909;0.5305328840952315;1.0000012788281276;1.300002447840723;0.9999885790004923
83.394382;0.5276190270866937;0.6750016502011145;1.2793655893192564;0.029999910725277;0.056859838107228916;9.999925437821272;0.6928190192995751;-1.0999999977751267;1.0448035367690045;0.5305329383584964;0.9999908864703724;1.3000077083675738;1.000006723801912
83.420412;0.527620060334882;0.6750026921619929;1.2793560118744032;0.02999935321585402;0.056859340943338124;9.999920605859636;0.6928072819570982;-1.0999999974863126;1.0448085270302545;0.5305373426074281;0.9999947227819885;1.300012779202837;0.9999962459644601
83.446442;0.5276180852529897;0.6750026818198079;1.2793356941371896;0.02999846665133188;0.05685801269673491;9.99995763902427;0.6928037780998161;-1.1000000021708967;1.0448098506751522;0.5305329317935269;0.9999950227264305;1.2999957637941981;0.999984949312174
83.472472;0.5276123475116435;0.6749947818689297;1.279352817970738;0.029999390104331426;0.056859557150158495;10.00000496465203;0.6928050967799209;-1.0999999986021802;1.0448080706869416;0.5305303190524059;0.9999955505908279;1.2999990131227033;0.9999989723366995
83.498502;0.5276085718404903;0.6749962562254453;1.2793509277471082;0.02999964667303372;0.05685936718696645;10.00014340176242;0.6928198530088573;-1.0999999984318036;1.0448104973986312;0.5305267316567448;0.9999831812429665;1.3000162012829932;1.000000245062977
83.524532;0.5276155783419504;0.6750026321799784;1.2793396554738206;0.029999828305214315;0.056859805132618825;10.000056680118686;0.6928180488594144;-1.1000000013200428;1.0448129253228573;0.5305343295066453;0.9999972432535349;1.3000117606857362;0.9999984622846996
83.550562;0.5276152989354403;0.6750075131461276;1.2793376867150807;0.029999599016424277;0.05685966355548818;10.000023556212488;0.6928263818895232;-1.1000000003985564;1.0448192196069532;0.5305419817607511;1.0000006495610887;1.300013407804427;0.9999958644121469
83.576593;0.5276116139637558;0.6750036236828856;1.2793518276472238;0.029999305151465473;0.056858797484059656;9.99994627313527;0.6928217629803788;-1.0999999980143385;1.0448359148530315;0.5305381571821238;0.9999967861890582;1.3000096594896542;0.999997557860683
83.602623;0.5276133106443798;0.674998247100749;1.279356323242142;0.02999985069396197;0.05685871981572466;9.999994764480794;0.6928201588611201;-1.0999999976869541;1.0448326850541767;0.5305325548659898;1.0000170007080764;1.3000112927819;0.9999963459943466
83.628653;0.527620760181527;0.6750012308857793;1.2793457112261681;0.030000071459408653;0.05685933784422479;10.000038542169225;0.6928232452436547;-1.0999999979388322;1.044830880064843;0.5305377194169293;1.0000014229079726;1.3000187168264805;0.9999964502096714
83.654683;0.5276137372000901;0.6750057843426214;1.2793435569450478;0.029999106371072223;0.05685868408494289;10.000058676814481;0.6928197384005732;-1.1000000002456536;1.04482444915307;0.5305399408367746;0.99998861577543;1.3000059249019946;0.9999878538360973
83.680713;0.527608861769711;0.6750069399538242;1.2793434143862112;0.029998971362231855;0.05685769609184836;10.000079735476628;0.6928213972072202;-1.1000000006377202;1.044818263322111;0.530537356642926;1.0000010037956732;1.2999995570707967;0.9999890804048818
83.706743;0.5276030518566572;0.6750056389311503;1.2793486275651782;0.030000681698809727;0.05686096874452509;9.999955280577522;0.6928238655147303;-1.1000000028867332;1.0448152433514875;0.5305357738935873;0.999986144647893;1.2999873448032289;1.000004438867624
83.732773;0.527605169665569;0.6749968297357669;1.279346823984867;0.030000022544406854;0.05686013959815439;10.000025424908966;0.6928284449572953;-1.1000000009705122;1.0448215861297827;0.5305324048927577;0.9999966802584267;1.300004448564067;1.0000006279088312
83.758803;0.5276043872900467;0.6749985307873486;1.2793544688975889;0.029999614776327156;0.05685891611869879;9.99993646262724;0.6928282675938154;-1.099999997347806;1.0448252428951879;0.5305364657102807;1.0000044129242425;1.2999886744267366;1.0000127665369838
83.784833;0.5276107542416126;0.6750042027466128;1.2793446088491516;0.029999938065007867;0.056859126639619756;9.999985479966417;0.6928299991347951;-1.0999999987000335;1.0448283778290008;0.5305429316587027;1.0000060287715644;1.2999963530301173;0.9999975993212097
83.810864;0.5276149375986682;0.674996696668506;1.2793503450567807;0.030000068403676985;0.05685997668768821;10.00006985144229;0.6928269788323411;-1.0999999963897364;1.0448174923022564;0.5305508192064434;1.0000049935684123;1.300000412744612;0.9999820016817943
83.836894;0.5276168447732427;0.6749955506327375;1.2793531876932227;0.02999979337661623;0.05685939901196541;9.999993091589282;0.6928249086796736;-1.0999999979000235;1.0448117315459893;0.5305400810206912;0.9999866084010685;1.2999997060541424;0.9999922021312228
83.862924;0.5276144995933537;0.6750032380989975;1.279345925680778;0.02999946769482335;0.056860076857700975;9.999946967982229;0.6928298981456952;-1.099999998062607;1.0448052410215745;0.530538998538582;0.9999810627871906;1.3000142790129128;1.0000001994107428
83.888954;0.5276119799387733;0.6750036013199474;1.2793565888654452;0.0299987843236464;0.056859090893187816;9.99996902522453;0.6928287949680801;-1.099999998687572;1.044821025403227;0.5305301123073456;0.9999779502699486;1.3000138220974418;0.9999875667617494
83.914984;0.5276096650770535;0.6750050070385614;1.2793603063837753;0.029998996910950815;0.056858782387798214;10.000027719752525;0.692823396900176;-1.1000000011943998;1.0448350005971205;0.5305315267893416;0.9999801361460188;1.3000051783119975;0.9999869048906385
83.941014;0.5276084542367141;0.674998840991868;1.2793578183825194;0.02999949077315315;0.056859252561150216;9.999985191418762;0.6928242583329264;-1.100000002297871;1.0448189884205756;0.530546539825432;0.9999894774738313;1.2999988075820073;1.0000064053855402
83.967044;0.5276040131132593;0.6749919303240944;1.2793671497844372;0.029999833979473083;0.056859733898174156;10.000008319749833;0.6928192386729007;-1.100000000568148;1.0448137567424425;0.530539605185619;0.9999907386283966;1.299993545527477;1.0000151472394592
83.993074;0.5276066729073943;0.6749971967715455;1.2793549417419332;0.02999873320007427;0.056857575252299314;9.999879907959272;0.6928149318410382;-1.0999999983542956;1.0448057325048379;0.5305345418830868;0.9999933915543461;1.2999942176629515;1.0000067356649323
84.019104;0.5276094067944629;0.6750071828174345;1.2793556957692063;0.029999591028072425;0.05685836886995092;9.999981432971678;0.6928056054025769;-1.0999999986378561;1.0448173445424984;0.5305393460300111;1.0000045173001662;1.2999909756510564;0.9999975421156675
84.045135;0.5276123750403584;0.6750057958442075;1.2793532795089761;0.029999629048082472;0.05685864408740338;10.00007103313986;0.6928192173265022;-1.0999999998154564;1.044812796912337;0.5305385241917615;1.0000061191563745;1.2999942785902379;0.9999915723457838
84.071165;0.5276092826925443;0.6749923172767148;1.2793627610383143;0.029999920411667578;0.056860306236734735;10.00005946070112;0.6928311929872037;-1.1000000007430017;1.044809151801424;0.5305321410917785;0.9999919418755979;1.2999823549282192;0.9999850015429483
84.097195;0.5276059582912147;0.6749968881785462;1.279367310010801;0.02999963246209901;0.05685974367118583;10.0000279485809;0.6928299639569296;-1.09999999860554;1.0448185060197743;0.5305286946600438;0.9999849858164409;1.2999953416413155;0.9999927492314595
84.123225;0.5276099541393264;0.6750016947033063;1.2793644003682503;0.03000021036942542;0.056860460277872;10.000000590509556;0.6928272802213208;-1.0999999988599067;1.0448118894915925;0.5305360150681588;0.9999965936002816;1.2999825043640398;1.0000039469207807
84.149255;0.5276125192031109;0.674998957427341;1.279359349756216;0.030000270121753284;0.056860195144001695;9.999994019765635;0.6928175446060687;-1.1000000019375107;1.0448093483551615;0.5305435139588447;1.000006668069839;1.2999978240714993;1.0000044771474155
84.175285;0.5276124520935129;0.6749952922597161;1.2793663784768428;0.030000495177917287;0.05686150760218762;10.000137539056567;0.6928187557291352;-1.1000000012364832;1.044817113063973;0.5305380662057312;0.9999998791332559;1.3000134815175486;1.0000009034172326
84.201315;0.5276115075269341;0.6749961646022556;1.2793579869143739;0.029999292967596364;0.05685994566108824;10.00030305537258;0.6928153751784158;-1.1000000002027783;1.0448135982803937;0.5305351667389233;0.9999996381184245;1.3000162974601475;1.0000021726763648
84.227345;0.5276118862217091;0.6749923063752239;1.279368754033883;0.029999641122036562;0.056860018297015626;10.000092040564532;0.692828104879562;-1.0999999949712354;1.0448110844385603;0.530535902935788;0.9999901382551388;1.3000085025442853;0.9999972503871138
84.253375;0.5276094012892358;0.6749973323720954;1.27936138445675;0.029999449482904346;0.056859539591435755;9.999940499311784;0.6928279835180734;-1.099999997700645;1.0448206799316087;0.5305317836952528;0.9999912657578142;1.3000088485422767;1.0000071544744285
84.279405;0.5276071994065059;0.6749991953435892;1.279350844790461;0.029999135487248193;0.056858682570554556;9.999928432834608;0.6928269077087268;-1.099999999048071;1.0448161685859656;0.5305317216709736;1.0000061833275655;1.3000017706751172;0.9999926396953098
84.305436;0.5276157650367787;0.675010444133122;1.2793487624869244;0.029999075925609523;0.05685948964945773;9.999997161603767;0.6928179693065276;-1.1000000013874753;1.0448175749268043;0.5305407091525088;1.0000071603235448;1.2999997994105594;0.9999872109488932
84.331466;0.5276157259198937;0.6750116111580786;1.2793472960698933;0.029999115355507516;0.05685953733848918;10.00004999593403;0.6928167216917037;-1.0999999983359914;1.0448034134671997;0.5305367416963286;0.9999903900401157;1.2999910761089655;0.9999870082143022
84.357496;0.5276169440227705;0.6750061488779804;1.2793493487919227;0.0299995837939315;0.05685875255613883;10.000119790210597;0.6928207338539084;-1.1000000039782758;1.0448072452716515;0.5305355225656905;0.9999910701895576;1.299994650680377;0.9999929900983757
84.383526;0.5276085973527853;0.6750042036345367;1.2793530515664777;0.029999580475692036;0.056858522380414396;10.000143613230739;0.692820406348918;-1.100000003793971;1.0448216473654528;0.5305349943049648;1.0000001452846368;1.299992545032567;0.9999875954652733
84.409556;0.5276031668091693;0.674997809792405;1.2793586273676105;0.030000482430391023;0.0568603330898724;10.00003173478388;0.6928189341853558;-1.1000000022201337;1.044822817210599;0.5305394706910643;1.000007363417638;1.2999996536810845;0.9999919973502355
84.435586;0.5276113957960566;0.6749954834470501;1.2793461057216613;0.029999952498833526;0.056859934759790176;9.999937335748049;0.6928269823461294;-1.1000000016471776;1.0448118919369833;0.5305418392305866;1.000011052604035;1.3000128104072786;0.9999965478912876
84.461616;0.5276098428657431;0.6749887271589833;1.2793214905303938;0.029999407600509634;0.05685985948354862;9.999952109158;0.6928257296118479;-1.1000000000862447;1.0448170757140782;0.5305439982579291;1.0000149133216112;1.3000043970907358;1.000004954328865
84.487646;0.5276094073803387;0.675001748754044;1.2793290257713859;0.029998885148934267;0.05685843709651773;9.999954891887864;0.6928201751611929;-1.0999999981055453;1.0448146928267639;0.5305378149749266;0.999990888638638;1.2999938447785815;1.0000123860289516
84.513676;0.5276106755348029;0.6750007515236003;1.2793458965389983;0.0299992869866021;0.05685850804357309;9.999908076063894;0.6928170729494382;-1.1000000018058382;1.0448203065722939;0.5305399206322199;0.9999915998865614;1.2999896566126274;0.999995650436078
84.539707;0.5276076048392974;0.6749916025326964;1.2793428176306065;0.029999928350788036;0.05685978726078251;9.999856695868171;0.6928176677617562;-1.100000004520693;1.0448183684798165;0.5305365134266278;0.9999949447171839;1.299998044191177;0.9999986312560436
84.565737;0.5276081353539179;0.6749953000663892;1.2793603837024021;0.02999971641910741;0.05685935367540085;9.999821270138932;0.6928196368772171;-1.1000000001737775;1.04480390398966;0.530538738993778;0.9999966965507133;1.3000030570096337;1.0000001324988523
84.591767;0.5276156526758904;0.6749952874377919;1.279359964894016;0.029999809508729335;0.05685983091987519;9.999885595531703;0.6928189391176472;-1.099999997265408;1.0448132254044398;0.5305401454932593;0.9999986804908387;1.2999930284155212;1.000000080182105
84.617797;0.5276033869540105;0.6750061388252659;1.2793584995126281;0.029999638102455293;0.05685955625167365;9.999904632406713;0.6928205209206312;-1.09999999660154;1.044825119680458;0.5305265064564527;1.0000054976893027;1.2999825377536187;1.0000031997605208
84.643827;0.5276046045382011;0.6750043159579138;1.27936043343579;0.02999911892162889;0.05685742061037367;9.999963123357128;0.6928219061299935;-1.0999999980103359;1.0448156328772429;0.5305354871061834;0.9999939638659393;1.2999900372874753;1.0000067163713229
84.669857;0.527605874096797;0.6750039721587511;1.2793710235593225;0.030000428970553345;0.05686102015757417;10.000038954421484;0.6928223953104459;-1.1000000002219203;1.0448060268291075;0.5305394700454564;0.9999968409547993;1.3000028476721592;1.0000129083453004
84.695887;0.5276110203798865;0.6749964262296859;1.279364947696277;0.029999467331623692;0.05685963738782503;10.000041315709858;0.692818386413964;-1.1000000026395442;1.0448084332612473;0.5305418728841277;1.000007531533222;1.3000042641220335;1.0000004999564904
84.721917;0.5276169029711243;0.6749888005359308;1.2793361422329432;0.029999345526201045;0.0568587905761604;10.000036116621672;0.6928226268179973;-1.1000000048296654;1.0448023288451878;0.5305399889651973;1.0000126786961037;1.299999529997473;1.0000083873648178
84.747947;0.5276164699657168;0.6749871335920636;1.2793435891667153;0.029999429029896788;0.05685839064036766;9.999936033892899;0.6928289481978522;-1.100000003752659;1.0448041809036204;0.5305343241849174;1.000001616665989;1.2999919389931796;1.0000184428958805
84.773977;0.527618047640618;0.6750005568646438;1.2793532546662214;0.02999919597554973;0.056858496404460133;9.99992319041196;0.6928222448705569;-1.1000000048252578;1.0448252551061792;0.5305308733821766;0.9999924373368378;1.300003605849915;1.0000232882695717
84.800008;0.5276188968107975;0.6750049684865613;1.2793571150220973;0.030000116768029515;0.05686021108664027;9.99992537812688;0.6928202637189408;-1.100000002278416;1.044819994318075;0.530535507495604;0.9999973850470842;1.3000069453551077;1.0000111256979132
84.826038;0.5276183961148718;0.6750020136944681;1.2793568732869636;0.029999138989504372;0.056858874541017304;9.999951394984448;0.6928159178542885;-1.0999999984647146;1.0448208378388604;0.5305358043117838;1.000007712662649;1.2999993182278873;0.9999984404545215
84.852068;0.5276136151686133;0.6749987260712431;1.2793646025689216;0.029999520190622724;0.05685960698467267;9.99999925042787;0.6928208572576384;-1.0999999986006108;1.0448179227207517;0.5305408314006218;1.0000086428764208;1.299987228224754;0.9999935492363133
84.878098;0.5276071054237162;0.6749955116338867;1.2793597340965919;0.030000198908699045;0.05685941915656281;9.999936204641669;0.6928200417403003;-1.1000000008193418;1.0448117605402671;0.5305424344775013;1.0000067096232903;1.2999806654920751;0.9999884298079393
84.904128;0.5276113462833817;0.6750031678894606;1.2793452923263706;0.03000019636787998;0.05685881325679482;9.999976891115123;0.6928116116117747;-1.0999999982423003;1.0448217648488527;0.5305386864633218;0.999991952859273;1.2999839511659894;1.0000042984110171
84.930158;0.5276159840467278;0.6750012295918177;1.2793507537754576;0.02999920493865398;0.056857854347539004;10.00000791062771;0.6928144155017592;-1.1000000000994758;1.0448282435273124;0.530541480207103;0.9999948394529916;1.3000048901247325;1.00001186012604
84.956188;0.5276174014163767;0.67499101945142;1.279362285020344;0.029999199752729844;0.056859313519097794;10.000019830579891;0.6928116622853135;-1.100000001014571;1.0448221746647914;0.5305353719680123;0.9999900437620866;1.2999889237006452;1.0000085447979283
84.982218;0.5276156573861983;0.6749897063707164;1.2793503768999661;0.029998864400327438;0.056859467280892535;10.000003192115136;0.6928164669096095;-1.0999999985038118;1.0448222123871436;0.5305318167119241;0.9999859738146193;1.2999951569029307;1.0000058293239213
85.008248;0.5276172835482053;0.6749991200373737;1.2793540867405748;0.029999587205447917;0.05686004269926364;9.999980212065278;0.6928258280062571;-1.0999999996459213;1.0448202092480359;0.5305329851318508;1.000000385099454;1.300000763960142;0.9999965533448407
85.034279;0.5276088549591667;0.6750011768951214;1.2793529334523477;0.02999865470525503;0.05685847289754691;9.999895840321246;0.6928289446675608;-1.1000000031466544;1.044815878308517;0.5305327727472995;0.999998980608812;1.2999863859973433;0.9999936190041008
85.060309;0.5276107416290441;0.6750027831871207;1.279348368874245;0.02999924969329371;0.0568595564219168;9.999936092457686;0.692817663569639;-1.1000000046246006;1.0448148147043412;0.5305377604532325;1.0000028328704527;1.2999908841841574;1.0000052526591299
85.086339;0.5276071902396259;0.6750007914468309;1.2793615772073983;0.030000174828408242;0.05686139169824595;9.999973526086075;0.6928165432231029;-1.100000006031148;1.0448052558371679;0.5305300934703702;1.000009591333441;1.3000015072962496;1.0000053629182644
85.112369;0.5276086807618605;0.6750022155181331;1.2793517252013897;0.02999946385678353;0.056859740348488584;10.000103397639581;0.6928223413637316;-1.1000000015471294;1.0448213751505473;0.5305279603776077;1.0000127384794135;1.29999494616627;0.9999979040918278
85.138399;0.5276100694005066;0.6750018498430727;1.279349660276195;0.029999753525885912;0.05685989591251775;10.0000317370089;0.6928189806046862;-1.0999999961379494;1.0448256802347746;0.5305313121207736;1.0000048128863848;1.2999856815568511;1.0000027097559763
85.164429;0.5276028914655493;0.6749948807492214;1.2793697962930413;0.02999994559794821;0.05686010718738981;9.999916784271011;0.692824052912199;-1.1000000004031407;1.0448104141792829;0.5305281813974116;1.0000086677953641;1.2999877260967987;1.0000080500925463
85.190459;0.527615990339818;0.6750029035660855;1.2793628567920459;0.029999678969087222;0.056858430457927905;10.000123759529139;0.6928209631304976;-1.0999999990966305;1.0448041151260645;0.5305297423476587;1.0000093055994566;1.2999973793318533;1.000015882822804
85.216489;0.5276172278531458;0.6749983358758642;1.2793641130363986;0.03000047318692487;0.05686056700349061;10.0000044744697;0.6928233628768353;-1.099999995539426;1.0448157736143802;0.5305319297064682;1.0000026891261982;1.300002144236538;0.9999999968135963
85.242519;0.5276101515285557;0.6749948885213017;1.2793596007364014;0.030000747789481794;0.056861725365925195;9.99990065947985;0.692819608105544;-1.0999999941155174;1.0448154498086935;0.5305363483838977;0.9999944496770367;1.300001279075389;0.9999761744711632
85.268549;0.5276188650824187;0.674995727262839;1.279360145715347;0.030000161046192665;0.05686018382317446;9.999888453785342;0.6928166146656775;-1.1000000001940151;1.0448078414305724;0.5305443208767703;0.9999842516416299;1.3000306480442387;0.9999898925669756
85.29458;0.5276178067190656;0.6749997365836548;1.2793659914364954;0.02999981157236941;0.05685970260483049;9.999859488939311;0.6928113222909569;-1.1000000008886024;1.0448162423596827;0.5305355169512204;0.9999835637544727;1.3000334489543424;0.9999934032322114
85.32061;0.5276132331327934;0.6750046660248258;1.2793576497794592;0.029999869127511933;0.05686072514971449;9.999961982503795;0.6928159197572088;-1.0999999965144045;1.044810812718287;0.5305316084715116;1.0000056424736024;1.3000206625386896;1.0000054608570514
85.34664;0.5276127260212209;0.6750125408832685;1.279360782638248;0.03000015431333746;0.05686165479377574;10.000008870427225;0.6928187685166795;-1.0999999972953252;1.0448241457527603;0.5305353674449738;1.0000132028688935;1.300013275823735;1.0000050136950265
85.37267;0.5276119127344102;0.6750100160629556;1.2793562274613661;0.029999498482879725;0.05685989789046466;9.99995838491501;0.6928127219293264;-1.0999999969501122;1.0448301698735771;0.5305348729875009;1.000004245336497;1.3000042024480776;1.000008975334097
85.3987;0.5276110683794728;0.6749967798527956;1.2793789975027097;0.029999044403511844;0.0568580318261454;9.999964677617884;0.6928197826974356;-1.099999998133769;1.0448264592602337;0.5305384024618548;0.9999904712424303;1.3000005997426876;1.0000033812886753
85.42473;0.5276085464109773;0.6750032027368223;1.2793705229845662;0.030000127026374664;0.056860544433598906;9.999975898927799;0.6928235415378;-1.0999999986352114;1.0448243081560262;0.5305442474198343;0.9999874906315671;1.2999873794880967;0.9999913421854564
85.45076;0.5276085967121114;0.6750068446658576;1.2793650207833243;0.029999783121691527;0.05686082906401818;10.000013706871464;0.6928182903371428;-1.0999999980279211;1.0448285126340657;0.5305348049814759;1.0000001376190737;1.2999842519203226;0.9999860095086622
85.47679;0.5276088212572901;0.6750098841432278;1.279357863741283;0.02999972919338429;0.05686152541485302;9.999971813077995;0.6928127630738572;-1.1000000005768742;1.044844897183672;0.5305343351603645;1.0000009273232646;1.2999933172024467;0.9999974466729495
85.50282;0.5276107720497082;0.6750053709902669;1.279374242420302;0.029999652349958175;0.056860453217179446;9.99996706324663;0.6928217739628725;-1.1000000024368561;1.044835363490586;0.5305329260137944;0.9999997509318133;1.2999939572168244;0.9999812229961886
85.528851;0.5276050343162638;0.6750039329922636;1.2793568614707993;0.02999971158443336;0.05685872230997032;9.999943463020845;0.6928124274835561;-1.100000000657677;1.044815479124296;0.5305348810192679;0.9999879628230303;1.2999935052004163;0.9999768124894807
85.554881;0.527613033633455;0.6750034244017289;1.2793517625658668;0.029999490121274557;0.05685852732800687;9.999929479843267;0.6928084274984281;-1.0999999984675095;1.044807471013532;0.5305320352732489;0.9999761207362844;1.300008006379456;0.9999880960716413
85.580911;0.5276126558506696;0.6749926724613384;1.2793547792225217;0.02999922263724814;0.05685894464318975;10.00002923405948;0.6928126707074118;-1.09999999554732;1.0448194572056704;0.5305370480434678;0.9999898378741845;1.2999985644745136;0.9999953659928656
85.606941;0.5276064143917772;0.6749944318849265;1.279366354523759;0.029998923264408534;0.056858317015307344;10.000094545919472;0.6928217909650215;-1.099999996675167;1.044826565345948;0.5305412415348975;0.9999927518298358;1.299985942797029;1.0000051101916723
85.632971;0.5276032921098892;0.6749994396038633;1.2793533831148347;0.029998980204153553;0.05685761387881717;10.000024222964589;0.6928223292295707;-1.0999999979542234;1.0448419362305301;0.5305358562488877;1.0000029272514916;1.2999822700628325;0.999992856518021
85.659001;0.5276078998438224;0.6749976715210423;1.2793358257583753;0.029999434598775805;0.056858150217835204;9.999988028954368;0.6928352584418803;-1.1000000010756483;1.0448285393504837;0.5305359986762557;1.0000091411267449;1.2999863268536143;0.9999954526601388
85.685031;0.5276108009058537;0.674990996952592;1.2793505799371918;0.030000062531243068;0.05685909447425386;9.999859222785062;0.6928250092565355;-1.1000000012641893;1.0448136147130742;0.5305371744764856;0.9999941232034814;1.3000045102935862;0.9999989290487441
85.711061;0.527612786236954;0.6749984779926467;1.2793522480646085;0.030000163453663672;0.056859859731989815;9.999931531011288;0.6928164586922507;-1.0999999962878195;1.044798431153073;0.530535128966279;1.000001616557949;1.2999850438548486;1.0000021497929934
85.737091;0.527606148530226;0.6749942159162835;1.2793462043000874;0.030000009174980503;0.05685998938530716;10.000101367550336;0.6928196046202666;-1.099999995195811;1.0448062025425846;0.5305415445194109;1.0000107371112572;1.29999458152749;0.9999960442451257
85.763122;0.5276046768543106;0.6749929863840448;1.279344297166164;0.030000384294268233;0.0568603832357372;10.00014648962537;0.6928157947963657;-1.1000000018762683;1.0448107421042083;0.5305470460115833;1.0000114036041343;1.3000006228518188;0.9999943749805449
85.789152;0.5276078508416636;0.6750014353429798;1.2793593427504155;0.029999660732874377;0.0568600014382905;10.000036645644938;0.6928172064965166;-1.1000000022429504;1.0448127322205156;0.5305405901986667;0.9999940225614372;1.2999832246522685;0.9999918414622181
85.815182;0.5276107527066578;0.6750003312056757;1.2793468836570954;0.029999958593905928;0.05686047172924327;9.999945457777637;0.6928210533995023;-1.0999999989566733;1.044811966980045;0.5305378122611407;1.0000057423597086;1.2999978901196878;0.9999833302303878
85.841212;0.5276144325427288;0.6750009579960721;1.2793471535618743;0.029998918918598367;0.05685810259770377;10.000018376094765;0.6928208706913355;-1.1000000035103699;1.044804092746054;0.5305381217507398;1.0000088358103265;1.300013823295736;0.9999884462332269
85.867242;0.5276165919078277;0.6750030585548523;1.2793547615534775;0.029998837338775015;0.05685814952962224;9.999964881683546;0.6928279640165144;-1.1000000000535712;1.0448066834716736;0.5305366690990309;1.0000134450310447;1.300008338495466;1.0000001787387494
85.893272;0.5276132596537396;0.6750088014801965;1.2793399138040873;0.029999673193326852;0.05685969847004668;9.999971702291996;0.6928264831105467;-1.0999999975960961;1.04481422922979;0.5305368228712232;1.000010574884838;1.2999977023271287;0.9999868108854619
85.919302;0.5276127565084899;0.6750082341407537;1.2793433886323238;0.029999001905427574;0.05685905472917564;9.999945015253473;0.6928339509850344;-1.0999999994325216;1.0448196060732677;0.5305354159034236;1.0000066686162705;1.299987733825633;0.9999899786132761
85.945332;0.5276135462268634;0.6750015553822455;1.2793544927772158;0.029998479223332652;0.05685818867657153;10.000041776557577;0.6928247872329609;-1.0999999994447336;1.0448283067759083;0.5305282565733028;0.9999983824064165;1.2999868860449282;0.9999941573990262
85.971362;0.5276212513455083;0.6749995684969631;1.2793651179712506;0.0299993039004681;0.05685869633323539;10.000081690445352;0.6928196927495301;-1.10000000093848;1.044827842997248;0.5305335784966665;0.999997955178742;1.2999904136302933;1.0000004704932428
85.997392;0.5276161551493117;0.6750004944641729;1.2793695770877294;0.029998998480062457;0.0568575392432608;10.000019431658929;0.6928245318018317;-1.1000000028484753;1.0448328776056057;0.5305340238033387;0.9999968932891036;1.299999828958624;1.000003148075234
86.023423;0.527606476847816;0.6750035183030308;1.2793646276747055;0.0299993220405129;0.056858918354697356;9.999928277006164;0.6928243296622687;-1.0999999992483083;1.0448334326595439;0.5305339961663729;1.000012760582066;1.3000095319505967;1.0000085428758485
86.049453;0.5276084420280891;0.6749895861103417;1.2793677660127731;0.030000554828706665;0.05686086011506287;9.999890761739042;0.6928140983538577;-1.099999996219773;1.0448270738102645;0.5305397330049737;1.0000073625817032;1.3000254225950731;1.0000144939995277
86.075483;0.5276095481745919;0.6749941521742521;1.2793733677005685;0.029998875718505492;0.056857383705370065;10.000015643628071;0.6928131172929;-1.099999996591495;1.0448317929247755;0.5305474991451089;0.9999991050016519;1.3000102555301263;1.0000083203465209
86.101513;0.527608261565724;0.6749996883685426;1.2793496021867403;0.029999204757801858;0.056858557717313137;10.000028125367205;0.6928185376062372;-1.1000000000270875;1.0448204133526573;0.5305436482829281;1.000007890881518;1.2999838716405288;1.0000101980322234
86.127543;0.5276049413372403;0.675007581296586;1.2793410739919853;0.029999749540117963;0.056860157448095236;9.999952391493036;0.6928123693222913;-1.1000000009563846;1.0448103068594627;0.5305362574967345;1.0000073130522293;1.29997814234861;0.9999948047818746
86.153573;0.5276040409513278;0.6750094563456722;1.2793506846370353;0.029999570760170083;0.056859486036633246;9.999958836515649;0.6928141560573784;-1.1000000007632464;1.04482172186303;0.5305343148730083;0.9999968372059067;1.2999997113064061;0.9999885733007441
86.179603;0.5276142253163356;0.6750052137997088;1.2793693548108143;0.03000036406449488;0.05686098580943372;9.999788345874395;0.692825066934011;-1.0999999999007954;1.0448161304165342;0.5305409738621704;0.9999823453651233;1.2999933047306997;0.9999930199394559
86.205633;0.5276174665174083;0.6749955398610081;1.2793529020976175;0.029999624628007003;0.05685948003530684;9.999894003233297;0.6928344761229437;-1.0999999963128804;1.0448149505338835;0.530542869473007;0.9999964167326291;1.2999999965866558;0.999995248066274
86.231663;0.5276146182106963;0.6749931340728315;1.2793346947239816;0.02999881789598358;0.056858457561569826;10.000028614315783;0.6928244598493818;-1.0999999955293358;1.0448174751238026;0.5305391320041416;1.000005428709387;1.299995205264257;0.999986082717752
86.257694;0.5276066193519566;0.6749999970379523;1.2793524473984654;0.02999929034986444;0.056859151737130534;9.999863707120072;0.6928230093820973;-1.1000000000816432;1.0448176367044388;0.5305351337794645;0.9999982099962126;1.299992734966755;0.9999842441198985
86.283724;0.5276130364504085;0.6750028790938605;1.279354955104172;0.029999425022781426;0.05685944332402849;9.999847977520009;0.6928167611242699;-1.0999999982870783;1.0448154116226713;0.5305327806299461;0.9999945653519927;1.299984219189383;0.9999942758348038
86.309754;0.52760704129308;0.6750013504924216;1.2793598169741858;0.02999991723142091;0.0568590987891229;9.999878500039085;0.6928145139500753;-1.099999994808793;1.0448020182419797;0.5305302228017151;1.0000033817499168;1.29998489237197;1.0000015472234538
86.335784;0.5276106254530848;0.6750005752950402;1.2793504702954257;0.029998976201468668;0.056857263510217235;9.999856543037879;0.6928174685459916;-1.0999999965705578;1.0448089409408516;0.5305368227587158;1.0000035196514083;1.3000108539469404;0.9999980843246243
86.361814;0.5276110476387863;0.6749959707632268;1.2793422063514583;0.02999969615277807;0.05685979631287144;9.999783700566377;0.692812856886612;-1.0999999998939771;1.0448209778597297;0.5305422976115612;0.9999954862971386;1.3000062144419213;0.9999878487206828
86.387844;0.5276143289300833;0.6750009370103117;1.2793469711708314;0.030000158994568378;0.05686106072605665;9.999899570393142;0.6928113979217915;-1.0999999995951304;1.0448288427071655;0.5305366952565598;0.9999961816803987;1.3000034838722556;0.9999976456995673
86.413874;0.5276133535892319;0.674996920568904;1.2793479747791654;0.029999693904361534;0.05685984941274659;10.000009005124634;0.6928245019061243;-1.0999999994205667;1.0448277450197205;0.5305366281914822;0.9999947751303727;1.2999999562830147;0.9999999216616083
86.439904;0.5276019817210212;0.6749950052355687;1.2793507497017897;0.029999112670078085;0.05685846398001033;10.000016172253627;0.6928215945930171;-1.1000000009770963;1.0448193391129152;0.5305337738641944;0.9999933030057027;1.300003992008303;0.9999965717824693
86.465934;0.5276044832366016;0.6749953860258867;1.2793518531438923;0.029999328270134087;0.05685809511981631;10.00008446396861;0.6928149941438139;-1.0999999983107291;1.0448170668503736;0.5305330505213884;0.9999988993977909;1.3000028339979668;0.9999985335091206
86.491964;0.5276017032426622;0.6749908462368096;1.2793428390575692;0.02999920825481239;0.05685857239235644;10.000022390269212;0.6928233357044932;-1.09999999962275;1.0448240705304634;0.5305417138518409;0.9999923695191318;1.2999879622859964;1.0000023965754312
86.517995;0.5276049105971011;0.6749942512416223;1.2793513306846271;0.029999627740908853;0.056859550782714464;10.000025182391221;0.6928305284731324;-1.0999999980518123;1.044829780701029;0.5305472434372663;0.9999982454724613;1.2999853946268292;1.0000124532398713
86.544025;0.5276076695216911;0.6750027696577809;1.2793511078445339;0.030000344334755086;0.05686078778253589;10.00011865783848;0.6928211638993762;-1.0999999991871519;1.0448157119017185;0.5305401507920148;1.0000059017108607;1.2999789071981496;1.0000060287093746
86.570055;0.5276095619091807;0.6750058143743112;1.2793542827940545;0.02999870618490774;0.056857716694157096;10.00002599452074;0.692824113372508;-1.099999996554147;1.0448102039945983;0.5305368368770766;1.000006698861423;1.2999821220695176;0.999997877277537
86.596085;0.5276058177287752;0.6750000826624288;1.2793527514364633;0.02999957100430063;0.05685902744147747;9.999918110407595;0.6928289589419575;-1.0999999959189357;1.0448109655347608;0.5305409576343658;1.0000118289696789;1.3000008665778957;1.0000015293235398
86.622115;0.5276047187131341;0.6750110399446928;1.2793537343599404;0.02999919402740377;0.056858839935772336;9.999971569333155;0.6928165541191517;-1.099999997268995;1.0448168247476401;0.5305406177663627;1.0000040969301056;1.3000079269522593;1.0000073196651071
86.648145;0.5276106936586923;0.6749931028516096;1.2793413572985763;0.029998850873371563;0.0568586066609117;10.000066682474657;0.6928180630696769;-1.0999999999218175;1.044815216062773;0.5305336622122019;0.9999891342382639;1.3000119096817426;1.0000023550875232
86.674175;0.5276116743503595;0.674993393088604;1.2793402377261767;0.029999991728272758;0.05685971534040777;9.999824884704406;0.6928161215990237;-1.1000000002471233;1.0448045157672194;0.5305323924667275;0.9999977735638369;1.3000072629722568;1.0000017237170555
86.700205;0.5276088005719523;0.6750113189122017;1.279348323780708;0.029999878192517804;0.056858864898612325;9.999875251247525;0.6928161908729052;-1.0999999986937485;1.0448107687368449;0.5305364010428357;0.9999996101994735;1.299993287877484;0.9999968194255503
86.726235;0.5276126793561323;0.6750116026025826;1.2793369376342523;0.03000065806383481;0.05686118179221219;10.000025903807291;0.692822141848477;-1.0999999969923786;1.0448184570625976;0.5305354800154051;0.9999963165328303;1.3000135449893342;0.9999944255113378
86.752266;0.5276122570027202;0.6749962101250705;1.2793463896065442;0.03000011490775216;0.056860939438238105;9.999980303149144;0.6928224347837018;-1.099999998315803;1.0448152168674028;0.5305432151723678;0.999995026721492;1.3000075147343997;0.9999988196605265
86.778296;0.5276104735957301;0.6749873381656659;1.2793550407298808;0.030000187851114843;0.056859385681148435;10.000059675413098;0.6928180998423508;-1.1000000021561271;1.0448082985562797;0.5305429245408283;0.9999926881769255;1.3000079714699968;0.9999896491338978
86.804326;0.5276157716878265;0.6749946003641746;1.2793502534359882;0.030000037245277302;0.05685941637820934;10.000058794586423;0.6928145986104675;-1.100000001656324;1.0448019496583536;0.5305353517724087;1.0000001944937598;1.2999987775106931;0.9999909510630735
86.830356;0.5276175316500101;0.6750042875807568;1.2793524973024917;0.029998930379820047;0.05685891917573507;9.999979754641032;0.6928112303828049;-1.1000000017285259;1.044810789118412;0.5305345201481199;1.0000021736310427;1.2999911433242464;1.0000032920936555
86.856386;0.5276091584636405;0.6750067510520809;1.279344208704828;0.02999940364771806;0.05685825922724029;10.00001339161278;0.6928197237115785;-1.1000000016356775;1.044816396900598;0.5305381717683659;1.0000070823726241;1.3000073615855063;0.9999921463764645
86.882416;0.5276073673664797;0.6750080096767472;1.2793527909229143;0.030000710296964186;0.056860332547548104;9.999991234464172;0.6928232431168997;-1.0999999978680552;1.0448162027184011;0.5305351986801293;1.000000469440117;1.3000160828970437;0.9999975244946872
86.908446;0.5276089744084121;0.6750123175845117;1.2793486488568289;0.02999976124801395;0.05685917233495763;9.999992102569593;0.6928171325144866;-1.0999999981986206;1.0448228964925723;0.5305405569033239;0.9999732311535198;1.2999896081733888;1.000007078293069
86.934476;0.5276072087319559;0.6750018765520357;1.2793401888784837;0.029999125945291923;0.05685872439097602;9.999975397562622;0.6928134263440682;-1.0999999987722784;1.0448276656261202;0.5305387936422733;0.999982356770067;1.2999793960757564;1.0000052108347148
86.960506;0.5276123283078246;0.6750043969374626;1.2793385422378474;0.029999417836664058;0.05685916732318331;9.999881872904485;0.6928193902808004;-1.099999997162855;1.044818038056321;0.5305329940081925;0.9999999309997369;1.299983005791454;0.9999907893661877
