time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.986536;0.5276119915788577;0.6750008876679785;1.2793423993534272;0.02999881990479209;0.0568586355881096;9.999889246979233;0.6928230384538566;-1.0999999995319796;1.0448184478501938;0.530529601951772;0.9999891249442988;1.2999879567678165;0.9999946074465939
87.012567;0.5276180926649385;0.6749957628157535;1.279360033167109;0.029999362005629682;0.05685931835275365;10.000020810010446;0.6928307439851275;-1.1000000013534625;1.0448228537621467;0.530536679451334;0.9999842634697019;1.2999993761296786;1.0000002067745604
87.038597;0.5276118763991943;0.6749922950655896;1.279356879348688;0.02999928891122662;0.056858785718073616;10.000106499399944;0.6928254349904807;-1.099999999600247;1.0448225609913395;0.5305404288266434;0.9999762096378315;1.3000171592623122;0.9999997089167195
87.064627;0.5276108237926014;0.6749928066277762;1.2793506912325712;0.029999807276466315;0.056860019822464365;10.00009671839723;0.6928209502112472;-1.0999999985897437;1.044822759381238;0.5305427378308881;0.9999865771932657;1.2999780401375944;0.9999923563782407
87.090657;0.527615474360364;0.6749967644001937;1.27935281274708;0.02999977417146153;0.05686032905670186;9.999988507227666;0.6928210507189264;-1.1000000001012002;1.0448138820205424;0.5305391618657929;0.9999990229326439;1.2999709717361645;0.9999973199695107
87.116687;0.527625708656747;0.6750026906501958;1.2793642804089151;0.030000044212991635;0.05685993595046154;9.999919914686217;0.692820843233635;-1.099999999149962;1.04481307600765;0.5305376493828858;0.9999999286690247;1.29999168241971;1.0000052350536888
87.142717;0.5276185967582894;0.6749990869119793;1.2793500790751038;0.0299998433451703;0.056859370606350886;9.99980819810198;0.6928217948364017;-1.1000000037508502;1.0448160604836005;0.5305318511980518;1.0000089856264966;1.2999779222623433;1.0000074902896918
87.168747;0.5276098257872495;0.6750027614133572;1.2793394584299218;0.02999930652668119;0.056859086295509044;9.999842901075963;0.6928191297210622;-1.0999999993806369;1.0448156511555526;0.5305269357357375;1.0000001646841645;1.2999927408537864;0.9999999839371394
87.194777;0.527615394027668;0.6749998757231357;1.2793554801565445;0.029999782822885117;0.05685935620956863;10.00003327124714;0.6928239706748831;-1.0999999976484678;1.044816840417186;0.5305299396100079;0.9999953318662513;1.300000211798757;0.9999989746955151
87.220807;0.5276203250030699;0.6750000209291654;1.2793591998954619;0.0299994639346731;0.056858248879389915;10.000071012426575;0.6928276284488368;-1.0999999966449245;1.0448183628021175;0.5305344310760158;0.9999879898852739;1.299979268586485;0.9999870417422082
87.246838;0.5276215329710213;0.6750000036014775;1.2793505599285457;0.029999479884104938;0.05685829010621174;10.000050548152508;0.6928282703302032;-1.0999999991517895;1.0448094965908559;0.5305348149421923;0.9999856548272593;1.299977889431829;0.9999862424656213
87.272868;0.5276110693462723;0.6749983994445897;1.2793538636419293;0.02999972595952735;0.05685912474305709;10.000021512986896;0.6928128356842225;-1.0999999987240037;1.0448124389869544;0.5305355757496197;0.9999905050710647;1.3000016108381196;0.9999881600952636
87.298898;0.5276072836367262;0.6750003594445428;1.2793512757374057;0.029999343150936164;0.05685899528167501;9.999899321947026;0.6928182439961065;-1.1000000003851151;1.0448125567597029;0.5305410732736825;0.9999962388681389;1.3000100662926017;0.9999991492734437
87.324928;0.5276106937879858;0.6749999203741889;1.2793419594617417;0.029999892322074388;0.05685962737135676;9.999959768609346;0.6928308149814943;-1.0999999990578166;1.0448197133097892;0.5305406335963107;0.9999979315240131;1.3000118369414315;1.0000053119896144
87.350958;0.5276164226781505;0.6749983912720333;1.2793514576497669;0.02999916839588309;0.056858811838383025;9.999899938024017;0.6928263848011832;-1.0999999988160554;1.044818760414763;0.5305380212834732;0.9999776256003114;1.3000019307378419;1.000000875977737
87.376988;0.5276165798457507;0.6750041262397452;1.2793630803721174;0.029999701351945428;0.0568595078007023;9.999872731861098;0.6928183948869687;-1.09999999994115;1.0448186197441485;0.5305382378236803;0.9999952523256862;1.300001599324525;0.9999967902073947
87.403018;0.5276005551606318;0.6749994132215358;1.2793647546440885;0.030000228542627964;0.05686093210242402;9.999922534959415;0.6928197517896676;-1.099999998073732;1.0448037630392386;0.5305408737077438;0.9999794418128914;1.300001423436882;1.0000005993068768
87.429048;0.5276070789547394;0.6749910192266586;1.2793564257306727;0.030000470717756758;0.05686177748481365;10.000024922957495;0.6928275752285149;-1.099999995869301;1.0448012879983823;0.5305416629407487;0.9999838505149289;1.3000059489228846;1.0000056999491944
87.455078;0.5276113316417949;0.6749955211112211;1.2793443845384926;0.029999303972278013;0.05685977801731492;10.000039019629172;0.6928277998656647;-1.0999999957885005;1.044807246317397;0.5305430485087976;0.9999927610841911;1.3000066074685674;1.0000071797293457
87.481109;0.5276100645379841;0.674999963603894;1.2793601033215776;0.030000007573848284;0.05686021086744617;10.000025829415263;0.6928171757212879;-1.0999999953314972;1.044818384410297;0.530537273460344;1.0000064956043158;1.3000088238884684;1.000006918655549
87.507139;0.5276059970627516;0.6749948182996028;1.2793760364652529;0.02999986883288654;0.0568598154120145;9.999890932151269;0.6928184115269618;-1.0999999943813445;1.0448196566362742;0.5305389284490586;1.0000108212851315;1.3000121936791984;1.0000019999319554
87.533169;0.5276090793289955;0.6749948194166719;1.2793706202473552;0.03000013947917893;0.05686137015878412;9.999858556995312;0.6928203794698974;-1.0999999938323455;1.0448162500838836;0.5305338140444057;1.000012605893387;1.300012692709548;1.000007420811878
87.559199;0.5276095376037832;0.6749974639206733;1.279369013633088;0.029999084020628532;0.05685934906712922;9.99985425043317;0.6928235271921881;-1.0999999950246424;1.04481629546427;0.5305329759245959;1.0000070155026635;1.3000052479788096;0.9999912992619059
87.585229;0.5276104032856583;0.6749937037171375;1.2793542850439679;0.03000029382038045;0.056860787072892174;9.9999198362085;0.6928269080751291;-1.099999997251459;1.0448092156097646;0.5305335327326532;1.0000136360990257;1.3000007486262164;1.000001073700084
87.611259;0.5276092562370641;0.6750009063760389;1.2793496210683484;0.029999847114832636;0.0568590172412782;9.99991337853583;0.6928249808024988;-1.0999999984975146;1.04483182997639;0.5305358612534326;1.0000021917772188;1.2999807621023018;0.9999913499104355
87.637289;0.5276056917588873;0.6750062014788248;1.2793567163309507;0.029999329577838563;0.05685854260643367;9.999987482523212;0.6928202044223115;-1.0999999991127247;1.0448399092229324;0.5305418088636855;1.0000071641744626;1.2999939329687427;0.9999884893979112
87.663319;0.5276072928332429;0.6750069883457729;1.2793715945027555;0.029998764806057576;0.05685826710582005;9.999924990836865;0.6928163347310654;-1.100000000340064;1.0448312137759714;0.530540729355837;0.9999895647269329;1.299997650435119;1.0000024076768785
87.689349;0.5276112527453126;0.6750000799626472;1.2793677950126714;0.0299990867789335;0.05685889084762757;9.99992777068008;0.6928138850359723;-1.0999999964677047;1.0448269480922219;0.5305339428966295;0.9999931332668319;1.3000122219047312;1.0000017207573275
87.715379;0.5276083176729425;0.6749975252904673;1.27933713163421;0.029999879671212076;0.05685933243746013;10.000017568603786;0.6928204185633474;-1.0999999969415186;1.0448225355759595;0.5305426398303718;0.9999861379599053;1.3000152001067138;0.999997207839714
87.74141;0.5276067240626993;0.6750012704881245;1.2793370594283928;0.02999993088641603;0.05685930307000799;10.000072985709345;0.6928217582550475;-1.0999999974894117;1.0448121523926406;0.5305462991481916;0.9999864544923077;1.300010513677305;1.0000015189236393
87.76744;0.5276135322573725;0.6749993333800766;1.2793540592095045;0.02999963598701807;0.05685915395882144;10.000032219093047;0.6928241186340809;-1.0999999972937786;1.0447994327896002;0.5305369921605427;0.9999962960895807;1.3000191877114542;1.000006464531805
87.79347;0.5276085920350737;0.6749938388595699;1.2793565785397951;0.029998920539772527;0.05685748651836178;9.999832201512616;0.6928240319179477;-1.0999999977368928;1.0447995658786615;0.5305324387549866;0.9999994815778989;1.3000050407541168;1.0000010612281556
87.8195;0.5276105324982704;0.6749984053390424;1.2793506262151821;0.029999808711654505;0.05685987335113202;9.999723516543172;0.6928221847039474;-1.1000000012601956;1.0448173024021494;0.5305295840811368;0.9999888242022309;1.3000130477990797;0.9999941710702891
87.84553;0.5276138960355721;0.6749965430761448;1.2793490220278767;0.029999770416589494;0.056859756524160324;9.999815003736039;0.6928216185192292;-1.099999998856473;1.044822343953438;0.530530914948398;0.9999897407296209;1.3000015173941273;0.9999857115859199
87.87156;0.5276115348166734;0.6750004566250012;1.279363081978167;0.029999245557853393;0.05685946735361041;10.000017588063892;0.6928203758986976;-1.0999999960219122;1.0448250058867024;0.5305433459164643;1.0000001075928595;1.2999930818081138;0.9999848654966024
87.89759;0.5276053291632108;0.6750055565255937;1.2793687484226877;0.029999551549573334;0.056860126532464854;10.000137721290299;0.6928170329739058;-1.0999999983544206;1.0448144894547922;0.5305443186259075;0.9999901642290541;1.2999847362012225;0.999982218402634
87.92362;0.5276076975356158;0.6749986557301639;1.279354171337319;0.029999437151337693;0.056859342813476335;10.000125372672297;0.6928147348281335;-1.1000000019318492;1.044817079574636;0.5305354318189867;0.9999956413768541;1.2999845541543908;0.999980198733138
87.94965;0.5276107559103776;0.6749950061852245;1.2793623364352291;0.02999977993127308;0.05685918590074401;9.999935638369072;0.6928186155815378;-1.1000000019895328;1.0448107260830566;0.5305366494279503;0.9999921121693063;1.3000029596633509;0.9999963748030847
87.975681;0.5276157721399344;0.6749972576677651;1.2793618661706694;0.029999649461803137;0.05685944130535279;9.999982249837087;0.6928234544770895;-1.1000000039873303;1.0448185413149371;0.5305403455343347;0.999999007738376;1.300018476142624;0.9999962820003185
88.001711;0.5276152883108763;0.6749922381856205;1.2793532078996483;0.02999953501065659;0.0568592418694599;9.99990251126696;0.6928284806810718;-1.10000000101119;1.0448007056644775;0.530536634061626;1.0000025163125374;1.3000106116956713;1.0000016717354954
88.027741;0.5276055937292988;0.6749941884357756;1.2793723440162172;0.029999867368882972;0.056859403137178965;9.999806389187157;0.6928267444505759;-1.1000000008404058;1.0448068997346938;0.5305410590323224;1.0000010169209292;1.300000636470924;1.000015838020607
88.053771;0.5276081135993433;0.6749975584569217;1.2793741711498585;0.03000031572635583;0.05686049087376992;9.999839761441088;0.6928203275105119;-1.10000000184533;1.0448120398611696;0.5305379470375816;1.000002609772708;1.3000053604579895;1.0000151136971307
88.079801;0.5276092535351797;0.6750041222861737;1.27935648244445;0.029999324791758;0.056858670402610126;9.999923995715758;0.6928163452662435;-1.1000000052888608;1.0448137348282278;0.5305404151024683;1.000000364975605;1.3000001513331392;1.0000096746887157
88.105831;0.5276086984910987;0.6750048551007154;1.2793500116147385;0.029999883320003844;0.0568595320884293;9.999991417844756;0.692820471786678;-1.1000000044243503;1.0448229669135969;0.5305410712195504;0.9999900899141154;1.2999918795442162;1.0000007231108248
88.131861;0.5276037574710115;0.6750017357719296;1.2793432879180973;0.0299990834882989;0.056859084909194994;10.000111970227364;0.6928229552169889;-1.0999999965209168;1.044823810076294;0.5305352335051423;0.9999951580313838;1.2999797788252736;1.0000003127773134
88.157891;0.5276028716977217;0.6749967435293402;1.2793519136971543;0.030000041954728017;0.056860542558642;10.00002089404423;0.6928260715259488;-1.0999999956593718;1.0448320646026494;0.5305338181534759;0.9999870380912906;1.2999834909332826;0.9999978293454647
88.183921;0.5276084384040018;0.6750018136455176;1.2793431082343625;0.030000669617325525;0.05686189747724121;9.999937973011356;0.6928224168316336;-1.0999999997326784;1.0448289043828047;0.5305317758963497;0.9999921826382983;1.2999943421823879;1.000003020870611
88.209951;0.5276080911406873;0.6749957533344872;1.2793421342221531;0.030000238508074865;0.05686053332589066;10.000013467366974;0.6928191284293359;-1.100000000025869;1.0448294626523293;0.5305314899153162;1.0000065790148114;1.300002283272993;0.999995422549913
88.235982;0.5276068150098442;0.6749979086658076;1.279356485709557;0.02999959904140277;0.05685918552804831;10.000027752596157;0.692832337338525;-1.1000000005542465;1.0448071206324254;0.5305323000207804;1.000007053761663;1.2999939299429017;1.0000019230113042
88.262012;0.5276134302186382;0.6750017832044766;1.2793661247289392;0.029999767657611746;0.05686034291782873;10.000046184734602;0.692822116713283;-1.0999999998980432;1.04480314550134;0.5305350510002791;1.0000044024791812;1.2999929537396364;1.000002107211806
88.288042;0.5276112781296465;0.6749977207586586;1.2793551830517491;0.029999864050819534;0.0568604292571879;10.000031988466901;0.6928198046380971;-1.1000000012274842;1.0448169094707123;0.5305295229866204;0.9999975687973924;1.2999981136845995;0.999992856106078
88.314072;0.5276118366005293;0.6749990773185905;1.2793542737121926;0.030000143246811686;0.05686084902251876;10.000074556621362;0.6928290694515983;-1.099999998026355;1.044829132357702;0.5305295990626527;0.9999987634047314;1.3000092558804348;0.999990999257688
88.340102;0.5276086019457427;0.6750029251207784;1.2793402512365504;0.029999405469597257;0.05685973825511288;9.999983483461927;0.6928260430455297;-1.1000000009855253;1.0448407192639007;0.5305315484625739;0.9999992594589544;1.30000870691164;0.9999992566704433
88.366132;0.527614814503243;0.6749943520327671;1.279343637405505;0.029999305853154676;0.056858805356953826;10.000132617790245;0.6928215216599756;-1.1000000011404594;1.0448255705607856;0.5305333291480494;0.9999879289847069;1.3000133687560553;1.000003296120344
88.392162;0.5276130078594584;0.6749936176543662;1.279336156140396;0.02999937025234267;0.05685900886481823;10.000077283350619;0.6928226008168848;-1.0999999981299724;1.0448303190673092;0.5305350461028537;0.9999788632447991;1.3000145835627943;1.0000046002667131
88.418192;0.5276027112074532;0.6750000897967188;1.2793550133190257;0.02999959844980234;0.05685967113244233;9.999903172715474;0.692810876819449;-1.1000000032351593;1.044841943330845;0.5305357009918525;0.9999977264588386;1.29999100724186;1.0000003648271707
88.444222;0.5275983165271392;0.6749982782942625;1.279367349493847;0.030000334001859676;0.05686060717819557;9.999955108295888;0.6928174666846338;-1.100000001827057;1.044830093312987;0.5305372223547904;0.9999959786910826;1.29998854392701;1.0000057287368738
88.470253;0.527597824045523;0.6749950405490205;1.2793769424743766;0.030000150941808204;0.056859559502369296;10.000034722982942;0.6928209966839163;-1.0999999925560056;1.0448216714948693;0.5305376809310628;1.000001223716978;1.2999798945655543;1.000012743688615
88.496283;0.5276059233104599;0.674994310492548;1.2793580566192326;0.029999293054335453;0.056858268906508;10.00000003472834;0.6928176242500685;-1.099999993921843;1.0448160297035827;0.5305385454568676;1.0000103661777537;1.2999999723420648;1.0000070238553493
88.522313;0.5276102530206479;0.675001648183156;1.2793401679018885;0.02999936823964297;0.05685842121520143;9.999964808155898;0.6928232770660938;-1.0999999986488205;1.0448030566613657;0.5305356443189437;0.999993712185106;1.300001263033439;1.000007119957874
88.548343;0.5276042351663535;0.6749983946650441;1.279336182001621;0.029999065087928142;0.05685897575511497;10.000069704714338;0.6928262283327095;-1.0999999979469213;1.0448062842917922;0.5305279886028152;0.9999876633679022;1.2999995504732749;1.0000017419933467
88.574373;0.5276079583791908;0.6749969047946938;1.279356670769324;0.02999859233175302;0.05685870059870534;10.000021579970053;0.692825337604371;-1.0999999974249168;1.044820228648994;0.5305276848246072;0.999991859196018;1.2999935732617525;0.9999981679196954
88.600403;0.5276212972354769;0.6749990546720316;1.2793529309424878;0.029999542117731336;0.05686013045008112;9.99997436578442;0.6928222465616167;-1.1000000001362802;1.0448209993433135;0.5305318969656189;1.0000036873586622;1.3000047317247818;0.999991886606436
88.626433;0.5276193696002233;0.6750053352145603;1.2793487415139257;0.030000673674986204;0.05686040670258553;9.999902970561765;0.6928248607384933;-1.1000000007941408;1.044823709270529;0.5305355766717542;0.9999978235679993;1.3000150577711267;0.9999903841878609
88.652463;0.5276138678239791;0.6750085923432279;1.279344763493568;0.029999439841909215;0.056858675688287785;9.999932708165023;0.692826030407192;-1.100000000151208;1.0448327591437596;0.530539013504275;1.000011560379356;1.300019444024464;0.9999984698876454
88.678493;0.527607336361136;0.675000276016509;1.2793584436724077;0.029999168331069963;0.05685839353563974;10.000020361012513;0.6928250197940401;-1.100000001955254;1.0448293385675618;0.5305407769849695;1.0000033168550269;1.3000029372539508;1.0000073601161708
88.704523;0.5275984613148983;0.674998935777422;1.2793565916511058;0.02999946246732396;0.05685895304450637;9.999966220717416;0.6928233954727725;-1.0999999972400103;1.0448299155875749;0.5305302653079504;0.9999838711137112;1.299993970541323;1.0000113166787823
88.730554;0.5276008847171733;0.6750098008922838;1.2793408302694211;0.02999980177001784;0.05685949412194083;10.000000586637098;0.6928188190392983;-1.0999999979444508;1.0448143241843673;0.5305369394620595;0.9999857920932013;1.3000014251848862;1.0000113647286797
88.756584;0.527610234287421;0.6750077729040362;1.279332334645973;0.030000316124323363;0.05686074266066097;10.000003699844155;0.6928165553366371;-1.0999999977932704;1.0448110671098332;0.5305430293740009;0.9999949115495237;1.299999485629992;1.0000106727957205
88.782614;0.5276114902822892;0.6750028050228413;1.279347700718473;0.029999707798153724;0.05686009902269242;9.99996407741895;0.6928095848082048;-1.1000000034517485;1.0448185364526978;0.5305382609125007;0.9999827301132418;1.3000033619653135;1.0000120296296233
88.808644;0.5276077559108338;0.6750026206558919;1.2793540357710698;0.029998971303946062;0.05685818095987336;9.999965569269833;0.692811737840922;-1.1000000071496112;1.0448131284216653;0.530533450272321;0.9999944618707637;1.2999997598647048;1.0000032114362278
88.834674;0.5276101190485928;0.6750054882573758;1.2793476591142272;0.02999880748427542;0.05685789858205778;10.000005389872728;0.6928157981993982;-1.1000000048772942;1.0448068659453964;0.5305325154219346;0.99999445646967;1.3000074110674245;0.9999984269868366
88.860704;0.527615013670803;0.6750112638156164;1.2793430363812854;0.030000066126788346;0.056860877839474744;10.000087773490218;0.6928230550487255;-1.100000004795405;1.044806900420913;0.5305325052697462;1.00000541173217;1.3000124267657704;1.0000118292086213
88.886734;0.5276082171067571;0.6750054717155536;1.2793351254074004;0.029998924084366226;0.05685910217760473;10.000005926622377;0.6928218581647073;-1.1000000074146528;1.0448248635963686;0.5305404283424636;1.0000138157675484;1.2999872382583402;0.9999948794707872
88.912764;0.5276044760905636;0.6750076346761443;1.2793432336102428;0.029999228921977077;0.056859251668967124;10.000028985630298;0.6928237369357295;-1.1000000026801233;1.0448222001304157;0.5305346173144931;1.000016941086456;1.3000084655960955;1.0000018414026062
88.938794;0.5275999632406866;0.6750043470657757;1.2793367423476807;0.029999887527966604;0.05685996834763397;9.999996957844672;0.6928349689576074;-1.0999999977149315;1.044818809466976;0.5305264528244897;1.0000107736029569;1.3000094265082895;1.0000052060252744
88.964825;0.527597850093023;0.6749998300045605;1.2793332201267478;0.030000165874882162;0.05686093091232172;9.99999228492633;0.6928306301936114;-1.1000000003873331;1.0448097246132688;0.5305301556400605;1.0000051972023125;1.2999950779457226;1.0000097469876557
88.990855;0.527602536730792;0.6749981287803799;1.2793442149159522;0.029999212231932283;0.05685969735604392;10.00000471985856;0.6928287925752391;-1.1000000033963178;1.0448104337734399;0.5305371390500893;0.9999925907181654;1.2999980053699864;1.0000034455250428
89.016885;0.5276122788458892;0.6749945652064301;1.2793586662694185;0.029999670746640235;0.05685991260212183;10.000000800439059;0.6928291039202048;-1.1000000014292306;1.0448117915185653;0.5305352638246281;0.9999905551476873;1.2999954733091077;0.999999416371127
89.042915;0.5276169937249614;0.6749961376813606;1.279360529665399;0.029999750576421284;0.05686035953509405;9.999966327762474;0.6928353570199907;-1.0999999987651228;1.0448232950538379;0.530534998416166;0.9999813822071746;1.2999969820309203;1.0000044149914096
89.068945;0.5276118437708992;0.6749984065875106;1.2793442565283366;0.029999592855063782;0.05686052179492515;10.000062277883917;0.6928396962442331;-1.0999999978973902;1.0448229351885774;0.5305372363353429;0.9999905839304383;1.30000008316441;0.9999985385414786
89.094975;0.5276130598534412;0.675003427204702;1.279328819848431;0.029999995987892974;0.05686076364352728;10.000042721321867;0.6928254006590976;-1.0999999995321688;1.0448206691132131;0.5305344292274632;1.0000008188350415;1.3000027837928338;0.99999104737348
89.121005;0.5276069512546792;0.6750049852504998;1.2793292271193029;0.029999075662700606;0.05685940854803646;10.000043735965313;0.6928223428035741;-1.0999999986036488;1.044831772793088;0.5305400270180924;1.0000095298675942;1.3000071846441608;0.9999937037044958
89.147035;0.5276118087921298;0.6750018057646919;1.2793316335730665;0.0299992645371052;0.05685917773952376;10.000102698615159;0.692825961397846;-1.0999999936912175;1.0448248204617836;0.5305392858567249;1.0000006531533643;1.3000061018680402;0.9999968079950997
89.173065;0.5276115284962409;0.6750019784018316;1.27935672340228;0.029999562449181214;0.056858876335663465;10.000056570253708;0.6928226156639432;-1.0999999968181482;1.0448294558123106;0.5305384486228797;0.9999980845637908;1.2999884458658815;0.9999948046249948
89.199096;0.5276051076596282;0.6750065619864654;1.2793691218789613;0.03000015844255417;0.05686018432362385;9.999970300113043;0.6928211635848573;-1.0999999999860703;1.0448339677581195;0.5305307738849783;1.0000016943356234;1.2999874836958276;1.0000092828704907
89.225126;0.5276003206013121;0.6750116499565294;1.2793645796166664;0.02999910930405537;0.05685978826228342;10.000023646587648;0.6928261014889409;-1.1000000021225345;1.0448201315423329;0.5305303306508093;0.9999925462393865;1.2999954348891125;1.0000055002252677
89.251156;0.5276088644901248;0.6750049960946038;1.2793357381660249;0.03000016884223895;0.05686151343765402;10.000042219875986;0.692824303705492;-1.1000000028390506;1.0448074065654418;0.5305377945970279;0.999984105355203;1.2999982751567738;0.9999838479447724
89.277186;0.5276079153705414;0.6750066531240044;1.279340695045732;0.030000274848166638;0.056861656472516245;9.999998159547996;0.6928199015048665;-1.1000000024494947;1.0448083539487483;0.530544203180123;0.9999883485825319;1.3000033307807435;0.9999957975052973
89.303216;0.5276052773223134;0.6750026769070545;1.2793494753072576;0.02999964416112176;0.05686068185681446;10.000066125317863;0.6928118461214844;-1.1000000023545058;1.0448232232885344;0.530545223572095;0.9999953077805486;1.3000075082181286;1.0000030769817383
89.329246;0.527609403632615;0.6750072475214888;1.2793640185132726;0.029999860291078435;0.056860223825562765;10.000022565609832;0.6928216991168525;-1.1000000020295606;1.0448290805490468;0.5305382724393257;0.9999976593766086;1.3000063468555463;0.9999950589436866
89.355276;0.5276125116782754;0.6750025089684292;1.2793743353959834;0.029999933820144056;0.0568597679227728;10.000074098895604;0.6928249324176545;-1.100000003694657;1.044830157375872;0.5305336443956632;0.9999897340006094;1.2999969177683048;1.0000025809613367
89.381306;0.5276076197202564;0.6750009221381692;1.279371494838688;0.029999679259739995;0.056859619459784766;10.000055417972721;0.6928247728614292;-1.1000000004457056;1.0448290392999326;0.5305358456386812;0.9999891099704723;1.299992301159544;1.0000173207879857
89.407336;0.5276003557896026;0.674999898661215;1.2793731456174005;0.02999927589920722;0.05685827591914819;10.000033947419052;0.6928211884117772;-1.0999999993537548;1.044826741545374;0.5305389769716992;1.000000949491207;1.2999937730876765;1.0000003921176026
89.433366;0.5276073182559637;0.6749932927456342;1.2793590645133277;0.02999950925570182;0.056859306690782124;10.000106337676574;0.6928199999689258;-1.0999999977859056;1.0448275959732636;0.5305404798593019;1.0000235154910915;1.3000027727755439;0.9999924774959267
89.459397;0.5276097412436401;0.6749928638811971;1.279336548071605;0.030000217135463525;0.05686038318445079;10.000128741696125;0.6928153295036127;-1.1000000004218795;1.0448227360841928;0.5305370571315783;1.0000174112840525;1.3000128607051369;0.9999948863350462
89.485427;0.5276146750272959;0.6749966126273205;1.2793504518949559;0.02999948324961731;0.056857987058293924;10.000069643565887;0.6928241639983924;-1.0999999982061233;1.044824807573017;0.5305392449858887;1.0000126492854071;1.3000024141775177;0.9999947134249079
89.511457;0.5276170774650661;0.6750013836844522;1.2793647213556965;0.029999686349889223;0.05686007013642217;10.000036067471815;0.6928244583382626;-1.0999999959458837;1.0448219716680922;0.5305450177943716;1.000004180104815;1.2999872089127724;0.9999958307627326
89.537487;0.5276119982738045;0.6750072941724199;1.2793636655662735;0.02999998440367805;0.05686059446028241;10.000055918389833;0.6928291958242564;-1.0999999988536984;1.0448100516218541;0.5305417670041173;0.9999907810627692;1.2999975770818941;0.999992874625747
89.563517;0.527613240420639;0.6750033768169041;1.2793396276606943;0.03000005116223224;0.05686034445298748;9.999891500537876;0.6928263555311858;-1.0999999970359005;1.0448109594624755;0.5305406438450263;0.9999919915544592;1.3000076015297732;0.999983939508435
89.589547;0.5276149543104707;0.674996283975926;1.2793534385847423;0.030000231984004314;0.05685895047884617;9.99964753232245;0.6928218188074122;-1.0999999959510325;1.0448205667953532;0.5305394363470921;0.9999959522009165;1.3000099643852285;0.9999917179339345
89.615577;0.5276161392806322;0.6749958025543515;1.2793520290392737;0.030000509796233945;0.05685995853033542;9.999859316721802;0.6928170125169412;-1.0999999980864619;1.0448369539053308;0.5305359793262561;1.0000061028732359;1.3000141014977098;0.9999890247642623
89.641607;0.5276167940280392;0.6750005322643682;1.279359351637821;0.02999954670751973;0.05685875425481574;9.99998359668974;0.6928166753096296;-1.1000000005630621;1.0448265240858603;0.5305357665482575;1.0000112657552302;1.3000096649569781;0.9999950002675037
89.667637;0.5276136840004712;0.6749973229770713;1.2793718478961327;0.029999477675302675;0.05685922896979319;10.000107771378273;0.6928318537815606;-1.1000000035958128;1.044802602553246;0.5305327272106282;1.0000176983319826;1.3000039354477524;0.9999976912904124
89.693668;0.5276119399009164;0.674995468988428;1.2793463664264764;0.02999953729902449;0.056859330952805175;10.000065262654365;0.6928342046198013;-1.1000000021297731;1.0448075519157702;0.530530743413123;1.0000004753855927;1.2999990117811504;1.0000003166160194
89.719698;0.5276065303657224;0.6749980451762299;1.2793300483195464;0.02999863361481015;0.05685786932589369;9.999970645154713;0.6928203723696388;-1.1000000021770442;1.0448117859024293;0.5305333884251227;0.9999982512519708;1.3000020644468182;1.0000056098735914
89.745728;0.5276063920686896;0.6749976626986325;1.2793403868266944;0.029999805844960443;0.05686023756303857;9.999963630311553;0.6928211485746728;-1.0999999992922942;1.0448130965187086;0.530531477997865;0.9999934889540536;1.300009160475505;0.9999969303391691
89.771758;0.5276062309921355;0.675000703510265;1.279355284135228;0.02999951383528039;0.05685966811945956;9.999914150521924;0.6928252640306045;-1.0999999982891366;1.0448255703146616;0.5305366228604379;0.9999949167242745;1.300005037120731;1.00000241159546
89.797788;0.5276093398897179;0.6749964496131896;1.2793624193808644;0.029999895213702676;0.05685981697234028;10.000098687035678;0.6928209862061527;-1.0999999980278103;1.0448235708084685;0.5305333746395496;0.9999943846863344;1.2999785062440103;0.999996003992285
89.823818;0.5276111757459087;0.6750034845058205;1.279352252933495;0.029999693321782064;0.05685909287427798;10.00013906102271;0.6928085080699604;-1.099999997373451;1.0448209540064382;0.53054129561657;0.9999993195514588;1.299983860489284;0.9999871260182867
89.849848;0.5276158438603341;0.6750100754441994;1.2793487062766091;0.029999214811997098;0.05685852808702398;10.00000224641387;0.6928078819031879;-1.100000000103065;1.0448204607046931;0.5305359914007146;1.0000091950518415;1.3000082691237578;1.0000023164140897
89.875878;0.5276091061487534;0.675009805283314;1.2793533105459913;0.030000042953335224;0.056860533532512025;10.000089058890772;0.6928194664085582;-1.0999999975658366;1.0448291478710288;0.5305300950691206;1.0000017689562022;1.3000095948033452;0.9999984843132287
89.901908;0.527609878764366;0.6749967749072874;1.2793432611606528;0.029999258207673855;0.05685879752897446;9.999989297033741;0.6928203005518121;-1.0999999951860844;1.0448270994489965;0.53053289211111;1.0000020232868188;1.3000017459123885;1.0000077145118325
89.927938;0.5276067176956091;0.6749983535624563;1.2793583208704524;0.029999255110117876;0.05685848222804744;9.999884518999963;0.692812506783963;-1.099999998752058;1.0448149878461843;0.5305326843859258;1.0000061261645943;1.3000208824447015;1.0000001193949342
89.953969;0.5276053214005215;0.6749991116684946;1.2793577053039593;0.030000137075890308;0.0568603551965294;9.99998306325724;0.6928147459774591;-1.099999998905884;1.0448088798758923;0.5305346369189814;1.0000070658464342;1.3000025259189993;0.9999988745367642
89.979999;0.5276127719598245;0.6749894017659344;1.2793675625498597;0.029999983545238584;0.05685911121721952;9.999990113387875;0.6928151740858737;-1.0999999980558974;1.0448176054246447;0.530543609826025;1.0000138815234587;1.2999893261917022;1.0000037834048234
90.006029;0.5276090529102895;0.6749950397061566;1.279352360815454;0.029999945272047284;0.05685857270281253;10.000030803333713;0.6928080389981174;-1.0999999999866348;1.0448138634873778;0.5305423505017869;1.0000077819000048;1.300002201292555;0.9999966651585196
90.032059;0.5276100245638239;0.6749928438585817;1.2793396756915376;0.029999386329273597;0.05685881516966574;9.99996452468694;0.6928205410174474;-1.0999999976430614;1.0448122850901906;0.5305431078209324;0.9999990777150908;1.3000163341651136;0.9999846404695015
90.058089;0.5276062914865368;0.6749970773732278;1.2793400321670683;0.030000073595751766;0.056860129590632025;10.000003346311424;0.6928151836923757;-1.0999999957872049;1.0448236010108745;0.5305321088464767;0.9999966584941895;1.3000145345509004;0.9999849126502215
90.084119;0.5276085345462104;0.6749987436745891;1.279353061607284;0.030000316395796985;0.05686024819913569;10.000045502201822;0.6928202719667902;-1.0999999985263698;1.0448230457116157;0.5305330150252522;1.0000070759018342;1.2999925755841957;0.9999920185916535
90.110149;0.5276104481940765;0.6749963524837137;1.2793577125774698;0.030000071841434144;0.05685954015923986;9.999941585077487;0.6928129993568554;-1.1000000005176436;1.0448203699047125;0.5305397979494555;0.9999976611995566;1.2999831076462551;0.9999835240250728
90.136179;0.5276122603126685;0.674993046775565;1.2793521779035286;0.029999108794091598;0.05685894387072743;9.999907138193342;0.6928171782817256;-1.100000001834207;1.0448082011548048;0.5305365874623252;1.000000092382074;1.2999865575977683;0.9999994137977394
90.162209;0.5276109525990492;0.674991508097718;1.2793395045751499;0.030000460415663253;0.0568609786963552;9.999903720395535;0.692824597374621;-1.100000000571714;1.0448083745755257;0.5305335486233186;1.000012434456226;1.300013387497699;1.0000023389336552
90.18824;0.52761199305149;0.6749986148689675;1.2793405001115747;0.029998582228434566;0.056856991154570775;9.999881960414264;0.6928328333585607;-1.0999999952491195;1.044818967098162;0.5305288504125479;1.0000141502863733;1.29999596873185;0.9999964652784102
90.21427;0.5276097377140434;0.6750051289544499;1.2793464422623646;0.029999796021782186;0.05685806093084672;9.999864214518569;0.6928240487540313;-1.0999999972756953;1.044822866337565;0.5305325416691341;0.9999962945661462;1.299994222343761;0.9999972047348625
90.2403;0.5276073540235117;0.6750007573554404;1.279356324206303;0.02999969834719128;0.05685941355696554;9.999990415083106;0.6928180056992603;-1.1000000015231486;1.0448277812081557;0.5305341830245571;0.9999856470654118;1.3000131292248074;0.9999972053389072
90.26633;0.5276109180579638;0.6749999705581542;1.2793462779579983;0.029999420684220676;0.056859617009282166;10.000087718789796;0.6928250110295021;-1.1000000025604197;1.0448281268694644;0.5305348154401369;0.9999966241846201;1.300020451500618;0.999994150436611
90.29236;0.5276120141674709;0.6750066882406764;1.2793426110142383;0.02999996475227063;0.056860210111885946;10.00002589645441;0.6928194106036883;-1.100000000341246;1.044827064142471;0.5305306897939143;1.0000094503589478;1.300006278631452;0.9999815278833948
90.31839;0.5276130614122951;0.6750082026909724;1.2793258339715408;0.029999761460421652;0.05685876929905704;9.999857537848417;0.6928162699938788;-1.0999999979657415;1.0448241143241266;0.5305292771436181;1.0000088243229999;1.3000022303538588;0.9999830633466087
90.34442;0.5276158533395096;0.6749964078454055;1.2793356493075863;0.029999522281786307;0.05685912696599475;9.999911553232392;0.6928167268002617;-1.0999999976141484;1.0448221915159586;0.5305359177025987;0.9999914393368616;1.2999937408864204;0.9999870664348126
90.37045;0.5276135365515169;0.6749904516088;1.279346980109326;0.029999911622084388;0.05685987155992984;9.999915953048424;0.6928127325962552;-1.099999999191623;1.0448262783320832;0.5305359560608377;0.9999883207098013;1.299987227158455;1.0000032423543372
90.39648;0.527612477150422;0.674998285276724;1.279351152251778;0.029999546452132982;0.05685796758554021;9.999934058474432;0.6928251941994196;-1.0999999998931598;1.0448153458954441;0.5305296216644975;0.9999913340328297;1.2999775968059266;1.0000086506673467
90.42251;0.5276123467042532;0.6749950523901299;1.279352345983401;0.029999046941533183;0.05685851647296718;10.000013376837568;0.6928196342909724;-1.1000000014152858;1.0448164917659668;0.5305358155013284;0.9999990359558034;1.2999940640488559;0.9999938141316518
90.448541;0.5276087620877851;0.6749915705553804;1.2793555757073682;0.03000063349464442;0.05686218624095269;9.999962177254018;0.6928150807575609;-1.1000000025000993;1.0448123339438538;0.5305341473558189;0.9999926015030991;1.3000332401773196;0.9999982321689322
90.474571;0.5276098359889076;0.6749952445051243;1.2793542950115895;0.029999961819508772;0.05685976068957031;9.999844752435722;0.6928266048992555;-1.100000003097869;1.0448312596452163;0.5305382085588977;0.9999994699949117;1.3000191441899793;1.0000040244620854
90.500601;0.5276051904233948;0.6749963751679305;1.2793593833294754;0.029999235049513538;0.056858648867090994;9.99980839944471;0.6928305145010939;-1.1000000036130753;1.0448282948391046;0.5305392868006521;1.0000031894367594;1.3000124526681471;1.0000218546485151
90.526631;0.5276086372731977;0.6750013833157583;1.2793731139281896;0.02999971931850397;0.056860612409646245;9.999881977190743;0.6928262616494558;-1.1000000020177096;1.0448144527215117;0.5305351226347956;1.0000113905164234;1.3000026145740695;1.0000128246728412
90.552661;0.527607595825602;0.6750031228191496;1.279381940605705;0.029999509803324137;0.05686024589427963;9.999979808585104;0.6928150235118125;-1.1000000043603901;1.0448023935161936;0.5305349646813166;1.000019318516526;1.300004571575993;1.000000490115964
90.578691;0.5276111144983767;0.6749951139769799;1.2793702972177032;0.029999334171772484;0.056859545238105914;10.000084851845607;0.6928174821544668;-1.1000000028044392;1.0448014934776626;0.5305412904899699;0.999998869974879;1.3000037858098448;0.9999894057444391
90.604721;0.5276067595140483;0.6749995200412172;1.279361022936597;0.02999985247023268;0.05685993244117758;10.000025136483892;0.6928218078544395;-1.0999999994053447;1.0448214622553682;0.5305423389117867;1.0000000440875196;1.2999931562695874;1.0000031492010741
90.630751;0.5276147578767014;0.6749932834342817;1.2793602714192054;0.02999895556985753;0.05685854079674354;10.000006993077578;0.6928212262249581;-1.1000000004519492;1.0448269239535795;0.5305373322263951;1.0000054790156072;1.299986353641551;1.0000108112597692
90.656781;0.527618880010045;0.6749936919620245;1.2793638099072913;0.029999938210993764;0.05685994056737296;10.000167733121279;0.6928224661888994;-1.1000000002899128;1.0448337026753713;0.5305330175540667;1.0000112485835937;1.3000031510648866;0.999997630127569
90.682812;0.5276089505208863;0.6749987952244031;1.279376753292089;0.030000113471183976;0.056860013311365726;10.000158321880178;0.6928233106632359;-1.0999999993422347;1.0448223945873503;0.5305345267089261;1.0000104541046912;1.3000017720936698;1.0000005024222163
90.708842;0.5276150809647886;0.6750032000518837;1.2793658248200286;0.029999653895347454;0.05685890526430615;10.00005457755096;0.6928231975577487;-1.0999999953881352;1.0448092048869548;0.5305408074819702;1.0000056189674198;1.2999906348294057;1.0000017841830315
90.734872;0.5276125155308948;0.6750007756252201;1.279334762601236;0.029999780136688997;0.05685902957728737;9.999918545693742;0.6928212863835592;-1.0999999993686391;1.0448001977144776;0.530541148616134;1.0000032139001276;1.2999931285401907;1.0000000078431348
90.760902;0.5276105929402944;0.6750007209948291;1.2793263985713905;0.02999982571660905;0.05685869470264706;9.999937308072301;0.6928228820827211;-1.1000000025007761;1.0448047012753923;0.530542429379725;1.000010932833974;1.3000062663468752;1.0000008354508627
90.786932;0.5276013142295647;0.6750012538305665;1.2793351811311937;0.02999997650966015;0.056859592473747916;9.999993116032181;0.6928237024390528;-1.1000000040309958;1.0448142601827;0.530533949863272;1.0000190879481898;1.3000030944093288;1.0000004348115403
90.812962;0.5276061279865311;0.6750105529887868;1.2793501137236687;0.029999113069057434;0.05685806323888963;9.99998615385706;0.6928229463164673;-1.1000000020888017;1.0448110039329934;0.5305318414538442;1.000006415420391;1.3000006014605685;0.9999902598293644
90.838992;0.5276054500116615;0.6750051821690637;1.2793515599155092;0.029999199661535303;0.05685946311727755;9.999953322099492;0.6928221924306879;-1.0999999988310196;1.0448265322813253;0.5305333512124681;0.9999916512673318;1.2999911235059878;0.9999916775243344
90.865022;0.5276112552146417;0.6749964409748044;1.2793654785320387;0.029998945017257903;0.05685847812936822;9.999939681195457;0.69282023638829;-1.0999999984507007;1.0448293248768703;0.530540533564702;0.9999807867629915;1.2999972786079073;0.9999982399689464
90.891052;0.527614899673155;0.6749990831414293;1.27936006248177;0.030000684626090502;0.05685963241585992;10.000186290342812;0.6928198736565406;-1.0999999976622568;1.044827116313578;0.5305365660219227;0.999996078805953;1.2999889558566788;1.0000056207367747
90.917083;0.5276190406099636;0.6749994791827625;1.279351568663703;0.030000558774790593;0.056858863687270646;10.000089232006482;0.6928237032076578;-1.0999999964394436;1.0448139940938623;0.5305365481602842;1.0000119857448058;1.299997914195945;1.000011636373908
90.943113;0.527616390394417;0.6750062103493517;1.2793313963346449;0.030000042686837484;0.05685978924081603;10.000030460533479;0.69282422602542;-1.0999999989333127;1.0448118976031748;0.5305380692837256;1.0000004655413124;1.3000047525072884;1.000009899029918
90.969143;0.5276140755172904;0.6750103333996141;1.279331882518753;0.029998920530758037;0.0568582789121271;10.000089690594168;0.6928171135917424;-1.0999999979436053;1.0448102973529916;0.5305387571949989;1.0000026618204714;1.3000061834561625;1.0000159505121113
90.995173;0.5276138042215858;0.6750093709028725;1.2793516931576692;0.029999283335491077;0.056859051440953705;10.000065502577469;0.6928195092654195;-1.099999996349869;1.0448161030544423;0.5305390323228534;1.000012581820372;1.3000174609205204;1.0000132086501088
91.021203;0.5276143922197962;0.675003948126525;1.2793506102520082;0.029999410970681394;0.056858659157797774;9.999975747056107;0.6928223381522894;-1.099999997949605;1.0448242345320802;0.5305349890995282;1.0000034646563754;1.2999937102927683;1.000014020309504
91.047233;0.5276170463016014;0.6750040597930684;1.279377634146355;0.030000279142101426;0.05686003989232464;9.99989824899996;0.6928192845715738;-1.099999999259464;1.0448213690028274;0.5305372506821808;1.0000069213724359;1.299994496026907;1.0000079141705764
91.073263;0.5276169385626859;0.6750081862764102;1.279366302031118;0.02999931819571033;0.05685799767176757;9.999839450941591;0.692818800723233;-1.0999999982638247;1.0448292709453977;0.5305356292752532;1.0000017309176046;1.2999956605437222;1.000009400486307
91.099293;0.5276091756973806;0.6750007067280738;1.2793707176285491;0.03000034511357271;0.056860989148909954;9.999948410640059;0.6928152992791125;-1.099999996949352;1.0448375338407225;0.530534775292895;0.9999918866278386;1.2999856396771965;1.0000048321670854
91.125323;0.527606997731873;0.6750056187298764;1.279364480373606;0.02999987084894991;0.05685999826118029;10.000052744306139;0.692808991471274;-1.0999999981864943;1.044822764312651;0.530538482907439;0.9999942256642604;1.299991819438356;1.0000019133950346
91.151353;0.5276057166150118;0.6750051228287727;1.279350980096317;0.02999946498501444;0.056859199730379936;10.000005856676246;0.6928274560732008;-1.0999999979108301;1.0448162769672082;0.530543051077537;0.9999916041161512;1.2999906113471844;1.0000085121547437
91.177384;0.5276073998337887;0.6750017405310219;1.2793448216121632;0.029999240069791572;0.05685933068209878;9.999927522876249;0.6928277754583864;-1.099999999798785;1.0448079755063266;0.5305368180690415;0.9999892390161997;1.2999927502108568;1.000013248468155
91.203414;0.527613928340542;0.6749932149043285;1.2793562907394176;0.029999430340947774;0.05685980641013909;10.000007233136328;0.6928195732601773;-1.1000000007407322;1.0448064031580229;0.5305349206496127;1.0000029335395964;1.29999535812114;0.9999993935394587
91.229444;0.5276109063404427;0.6749972340040414;1.2793400272480868;0.02999952043227631;0.056859732808678155;9.999952838498837;0.6928221543681137;-1.1000000019527816;1.0448376408332485;0.530538699794124;1.0000037519936193;1.300001888293712;0.9999935160886259
91.255474;0.5276022642586634;0.6750047531540139;1.279343813803193;0.030000339746067382;0.056860476434416704;9.999936754556543;0.6928147885809992;-1.099999999490583;1.0448388157666841;0.5305352905517263;1.000007768100276;1.3000129137405372;0.9999895978628173
91.281504;0.5276064328262325;0.6750081213839335;1.2793291211095603;0.029999058116804762;0.05685782681867556;9.999991169522904;0.6928068549228328;-1.1000000005048638;1.0448196726284253;0.5305388546230293;1.0000093068077978;1.3000099817922044;0.9999905777368941
91.307534;0.5276148169882646;0.6750049627116915;1.2793377480156851;0.03000034008601247;0.056860326298160624;10.000048956883301;0.6928173595973485;-1.1000000015668359;1.0448119463444923;0.5305350635863745;1.000012465058164;1.2999946545538572;0.9999981748750938
91.333564;0.5276175779252256;0.674998371136683;1.2793646912762024;0.02999944351412808;0.056858668990087666;10.000146020040175;0.6928305256443402;-1.1000000006646182;1.0448139090180397;0.5305472961649065;1.0000007454050008;1.2999892889757882;0.9999965178631427
91.359594;0.5276103851614671;0.6749962586693223;1.2793637361686352;0.029999706034266826;0.05685920397967598;10.000072133143664;0.6928224573079211;-1.100000001312236;1.0448105738077265;0.5305471354292297;1.0000064183967343;1.3000112192077429;1.0000016139124335
91.385624;0.5276119841150514;0.6749995064915122;1.2793566957206084;0.029999489161236265;0.05685872148305639;9.99995463084438;0.6928219216350888;-1.0999999992803282;1.0448183857468138;0.5305445930707507;1.0000076803528928;1.3000229911546064;1.0000093479763636
91.411655;0.5276076616285271;0.6750044619714297;1.2793415497129363;0.029999737636716567;0.0568607881564083;9.999914273038797;0.6928277179384583;-1.0999999963258777;1.0448231158690975;0.5305436047555087;1.000002947850671;1.3000074267442934;1.0000023140215941
91.437685;0.5276094262896172;0.67499138705066;1.2793481075984288;0.029999181318381703;0.05686011893972253;9.999985498692887;0.6928211637317071;-1.0999999986531863;1.0448193532105752;0.5305435109273406;1.0000042861946452;1.300004254139301;0.9999955146252256
91.463715;0.5276156526449907;0.6749880235417645;1.2793579892623077;0.029998930635440343;0.05685817507668821;9.999982375833042;0.6928247804881081;-1.100000000223031;1.044824793319191;0.5305424395818595;1.000001801719236;1.30000505096622;0.9999918855145241
91.489745;0.5276147094818994;0.6749948736629817;1.279354050395142;0.02999855296563342;0.05685746449969102;9.999954227721338;0.6928199319331501;-1.0999999990819527;1.044820486620479;0.5305372091102738;0.9999912265938662;1.2999827716395949;0.9999889141093504
91.515775;0.5276108358276952;0.6749990776345892;1.2793478187323641;0.029999315005774803;0.05685926788944733;10.000006517500932;0.6928110679120346;-1.0999999954893065;1.0448124590505414;0.5305401435792738;1.0000048426692278;1.2999875001608732;0.9999978813315568
91.541805;0.5276049921380056;0.6750005179749924;1.2793361888110657;0.0299996078859655;0.056858377251160025;9.999906261760495;0.6928042533045141;-1.0999999983861422;1.0448157016490147;0.530535887983694;0.9999983105869421;1.300000872761746;0.9999942774468906
91.567835;0.5276040308932837;0.6749942575674812;1.2793418750770373;0.029999564073874677;0.05685885630059773;9.999950820685818;0.6928100637490827;-1.0999999995948215;1.0448168112384355;0.5305331912577761;1.0000070706677235;1.2999893117054486;0.9999937590113519
91.593865;0.5276121620140202;0.6750024025572994;1.2793513798494223;0.029998074773982742;0.05685810352556779;9.999996184625205;0.6928234822574552;-1.0999999999577526;1.0448176257385295;0.5305420077847531;1.0000074499663292;1.3000097934460328;1.000003499479224
91.619895;0.5276164064240331;0.6750101182414969;1.2793582851972347;0.02999961308713333;0.0568602409335996;9.999903405876434;0.6928313425697676;-1.0999999982444757;1.0448114429175177;0.5305442263892541;0.9999884495589366;1.3000135141030884;0.9999908679232269
91.645925;0.5276107297681482;0.6749987566272655;1.2793510802836434;0.029998941124600696;0.05685791826875615;9.999868161103624;0.6928250852108346;-1.0999999990373936;1.04482202264969;0.5305373119034108;0.9999894089388887;1.3000072947292025;0.9999850587557271
91.671956;0.5276102784500175;0.6749981792865557;1.27935176813808;0.029998696738491315;0.056857933862734814;10.000004279302239;0.6928187797788095;-1.1000000020305494;1.044818039847823;0.5305340805910598;0.9999896012153949;1.3000125858758094;0.9999897076600096
91.697986;0.5276078126566511;0.6750007383048863;1.2793611057652865;0.029999728564564364;0.05685874923850678;10.000132985748307;0.6928047056133627;-1.0999999997624301;1.0448141918579208;0.5305410384541371;0.9999962758788244;1.3000089199183633;1.000007593133405
91.724016;0.5276078578006123;0.6749923703747037;1.2793503402514492;0.029999495308661316;0.05685927134818808;10.000016404730605;0.6928153853003234;-1.099999999690217;1.0448080863507385;0.5305367921732831;1.0000134706457533;1.300005509282268;1.000012024637808
91.750046;0.5276116953497026;0.6749895925282058;1.2793639143195692;0.029999398233491636;0.056858989448027676;10.000078250154997;0.6928244147166656;-1.0999999995765128;1.044819114508606;0.5305256137374489;1.0000078900464362;1.3000028032120474;1.0000079220493199
91.776076;0.5276096643272289;0.6750039642524445;1.2793611408275165;0.029998456658770142;0.05685823001665258;9.999980954200845;0.6928244458454087;-1.0999999964173215;1.0448199928744286;0.5305262316126444;1.0000007964615056;1.3000033226232293;1.000002268849802
