time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.802106;0.527612502151632;0.6750164073262884;1.279359768175816;0.029999569879316453;0.05685974571155434;9.99997506618684;0.6928156888041905;-1.1000000002199004;1.044826719731901;0.5305371256307994;1.0000019482641749;1.3000098598185041;0.9999995057293173
91.828136;0.5276146314002131;0.6750058714853526;1.2793542900594816;0.029999637260054373;0.05685843522441479;10.000074565173605;0.6928143604255377;-1.100000000901239;1.0448284525731957;0.5305411471035578;1.0000020872242499;1.3000179796027822;1.0000045794259131
91.854166;0.5276148687110719;0.6749986968406834;1.2793494851248572;0.030000557220615752;0.0568592949820282;10.000086125660898;0.6928183767421767;-1.1000000011983357;1.0448294430451996;0.530536669381335;0.9999973569869033;1.3000081141093944;0.9999979550848808
91.880196;0.5276079965193984;0.6750041450723643;1.2793453506027663;0.030000097948364262;0.05685824514461719;10.000005088418789;0.6928134512791582;-1.1000000003976405;1.0448023530460857;0.5305329923461252;0.9999964404932353;1.300003793536429;0.9999849933997905
91.906227;0.5276062638047051;0.6750139374892077;1.2793505572642512;0.029999634813560515;0.056857708826306856;9.999932471921959;0.6928136184759917;-1.1000000004999653;1.0448009813726802;0.5305364328037655;0.9999988305686263;1.2999889226400032;0.9999918708603984
91.932257;0.5276105860724705;0.6750098929336255;1.2793255857211632;0.030000842157982013;0.05686052291882622;9.999990278126557;0.6928166669542933;-1.0999999991619693;1.04481099462395;0.5305368446109464;1.000001096633545;1.3000029225631173;1.00000460795763
91.958287;0.5276077623487987;0.6750035003652642;1.2793334566764791;0.030000567511328582;0.056860487678352986;10.000111445611141;0.6928112744295644;-1.1000000012092852;1.044814768366451;0.5305389148373274;1.0000045731680292;1.3000043426058523;1.0000044752447874
91.984317;0.5276069004988774;0.6750017409144776;1.2793640209845094;0.029999650678410344;0.05685921667734779;10.000043537142192;0.6928037037373062;-1.100000002979396;1.0448138171425507;0.5305421956173955;1.000001072807882;1.3000044598178877;1.0000018264133697
92.010347;0.527607378880755;0.6750049333303842;1.2793540640689571;0.029999602493858968;0.056858480386546444;10.00001158494051;0.6928120050860138;-1.1000000035859665;1.0448158900300994;0.5305403381729533;1.000004047575417;1.2999893839653123;1.0000034164949096
92.036377;0.5276089565744148;0.6750000501092344;1.2793517502169396;0.029999154589053365;0.05685806397987487;9.999998329878693;0.6928134979512777;-1.100000002510606;1.0448114351905329;0.5305376705663147;1.000000779701095;1.299983481772454;1.0000141640176559
92.062407;0.5276160499041311;0.6749967697154922;1.2793569126023527;0.029999351995407503;0.056858729772907034;9.999978801226119;0.6928163740089212;-1.0999999996725323;1.044797860191858;0.5305420783862674;1.000001641240089;1.2999868062927578;0.9999878777638727
92.088437;0.5276153170856973;0.6749983735308839;1.2793567888989292;0.0299993523762477;0.05685935764888232;10.000022957676403;0.6928221721306537;-1.099999993884808;1.0448061114712306;0.5305352274968859;0.9999809384258854;1.2999891623414754;0.9999932792422433
92.114467;0.5276198246624412;0.6749911066169078;1.2793490773347223;0.029999738447568064;0.05685874766151091;9.99989010358595;0.6928254671412207;-1.0999999957873587;1.0448190481857698;0.5305334165340395;0.999982089072988;1.3000060612088193;0.9999915229645477
92.140497;0.5276154247835007;0.6750031488573662;1.2793306369065063;0.0299989872358577;0.05685742486380233;9.999869747543338;0.6928235309802034;-1.1000000031723594;1.0448229424654023;0.5305310007505127;1.0000015192136102;1.2999925243860349;0.9999827680036606
92.166528;0.5276078474273095;0.6750066089444405;1.2793309159650974;0.02999913425586756;0.05685919116463589;9.999905984919877;0.6928214003036886;-1.1000000034775081;1.044825417469829;0.5305344832133578;1.0000115115035395;1.3000070423219756;0.9999902904267588
92.192558;0.5276109761658303;0.6750043862712969;1.279351557557715;0.029999406339157705;0.056858592344659876;9.999897867423474;0.6928218690315534;-1.1000000004276023;1.0448361185368884;0.5305395263734601;1.0000093104926648;1.3000050546636857;1.0000009953362956
92.218588;0.5276072571876593;0.6750060281833691;1.279360724572885;0.029999983983065425;0.0568582707266985;9.999877798909184;0.6928182171152355;-1.099999998942369;1.0448306088126682;0.530539437237474;1.000010816664578;1.300005319990299;1.0000101662912197
92.244618;0.5276136176627981;0.6749953935748866;1.2793502907932353;0.03000043513866578;0.05686019007898415;10.000024945044721;0.6928163543823753;-1.1000000034172932;1.044830222922279;0.530534550172706;1.000000205910747;1.2999992628187291;1.0000026875369163
92.270648;0.5276174554894968;0.6749894688924469;1.2793527423561468;0.029999105240683343;0.056858476471191535;10.00015349685008;0.6928164331261776;-1.100000000232618;1.0448209299521634;0.5305311709173689;0.9999850450781567;1.3000162376754427;0.9999932724315461
92.296678;0.5276106669335716;0.6749885344239532;1.2793466730892937;0.0299989716962187;0.0568574795779409;10.00005645586235;0.6928253628029122;-1.0999999994741887;1.0448294016094377;0.5305363000810072;0.9999894475071195;1.3000126525522886;0.9999919103023079
92.322708;0.5276119742425891;0.6749992576696383;1.2793489708541486;0.03000009918189963;0.05685927709176781;9.999881156891167;0.6928190091388037;-1.0999999987453561;1.044836097887859;0.5305422317498769;0.999999941197645;1.3000127374074746;1.0000019050777151
92.348738;0.527617010778434;0.6750037191391041;1.2793362320529977;0.029999244372951116;0.05685852873788697;9.999903942811637;0.6928239764647559;-1.0999999993751863;1.0448380840047664;0.5305377840165802;0.9999998603268961;1.299990267868577;0.9999996598293834
92.374768;0.527609173027661;0.6749959379375273;1.27934338457791;0.02999970473780955;0.05685907250655382;10.000121143769068;0.6928193288763091;-1.1000000009438908;1.0448237892094348;0.5305345419155629;0.9999985973664118;1.2999883774648258;0.9999981413389576
92.400799;0.5276089671956014;0.6749915654146224;1.2793459891927361;0.029999363327274174;0.05685882164339363;10.000188692697575;0.6928153065724745;-1.1000000008277022;1.044818928338054;0.5305337457127407;0.9999995379748786;1.2999935600029917;0.9999904881300851
92.426829;0.5276075479383944;0.6750008708362614;1.2793525597728352;0.030000175441285894;0.056860778050353965;9.999985839367863;0.6928229928136076;-1.1000000021517864;1.044826367007416;0.5305343913861056;1.000009630945407;1.3000014982844807;0.9999839602490028
92.452859;0.5276082770883912;0.6749965581551601;1.2793650042879319;0.029999678241673388;0.05686047876657827;9.9998487852245;0.6928271947101351;-1.099999998873452;1.0448288615659302;0.5305265632202977;0.9999985144800626;1.3000207081803892;0.9999967504428007
92.478889;0.5276074112322295;0.6749910812695549;1.2793554146979094;0.029999073818217724;0.056858407127810956;10.000038789843895;0.6928243280127213;-1.0999999976533175;1.0448177066872533;0.5305371119391744;0.9999864058609357;1.3000210919328279;1.000001421820121
92.504919;0.5276090605446475;0.6749947023288823;1.2793585214036967;0.029999904748332928;0.05685983839259997;10.000090855560419;0.6928182478879488;-1.1000000018575256;1.0448130720481614;0.5305381419566111;0.999988456666735;1.3000044911887003;1.000002282638985
92.530949;0.5276137149964516;0.6749952112997906;1.2793597856578294;0.030000108613124937;0.056859490070409385;10.000094327667918;0.6928207542974285;-1.1000000023839756;1.0448210137832685;0.5305326523863377;0.9999861645886485;1.2999976631340213;0.999993646772085
92.556979;0.5276151432133793;0.6749968676905214;1.279366169437143;0.02999984445542097;0.05685851865442094;10.00011278886538;0.6928232597171518;-1.100000000835053;1.0448218670122547;0.5305345851768576;0.9999880283558421;1.300003859003096;1.0000045931789774
92.583009;0.527611980729928;0.6750057655767925;1.279360637662203;0.029999624229299932;0.05685755353525481;10.000087080660261;0.6928174767737714;-1.1000000011439066;1.044814659795372;0.53053674669091;0.9999958080013832;1.3000018521469003;1.0000042045627804
92.609039;0.5276090203370988;0.6749998492100034;1.2793499705428046;0.029999485929703654;0.056857750296165244;10.000041338119912;0.6928202003728984;-1.1000000004721668;1.044811448831614;0.5305395584865047;1.0000065971336836;1.300005218395166;0.9999982385784647
92.63507;0.5276088331815093;0.6749974621731186;1.279360423369367;0.02999937956602016;0.05685810752470653;10.000057135915489;0.6928109252730287;-1.0999999988882065;1.0448224520183511;0.5305429450719893;1.0000135280051887;1.3000076846550574;1.0000007722570539
92.6611;0.5276115014894545;0.6749979984246485;1.2793754798179835;0.029999444446513205;0.0568589641049924;9.999960627624723;0.6928160226006269;-1.099999998849067;1.044827770191606;0.5305379362593461;1.0000053408997311;1.300011088817282;0.9999953358727178
92.68713;0.5276145556101174;0.6750002822282807;1.2793529316721917;0.029999981100410012;0.05686114557996942;10.000009644738618;0.6928239173527474;-1.0999999990392226;1.0448212822465637;0.5305295666612508;1.0000060702958127;1.299990566591007;0.9999893988049537
92.71316;0.5276084678102315;0.6750076596994357;1.2793507566244922;0.029999805843046158;0.05685967413318407;10.000007413349138;0.6928244434598263;-1.099999999144356;1.0448081613629148;0.5305354461330936;0.9999993446172996;1.2999916486941132;0.9999982149662218
92.73919;0.527603567111578;0.6750078445911359;1.2793511260293;0.029998981868294375;0.056858427787511705;9.99993947761706;0.6928238294339684;-1.0999999966481406;1.0447991366206104;0.5305349019346502;1.0000030472544652;1.3000062365352723;0.9999981641561575
92.76522;0.5276120140548199;0.6749980725757897;1.2793663008123064;0.030000218754234746;0.05686092451445352;9.999991297549144;0.6928244027243666;-1.1000000003239936;1.0447975244635566;0.5305367876330187;1.0000031115564516;1.2999883343799967;1.0000056202323953
92.79125;0.5276162207726711;0.6749966853612205;1.2793675839605545;0.029999855027891868;0.05685974320940386;10.00000516843267;0.6928201629282331;-1.1000000004814792;1.0448086080740642;0.5305356632195589;1.0000041597965508;1.2999865460960134;1.0000103984269368
92.81728;0.5276209625521816;0.675000964400443;1.279356350620584;0.02999986712425217;0.05685943540328941;10.000058031109027;0.6928151951845996;-1.1000000004416077;1.0448158617826069;0.5305356107013327;1.0000010781271425;1.2999943641059106;0.9999984252539078
92.84331;0.527615655886167;0.6750072357307125;1.279355406526138;0.02999981414161084;0.05685905645678159;10.000065946806876;0.6928148065218099;-1.100000000228232;1.0448081453318143;0.5305370450664233;1.0000053142961836;1.2999926438979723;1.000004939481651
92.86934;0.5276130084244728;0.6750056793015913;1.2793604389622457;0.030000328708978476;0.056859620953212606;10.000032670791612;0.6928207784020497;-1.0999999999505432;1.0448008697206261;0.530534604379744;0.9999988561340051;1.3000058207084584;1.000012549008219
92.895371;0.5276118565701549;0.6749994922630912;1.2793618819863743;0.02999954721640468;0.05685891604139863;10.000081256467535;0.6928278373511548;-1.100000001900325;1.0448195972025898;0.5305352760667131;1.0000067798356538;1.3000158408128095;1.0000011862076221
92.921401;0.5276114310710306;0.6749975359289511;1.2793574861382406;0.029999127214002233;0.0568587864322854;10.00007945076528;0.6928243661227554;-1.100000003332193;1.0448278077411184;0.5305340017824554;0.9999960796235134;1.3000028465138698;1.0000032833838
92.947431;0.5276052135731318;0.6749986406221024;1.2793622374330036;0.029999467061501105;0.056859205095927824;10.000035550551242;0.692826193499997;-1.100000002141719;1.0448335593327103;0.5305391767867614;1.0000048743952388;1.3000036401846438;1.0000104121760451
92.973461;0.5276103360982689;0.674989770404764;1.2793458263974138;0.029999227462705672;0.05685956934553809;10.00007586588393;0.6928138755804483;-1.099999997381521;1.044827120229073;0.5305319282609054;1.000001856565888;1.299994751233622;1.0000051299432373
92.999491;0.52761760589782;0.6749897542316337;1.2793494583947338;0.029999709196764264;0.05685952339513767;10.000044493518814;0.6928157679026502;-1.0999999960238376;1.0448271798563895;0.5305334794877445;1.0000027346642333;1.299984461138138;1.0000012245423076
93.025521;0.5276139389164584;0.6749923533297771;1.279352638537237;0.029999830691625054;0.05685995749954767;9.999866925584389;0.6928152212217799;-1.0999999964813942;1.0448240267766633;0.5305322697331006;1.0000020968044283;1.2999924364471935;1.000005956916643
93.051551;0.5276098250127681;0.6749967559721629;1.2793336857646047;0.029999202222462665;0.056858973549257376;9.999835698705388;0.6928216070794532;-1.0999999966128113;1.0448259893985834;0.5305337850166458;1.0000073412460972;1.300008497552748;1.0000100092052393
93.077581;0.527611665652301;0.6750029116001393;1.279345513851735;0.029999566307010554;0.0568591173633697;10.000014898245496;0.6928223311531927;-1.0999999971514216;1.044809480644148;0.5305389383307194;1.0000059906872285;1.300015889338186;1.0000093805892563
93.103611;0.5276143174088507;0.6750063907766143;1.2793441662222802;0.029999566274159513;0.05685952237583515;9.999939440915844;0.6928173696212668;-1.0999999968580425;1.0448119652109638;0.5305431024190773;1.000001176958932;1.3000080161663863;1.0000015800593376
93.129642;0.5276117474413664;0.6750095998117555;1.2793439847598571;0.030000058562191928;0.056860276422805195;10.000102163531336;0.6928199036872306;-1.1000000016599463;1.0448104870374975;0.5305364509227504;1.0000109442926157;1.2999830755814445;1.0000039217420706
93.155672;0.5276073034983407;0.6749952509692377;1.2793482391206163;0.030000520390046432;0.05686024953830691;10.00005289595096;0.6928212932680289;-1.100000001135266;1.0448002439261128;0.5305350594343071;1.000014929319802;1.2999819565217896;1.0000124052984758
93.181702;0.5276125093769274;0.6749918917839968;1.2793547167556325;0.029999626762719386;0.056857890536050115;9.999880001578102;0.692816301080387;-1.0999999973399663;1.0448197723850696;0.5305366702564914;1.0000005695185006;1.2999920540346213;0.9999989300856242
93.207732;0.5276087365949064;0.6749992024767618;1.2793488797971324;0.029999138333681275;0.056859096552448356;10.000035214731206;0.6928172334373803;-1.099999998734413;1.0448326286978877;0.53053382014912;1.0000150128440521;1.2999887443593445;0.9999979334550996
93.233762;0.5276078636958641;0.6749950886224264;1.2793431069486036;0.029998761328023663;0.0568588104321461;10.000080907100616;0.6928129841845496;-1.0999999972011123;1.0448252833596081;0.5305275670761692;1.0000179888048957;1.2999947858212249;1.000013711977758
93.259792;0.5276055833551989;0.6749908707569956;1.279352410604198;0.02999925433508491;0.05685841738585984;10.00001836708807;0.6928118344251354;-1.0999999946879733;1.0448157643339873;0.5305259923152609;1.0000021992451409;1.299999958206777;1.0000235295259428
93.285822;0.5276096854453359;0.6750034848866449;1.279367153763541;0.029999618486893066;0.05685953955522235;10.000033548415734;0.69281794062305;-1.099999998527355;1.0448119726437926;0.5305331828070333;1.000000815289101;1.2999922889959707;1.0000238599103854
93.311852;0.5276106582105359;0.675017435870081;1.2793668881667613;0.02999905916467045;0.05685786061043225;10.000024373994854;0.6928184305345965;-1.1000000003198693;1.0448107708630476;0.5305367644569497;0.9999942864516292;1.300008766012073;1.0000110132274063
93.337882;0.5276086652632407;0.6750005504631832;1.2793655761682186;0.02999911076511577;0.056858006728915854;10.000019721957448;0.6928162347721847;-1.1000000043022486;1.0448066394869262;0.5305428564742549;1.0000059001048016;1.2999877445236456;1.0000019889013472
93.363912;0.527606401944245;0.6749962767820709;1.2793518945495914;0.029999239059089897;0.056858920924981765;10.000032492005323;0.6928192486420696;-1.100000000196992;1.0448133105192392;0.5305416332688907;0.9999956624455089;1.300002636648435;0.9999964829263586
93.389943;0.5276061076814658;0.6749862404325419;1.27934894791219;0.029998894314965063;0.056858423096428246;10.000066954444799;0.6928219715166857;-1.0999999998416676;1.0448333617166985;0.5305385144379997;0.9999986623728554;1.2999939154976008;0.9999814614578252
93.415973;0.5276052646940996;0.6749805954839438;1.2793527564210012;0.02999924698452523;0.056859953242431475;10.000018112256392;0.6928111524124665;-1.1000000000071655;1.0448363018546258;0.5305334501441351;0.9999900925875866;1.300001234106439;0.9999935754789352
93.442003;0.5276055183161092;0.6749823047382929;1.2793499177759664;0.029999155856228067;0.05685923529149268;10.000087565926027;0.6928045319762651;-1.0999999976852148;1.0448257968549814;0.530535271477715;0.9999879876555423;1.2999764101905642;1.000004340687084
93.468033;0.5276104266549556;0.6749954060942399;1.2793457634162784;0.02999995620919522;0.056858697102070616;10.000169848627788;0.6928162972367203;-1.0999999995678247;1.0448223466386057;0.5305423472940762;0.9999990784617678;1.2999757898987776;1.0000147329385058
93.494063;0.5276111456898797;0.6749988695595308;1.2793496716157642;0.03000009233103326;0.05685927156500649;9.999998611282214;0.6928185236639431;-1.1000000015703173;1.0448207640168155;0.5305402786035043;0.9999902056813278;1.3000038363868303;1.0000052454102273
93.520093;0.5276114191623833;0.6750073948238616;1.279369017035152;0.02999908017469727;0.05685868079293613;9.999897722551259;0.6928146343026624;-1.0999999997781276;1.0448208627233604;0.5305344798098864;0.9999974568227251;1.3000142121323288;0.9999970180448465
93.546123;0.5276060783648653;0.6750046995298902;1.2793582169781632;0.029999553689320863;0.056858957825917156;10.000108812130742;0.6928116589700107;-1.0999999998270962;1.0448366887346225;0.5305359238828767;0.9999924948200165;1.3000001928775753;0.999996003772749
93.572153;0.5275986043276518;0.6750005939765478;1.2793599140896317;0.030000816439871663;0.05686142660240768;10.000267129442369;0.6928115399047476;-1.1000000012242146;1.0448339955912993;0.5305342275318871;0.9999943879603603;1.2999933586742727;1.0000132723227027
93.598183;0.5276085183131483;0.6749997833099717;1.2793672838093335;0.029999317011999406;0.05685929952014628;10.00025403832324;0.6928174577055205;-1.10000000057104;1.0448265092747433;0.5305379230298508;1.0000043347108292;1.3000065596421402;1.0000186271330083
93.624214;0.5276184115224424;0.6750084854516805;1.2793671593054143;0.029998928343189794;0.05685791558961823;10.00013711021843;0.6928192004183874;-1.1000000036913462;1.0448173915768055;0.5305395071150741;1.0000164591392846;1.3000086835556939;1.0000096567453645
93.650244;0.5276121380487062;0.6750002327552717;1.2793482354163488;0.029999790661917124;0.056859098018583625;9.999999113461747;0.6928233184107876;-1.1000000000727908;1.0448128267304566;0.5305376656983678;1.0000117474298702;1.3000156295871477;1.0000160299378904
93.676274;0.5276111917065724;0.6749986628555682;1.2793508791127768;0.029999922966676702;0.056858804194639026;10.000041330329104;0.6928218302124068;-1.099999996281422;1.0448129306975664;0.5305385579664555;1.0000032871930138;1.3000126155220764;1.0000114918064273
93.702304;0.5276094504255288;0.6750120198516659;1.2793444351729069;0.030000293255566392;0.05685971343090098;10.000125061158597;0.692813198260386;-1.0999999980674708;1.0448147863539745;0.530532667380573;1.0000022429202862;1.3000068194111483;0.9999951979361481
93.728334;0.5276096624603923;0.67500809279276;1.279332814274182;0.029999399003719545;0.0568578588377773;10.000191334585207;0.6928147484194618;-1.0999999968659124;1.0448008985679829;0.5305315377385165;1.00000063968359;1.2999980143127343;0.9999877257467997
93.754364;0.5276138016906426;0.675005525183939;1.279362631610844;0.030000128158209224;0.056860015171498864;10.000034830662328;0.6928109006972014;-1.0999999999257066;1.0448091235584265;0.5305349153716356;1.0000000035931096;1.3000038041374855;1.0000012339384254
93.780394;0.5276053249491194;0.6749999474439837;1.2793671167496214;0.02999949821691603;0.05685895197024239;9.99993422796475;0.6928120369410447;-1.1000000009438071;1.0448150802406688;0.5305397676123199;0.999995687868748;1.3000055691678998;1.0000003795757555
93.806424;0.5276032911486723;0.6749945481763584;1.2793526480624446;0.029998588607752917;0.05685692994451765;9.999961997429065;0.6928132607348171;-1.1000000009187865;1.044810307766783;0.5305408659052764;1.0000020604328306;1.299989275851008;1.0000062117337674
93.832454;0.52760671273452;0.6749947291464597;1.279337456234513;0.030000648769192496;0.056860063505693385;10.000030430001868;0.6928158691485783;-1.1000000000873968;1.0448011593716098;0.5305409879418401;1.0000015670833968;1.3000014354659908;1.0000025888607527
93.858484;0.527606398898523;0.6749987134035336;1.279337867499465;0.029999872512205428;0.05685803327606968;9.999856181646079;0.6928166919034088;-1.1000000012769706;1.0448157416951693;0.5305424025083005;1.0000124924395464;1.2999976970802793;1.0000009743493719
93.884515;0.5276078114380588;0.6749981395081373;1.2793664573136203;0.029999884563558524;0.056858019652287185;9.999870757146068;0.6928189100613197;-1.1000000028128571;1.0448299212546628;0.5305399244814564;0.999998328908702;1.3000037942155886;0.9999983196566776
93.910545;0.5276186145959729;0.6749969658589063;1.2793752865418528;0.02999951299569454;0.05685754573319527;9.999882120757993;0.6928120312470366;-1.100000003229549;1.0448210513447653;0.5305376213756736;0.9999856461311556;1.3000047836046946;0.999998173936511
93.936575;0.5276185826614964;0.6750013908632423;1.27935919799808;0.02999942814571383;0.056859221104150946;9.999980943077167;0.6928128386191637;-1.1000000044400615;1.0448034765315797;0.5305331843597868;0.9999967294263303;1.300008254465251;1.0000113318843824
93.962605;0.5276128021156117;0.6750092004343552;1.2793583855382673;0.029999159095054868;0.05685884352462545;9.999913695979268;0.6928222224309143;-1.1000000003764854;1.0448145266314695;0.5305314658263357;0.9999969517767082;1.3000122643874834;1.0000073509473582
93.988635;0.5276101053627337;0.6750024709420683;1.2793441926747446;0.029999508186208633;0.056859388496696736;10.000038742222182;0.69282386302412;-1.0999999967584253;1.0448157392289112;0.530530237473789;0.9999916847629433;1.3000095938295466;1.000001378674514
94.014665;0.5276058947850188;0.6750022086966929;1.2793538705479814;0.029999627945573863;0.056859219592886735;9.999945612451947;0.6928210308013351;-1.0999999986709705;1.0448314669599705;0.5305308284825575;0.9999901134841984;1.3000079350210807;0.9999941293157676
94.040695;0.5276094826295938;0.675000373310833;1.2793605578190017;0.029999482128753464;0.05686003828526041;10.000005613667529;0.6928278040274286;-1.0999999993111405;1.0448362306697916;0.5305342375741182;0.9999984478074117;1.3000083982684403;0.9999897183814951
94.066725;0.5276149443207633;0.6750016277773659;1.279350708628473;0.02999939547057145;0.056860142334066284;10.000040081777248;0.6928322875827587;-1.0999999970133063;1.0448286690575688;0.5305363761136656;0.9999963359046745;1.300002570784144;1.0000007550581957
94.092755;0.5276070847457344;0.6749993533455794;1.2793497802848939;0.029999603407855673;0.056859798665747856;9.999969239115918;0.6928292906954864;-1.0999999961237739;1.0448085702916747;0.530536329489511;1.0000166164497948;1.3000217774890168;1.0000104054371923
94.118786;0.527611000085795;0.6749985644864113;1.2793682066047336;0.02999971839916235;0.05685868670457001;10.000021114176695;0.6928284278922471;-1.0999999993906968;1.0448112816913946;0.5305376486029639;1.0000067123635548;1.3000121282692711;1.0000148306240442
94.144816;0.5276130315068076;0.6749984216519951;1.2793603394566069;0.030000233309340884;0.05686012052750867;10.000032434179554;0.6928308226438673;-1.10000000052923;1.0448073593005098;0.5305331294905559;1.000000908233544;1.2999954395887083;1.000005089670306
94.170846;0.527612515036159;0.6750042374757427;1.2793459931106945;0.030000358283622824;0.05686064226568981;10.000031598928432;0.692823925514749;-1.0999999986807896;1.0448188169998895;0.5305350378913812;0.9999923159456656;1.2999862161524351;1.000001678854144
94.196876;0.5276104605532003;0.6750103742039264;1.2793307207850437;0.0299999806752276;0.056859734697037354;10.000181267508248;0.6928201985381538;-1.099999998757296;1.0448273965237707;0.5305385790960392;0.999981072981964;1.2999933059834214;1.0000043982219977
94.222906;0.5276125926890274;0.675005212868349;1.2793575418467773;0.029999797255326786;0.056859428442468066;10.000134740106137;0.6928204598974178;-1.1000000012233926;1.0448186197331542;0.5305377167967327;0.9999857275957894;1.299990119987538;1.0000042800230788
94.248936;0.5276130291012601;0.6750032738441119;1.279351218971339;0.029999982120879985;0.05685866792507473;9.999943564069852;0.6928233971664657;-1.1000000002367258;1.0448034078230644;0.5305402236317593;0.999987717947259;1.29999656684002;0.9999980666861873
94.274966;0.5276087056669243;0.6750040198044398;1.2793540786385482;0.03000043342456082;0.05686032597003713;9.99995650754487;0.6928289349337521;-1.100000000338312;1.0448195596997971;0.5305324313171664;1.0000022085625078;1.300006253380059;0.9999936453137306
94.300996;0.5276079387230609;0.6750022923091906;1.2793529020457364;0.029999472593576947;0.05685941672211241;9.999993055763193;0.6928260234275373;-1.0999999966901122;1.0448251429467215;0.5305352835850237;0.9999983896589617;1.30000667717139;0.9999894140210948
94.327026;0.5276127162387103;0.6750027936105487;1.2793629600922456;0.029999691871492283;0.05686004648562462;10.000100517941798;0.6928195604463667;-1.0999999987968256;1.0448304682408163;0.5305339401435231;1.0000032150245368;1.3000092790457285;0.9999999418527034
94.353057;0.5276144683045618;0.67499491482016;1.2793657460325274;0.029999743261838505;0.056859781405541474;9.999960996260127;0.6928164383367039;-1.1000000028824173;1.0448239228959226;0.5305367118558769;1.000008978754596;1.300011004483483;1.0000002680673898
94.379087;0.5276172404463095;0.6749937443161895;1.2793683837143006;0.029999307568628505;0.05685782983076142;9.999905601249122;0.6928187692593277;-1.1000000061065944;1.044814399616182;0.5305364329252517;1.0000070769960918;1.2999919415348593;0.9999957885911793
94.405117;0.5276112485449553;0.675002416092701;1.2793755898739265;0.029999159089993618;0.05685803175940784;9.999879414908026;0.6928153947867363;-1.1000000044053377;1.044815757411105;0.5305334727774478;0.9999932834316114;1.299998865287482;0.999995840703482
94.431147;0.5276149956117349;0.6750006761823628;1.279373736955558;0.02999893117559754;0.05685907824246109;10.000067406404423;0.6928221710771371;-1.1000000054202863;1.044824942358874;0.5305339492231601;0.9999862964849939;1.300008007599539;0.9999919036990603
94.457177;0.5276187829271988;0.6749924920643667;1.2793544954987253;0.030000436154921956;0.05686085109468202;10.000026369109923;0.692820057151994;-1.1000000053221115;1.0448234458762955;0.5305375504218461;0.9999828138005451;1.3000048678848026;0.9999922793860773
94.483207;0.5276129635308745;0.675000558615598;1.2793393959185484;0.030000137525587018;0.0568602160346474;9.999964527502405;0.692823832542918;-1.100000001270958;1.0448199920520913;0.530538214116751;1.0000011323223696;1.300005452189023;0.9999967904267005
94.509237;0.5276126216553568;0.6750002010825614;1.2793342962555698;0.029999084206198862;0.05685826256290582;9.999955062834314;0.69282888677881;-1.0999999990261733;1.0448098614825687;0.5305338201916107;1.0000046243350589;1.3000204952033643;1.0000012642318101
94.535267;0.5276117314716955;0.6749977190646359;1.2793447013469552;0.029999474536145713;0.05685851428051706;9.999962798734545;0.6928272347612164;-1.0999999981038568;1.0448232249916027;0.530534770887491;0.9999981421109061;1.30002019015597;0.9999909084586962
94.561297;0.5276128690163406;0.6750032472158094;1.2793541717462151;0.02999985702666217;0.05685987591609407;10.000013598315764;0.6928185616679066;-1.0999999982545339;1.0448269919992874;0.5305371800118637;1.0000017377838981;1.3000249624052798;0.9999797668704111
94.587327;0.5276110793021784;0.6750018363927652;1.2793621730377187;0.029999477144624326;0.05685919169195305;9.999975307468203;0.6928217500663312;-1.0999999988325289;1.0448158348111445;0.5305372064173005;1.0000077065234645;1.3000094588233153;0.9999892749089211
94.613358;0.5276154382817576;0.674994030731697;1.2793545424602522;0.029999309081912957;0.05685897102940543;10.000015436336815;0.6928202684427024;-1.0999999972546055;1.0448217374281379;0.5305287788428693;1.0000052831919022;1.2999995540852187;1.0000026268781812
94.639388;0.5276185361116964;0.6750020838283338;1.2793408192441569;0.0299994196050646;0.05685935011241673;9.999964452770781;0.6928219919072799;-1.0999999978199728;1.0448243874282148;0.5305255187385475;0.9999964333442455;1.2999910230846985;0.9999898673303849
94.665418;0.5276041219880743;0.6749994027911114;1.279351433749314;0.02999963150953944;0.05685928951837593;9.99995550860922;0.6928251220964606;-1.1000000009661242;1.0448191596607816;0.5305312226515385;1.000003227525264;1.2999877044077492;1.0000049780901743
94.691448;0.5276088897684403;0.6749972136828518;1.279362724118088;0.029998990913383573;0.05685769186834385;10.000105114072543;0.6928231579059294;-1.100000003132663;1.0448348815263373;0.5305357129676861;1.000008588376442;1.2999923560860298;1.0000044309391516
94.717478;0.5276169958706669;0.6749946784843859;1.279365400617642;0.029999355078182452;0.056857907110958596;9.999875874667895;0.6928315200503448;-1.1000000016611031;1.044825293701465;0.5305304796442538;1.0000198257215347;1.2999939119161465;0.9999922323004556
94.743508;0.5276169019742362;0.6749975956238751;1.2793646071954388;0.03000001037877295;0.05685922829645614;9.999913805474959;0.6928323871857367;-1.1000000028481758;1.0448241725011904;0.5305292156626588;1.0000089800893428;1.2999909428271383;1.000000802471402
94.769538;0.5276203202863363;0.6750013937651804;1.2793449384343671;0.03000021612773579;0.05686057883699995;9.999900477831352;0.692822114039837;-1.1000000016195688;1.0448071206831862;0.5305339543869064;0.9999955485211302;1.2999852199432678;0.9999976872149555
94.795568;0.5276120217380005;0.6750009031534145;1.279345303035614;0.029999280890935186;0.05685869409620864;9.9998406906396;0.6928199543694497;-1.099999999765468;1.0448091581732717;0.5305350034324675;1.0000022134609803;1.3000057178592703;1.0000041120018746
94.821598;0.5276110701315071;0.6749962315094985;1.2793589623391652;0.030000404595265158;0.05685970278795879;9.999986412798018;0.6928079754975072;-1.09999999954657;1.0448105986003324;0.5305356740941714;1.0000139107577455;1.3000034491178405;1.000008532845473
94.847629;0.527607601177238;0.6750070108356786;1.2793609967776696;0.030000239762442128;0.05686001038600812;10.00005122420906;0.6928118352808277;-1.100000000796855;1.04479865480563;0.5305379341501059;1.0000269259851389;1.2999927177890616;1.00000168645561
94.873659;0.5275969117250578;0.6750043093383803;1.279358741692481;0.02999997985287035;0.05686057739095896;9.999993537861513;0.6928160534913875;-1.0999999991554295;1.0448123645995602;0.5305323650914433;1.0000141823231439;1.2999801375350966;1.0000041558109052
94.899689;0.5276034792957514;0.6749997498728612;1.2793559749262686;0.029999993652671204;0.05686004564494896;9.99997244465754;0.6928192409837896;-1.1000000019975562;1.0448297986966641;0.5305320500727855;0.9999964057407141;1.2999899495849792;0.9999975528779054
94.925719;0.5276147044982665;0.6750030070506214;1.2793516066844954;0.029999311958302795;0.056859439666497195;9.999967878824858;0.6928153092892718;-1.0999999988244413;1.0448250434516404;0.5305325707277664;1.000003680812129;1.2999921963118493;0.9999928016660184
94.951749;0.5276107700182326;0.6750068729510755;1.279353691180313;0.029999096388593865;0.056858143651434545;9.999874053598495;0.6928240988688381;-1.0999999986509277;1.0448064713283765;0.5305327900950986;1.0000069584128566;1.2999883495336126;1.000005457583778
94.977779;0.5276084651395441;0.6750054591138511;1.2793566660485145;0.030000129048270274;0.056859678426854666;9.99991315693133;0.6928198809751395;-1.0999999993479455;1.0448133708379326;0.5305356085228826;1.0000116779256434;1.2999848364369189;1.0000165579535034
95.003809;0.5276125101585166;0.6750005675969156;1.2793573721132872;0.029999235529895463;0.05685929851653635;10.000055920956234;0.6928115314051937;-1.0999999980781598;1.044838241300784;0.5305335762530692;1.0000094564208228;1.2999972853575434;1.0000116838052455
95.029839;0.5276075525733624;0.6750067531288116;1.2793633892581973;0.03000035397529998;0.05686097400155864;10.00007458764705;0.6928220185401226;-1.0999999960855504;1.0448248795928876;0.5305342666932937;1.0000134879569542;1.3000013088261717;1.0000060457907263
95.055869;0.5276107910647815;0.6749902743606373;1.2793545798112276;0.029999797958878523;0.05685923997161669;10.000030872865375;0.692815676940623;-1.100000002468697;1.0448133561781852;0.5305347269409989;1.000010674754013;1.2999979379077795;1.0000019743829578
95.081899;0.5276170203493902;0.6749823095945297;1.279356123922258;0.03000005490749795;0.05685980074804997;10.000003841197268;0.6928138985017598;-1.1000000039017095;1.0448230239052907;0.5305363526608579;1.000000481857526;1.3000093254951441;1.0000029249968174
95.10793;0.5276119123297545;0.6749890062581896;1.2793692158862309;0.029998609031574017;0.05685815297198787;10.00002500929637;0.6928221474057942;-1.1000000009049833;1.0448055392571647;0.5305311870693872;1.0000075062716114;1.3000213530534972;1.0000052333299434
95.13396;0.5276104937230216;0.6749951060526952;1.2793679571346959;0.029999578905158048;0.056860515119302374;10.000045245141534;0.6928231178732805;-1.1000000036356614;1.0448073035188503;0.5305295173902915;1.0000058774974616;1.3000077752777495;1.0000102040402687
95.15999;0.5276093707255181;0.6750035305569322;1.279350458797411;0.029999934526654233;0.05686110810691502;10.00000762969327;0.6928245790924497;-1.1000000034258428;1.0448130253198122;0.5305321495976022;0.9999955597797361;1.2999926697614173;1.0000047488304968
95.18602;0.5276056019226207;0.6750006368638912;1.2793606020582124;0.02999945621040112;0.05685948742489459;9.999919648023754;0.6928210215191923;-1.1000000020828749;1.0448118442436434;0.5305344616620343;0.9999941083103961;1.300017591884733;1.0000040826544632
95.21205;0.5276007980267018;0.674998129897784;1.279367898708582;0.029999445319390243;0.05685833860315329;9.999951171804929;0.6928223189330962;-1.0999999991324172;1.0448107949155574;0.5305366899075584;0.9999975095410263;1.300011436719771;1.0000014000255903
95.23808;0.5276055446649764;0.6750051143635672;1.2793686281141075;0.029999457417612868;0.05685886328381122;9.999915298261826;0.6928230686532808;-1.099999995587608;1.0447989784477631;0.5305429489838437;1.0000010005553437;1.300017621572355;0.999988272211216
95.26411;0.5276066627042182;0.6749989368410526;1.2793776966036465;0.029999186552782324;0.05685856931195657;9.999938813968711;0.6928243672992956;-1.1000000008472426;1.0448105010143618;0.5305445223534995;1.0000015482696591;1.3000041661423503;0.9999809135811456
95.29014;0.527609339679784;0.6749990393957289;1.279375708729317;0.02999928311966295;0.05685868863638466;9.999962700270432;0.69282904584576;-1.1000000028722718;1.0448098949746074;0.530545801956921;0.9999892412348695;1.300011768768007;0.9999965497995563
95.31617;0.5276124526191168;0.6750004461877926;1.2793602762345027;0.029999768030132826;0.05685975883301201;9.999914275536746;0.6928285828208552;-1.1000000006408153;1.044819224749857;0.5305424582770657;0.9999862431358104;1.3000133902750914;0.9999915744070478
95.342201;0.5276133648012192;0.6749941221360027;1.2793515436087106;0.030000523296075356;0.05686081386059292;9.999950215740384;0.6928246170851674;-1.1000000041459193;1.0448173483592653;0.5305400943555857;1.0000014159800021;1.300032154878603;1.0000132824197274
95.368231;0.5276131920828432;0.675005936735049;1.2793560087443216;0.029999692220765466;0.05685902763622526;10.000000092903626;0.6928272460093543;-1.100000000583435;1.044824879912435;0.5305313201603125;1.000024011007073;1.3000168879574063;1.0000224944884313
95.394261;0.52759958752357;0.6750009262586986;1.2793542440410675;0.02999972258094088;0.05686033876635025;10.000053506436354;0.6928287568861412;-1.0999999980484325;1.0448230395997895;0.5305332909540539;1.0000145532278741;1.2999981497397373;0.9999981247047421
95.420291;0.5276023512654541;0.6749949546646187;1.2793473758563225;0.029999179755661614;0.05686039181615856;10.000038934638226;0.6928265845205073;-1.0999999980147537;1.0448149330548726;0.5305345284763444;1.0000164303752372;1.2999951851786462;1.0000016656712827
95.446321;0.527610668894757;0.674999742963794;1.2793605299390802;0.02999975478316946;0.05686107368505954;10.000135098444657;0.6928245272733257;-1.0999999985873985;1.0448114957525036;0.5305274189278759;1.0000091190140976;1.3000005216859494;1.0000025428261365
95.472351;0.5276141007362769;0.6749956629558187;1.2793538930604496;0.029999576679232663;0.05686032828194626;10.00007463091683;0.6928219733289509;-1.0999999974506682;1.0448166137853978;0.5305305701495722;1.0000001597274915;1.2999869618760502;1.0000034570850114
95.498381;0.5276207262928002;0.6749965260636088;1.2793352554918553;0.029999253206206042;0.05685960626532079;10.00006512414942;0.6928254546676281;-1.0999999989460676;1.0448254813173543;0.5305391552811655;1.0000105258374934;1.2999870358345564;0.9999981053984721
95.524411;0.5276204557313987;0.6749966708642091;1.279351362666629;0.03000031740339854;0.056860598415688184;10.000054355137214;0.6928188978515927;-1.0999999992372471;1.0448315622932225;0.5305418219707728;1.0000112937380605;1.299997160688806;0.9999959900255615
95.550441;0.5276144168860558;0.6749973832900285;1.2793573936574412;0.0300006925085935;0.0568605295487399;10.000047763503511;0.6928176344472756;-1.0999999960884483;1.0448289572249871;0.5305384244470698;1.000006752142926;1.2999991280623133;1.0000042163183727
95.576471;0.5276145313400105;0.6750074867307857;1.2793606628996401;0.03000060567316097;0.05686114083523521;10.000078188651324;0.6928192018938271;-1.0999999984911564;1.0448307483677841;0.5305408008637684;1.000006985496111;1.3000024938410273;1.0000021105947698
95.602502;0.5276123392903173;0.6750033875233674;1.2793523845429244;0.029999739803353402;0.056860064199578834;10.000011476736221;0.6928240509150544;-1.1000000014409592;1.044835548676878;0.5305398986847799;1.0000137921873355;1.3000028407107302;0.9999952174831931
95.628532;0.5276170108528223;0.6749998184778071;1.279339116641046;0.03000016181216298;0.05686062639421547;9.999924584159402;0.6928293011976715;-1.1000000018348843;1.0448352593942063;0.5305368368364228;1.0000030411272156;1.3000160731297261;1.0000016579836464
95.654562;0.5276160102770882;0.6750056813373144;1.279337869794741;0.030000000936337666;0.056860600866841235;10.00008155194651;0.6928261513356762;-1.100000001677222;1.0448330767410088;0.5305330365552872;0.9999970057335137;1.3000121224310142;1.0000013222959143
95.680592;0.5276149888870025;0.6749992198981484;1.2793449437041176;0.029999727365851693;0.05686077589074098;9.999997527948839;0.692826426579124;-1.0999999979965778;1.0448260566850163;0.5305350481381983;0.9999971183953571;1.2999935581656883;1.0000086959814396
95.706622;0.5276172240863464;0.6749916069512777;1.2793520671536927;0.029999228868124537;0.056859492304510685;10.0000142401633;0.6928149232658126;-1.1000000004480892;1.0448317898774606;0.5305409594077666;0.9999909625950321;1.2999759798142834;0.9999879783027292
95.732652;0.5276143784842542;0.6749981180159452;1.2793436799714482;0.030000437797964612;0.05686021436711243;10.000036824128818;0.6928166432861687;-1.1000000037768005;1.0448309797546527;0.5305417720537445;0.9999812928609968;1.2999704483366494;0.999984678398874
95.758682;0.5276180505303059;0.6750042497643863;1.2793556990358042;0.03000013901411693;0.056859144092197736;9.99998675963343;0.6928124242160301;-1.1000000015596474;1.0448324329955723;0.5305456796555835;0.9999953623994571;1.2999930840794278;0.999996187108212
95.784712;0.5276192598696644;0.6750012595150539;1.2793487639247012;0.030000075138276603;0.056859480085239465;9.999901757479925;0.6928165466368383;-1.0999999979246948;1.0448241883838558;0.5305401374981462;0.9999966196356497;1.2999965827210522;1.0000062838667865
95.810742;0.5276145407373536;0.6750027888781661;1.2793633349843132;0.029999686772011376;0.05685919015951107;9.999933677887903;0.6928219288380696;-1.099999999052217;1.0448215550759468;0.5305393731132618;1.0000068648652973;1.2999827155508774;1.000010420304332
95.836773;0.5276095807822386;0.6749946151398061;1.2793577379209193;0.029999360603984972;0.05685739014114156;10.000002490821311;0.6928264965881532;-1.100000000701122;1.044817869249397;0.530539951212395;1.0000049630699201;1.299985607356449;1.0000075049624282
95.862803;0.5276099567169933;0.6749935752054703;1.279363499595754;0.029999491028979097;0.05685851033438474;9.99997802458582;0.6928262803491957;-1.1000000004946722;1.0448176745725821;0.5305306430097674;1.0000105192267195;1.2999968142524063;1.0000006629483569
95.888833;0.527607274149636;0.6749955123300466;1.2793590087643014;0.029999793133460045;0.05686024763567338;9.999928905273094;0.6928128243681635;-1.0999999991066411;1.0448140527909955;0.5305328585644844;1.0000061801086275;1.300023787926074;0.9999980856456765
95.914863;0.5276059964912831;0.6749978282492121;1.2793444029932048;0.03000012285901389;0.056860427674574034;9.999908163219006;0.6928055608787274;-1.1000000037723434;1.0448085131997218;0.5305338330813925;0.9999963297444495;1.3000148586776703;0.9999997189914793
95.940893;0.5276080509316503;0.6750022161873618;1.2793498957342548;0.030000085793126265;0.056860809325454065;10.0000002618329;0.6928128610513579;-1.1000000021352723;1.0448159837036624;0.5305280786090009;0.999999287324159;1.2999919993738078;0.9999926421947298
95.966923;0.5276094933879532;0.6750093517955746;1.2793590576589746;0.029998586805101125;0.0568583237014883;9.999988114831941;0.6928184938710183;-1.099999999835638;1.0448267677889993;0.5305318897463;0.9999979717424743;1.2999904534272075;0.9999946370562272
95.992953;0.5276090300678706;0.6749998812760625;1.279348607719799;0.029998814176152352;0.05685910351768044;10.000156197200655;0.6928272137397607;-1.0999999987181581;1.0448229914212328;0.530539182440432;0.9999924817320345;1.3000089767990284;0.9999953726462413
96.018983;0.5276099581048798;0.674996838169088;1.2793384764070381;0.02999847469252446;0.056858761201471056;10.000007443269428;0.6928186810295467;-1.099999999787246;1.0447983699655747;0.5305408791698583;0.9999991303174721;1.3000080406291326;0.9999979579895474
96.045013;0.5276105234527025;0.6749955411127166;1.2793341857561427;0.029999108138315245;0.05685846019793193;9.999870463736702;0.6928110824852055;-1.0999999995027476;1.0448184056595462;0.5305396275411761;1.00001052195643;1.3000012294245438;1.0000031480508589
96.071044;0.5276156028344059;0.6750010149158444;1.2793465114853537;0.029999725370542185;0.056859324168920235;10.000047615643364;0.6928187014952563;-1.0999999992988512;1.0448166208676273;0.5305385055063503;1.0000154013756584;1.3000071770797268;1.0000054320382934
96.097074;0.527613279206994;0.6750137591522833;1.2793358691275583;0.029999269990723627;0.056859084367748766;10.000038955050863;0.6928219032766534;-1.099999997410261;1.0448138728151497;0.5305376069348877;0.9999973571372271;1.300008279898399;0.9999981427650252
96.123104;0.5276129324499582;0.6750061573263977;1.2793579949260936;0.02999946677005064;0.0568598165092189;9.999882561953713;0.6928166893310015;-1.1000000013457127;1.0448095433927802;0.5305305747551137;1.0000029891018243;1.2999994040310527;0.9999947893448851
96.149134;0.5276134876830405;0.6749985866506876;1.2793514733538862;0.029999379527650697;0.056859103899038456;9.999964298439068;0.6928156138455781;-1.1000000020407432;1.0448176710492578;0.5305444179616641;1.0000145101067275;1.2999986953466156;0.9999951495631189
96.175164;0.5276135944613273;0.6749996975226961;1.2793332278031042;0.029999921236350882;0.05685938476987003;9.999949086635203;0.692813023695029;-1.1000000021634575;1.044836648301487;0.5305477201542217;0.9999972296423462;1.299997995723913;1.0000046688755586
96.201194;0.5276130374810762;0.6749976999743841;1.279331719049555;0.030000250541400823;0.05685983197835549;9.999929156678887;0.6928170764462026;-1.0999999982708681;1.0448281340464303;0.530543263905086;0.9999843677757736;1.3000190775266225;0.9999966670666101
96.227224;0.5276073065492548;0.6749974403679038;1.2793386704786323;0.02999984770592096;0.0568593511057553;9.99990410885612;0.6928165253401946;-1.0999999954311979;1.0448168032330192;0.5305385675978018;0.99999704933102;1.300010277286469;0.9999974111438777
96.253254;0.5276116118128205;0.6750050825500958;1.279359584209789;0.03000074398254649;0.05686154711603832;9.999940958767896;0.6928145973767644;-1.0999999931059483;1.0448103608719497;0.5305341810546431;0.9999967334698896;1.2999924173618072;1.0000012838425067
96.279284;0.5276198709113036;0.6750077716577929;1.2793648443012242;0.029999960378397018;0.05686032587894541;9.999969479372874;0.6928139193564419;-1.0999999967623526;1.0448187223059953;0.5305371813148675;0.9999896976255286;1.300008445417995;1.0000116597239934
96.305314;0.5276153762170974;0.6750079735422672;1.2793595611542257;0.02999963612703053;0.05686018530978384;9.999990925046092;0.6928149322976945;-1.1000000002058503;1.0448046330919467;0.530540597107355;0.9999898472355854;1.3000030075373803;1.000013035364189
96.331345;0.5276133196679619;0.6750019559309953;1.2793605050342873;0.03000061108067315;0.05686115155888839;9.999889833535962;0.6928208803376994;-1.1000000017753941;1.044803512314092;0.5305336114903275;0.9999952581033406;1.299987037776223;1.0000112297867763
96.357375;0.5276080605857905;0.6750055243981522;1.279359512439923;0.0300007596676413;0.056860814694816166;9.999806622615818;0.6928200383900506;-1.1000000059981516;1.0448099360872136;0.5305272572096835;0.9999994247116202;1.2999937490675566;0.999993813286259
96.383405;0.5276037748301882;0.6750039837420946;1.279356234031455;0.02999932720257855;0.05685909207833679;9.999913305466498;0.692817642205271;-1.1000000055099106;1.044820629941941;0.5305289644392992;0.9999998396055644;1.2999952706548286;0.9999894098713664
96.409435;0.5276060295391238;0.6750046430223615;1.279372318562658;0.029999876366209755;0.056860262262368934;9.999963988548263;0.6928150519070194;-1.1000000006536232;1.0448190708407683;0.5305380628971067;0.9999915619829213;1.300000781175849;0.9999950330716875
96.435465;0.5276001738475683;0.6750037009120465;1.2793737947194803;0.029999113639224764;0.056858960298624826;9.999974997221203;0.6928165272130828;-1.0999999978111972;1.0448140134961388;0.530543626425211;1.000000457345147;1.3000144695586864;1.0000016173020814
96.461495;0.5276064107045157;0.6750017631158354;1.2793545786011966;0.029999643011684313;0.056859513919512154;10.000114607743404;0.6928139507551728;-1.1000000014210252;1.0448097493986412;0.5305379947698623;1.0000079218352889;1.2999995265118034;1.0000078421017546
96.487525;0.5276068802421184;0.6750021131947074;1.2793433386018476;0.029998790631067047;0.056857722463755686;10.000065948779682;0.6928109467960877;-1.1000000015132985;1.0447988530194063;0.5305373109551017;1.000000223874095;1.2999791764080428;1.0000041209330763
96.513555;0.5276144612525059;0.6750025444544192;1.2793416652911285;0.029999461947402294;0.05685975814481567;9.99996999148448;0.6928133687171818;-1.0999999983492132;1.0448071412676345;0.5305372780186803;0.999991847866621;1.299994439721137;1.000005669343745
96.539585;0.5276097209994103;0.6750053969623804;1.2793492376261333;0.02999981768963904;0.05686098460677089;10.000048805189502;0.692815700439695;-1.099999997061145;1.0448117524067946;0.530540714675851;0.9999930245092623;1.300009301737144;1.0000028060577633
96.565616;0.5276103176878124;0.6750081450579954;1.279356213445648;0.030000045469797853;0.056861440345881795;10.000051355281341;0.6928216679916164;-1.0999999971240608;1.0448203530375129;0.5305400083881557;0.9999910235718829;1.3000099511231356;0.9999900490608926
96.591646;0.5276134376691505;0.6750083767559939;1.2793593271737773;0.02999923987479178;0.056859244855455834;10.000005463505586;0.6928286969812819;-1.0999999930358182;1.0448233039270867;0.5305400163943553;0.9999985995413738;1.300004724007111;0.999991860490289
