time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.617676;0.5276149206150255;0.6749999254093242;1.2793482186990868;0.02999915784903454;0.056858677136304124;10.000107352424969;0.6928363619889255;-1.099999997327705;1.04481652778338;0.5305369263941949;0.9999982770533032;1.2999940532457042;0.9999825873422072
96.643706;0.5276108423519263;0.6750023576316889;1.2793462916016265;0.029998963681736338;0.05685774792037237;10.000169036060413;0.6928205992160998;-1.0999999994644232;1.0448227371512366;0.5305324282885759;0.9999983446522427;1.30000732052966;0.9999785746191642
96.669736;0.5276094395990868;0.6750053024035979;1.2793653972270644;0.02999962237170346;0.05685837407514285;10.000125382827411;0.6928198996582899;-1.1000000027744925;1.0448197946917102;0.5305345827094285;0.9999879199571631;1.300025462679999;0.9999884899141092
96.695766;0.5276016992900733;0.6749985292900125;1.2793631234075316;0.029999598958731635;0.056858236154642514;10.00014097445593;0.6928204969706628;-1.1000000008773374;1.0448172985458546;0.5305373385527513;0.9999947656328836;1.300000262536545;0.999991874765616
96.721796;0.5276088404163356;0.6749979329641093;1.279350139942089;0.029999455319834036;0.05685892219679848;10.000202784756532;0.6928177047930343;-1.0999999997428802;1.0448347901024881;0.5305344588973137;0.9999948231498732;1.2999848895936112;1.0000048318840824
96.747826;0.5276095922276436;0.6749981914266457;1.279357458689183;0.030000039531565898;0.056860126469739564;10.000191408299909;0.6928222538195964;-1.0999999984386803;1.0448270296555262;0.5305358009608451;0.9999932872102979;1.2999908752219684;1.0000055115194995
96.773856;0.5276006111141744;0.6750096251248053;1.2793284184901883;0.029999829065026323;0.0568601315621851;10.000016601642928;0.6928176346468432;-1.1000000004753356;1.0448122701400626;0.5305378697025473;0.9999994961105934;1.3000008600582338;0.9999905061253582
96.799886;0.5276087914186454;0.6749944005969594;1.279333049991699;0.03000041863731833;0.05686015607271653;9.99994379301043;0.6928188339826861;-1.1000000033781774;1.0448098187304793;0.5305393590457993;1.0000115171838175;1.2999950966143803;0.9999902064906018
96.825917;0.5276140688262694;0.674996747540861;1.2793440918719408;0.030000309776555715;0.056859681824053;9.999999341251005;0.6928168261605887;-1.1000000042838345;1.044813234648801;0.5305345859851462;1.000022165920841;1.2999865945616185;0.9999865012838274
96.851947;0.5276139688855276;0.6750086506729479;1.2793441158749534;0.0300000233837938;0.0568592889739527;9.999965576438726;0.6928119621834571;-1.1000000012598061;1.0448235008161633;0.5305351420213583;1.0000193701409474;1.3000104172354803;0.9999854132113374
96.877977;0.5276137186196969;0.6750149246897995;1.279336216806517;0.030000038610488174;0.05686015049454567;9.999987657962386;0.6928186458269855;-1.0999999993055805;1.044817757892525;0.5305375436009583;1.0000027896019175;1.300004712553385;0.9999935106056915
96.904007;0.5276133154604913;0.6750017015622524;1.2793288642420524;0.029999791572902557;0.05685974416297097;9.999907983405045;0.692819684527579;-1.1000000007155943;1.0448125767802112;0.5305404347608345;1.000001736348732;1.3000138729127968;0.9999904273610726
96.930037;0.5276138525651848;0.6750052099725303;1.2793357268670191;0.03000002814120021;0.05685931965681515;9.999804855604554;0.6928237116097061;-1.0999999979348445;1.0448234082230643;0.5305400726442677;1.000003216103074;1.3000062962442789;1.0000045448564625
96.956067;0.527615096788296;0.6750006207024482;1.2793583568507196;0.029999290375159037;0.056858423625684794;9.999899165794371;0.6928257840320031;-1.0999999966340126;1.0448248837117609;0.5305344225728326;1.0000055337195983;1.3000011235219788;1.000010221437158
96.982097;0.5276136236098554;0.6749946007400737;1.2793758464630463;0.03000034363659841;0.05686052365784489;9.999971950531537;0.6928213685957995;-1.099999997254918;1.0448200060517536;0.5305347306922811;0.9999970549958832;1.2999967547237434;1.0000196574693965
97.008127;0.5276073423567509;0.675001994020197;1.2793720572913234;0.029998737489296098;0.05685884778129901;10.000044605407279;0.6928155221643585;-1.0999999987296594;1.0448098182213907;0.5305331576597508;0.9999965196096794;1.2999938081511064;1.000009061917436
97.034157;0.5276115985022346;0.6750028673497318;1.2793676793172868;0.03000009653096903;0.05686181542971558;10.000136841913502;0.6928111227454887;-1.1000000016820308;1.0448030224754787;0.5305369745381898;1.0000111723355707;1.2999820701186935;1.0000156638621314
97.060188;0.5276118551909308;0.6749982736381419;1.2793710858640697;0.029999339106458273;0.05685966481133262;10.000094128410677;0.6928219629392636;-1.100000002251736;1.0448007284784657;0.5305423025388877;1.0000090471081082;1.2999986035395226;0.9999987327403166
97.086218;0.5276071807583319;0.6750064002822955;1.2793751065106547;0.02999960508173987;0.05685953501148859;10.000101926136525;0.6928234451292277;-1.1000000012155977;1.0448163299820694;0.5305456376491962;0.9999803070817406;1.2999918169364029;0.9999951351542575
97.112248;0.5276084456786805;0.6750098152617151;1.2793649502219508;0.02999997378932677;0.05686003324268588;9.999990554518753;0.6928228785629605;-1.0999999989280638;1.0448250883942973;0.5305404550720016;0.9999862302536489;1.300000335655423;1.0000015675760348
97.138278;0.5276152075781527;0.6750085914721763;1.27935001906819;0.029999019642353044;0.05685807616188445;9.999893782206573;0.6928202419753885;-1.0999999993539196;1.0448245518497792;0.5305380323014395;0.9999994098263971;1.3000056754308655;0.9999988146553466
97.164308;0.527613302407125;0.6750053329336925;1.2793487615602823;0.03000034278979098;0.05685964236484605;9.999898569957429;0.6928146535086143;-1.0999999973237347;1.0448269096260583;0.5305318709644201;0.9999999187294133;1.3000037789519938;1.0000035056652956
97.190338;0.5276118434889998;0.6750066543255968;1.2793535604274016;0.02999978594112664;0.056858663588548956;10.000023425336357;0.6928209515425869;-1.0999999939778946;1.0448138476305853;0.5305310149635846;1.0000052224686888;1.300006833876081;1.000003733394295
97.216368;0.5276074779460921;0.6749934027910266;1.279353403237304;0.030000016632836857;0.05685920905860398;10.000111841887165;0.6928260602546156;-1.1000000034164172;1.0448190293389252;0.5305331765946395;1.0000047477824745;1.3000212743554667;1.0000017558898158
97.242398;0.5276106095539977;0.6749954931507749;1.2793524683049684;0.029999679781678203;0.05685912922015813;10.000061254205185;0.6928282572773615;-1.1000000023384966;1.044828247126301;0.5305362340442127;1.0000081694541567;1.3000085373226693;1.0000004210883766
97.268428;0.5276137006257479;0.6749959196552768;1.279363155885184;0.029999852391481334;0.056860179927383056;10.000013016614426;0.6928219072682911;-1.0999999995527436;1.0448155460474233;0.5305322443857179;1.000001157486512;1.2999975521530633;0.999999686671171
97.294458;0.5276092274212533;0.6750013649301444;1.2793456405505959;0.03000005297680343;0.05686039868154115;10.000038928844964;0.6928232541936743;-1.0999999978540036;1.0448106386442861;0.5305265268017624;0.9999974564101244;1.300006320868842;1.0000005597005903
97.320489;0.5276127409287747;0.6750092822611474;1.279341287122827;0.02999968234174767;0.056859660215923126;10.000102511020119;0.6928211571306816;-1.1000000020710352;1.044813985254625;0.5305351871801584;0.9999985890746497;1.300010162409522;1.0000147481519608
97.346519;0.5276084565704764;0.675011340302854;1.2793348993713747;0.029999609981308777;0.0568597869433831;10.00005688292341;0.6928174754548863;-1.099999999786588;1.0448171415090866;0.5305363182255646;1.0000010116004325;1.3000131300953028;0.9999957798744828
97.372549;0.5276149628362832;0.6749984580868007;1.2793248605682603;0.029999743642483326;0.05685918851915309;10.0000307482931;0.6928215101716013;-1.1000000018901381;1.044807281784461;0.5305376715141995;1.0000009297173047;1.2999964083653284;1.0000016778468717
97.398579;0.5276210666608913;0.6749924644449511;1.2793384529852203;0.029999617725854553;0.05685961703123979;10.00012031197783;0.6928243566404982;-1.1000000025014713;1.0448097828506397;0.5305346215524015;0.9999917740937303;1.2999723793321973;1.0000022580332393
97.424609;0.5276133056061763;0.6750006877265317;1.2793477296940443;0.029999680347835213;0.05686066325180093;10.000038996476437;0.6928149032398585;-1.0999999988159685;1.0448162673648778;0.5305304219371221;0.9999982004250758;1.2999721889003912;0.9999934536083404
97.450639;0.52761647896754;0.6750065746733;1.2793364839457393;0.030000276194670397;0.056860509544206135;9.999974667498046;0.6928221515324181;-1.0999999970924104;1.0448181223574131;0.5305280570062493;0.9999996662090792;1.2999877137212577;1.0000014332210962
97.476669;0.5276109612934945;0.6749985146218112;1.2793305596921507;0.029999306906127197;0.05685821090562751;9.999896731323382;0.692820905167438;-1.0999999969883418;1.044815184554776;0.5305320304985717;1.0000062742091087;1.2999897213542229;1.0000009780652892
97.502699;0.5276049924016102;0.6749908968936618;1.2793505373632152;0.029999978019448006;0.056860354081672344;9.999893938183279;0.6928154266371249;-1.1000000010135225;1.044802001249483;0.5305320427496765;0.9999964797212407;1.299969136587097;1.0000006761146167
97.528729;0.5276095925942956;0.6749945421033425;1.2793436315522528;0.029998979781337514;0.0568594175058388;9.999938730654023;0.6928199085094521;-1.0999999994410736;1.0447985014331753;0.5305351678635535;0.9999900402493388;1.299992100647692;1.000016131313513
97.55476;0.5276085012195844;0.6749989617570175;1.2793578167747226;0.02999933943422688;0.05685987941616266;9.999947333633077;0.692817857904883;-1.100000000339903;1.044812131076308;0.5305374015522772;1.0000032085278214;1.3000009461306836;1.0000110257516965
97.58079;0.5276110733018112;0.6749989634014555;1.2793463644525205;0.02999899325644733;0.056858314356796925;9.99997757714882;0.6928150387961205;-1.100000002341066;1.0448167013437548;0.5305371308985672;0.9999957898992644;1.3000138501801028;0.999996707398807
97.60682;0.5276100016785878;0.6750007293418594;1.2793638613668732;0.030000313615850677;0.056860511482172596;10.000042080134824;0.6928130814343428;-1.1000000077789478;1.044819493723001;0.5305382525239672;0.9999963210935575;1.3000141686973143;1.0000005252712008
97.63285;0.5276079466483752;0.6750047189662258;1.2793734065652895;0.02999942067580729;0.05685921720331395;10.000047636666345;0.6928185837516851;-1.1000000030713433;1.0448230239498932;0.5305290590309776;1.0000115690624156;1.3000052372505453;1.0000071251825844
97.65888;0.5276093859261247;0.6750087297722233;1.2793706085379744;0.029998048022800726;0.05685719588346755;9.999926250259488;0.6928205810605552;-1.0999999977692485;1.044813166168789;0.5305259499583512;1.000009610734942;1.2999877059457152;1.0000011813902483
97.68491;0.5276085187836695;0.6750038291585319;1.2793637066776888;0.029998801544028213;0.056858492373600016;9.999782713799645;0.6928152865599035;-1.1000000002102204;1.044818662738661;0.5305325630483446;1.0000059638036813;1.299990546967608;0.9999972538323055
97.71094;0.5276071480330218;0.67500913856769;1.279366701795194;0.029999423652222617;0.05685936090109679;10.00001099205546;0.6928174216230139;-1.1000000009979714;1.044822308177362;0.530531013610057;1.0000036585553633;1.2999996764071169;0.9999848920291838
97.73697;0.527608001615392;0.6750057310921966;1.2793616333899653;0.029999898664602922;0.05686127712009552;10.000108459646107;0.6928302340559064;-1.0999999961973836;1.044823997706415;0.5305287964957873;0.9999960874793623;1.300001118209678;1.000005387988526
97.763;0.5276113853796753;0.6750025947305643;1.2793618250901628;0.029999331072079277;0.05685911350890673;10.000121025704619;0.6928250316388266;-1.09999999756753;1.0448135744155937;0.530534797217916;1.0000023317884255;1.3000053397263729;1.0000144566920421
97.789031;0.5276093788419555;0.6749969536078017;1.279349741229185;0.029999752994268842;0.05685979788412901;10.000071265606957;0.6928134446925079;-1.1000000012354654;1.0448057388434018;0.530529045332729;0.999992090516228;1.2999931434813012;1.0000124289584396
97.815061;0.5276016590601366;0.6750039551051104;1.279356594450974;0.029999791857386965;0.056859814976145895;9.999910141340726;0.6928191617390831;-1.100000004310938;1.0448116678110697;0.5305299708717216;1.0000024432922778;1.2999954605012358;1.0000026797733859
97.841091;0.5276046095192314;0.6749994172077558;1.279358489514011;0.029999343420489013;0.056859194164493476;9.999969456959626;0.6928154682682025;-1.100000002744536;1.0448148788780312;0.5305303478134166;0.9999971566844225;1.299977154944206;0.99999575054889
97.867121;0.5276097914147259;0.6749972909772802;1.2793545395720047;0.02999933509594661;0.056858452984366;10.000025514971503;0.6928164238968314;-1.0999999989951088;1.0448214175963564;0.5305402986014502;0.9999893694471603;1.2999725905253705;0.9999956499456807
97.893151;0.5276099342203538;0.6749944623616841;1.2793538659112464;0.0299992243946216;0.056858127439826885;10.00014909540339;0.692820074090697;-1.0999999942924579;1.0448251190483873;0.5305308599398608;0.9999838201116226;1.2999883642472143;1.0000012428720566
97.919181;0.5276086403995274;0.6749979668439307;1.2793492036563645;0.029999032173756556;0.05685795522224328;10.000210016971979;0.6928312005145576;-1.099999997489425;1.0448242406160801;0.5305279040043317;0.9999850854447948;1.3000005520690219;0.9999954327102364
97.945211;0.5276060273970973;0.6749972393661559;1.2793520488614938;0.029999812100533194;0.05685994005564295;10.000110392539884;0.6928298595141089;-1.100000002241111;1.044819339642209;0.530534625878976;0.999986362116009;1.2999961511375107;1.0000030807616367
97.971241;0.5276126308314285;0.6749946749163959;1.2793506291274999;0.029999538771869772;0.05685936805701463;10.000105485401598;0.6928206483876337;-1.1000000024389007;1.0448222324646959;0.5305370015268033;0.9999889117464035;1.3000080025626888;1.000012383908609
97.997271;0.5276135397911988;0.6749959288567563;1.279352662002291;0.029999682002656496;0.056859551172103374;10.000148880984677;0.6928234801140701;-1.100000005845175;1.044822946918128;0.5305394638234463;0.9999991255776352;1.300008220712212;1.000001471697337
98.023301;0.5276067357333027;0.6750004794613738;1.2793585420253064;0.029999674457988446;0.0568587989908991;10.000008992703314;0.6928159657085137;-1.1000000052592276;1.0448151652591;0.5305362168247755;1.0000029020038288;1.2999865376882975;1.0000068916640585
98.049332;0.5276191715992707;0.6749958977300635;1.2793606335859313;0.02999985469109898;0.05685926134442735;10.000029527801468;0.6928080997412434;-1.100000001430877;1.0448140964959103;0.5305381788410947;0.9999980768632448;1.29998364680127;1.0000090812600138
98.075362;0.5276155199799807;0.6750007352689387;1.2793406162140777;0.03000064993750755;0.05686108196003954;9.99998420738588;0.6928177650648969;-1.1000000035119357;1.0448192712971374;0.5305374425704539;1.000013791437325;1.2999807266189167;1.0000138855894154
98.101392;0.5276099688493682;0.6750012816176576;1.2793412286230545;0.02999973106905414;0.056860364284507865;9.99998942824333;0.6928346657884982;-1.10000000231625;1.0448212673027053;0.5305360904059123;1.0000137074234836;1.2999883426047265;1.0000086057387003
98.127422;0.5276118183193241;0.674997655320369;1.2793502792865363;0.029999109763074953;0.05685892155181871;9.999926280167047;0.6928244920659518;-1.1000000008698472;1.044820857474258;0.5305350077498387;1.0000133354303855;1.3000079508324291;1.0000162165318525
98.153452;0.5276133091350412;0.6750056322567429;1.2793411922359323;0.02999910458806129;0.05685874680469556;10.000020716374065;0.6928108179713802;-1.100000003352079;1.044816928882259;0.5305395073059005;1.0000085942705608;1.3000266139235392;1.0000086526164953
98.179482;0.5276095455640489;0.6750101683632207;1.2793570013877893;0.02999950693826988;0.05685912398316123;10.000060869209728;0.6928173312735905;-1.1000000026722891;1.0448007901983731;0.5305374135464122;0.9999852133173502;1.300021785860133;0.9999885002055757
98.205512;0.5276105606934498;0.6750047023625128;1.2793591442440968;0.02999932470146289;0.05685821886806547;10.000031985370272;0.6928199200045653;-1.1000000015824563;1.0448224180593595;0.5305377243004463;0.9999861282395508;1.300007883778871;0.9999783166022307
98.231542;0.5276108025077214;0.675000438652871;1.2793498943261896;0.029999401824705195;0.056857964347320586;9.999924022101297;0.6928310788247882;-1.0999999993378182;1.04483174507759;0.5305354280444092;0.9999843813431334;1.3000021411728646;0.9999854590490432
98.257572;0.5276119573883385;0.6750102764404232;1.279366805295916;0.030000557984322596;0.05685994632326051;9.999967839208265;0.6928194200458868;-1.100000002392102;1.0448223050503254;0.5305380028040109;0.9999889745609559;1.3000109419803765;1.0000032658153262
98.283603;0.5276127156431862;0.6750044009092735;1.2793661608293343;0.03000013536180219;0.05685990029523494;9.99997582681032;0.6927996892447347;-1.100000004628861;1.0448233360079928;0.5305374273010471;1.000000214180264;1.299994624931215;1.0000045910612425
98.309633;0.5276079316059405;0.6749969852598904;1.2793465709039575;0.030000383233110557;0.056860483146221934;9.99994502902247;0.6928071372933557;-1.1000000046526839;1.0448159003037658;0.5305358855678912;1.0000056622294125;1.3000020247229545;1.0000111068409165
98.335663;0.527610071483335;0.6750030270725191;1.2793476306731977;0.030000167917463638;0.05685977720965569;10.000121780447175;0.6928157419784636;-1.100000000762397;1.0448234933624632;0.5305318910788179;1.000015247819778;1.3000027321268535;1.0000028857725525
98.361693;0.5276071946056105;0.6749955381621353;1.2793438445398058;0.029999489275105106;0.056859777900240736;10.000064076787076;0.6928192348364481;-1.0999999997235426;1.0448176826902957;0.5305332788831749;1.0000030180051904;1.3000034320335625;0.9999978816080198
98.387723;0.5276058862132248;0.6749924865311931;1.279332013426033;0.02999944311784938;0.05685960108018706;10.000009795641505;0.6928217588598963;-1.099999997128104;1.0448222088441883;0.5305316839188944;1.0000039340379934;1.299987067564528;0.9999956684745318
98.413753;0.5276061013993464;0.6749977068649617;1.2793465123456602;0.029999325758150883;0.05685933856332242;9.999950996889526;0.6928145408506419;-1.0999999950265948;1.0448265252114013;0.5305382238131883;1.0000100459817165;1.2999914634010645;0.9999965487064023
98.439783;0.5276045652919846;0.6749978929713683;1.279355559469129;0.029999385303918776;0.05685835304134291;9.999997342531714;0.692818158029124;-1.099999995728897;1.0448325492274928;0.5305379157028326;1.0000099705560184;1.2999884511565307;0.9999977657439894
98.465813;0.5276125724531224;0.6750050794146475;1.2793536993207884;0.029999805470428166;0.056857860462695635;10.000117851644694;0.692819346093392;-1.100000000037371;1.044830401964396;0.530532043636754;1.0000002669829073;1.2999964820645666;1.0000032380830404
98.491843;0.5276183353825459;0.6749987684201053;1.2793585616528276;0.029999711240586386;0.056858400246803456;10.000071955335047;0.6928230854536181;-1.1000000014892721;1.0448216909046508;0.5305326119205843;0.9999959183269442;1.2999917376234733;1.0000025139496604
98.517873;0.5276190714451438;0.6749953049046722;1.2793436425821278;0.03000011562584334;0.056859494856787055;10.000091821834806;0.6928252106459349;-1.1000000010439903;1.0448230612126692;0.5305407748826233;0.9999786917284236;1.3000027754636747;1.0000053143959073
98.543904;0.5276162315250148;0.674998805839308;1.279352747446586;0.029999562449783836;0.05685868930582139;10.000194864464767;0.6928252885238069;-1.1000000007663322;1.0448348539907582;0.5305401760004167;0.9999846551734979;1.2999998177064016;1.00001021039894
98.569934;0.5276119599187848;0.6750007822866122;1.2793592674314358;0.029999864556886146;0.05686016388201407;10.000081442814777;0.6928264942170974;-1.1000000018453502;1.0448241821079538;0.5305349606622827;0.999987017064053;1.2999977104883464;1.0000096894532713
98.595964;0.527610187549255;0.6750121143487111;1.2793559849108063;0.030000093547577208;0.0568593977372332;10.000033501460392;0.6928157326657571;-1.1000000030600448;1.044819642593005;0.5305395130151156;0.9999898692878343;1.300007226706089;0.9999911976373692
98.621994;0.5276049307596501;0.6750136057448243;1.279344242089944;0.03000037345414958;0.05685887305498903;9.999937267432951;0.692812250369049;-1.100000002926006;1.0448254209370462;0.5305347378702442;0.9999904591148864;1.2999997494132396;0.9999803420063795
98.648024;0.5276027996104922;0.6749976891684066;1.2793524959581088;0.029999115969424894;0.05685737611848593;9.999919970695421;0.6928236999039672;-1.1000000014741618;1.0448329565493852;0.5305343325988241;0.9999968549402249;1.299992932165229;0.9999935889873168
98.674054;0.5276121220358451;0.6749911437274619;1.2793657787055817;0.02999913599062048;0.056858092258249594;10.000116652899216;0.6928279814082623;-1.100000001607447;1.04483448258293;0.5305397927845652;1.0000026041903138;1.299997373282883;0.9999954224350289
98.700084;0.5276148909786719;0.6749901136443046;1.2793588729154142;0.02999978485051654;0.056859966644262995;10.000136896714691;0.692818417541781;-1.1000000002720303;1.04482363947874;0.5305393140711248;1.0000062738157591;1.3000055152357952;0.999996912305925
98.726114;0.5276154409008745;0.6750039175745082;1.2793550592015352;0.02999922332245774;0.05685931746955691;9.999999431457999;0.6928214586564777;-1.0999999983899456;1.0448173817988349;0.5305358934247904;1.0000006724981827;1.3000137431645442;1.0000032187419576
98.752144;0.5276083737953265;0.6750070154752047;1.2793521981945086;0.029999674015324274;0.05685977224888879;9.99993280584913;0.6928245008462294;-1.0999999987254483;1.0448134146920438;0.5305416421204989;1.0000060779980178;1.300005278465606;1.0000082280226112
98.778175;0.527606563662268;0.6750092514140995;1.279363111397155;0.02999915872110695;0.05685931510436917;10.000077968764662;0.6928263018675361;-1.0999999956261053;1.0448211904539486;0.530538570445667;1.0000055810327102;1.3000018872351893;1.0000046714302777
98.804205;0.5276054414880966;0.6749998554390357;1.2793710564674634;0.02999892223219819;0.05685806184551371;10.000063323130735;0.6928224729583784;-1.0999999939531733;1.0448048831260834;0.5305300660970619;1.0000158638347032;1.2999926023494233;0.9999988679219286
98.830235;0.5276078947379647;0.6749976446308197;1.2793778046246342;0.03000054684150022;0.05686109312405146;10.000109534198788;0.6928171512773749;-1.0999999956215158;1.044809876327221;0.5305327593179425;1.0000085017190141;1.2999920899371715;0.9999973882674037
98.856265;0.5275961882190455;0.6749993539696703;1.2793586297485458;0.029999487200879273;0.05685802481057933;9.999959867207377;0.6928164940494287;-1.0999999972104353;1.0448147879041862;0.5305322748842354;1.0000051179231415;1.3000099692003027;0.9999955016304769
98.882295;0.5276021700660412;0.6749938641391435;1.2793466058258278;0.02999984966052393;0.05685821567965931;9.99993725257848;0.6928157969119341;-1.100000000139484;1.04480976244137;0.5305370707913643;1.0000046221138137;1.3000382436860012;1.000002122715759
98.908325;0.5276052663502697;0.6750016617419945;1.2793393549302492;0.029998648076200167;0.056857925112505855;9.999977614312552;0.6928202887402154;-1.099999999310524;1.0448128972525945;0.5305333963720399;1.0000040517126556;1.3000155172916443;0.9999909000961583
98.934355;0.5276018565387968;0.6750070385426375;1.2793480780799764;0.02999955438035143;0.05686025254258237;9.999965000668551;0.6928195727465649;-1.0999999985089903;1.0448191612128015;0.5305332777289339;1.0000050635945927;1.3000002008214524;0.9999827080635394
98.960385;0.5276060702277126;0.675000972097413;1.2793478645933378;0.029998560366645825;0.05685826169251878;10.000008748111016;0.692821757808478;-1.1000000008645345;1.0448175504903654;0.5305369260971544;0.9999985077116157;1.3000119412372875;0.9999906463289266
98.986415;0.527608301340078;0.6749978605916518;1.2793406932299798;0.02999935620174722;0.05685985824599763;9.999913944658184;0.6928227426701528;-1.1000000002568444;1.0448139481897374;0.5305328965929099;1.0000090607789636;1.3000092324536305;1.0000044370359058
99.012445;0.5276073154017262;0.6750117359742747;1.2793374281355399;0.02999993624773235;0.05685961272200755;9.99977365554829;0.6928201979103146;-1.1000000000429893;1.0448010082831654;0.5305311515180414;1.0000113302706433;1.3000210572589723;1.000002481320561
99.038476;0.5276083188572295;0.6750061866687165;1.2793371547737213;0.029999803218760304;0.05685900166958826;9.999872059066929;0.6928135541997689;-1.1000000008156368;1.044803872408002;0.5305297714807471;1.0000141051211981;1.3000189866898355;1.0000070299070274
99.064506;0.5276118451546777;0.67499641378877;1.2793534637988662;0.030000488964410876;0.0568605580380757;10.00000002615726;0.6928208503164128;-1.100000000128372;1.0447989836943754;0.5305312412677227;0.9999972146298497;1.300003628622562;1.000001111127489
99.090536;0.5276073950848976;0.6749936426242984;1.2793548312591574;0.029999531748239668;0.05685891104278259;10.000100887064505;0.6928222031033626;-1.1000000025371905;1.0447987433718309;0.5305278426364073;0.9999945998032869;1.2999863622150918;0.9999931421439469
99.116566;0.5276132939731918;0.6750027970999248;1.2793686517810408;0.029999417176342687;0.05686000240883812;10.0001307047605;0.6928286558243436;-1.1000000008210051;1.0448169174118582;0.5305387313010613;1.0000017607583145;1.300001859657599;0.9999960598939821
99.142596;0.5276183081795232;0.6750020029547044;1.2793801962134101;0.02999852673705653;0.05685916814640999;10.0000656993796;0.6928199682261262;-1.100000000010016;1.0448260817213921;0.5305417740550508;0.999994162434289;1.30000506570322;0.9999962598464299
99.168626;0.5276169560314367;0.6750006218726059;1.279364029794811;0.029998665546632188;0.05685914267169396;9.999910432733577;0.692806273220267;-1.100000000359448;1.0448286152697464;0.5305376176585221;0.9999880889295393;1.3000017333174219;1.0000124905195857
99.194656;0.5276113026190422;0.6749999166606853;1.2793638360600077;0.03000025726729206;0.05686125424215363;9.999854326074342;0.6928077932719243;-1.09999999968255;1.0448307172355653;0.5305345097989682;0.9999906660104811;1.3000095854666451;1.0000123866328703
99.220686;0.5276118454275942;0.6750063084351561;1.279345864166589;0.0299999972593536;0.05685978331003213;9.999987469474604;0.6928173725639712;-1.100000000158508;1.044831680393871;0.5305417631194477;0.9999970452458775;1.3000089822626522;1.0000169939751766
99.246716;0.5276119215399648;0.6750075436181964;1.279340316532138;0.02999999737214061;0.05685979748948016;9.999991738586285;0.6928193972552136;-1.099999999675381;1.04482915118032;0.5305397412740347;1.0000116465539508;1.300006587882649;1.0000238903221546
99.272747;0.5276161038799864;0.6750044616334544;1.2793468782366428;0.02999976513145792;0.056860145292808174;10.000068367888526;0.6928278736288075;-1.1000000015174771;1.0448220185525219;0.530535718736807;1.000000985609394;1.300013037372726;1.0000173832488604
99.298777;0.5276136415099436;0.6749968885962603;1.27934111933941;0.02999976101640332;0.0568598307394027;9.999902741751795;0.6928188762864916;-1.1000000006858683;1.044828266935708;0.5305323911573202;0.9999974280908116;1.300021449385595;1.0000090525933547
99.324807;0.5276089041831599;0.6749928875839581;1.2793670835205582;0.029999595689728258;0.05685877541896038;9.99977115526619;0.6928233614815587;-1.100000000304949;1.0448314385161448;0.5305351542744281;0.9999916229481869;1.2999960563952466;1.0000045921487684
99.350837;0.5276049965436839;0.6749986963651239;1.2793551210770282;0.0299998382809247;0.056860244573757296;9.999857342181043;0.6928189782588758;-1.1000000001332586;1.0448172615621434;0.5305394764528168;0.9999926955587164;1.299986675911612;0.9999993424226492
99.376867;0.5276032546890256;0.674999303448227;1.2793433138800396;0.02999839884731651;0.056858172096778944;10.000012069179302;0.6928106538181107;-1.0999999968704492;1.0448255893076364;0.5305362716596586;1.0000033883478094;1.3000136661173822;0.9999832556287372
99.402897;0.5276030827556973;0.6749950162247272;1.2793406006250618;0.029999905618655544;0.056858951742697846;9.999959170961759;0.6928146119933817;-1.1000000004745851;1.0448339425162534;0.5305369855517944;1.0000188662085165;1.300006545815977;0.9999940978960113
99.428927;0.5276079326440424;0.6749922529605922;1.2793457987596766;0.02999900872126608;0.05685722323999147;9.999990593012088;0.6928183260383276;-1.1000000027437136;1.0448339996494498;0.5305379978190586;1.0000184078691452;1.2999970394099702;1.0000121769857573
99.454957;0.5276083602406817;0.6749890898001982;1.279344340732131;0.03000052019053023;0.05686082210832256;9.999948205031382;0.6928232074152603;-1.0999999993751575;1.0448277901252236;0.5305315155144573;0.9999996435385289;1.300003220324448;1.000006341525849
99.480987;0.5276101716979571;0.6750170215676764;1.2793379270130356;0.03000044126985559;0.056860931484040984;9.999987384527731;0.6928293837974548;-1.0999999955531656;1.0448203250972952;0.530533739575449;0.9999824126243034;1.3000044210739223;0.9999890092619658
99.507018;0.5276154331511065;0.6750146115060374;1.2793344794481358;0.03000006257516797;0.05685964920533192;9.999945287451864;0.6928267374708801;-1.0999999991858123;1.0448210765045496;0.5305321243469852;0.9999776136324582;1.30000672105814;0.9999836091555809
99.533048;0.5276143493498255;0.6750137864522421;1.2793510768085476;0.030000050743936385;0.05686049621848357;9.99995835288967;0.6928194683491189;-1.0999999992888694;1.04481362661212;0.5305332046539956;1.0000012386010564;1.3000033068719394;0.999993060748205
99.559078;0.5276060771869746;0.6750136485046441;1.2793437294624828;0.029998735500844843;0.056858637019356235;9.999995400052809;0.6928162507575709;-1.1000000015406433;1.0448234693032123;0.5305329714369529;0.999997419594883;1.2999930177717112;0.9999806164687901
99.585108;0.5276040869200918;0.6750083477246377;1.2793496453246869;0.029999251363459493;0.05685914697276318;9.999891327434796;0.6928290355229174;-1.1000000050401515;1.0448224311605518;0.5305303166291149;0.9999932669455431;1.3000086081817472;0.9999977334688825
99.611138;0.5276139689255409;0.6750131487358179;1.2793448035062165;0.03000015103147146;0.05685974755158487;9.999964591443701;0.6928213691778861;-1.1000000022457963;1.044812692493857;0.5305341664326733;1.0000008630351584;1.3000078207070667;1.0000112952329152
99.637168;0.5276145939171768;0.6750059548721932;1.2793564895413216;0.02999944797509736;0.05685900708125941;9.999956810879002;0.6928139467446314;-1.1000000019957656;1.0448016139214749;0.5305335169054866;1.00000581368946;1.3000029472793992;1.0000153241006486
99.663198;0.5276175964668663;0.6749969936288394;1.2793559287185656;0.029999497854407427;0.05686013065821453;9.99990565887195;0.6928151250379274;-1.0999999986660314;1.0448119910909308;0.5305302220356266;0.9999895773508077;1.300015393690953;0.9999986756592947
99.689228;0.527616149257313;0.6749979642916923;1.2793512777808689;0.02999866941690416;0.05685793870248747;9.999944158061625;0.6928132580051017;-1.0999999956746689;1.044814147742378;0.530527614677264;0.9999877102350252;1.3000134324272956;0.9999943812314789
99.715258;0.5276101105126172;0.6749939019859663;1.2793598720086357;0.029999685456396488;0.056858897003900406;9.999939605210288;0.6928186125333555;-1.100000000910896;1.0448247969186408;0.5305294380436607;0.9999926435145555;1.2999944410232893;1.0000011164674796
99.741288;0.5276093546488646;0.6749994943461324;1.27934110198487;0.029999872772144557;0.05685875241539373;9.99984246044859;0.6928252863750939;-1.100000003374015;1.04482911730971;0.5305365062737887;1.000004401353677;1.2999939148561996;1.0000058255538982
99.767319;0.5276101725124801;0.6750010874519984;1.2793494231481186;0.029999626472731872;0.056858338181205975;10.00003255289803;0.6928243449671194;-1.099999999165273;1.044822832462082;0.5305427021900821;0.9999946983744199;1.2999997255224465;1.000002497435104
99.793349;0.527611342842777;0.6749996107779083;1.2793505883267855;0.030000927095780228;0.05686168238060799;10.000181917769094;0.6928256280422198;-1.0999999992846639;1.0448138460600953;0.5305373773873987;0.9999909472990003;1.300016618580093;1.0000015028237172
99.819379;0.5276094208302813;0.6750001170268201;1.2793652455037483;0.029999094755872223;0.05685835569288224;9.999873078043528;0.6928366779340907;-1.099999999496936;1.0448142765767132;0.5305379082453052;1.0000034832875364;1.3000188355826257;0.9999963643549722
99.845409;0.5276096882509258;0.674992267734496;1.279360652240378;0.02999972182120142;0.056860240157181816;9.999916810087386;0.6928324734851856;-1.0999999999783663;1.0448150670339142;0.5305418612611815;0.9999890621085987;1.3000228803403335;0.9999941049518714
99.871439;0.527609236010037;0.6749904799565191;1.2793620576875036;0.029999476295973573;0.05685973021116157;10.00006308472807;0.6928346449839569;-1.0999999989057871;1.0448137012711827;0.530541750906629;0.9999956553351034;1.3000132036566612;0.9999927573497007
99.897469;0.5276129684843808;0.6749915227515872;1.2793523796478061;0.02999940263209637;0.056859052813012276;10.000152964974852;0.6928264171674277;-1.100000002732968;1.04481825998219;0.5305402328629101;1.0000141936774969;1.3000084404296468;0.9999900868938044
99.923499;0.5276135504166535;0.6750027307221692;1.2793546317911297;0.02999932320448969;0.05685836383121334;10.000049084637414;0.692819711351919;-1.100000003050524;1.0448229707972483;0.5305429570737473;0.9999989703896898;1.3000043585259415;0.9999887029146882
99.949529;0.5276118139215856;0.6750076219998453;1.2793688526059428;0.02999997453947262;0.056859797791937006;9.999863357124251;0.692819698348397;-1.1000000017510878;1.0448290686733293;0.5305370495321893;1.0000035811080796;1.3000131358822076;1.0000047053399301
99.975559;0.5276165080016013;0.6750048575289672;1.2793655812077664;0.03000005521748374;0.05685935270822031;10.00003167231163;0.6928169103164558;-1.1000000039398903;1.0448257164824233;0.530536438091245;0.9999848701097683;1.300015280989062;1.0000076472026327
