time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444486814847942;-1.2499998690219918;-1.196808149868606;8.155208505857358e-07;7.806474107782097e-07;1.0447135917296104;9.999938807693427;-1.1801799952948688;-0.04060801964264175;1.0447163262471701;1.0000007939975655;1.1808773151787386;0.9999983611811213
0.0;1.044448346899944;-1.2499978188678285;-1.196806589310876;-9.162957244990473e-07;-8.774806008864488e-07;1.044713612790419;9.999939474685196;-1.1801779953097289;-0.04060801528920208;1.0447163642022748;1.0000007885340934;1.1808753066298703;0.9999983836157161
1e-06;1.044448598937386;-1.2499903569436883;-1.1967991766933372;-2.7627521341426974e-06;-2.645370279923397e-06;1.0447136354691418;9.999940190660391;-1.180169995325662;-0.04060801061954543;1.0447164052579025;1.000000782632307;1.180867300850768;0.9999984077664885
2e-06;1.0444485014147245;-1.249979214977752;-1.1967886429644807;-6.9521767862586385e-06;-6.65652866174293e-06;1.044713659956354;9.999940955131118;-1.1801599953426496;-0.040608005629993435;1.0447164497176695;1.0000007761402805;1.1808572954239411;0.9999984337256521
4e-06;1.044449224834404;-1.2499613114665193;-1.1967706965830855;-1.4528653081663627e-05;-1.3910599848074218e-05;1.0447136864399706;9.999941766612432;-1.1801409953606496;-0.040608000299788255;1.044716497827286;1.0000007687943444;1.1808382944477491;0.9999984615746588
8e-06;1.0444491307628812;-1.2499214424331784;-1.1967326580105075;-2.6701206076176984e-05;-2.556517522176668e-05;1.0447137149815098;9.999942623220376;-1.180102995379622;-0.040607994579886925;1.0447165497367745;1.0000007602733298;1.1808003038071424;0.9999984913386962
1.6e-05;1.0444504436270718;-1.249841895369307;-1.1966550198882377;-5.361558749305741e-05;-5.1334195640833354e-05;1.0447147454930124;9.99994352260454;-1.1800259953995447;-0.04060798840997108;1.0447166054861037;1.0000007502206743;1.1807233353309337;0.9999985229351779
3.2e-05;1.0444530485153387;-1.249686672114903;-1.1965034482769459;-0.00010784051239511037;-0.00010325134020090356;1.0447147778464434;9.999944462162738;-1.1798729954204081;-0.04060798174258767;1.0447166649888802;1.0000007382462612;1.1805704109499777;0.9999985561606366
6.4e-05;1.0444582409601577;-1.2493721512650309;-1.1961963980967047;-0.00021033548086104616;-0.0002013834202958313;1.0447178119722274;9.99994543973706;-1.1795669954422074;-0.040608974547470054;1.044716728031486;1.0000007239866835;1.180264610739186;0.9999985907007252
0.000128;1.0444721390264633;-1.2487524058564348;-1.1955871554440625;-0.00040295669299030375;-0.0003858011817100584;1.0447268478461238;9.999946453767556;-1.1789539954649249;-0.04060996680296796;1.0447167943003308;1.0000007071691486;1.1796519917908515;0.9999986261278248
0.000256;1.0445135984943905;-1.2475254956891708;-1.19436510703021;-0.0007489119588853796;-0.0007169990825244287;1.04475988545886;9.999947502772656;-1.1777289954885208;-0.040613958495005945;1.0447168633870245;1.000000687592114;1.178427839283402;0.9999986618933664
0.000496;1.0446331566186033;-1.2452689199582778;-1.1920682793947135;-0.0012651203319542818;-0.0012110718694225964;1.0448659248092897;9.999948585061475;-1.1754279955129492;-0.0406279496301166;1.044716934759079;1.000000665060387;1.1761286746501256;0.9999986973395465
0.000496;1.0446331912472306;-1.2452689199154536;-1.1920682793877102;-0.001265120330573876;-0.001211071884149855;1.0448659658716957;9.999949698371704;-1.1754279955381788;-0.04062794024583112;1.0447170077820447;1.000000639348656;1.176128656481837;0.9999987317153625
0.000497;1.0446331154934754;-1.2452587999173967;-1.1920587199746713;-0.0012670386431122907;-0.0012129083898514837;1.0448670085681906;9.999950838789609;-1.1754189955641794;-0.04062793040357539;1.044717081840342;1.0000006101857786;1.176119643374549;0.99999876418737
0.000498;1.044633978849945;-1.2452497962791544;-1.1920491601558736;-0.0012693749262740392;-0.001215143921325015;1.044868052808257;9.999951999910936;-1.175408995590896;-0.04062792017829131;1.0447171564397557;1.000000577266801;1.176109630663793;0.9999987938729343
0.0005;1.0446350822643773;-1.2452310907258006;-1.1920300420209455;-0.0012725129317604901;-0.0012181466431411643;1.0448690985968299;9.999953173277369;-1.1753899956182539;-0.04062890965899906;1.044717231159515;1.000000540340383;1.176090657754519;0.9999988199091087
0.000504;1.04463783800366;-1.2451937690991113;-1.1919912214059083;-0.001278691439584812;-0.0012240580245488778;1.0448711460581;9.999954349487714;-1.1753519956461758;-0.04062889895021647;1.0447173055455854;1.000000499305219;1.1760526615932918;0.9999988415270792
0.000512;1.044642372181769;-1.2451192273492404;-1.1919147463189392;-0.0012938896763902395;-0.0012386015983099654;1.0448761952922119;9.99995551923293;-1.175274995674571;-0.04062888816216435;1.044717379121651;1.0000004542328553;1.1759756887220598;0.9999988580917405
0.000528;1.0446526848967963;-1.2449727003880369;-1.1917627755660203;-0.001321336063785732;-0.001264862787690003;1.0448852462837657;9.999956674235081;-1.1751219957033214;-0.04063087739388956;1.044717451508175;1.0000004053385314;1.1758228304059661;0.9999988691081815
0.000529;1.0446539171470368;-1.2449663545073573;-1.1917553610885214;-0.0013235766500374576;-0.0012670062085386553;1.0448852989524386;9.99995780764815;-1.1751159957323074;-0.040630866721558065;1.044717522498533;1.000000352888559;1.1758168153321251;0.9999988742197073
0.000529;1.0446539806605732;-1.2449663544524108;-1.1917553610933889;-0.0013235766534088374;-0.0012670062335744976;1.0448853532139681;9.999958913894545;-1.1751159957614417;-0.04063085619534991;1.0447175919945044;1.0000002970536557;1.1758167968346938;0.9999988732116084
0.00053;1.0446542882246113;-1.24495665252675;-1.191745802835187;-0.0013243768871471883;-0.0012677719985322406;1.0448864090286372;9.999959988693771;-1.1751059957906647;-0.040630845840963103;1.0447176598790073;1.0000002378521977;1.1758067845143403;0.9999988660210988
0.000531;1.044655190209314;-1.2449476488172386;-1.1917362430177327;-0.001326711017831915;-0.0012700053858117285;1.0448874663999508;9.99996102904934;-1.175096995819913;-0.04063083567172286;1.0447177259946991;1.0000001752631769;1.17579777185297;0.9999988527187624
0.000533;1.0446559880057178;-1.244927916649053;-1.1917165410818795;-0.0013293300104147655;-0.0012725115925338831;1.0448885252738562;9.999962032904381;-1.1750769958491223;-0.04063082571081344;1.0447177902287796;1.0000001093566544;1.1757777660646025;0.9999988334387014
0.000537;1.044659143166834;-1.2448932528223804;-1.1916798659976935;-0.0013354066649052037;-0.0012783247919054084;1.0448905854488137;9.99996299930604;-1.1750389958782406;-0.04063081600117501;1.0447178525296403;1.0000000402913587;1.1757397713668827;0.9999988083076882
0.000545;1.0446646699725919;-1.2448202409124205;-1.191603786745229;-0.0013471353680098463;-0.0012895454741093323;1.0448956466103108;9.99996392894138;-1.1749629959072172;-0.04063180659333887;1.044717912828436;0.9999999682727522;1.1756638342983163;0.9999987774444277
0.000561;1.0446750449235327;-1.244672082544362;-1.1914502550328963;-0.0013751580797608078;-0.0013163572950191916;1.0449057084321327;9.999964824067945;-1.1748089959359957;-0.04063279752692602;1.0447179710242709;0.9999998935757992;1.175509944248321;0.9999987410290185
0.000593;1.0446966371348145;-1.2443777097783657;-1.1911439850054262;-0.001423830985159019;-0.0013629209683393205;1.044925770627917;9.999965687955267;-1.1745029959645328;-0.04063578881840276;1.044718027067123;0.9999998165530712;1.1752042146915902;0.9999986993574117
0.000657;1.044742550967633;-1.2437927254445602;-1.1905318468608612;-0.0015183650975117628;-0.001453347293650795;1.0449688329574038;9.999966524004748;-1.1738899959928144;-0.040641780460377246;1.0447180810227676;0.9999997375787137;1.174591773315288;0.9999986527959457
0.000785;1.0448413942213965;-1.2426329978963786;-1.1893094124589796;-0.001679840801779625;-0.0016077565099285745;1.0450638952400526;9.999967334394665;-1.1726649960208704;-0.040653772436976536;1.0447181330654178;0.9999996569912041;1.1733679080756398;0.999998601651676
0.001041;1.0450656333719874;-1.2403428842839008;-1.1868630130708304;-0.0019163549329211482;-0.0018337281240487088;1.045280957353947;9.99996811920081;-1.170214996048777;-0.04068176473906161;1.0447181834288133;0.9999995750743885;1.170920339857437;0.9999985460823909
0.001553;1.0455910782449231;-1.2358480614505352;-1.1819678825644053;-0.002132487105894048;-0.002039516192788466;1.0458000192062882;9.9999688773104;-1.1653139960766359;-0.04074675735984814;1.0447182323526354;0.9999994920913681;1.1660245665119398;0.9999984861157567
0.002065;1.0461923700284803;-1.2314363668663533;-1.177071798335223;-0.0021008148739858233;-0.002008070327714638;1.046400080705296;9.999969608180795;-1.160412996104533;-0.040817750286831066;1.0447182800676107;0.9999994083336724;1.1611290524263589;0.9999984217061194
0.002577;1.0468403701361246;-1.227074136598074;-1.172176295469497;-0.0019144019404940562;-0.0018287546101912993;1.0470491417158878;9.99997031190046;-1.1555119961325138;-0.0408887435025518;1.0447183268162832;0.9999993241041083;1.156233589780154;0.9999983527962801
0.003089;1.0475126101049528;-1.2227330926590554;-1.1672800695260537;-0.0016388229270889825;-0.001564500285100865;1.047726202027085;9.999970987575296;-1.1506109961605882;-0.04095773697859047;1.0447183728070462;0.9999992396780478;1.1513381080614629;0.9999982794023465
0.004113;1.0488790532574608;-1.214054197222654;-1.1574850657924523;-0.000987211398826568;-0.0009412128417450911;1.0491032614279827;9.999971632326238;-1.1408099961887637;-0.04107473066828224;1.044718418124795;0.9999991553107475;1.1415475562429815;0.9999982016618868
0.005137;1.0502519786868278;-1.2053524525939132;-1.147686713970402;-0.00028287860245240765;-0.0002693460993192451;1.0504883198519537;9.9999722416923;-1.1310079962170747;-0.04116072451853469;1.044718462744735;0.9999990712370068;1.131755070917212;0.9999981198114438
0.006161;1.0516108829283997;-1.196608331117913;-1.1378888239548943;0.0004185270753127941;0.0003979884516091307;1.0518593774354354;9.99997281069104;-1.1212059962455962;-0.041210718487860835;1.0447185065928226;0.9999989876167371;1.1219614362245693;0.9999980341273704
0.007185;1.0529465624139442;-1.1878086907730887;-1.1280883808218052;0.0010798926494691738;0.0010255972691588999;1.053206434436971;9.999973334708951;-1.1114049962744166;-0.0412237125510263;1.044718549549281;0.9999989044409844;1.112167579218531;0.9999979448462716
0.009233;1.055540591847778;-1.170043652994528;-1.1084858650246066;0.0022604521417399054;0.002141525431096911;1.0558194911589638;9.999973809507647;-1.091800996303589;-0.04113770669464248;1.0447185914730097;0.9999988215113867;1.0925740405118822;0.9999978521230267
0.011281;1.058034031792256;-1.1520618975839438;-1.0888781582896774;0.003264204577222454;0.0030851814985269777;1.058328547985807;9.999974230582968;-1.0721979963331083;-0.040908700905263294;1.0447186322794109;0.9999987385743537;1.0729764296874225;0.999997756098007
0.011351;1.058117631581242;-1.1514481436313544;-1.0882122929046936;0.0032963184160448135;0.003115288519941117;1.0584126053877434;9.99997459319347;-1.0715319963629166;-0.04089869515161159;1.0447186719997699;0.9999986554559515;1.0723105241933255;0.9999976570177125
0.011351;1.05811784069901;-1.1514481435901192;-1.0882122929502878;0.0032963184083737913;0.0031152884932703208;1.0584126637792828;9.99997489327961;-1.071531996392922;-0.040898689380828815;1.044718710796828;0.999998572074625;1.0723105164385218;0.9999975553148345
0.011352;1.0581193082244815;-1.1514389108886336;-1.0882022748263995;0.0032974347460905675;0.0031163398018331802;1.0584137233896356;9.99997512808443;-1.0715219964230167;-0.04089868353764099;1.044718748937957;0.9999984883719337;1.0723005168326807;0.9999974515780341
0.011353;1.0581204572402678;-1.1514293337220065;-1.08819225950658;0.0032975189044675327;0.003116416556144573;1.0584147842990113;9.999975296340894;-1.0715129964530936;-0.04089867758291572;1.0447187867453638;0.9999984041908078;1.0722915174582182;0.9999973463958813
0.011355;1.0581228629448758;-1.1514127581420557;-1.088174337601087;0.0032976114521711896;0.003116497535985312;1.0584178465671537;9.999975398702922;-1.0714929964830617;-0.04089867149178707;1.0447188245629841;0.9999983192027705;1.0722715271530678;0.9999972402484761
0.011359;1.0581284098027335;-1.1513761707156085;-1.0881342717416111;0.0032996693828814144;0.003118426689144873;1.0584219102763404;9.999975438185333;-1.0714549965128557;-0.040897665249219284;1.0447188627288544;0.9999982329897642;1.0722335129811476;0.9999971335658702
0.011367;1.0581380250014039;-1.151305524726141;-1.088057833373861;0.0033025555652230554;0.0031211265698602147;1.0584319755127756;9.999975420212738;-1.071378996542443;-0.040896658859144695;1.0447189015076632;0.9999981451684901;1.0721575277457835;0.9999970268265961
0.011383;1.0581570463925216;-1.1511659041704316;-1.0879065383367266;0.0033089040710763532;0.0031270706857434985;1.0584510424000126;9.999975352066265;-1.0712249965718128;-0.040894652350859866;1.044718941017235;0.9999980554237314;1.0720035625240933;0.9999969205953665
0.011415;1.0581952066592113;-1.1508814305885635;-1.087598684135227;0.003322668625605533;0.0031399661824483335;1.0584891110717005;9.999975241620753;-1.0709189966009405;-0.040889645778631356;1.0447189812608968;0.9999979634874371;1.0716975950070915;0.9999968155218795
0.011479;1.0582713492824087;-1.1503163889939387;-1.0869867031265146;0.003349862990626613;0.0031654380266566595;1.058566181539435;9.999975096165032;-1.0703069966297736;-0.040878639226482126;1.0447190222305063;0.999997869108283;1.071085623030336;0.9999967123186672
0.011607;1.0584225970741568;-1.149183603374969;-1.0857613064751177;0.0034048758946215304;0.0032169630375370136;1.0587182536372701;9.99997492213353;-1.0690809966582697;-0.04085663280765662;1.0447190639352812;0.9999977720254564;1.0698596805618015;0.9999966116926821
0.011863;1.0587228158154325;-1.1469136421934059;-1.0833095399984602;0.0035051784677331936;0.003310791476781691;1.0590193270336012;9.999974725403106;-1.0666309966864254;-0.0408076266515574;1.0447191063667611;0.9999976720161249;1.0674096027465798;0.9999965142603712
0.012375;1.0593141311484222;-1.142359341729345;-1.078405686005502;0.0036822535084269736;0.003476105613568648;1.0596124012003256;9.999974511552299;-1.0617299967142442;-0.04068662089031121;1.044719149482101;0.9999975690352223;1.0625075688716894;0.9999964205245953
0.013399;1.0604583416835907;-1.133190496336227;-1.0685960888504134;0.003940465675142614;0.003715849000899758;1.060759475441395;9.999974285994206;-1.0519279967417023;-0.04036261564306769;1.0447191932388964;0.9999974633044485;1.052700361251173;0.9999963308917001
0.014423;1.0615547555312312;-1.1239445713875063;-1.0587826933409432;0.004079872804612198;0.003843336544325317;1.0618555490125665;9.999974053792396;-1.0421269967687594;-0.03993261099639662;1.04471923762135;0.9999973552301977;1.0428900931523;0.9999962457186661
0.016471;1.063619521978047;-1.1052475970249918;-1.0391486656440225;0.00404334223019264;0.0038015302618802965;1.0639116212053528;9.999973819126023;-1.0225229967953966;-0.03879760699920629;1.0447192825509617;0.9999972452551144;1.0232570946198862;0.9999961654092024
0.018314;1.0653416427207643;-1.0882067638421606;-1.0214732236476558;0.0036842327968789187;0.0034582983247417845;1.0656206913870976;9.999973584928275;-1.0048799968216209;-0.03749560367425819;1.0447193278024585;0.9999971337957212;1.0055776279769222;0.9999960904230528
0.020157;1.066952775697218;-1.070985957067484;-1.003790567943565;0.0030717226379820503;0.0028789963500091983;1.0672117590216432;9.999973352967055;-0.9872369968474186;-0.035978601026194316;1.0447193730815703;0.999997021258732;0.9878907213229214;0.9999960211470532
0.022;1.0684652088257494;-1.0536085766277539;-0.9861057807530615;0.002247765856795414;0.002103754067800523;1.0686998236439276;9.99997312403718;-0.9695939968727257;-0.034285599041990744;1.0447194181239734;0.9999969080734995;0.9701983536140155;0.9999959578231091
0.023843;1.0698918711140735;-1.0360919093847412;-0.9684184317826735;0.0012514646115791605;0.0011697222842194596;1.0700988848327293;9.999972898198704;-0.9519509968974393;-0.032457597695183714;1.0447194627326928;0.9999967947343013;0.9525025551685307;0.9999959006157154
0.025687;1.0712456811303428;-1.0184537022685105;-0.9507293844208546;0.00012072410220833044;0.0001126946908819358;1.0714209422097256;9.999972675592648;-0.9343079969214297;-0.030526596957307268;1.0447195068614414;0.9999966818334383;0.9348049674764044;0.9999958496889767
0.02753;1.0725356959131653;-1.00070804082909;-0.9330402945321803;-0.001105112601482269;-0.0010303866810519196;1.0726779954340415;9.999972457375929;-0.9166649969445457;-0.028526596814957464;1.044719550655193;0.9999965700362675;0.9171071944055316;0.9999958052115789
0.029373;1.073770125482432;-0.982865878956461;-0.9153512121396609;-0.002406580909670984;-0.002241270626930032;1.0738790441883432;9.999972245749568;-0.8990219969666242;-0.02648059728787271;1.0447195943201673;0.9999964600163178;0.8994103620788366;0.9999957673373737
0.030709;1.074635843550668;-0.9698801003505516;-0.9025299019989156;-0.0033781018658776466;-0.0031435222228187766;1.0747200881596308;9.999972043284806;-0.886232996987506;-0.02498359843901947;1.0447196379915262;0.9999963524045864;0.886583567219645;0.999995736232995
0.030709;1.0746359805776478;-0.9698801003695772;-0.9025299020303139;-0.0033781018253015286;-0.0031435222447688134;1.074720127044058;9.999971851946963;-0.8862329970070588;-0.024983600370400764;1.04471968179466;0.9999962477309914;0.8865835970929148;0.9999957121233096
0.03071;1.074636982540864;-0.9698695601517242;-0.9025193635302057;-0.003381454936466481;-0.0031466400242292714;1.0747201606172618;9.999971672367945;-0.8862239970251915;-0.024982603204052625;1.0447197260028898;0.9999961463476613;0.886574604366952;0.9999956952848466
0.030711;1.0746375453928352;-0.9698598873485008;-0.9025099973236486;-0.003380625671200665;-0.0031458671331212407;1.0747211888226362;9.99997150428185;-0.8862139970418569;-0.024981607055386094;1.044719771033605;0.9999960484328387;0.8865646140216966;0.9999956860197702
0.030713;1.0746389734034498;-0.9698409271947436;-0.902491258481219;-0.0033809479413031414;-0.003146163266094638;1.0747222117992996;9.99997134783379;-0.886194997057053;-0.024979612010229718;1.0447198172678014;0.9999959541106771;0.8865456010582047;0.9999956846504492
0.030717;1.0746417012790532;-0.9698017539952682;-0.9024526149422089;-0.0033837930818780768;-0.0031488032456866823;1.0747252298264878;9.999971204481398;-0.8861559970708195;-0.024974618116992576;1.0447198649522569;0.9999958635664069;0.8865065135216535;0.9999956914657262
0.030725;1.0746465986153813;-0.9697234963265385;-0.9023757757213398;-0.0033892267546851225;-0.003153845593708567;1.0747302431939558;9.999971076533063;-0.8860799970832159;-0.024965625396369977;1.0447199142422037;0.9999957770716412;0.8864303300465565;0.9999957065757139
0.030741;1.074657674633213;-0.9695682356283581;-0.9022220907005063;-0.003402304739856232;-0.003165983058517294;1.0747392520747496;9.999970965779895;-0.8859269970942879;-0.02494763385645016;1.0447199651821732;0.9999956949605253;0.8862769258275145;0.9999957298127199
0.030773;1.0746780551175095;-0.9692557433005461;-0.9019142866566505;-0.0034253323909315403;-0.0031873511314779745;1.0747592565095418;9.999970872713588;-0.8856199971040519;-0.024911643500155414;1.0447200176049944;0.9999956176093021;0.885969078574751;0.9999957607884403
0.030837;1.0747184700826782;-0.9686327182912506;-0.9013007352310188;-0.003473317909832919;-0.0032318815515733922;1.0747992564870346;9.99997079691354;-0.8850079971125077;-0.024839654324029518;1.044720071163751;0.9999955453967498;0.8853553439141009;0.9999957989854801
0.030965;1.0748002728867452;-0.9673858088252743;-0.900072068851255;-0.003569234373482192;-0.003320878204405391;1.074878252001133;9.999970737943213;-0.8837829971196526;-0.024694666319131982;1.0447201255197136;0.9999954786164356;0.8841268132243626;0.9999958438105211
0.031221;1.0749623009544869;-0.9648924557107499;-0.8976169645468101;-0.003758763217124222;-0.003496692238377614;1.0750352430493684;9.999970695804409;-0.8813319971254892;-0.024405679476327605;1.0447201804414583;0.9999954174275559;0.8816687754140089;0.999995894685539
0.031733;1.0752839410726267;-0.9598971829858274;-0.8927029359537952;-0.004141614659341798;-0.003851697874821112;1.075347229642765;9.999970670686606;-0.8764309971300281;-0.023827693779727113;1.04472023576194;0.9999953619354484;0.8767538178474794;0.9999959511474698
0.032757;1.0759182817518809;-0.949892409407006;-0.8828777304336294;-0.004908026047048071;-0.004561768527616114;1.0759622118347052;9.999970662651247;-0.8666299971332891;-0.02267370918819767;1.0447202913755969;0.9999953123031283;0.8669255844824865;0.999996012854709
0.034805;1.0771561692259801;-0.9298186374457824;-0.8632270206713871;-0.006451408015459307;-0.005989374585473698;1.0771601897150498;9.999970671486697;-0.8470259971352899;-0.02037772563335705;1.044720347297043;0.9999952687637594;0.8472701731580404;0.9999960795461493
0.036853;1.078353664231879;-0.9096653888503172;-0.8435793140037116;-0.007990668699734723;-0.007410159044077133;1.0783191633953395;9.999970696379364;-0.827422997136041;-0.01810874303758687;1.0447204036645508;0.9999952315892913;0.8276202816988755;0.999996151085366
0.038901;1.0795153248591782;-0.8894365839487667;-0.8239325474690872;-0.00951805528163121;-0.008817084943455988;1.0794421330060768;9.999970735513726;-0.8078189971355603;-0.015877761326000005;1.0447204606883524;0.9999952011019301;0.8079742287535658;0.9999962275308808
0.040949;1.0806439961596548;-0.8691385284175881;-0.804288481354974;-0.011021375904515558;-0.010199027844991843;1.080534098657775;9.999970786122429;-0.7882159971338915;-0.013691780423325835;1.0447205186114108;0.999995177669794;0.7883341742371908;0.9999963090950592
0.042997;1.081742039131742;-0.8487762615281862;-0.784648256219679;-0.012497926430059399;-0.011553667287658503;1.0815950603646356;9.999970845162883;-0.7686129971311002;-0.011556800242976938;1.0447205776565194;0.9999951616132843;0.7686992075254295;0.9999963960594274
0.045045;1.082809392850058;-0.8283512135519203;-0.7650115580599562;-0.013939141736605844;-0.012873291778282375;1.0826280179860353;9.999970910400188;-0.7490089971272741;-0.009475820682932599;1.0447206379256564;0.9999951531279334;0.7490683303763549;0.9999964887395877
0.047093;1.083849371849919;-0.8078642607217797;-0.7453752377769877;-0.0153454484275277;-0.01415846712677056;1.0836329712439117;9.99997098157353;-0.7294059971225357;-0.007451841635465573;1.0447206993704863;0.9999951523488104;0.729443521691128;0.9999965874778621
0.049141;1.0848607234309382;-0.7873193334090607;-0.7257422692106258;-0.016715341937895804;-0.015408020555347138;1.0846109198307405;9.999971060702102;-0.7098019971170478;-0.0054858629936811705;1.044720761921155;0.9999951594358678;0.709822721881725;0.999996692627164
0.051189;1.0858438227158103;-0.766718185838382;-0.7061124622195244;-0.018046147676140538;-0.016619681471412465;1.0855628635345669;9.999971150877204;-0.6901989971110003;-0.003576884649080302;1.04472082562192;0.9999951745461786;0.6902078569545952;0.9999968045161005
0.053237;1.086799585691548;-0.746059745449373;-0.6864827123779841;-0.01933928137571611;-0.01779493484793426;1.0864878023050142;9.99997125480106;-0.6705959971046027;-0.0017239064967341834;1.0447208906298895;0.9999951977913044;0.6705978704050037;0.9999969234169704
0.055285;1.0877267862459614;-0.7253488679317148;-0.6668567560619675;-0.020596723913412957;-0.018935807717412;1.087385736294359;9.99997137463503;-0.6509919970980637;7.207155397788078e-05;1.0447209571233638;0.999995229265197;0.6509917245632032;0.9999970495237623
0.057333;1.088626949793045;-0.7045866569668431;-0.6472331464309938;-0.021817476217667282;-0.0200415318712375;1.0882556659083877;9.999971512904148;-0.6313889970915442;0.0018140495776074045;1.0447210252017392;0.9999952690733124;0.6313913923789141;0.9999971829603713
0.059381;1.0894976776372132;-0.6837718782612746;-0.627610666349997;-0.02300509921688924;-0.021115591665382027;1.0890995918023205;9.999971673265804;-0.6117849970851442;0.0035030276362540387;1.0447210948262304;0.9999953173256447;0.6117948808542171;0.9999973237868651
0.061429;1.0903404621083257;-0.6629091422615792;-0.6079911209671764;-0.024157971292796825;-0.022156632326878586;1.0899155148089699;9.999971860707861;-0.5921819970789416;0.005140005780245229;1.0447211658502193;0.9999953741324668;0.5922042236612794;0.999997471925485
0.063477;1.091153907485554;-0.6419975833843479;-0.5883729562028188;-0.025277929745414585;-0.023166523796863986;1.0907034358708556;9.999972081300514;-0.5725779970730234;0.006724984045993092;1.0447212381288802;0.9999954396081857;0.5726174731370957;0.9999976271305759
0.065525;1.0919391423046534;-0.621040329222852;-0.5687568646958646;-0.026368457561409996;-0.024148581888691588;1.0914633559827496;9.999972341517083;-0.5529749970674837;0.008261962455206873;1.0447213116051848;0.9999955138871784;0.5530367631676097;0.9999977890965099
0.067573;1.0926943249524836;-0.6000378451504055;-0.5491426746579282;-0.02742734376243679;-0.02510096152044949;1.0921952761055238;9.99997264743661;-0.5333719970624204;0.009748941021852652;1.0447213863188536;0.9999955971264349;0.5334611974388676;0.9999979575289366
0.069328;1.0933049119708087;-0.5819967981870644;-0.5323343485115688;-0.028353858746812937;-0.025934394967785566;1.0927851970925668;9.999973004263;-0.5165769970579395;0.011025919763140766;1.0447214623763714;0.9999956893966939;0.5166948286613314;0.9999981321065965
0.069328;1.0933047943489038;-0.5819967982079448;-0.5323343485005088;-0.028353858722865877;-0.02593439498648116;1.0927851196837595;9.999973416111306;-0.5165769970541578;0.011025898698127055;1.0447215398879182;0.9999957905452029;0.5166948869568935;0.99999831244604
0.069328;1.0933046675207354;-0.5819967982265214;-0.5323343484878862;-0.028353858700614885;-0.02593439500596811;1.0927850445046148;9.999973886099513;-0.516576997051199;0.01102587783132923;1.0447216189191366;0.9999959002419008;0.5166949444708459;0.9999984981079584
0.069328;1.0933045316130965;-0.5819967982429429;-0.5323343484737547;-0.02835385868010172;-0.02593439502627837;1.092784972061939;9.999974416793597;-0.5165769970491788;0.011025857141692281;1.044721699547452;0.9999960181060806;0.5166950011747515;0.9999986886249579
0.069329;1.0933042306424212;-0.581991290122355;-0.5323293863821963;-0.02835523414803669;-0.025935656867139653;1.0927849028366328;9.999975010444151;-0.5165669970482026;0.011026836590495932;1.0447217819321761;0.9999961437027686;0.5166850806317429;0.9999988835331216
0.06933;1.0933045963844634;-0.5819819174948938;-0.5323205607037769;-0.028354731402792384;-0.02593518474241053;1.0927848373817053;9.999975669012478;-0.5165579970483802;0.01102781613228135;1.0447218662674096;0.999996276512892;0.5166761589159916;0.9999990823648764
0.069332;1.0933054729213785;-0.5819616570006915;-0.5323015234474172;-0.028355810122745476;-0.025936146815190214;1.0927857762593813;9.999976394423934;-0.5165389970498458;0.01102879571674688;1.0447219526980434;0.999996415999094;0.5166572384340444;0.9999992846012425
0.069336;1.0933063921056643;-0.5819206142765424;-0.5322634526765216;-0.02835785812295328;-0.025937994247969158;1.0927867198962942;9.99997718847439;-0.5164999970527775;0.011031775296147016;1.0447220413122351;0.9999965616635931;0.5166183640572424;0.9999994896751443
0.069344;1.0933093808979737;-0.5818387659842468;-0.5321870473031467;-0.028360260220157845;-0.025940116266671122;1.0927896685409937;9.999978052086902;-0.5164239970573989;0.011037754837238728;1.0447221322130729;0.9999967130163688;0.5165425609674783;0.9999996970875976
0.06936;1.0933143869076263;-0.5816734927239487;-0.5320333515928293;-0.02837114968110019;-0.025949953283961918;1.0927946223893188;9.999978984995236;-0.516270997063948;0.011048734324921275;1.0447222256217623;0.9999968695163439;0.516389881171258;0.9999999065045869
0.069392;1.0933248963869908;-0.5813441101907881;-0.5317268740884724;-0.028386155782485906;-0.025963424662172455;1.092805581742127;9.999979986307329;-0.5159639970726364;0.011072713762733078;1.044722321907423;0.9999970305518084;0.5160835144275052;1.000000117669469
0.069456;1.0933458164444014;-0.5806859810898807;-0.5311146571354927;-0.028422426387631396;-0.025996097508594655;1.0928255469979598;9.999981055170762;-0.5153519970836505;0.011118693168718862;1.0447224214759172;0.9999971954658539;0.5154726926891482;1.0000003302397036
0.069584;1.0933892575197646;-0.5793680920079837;-0.5298881201313765;-0.028489983783140282;-0.026056847639167283;1.0928675185096022;9.999982191062463;-0.5141259970971708;0.011211672563740921;1.0447225246421417;0.9999973636290753;0.514249043323562;1.000000543774191
0.06984;1.0934746415100007;-0.5767320149901733;-0.5274358850496947;-0.028627863782259944;-0.026180902800250667;1.0929494964935038;9.99998339384401;-0.5116759971133648;0.011399651969288004;1.0447226316341836;0.9999975345262574;0.5118038254742251;1.0000007578615902
0.070352;1.093641114968278;-0.5714575634831905;-0.5225326147624899;-0.028910548646572304;-0.02643539554184457;1.0931104810669043;9.99998466398513;-0.5067749971323705;0.01177963141902647;1.0447227426469934;0.9999977078075526;0.5069127841958964;1.000000972221077
0.071376;1.0939601631669051;-0.5608957069871188;-0.5127253270110526;-0.02949816092434515;-0.026964828104513554;1.0934174723420453;9.999986002573964;-0.4969729971542981;0.012555610962545918;1.0447228578368164;0.9999978833033416;0.49713251946405;1.0000011866910266
0.073424;1.094549017718816;-0.5397318873603808;-0.4931135514482619;-0.030748859875535814;-0.02809298819258598;1.0939784704855704;9.99998741040905;-0.4773699971792208;0.014163590652121288;1.0447229773090057;0.9999980609866764;0.47758105704956955;1.0000014011309275
0.075472;1.09507277994915;-0.5185136568330466;-0.4735013336357578;-0.032085298841775856;-0.02929996839530439;1.0944734756904817;9.999988886837931;-0.4577669972071649;0.015830570530089134;1.0447231011431162;0.9999982408611952;0.458041675920968;1.000001615331508
0.07752;1.0955396017112426;-0.4972496272401588;-0.45388966212826903;-0.03348910118468013;-0.030568868988517236;1.094909488080414;9.999990429262255;-0.43816299723811775;0.01753955062687609;1.0447232294554625;0.9999984228454705;0.4385149846128722;1.0000018289954098
0.079568;1.0959534076656605;-0.4759438298700863;-0.434277602778905;-0.03493712153915567;-0.03187857525700728;1.0952925076641082;9.999992033586238;-0.41855999727204024;0.019272530958196785;1.0447233624477799;0.9999986067724876;0.4190045813142187;1.0000020417412334
0.081616;1.0963216134884168;-0.4546068513262063;-0.4146691625526601;-0.03641326354840052;-0.033214323949290255;1.0956295343850488;9.999993695377698;-0.3989559973088737;0.02101151152294109;1.0447235003668451;0.9999987925033571;0.3995100733218908;1.0000022531452848
0.083664;1.0966481329820907;-0.43324009908357625;-0.3950617652256728;-0.0379019975489315;-0.03456197091538076;1.0959245681676943;9.999995410842358;-0.37935299734853384;0.02274249231810774;1.044723643434027;0.9999989799984139;0.3800353024413399;1.0000024628480115
0.085712;1.0969381175084596;-0.41184739769061546;-0.3754548977861796;-0.03938673804393598;-0.035906370548333864;1.0961826088961388;9.999997177116647;-0.359749997390902;0.024453473361141682;1.0447237918195262;0.9999991692694485;0.36058137685420494;1.0000026705671998
0.08776;1.0971944989545108;-0.3904322782824386;-0.35584886850038705;-0.04085691891325299;-0.03723792999711931;1.0964086563377682;9.999998992096316;-0.3401459974358331;0.026131454694768144;1.044723945633958;0.9999993603255356;0.34114956888163694;1.000002875977728
0.089808;1.0974205232046;-0.3690019796708255;-0.33624747733758586;-0.04229871945669156;-0.038544072644154485;1.0966047100900833;10.000000854250974;-0.32054299748318077;0.027767436373508425;1.044724104901582;0.9999995531579801;0.3217447683795657;1.0000030786169134
0.091856;1.097619915497611;-0.34755169093083743;-0.3166436371589551;-0.04370866266905866;-0.03982161962891132;1.0967757695974418;10.000002762802493;-0.30093899753280945;0.029354418442934873;1.0447242695204586;0.9999997477219553;0.3023686288925437;1.0000032778394836
0.093904;1.0977939126171672;-0.3260918057591117;-0.2970450557317723;-0.04507429412018491;-0.0410592882233938;1.0969218341855316;10.000004717919653;-0.2813359975845783;0.03088540092336717;1.0447244392722046;0.9999999439489725;0.283027644844357;1.0000034728466403
0.095952;1.0979443645851665;-0.30461723966386256;-0.2774452721439625;-0.04639514857659167;-0.04225668837448234;1.0970459031311361;10.000006720393195;-0.2617329976383169;0.032355383810974456;1.0447246138930761;1.0000001418174453;0.26372674706228844;1.000003662836499
0.098;1.0980733081341587;-0.2831352752799193;-0.25784918003562357;-0.04766351736816286;-0.04340681295097734;1.0971489757677735;10.000008771140287;-0.24212899769383484;0.03376036709149834;1.0447247931219636;1.0000003414310554;0.2444727872003995;1.0000038471140142
0.100048;1.098180773484287;-0.26164217763210124;-0.23825221896575127;-0.04887796414980868;-0.04450843706217146;1.097233051534464;10.000010871168378;-0.2225259977509599;0.035098350756035936;1.0447249766913898;1.0000005430235088;0.22527850997520008;1.000004025095204
0.102096;1.0982676453152715;-0.2401451787219105;-0.2186596481281092;-0.050034938846428054;-0.045558370461576944;1.0972981300031037;10.00001302156346;-0.20292199780955186;0.03636733481543048;1.044725164269696;1.0000007468687655;0.20615667542045696;1.0000041963138664
0.104144;1.0983003858679996;-0.21923956213920598;-0.19961845105039677;-0.051212828967876975;-0.04662947829897476;1.0973252109224354;10.000015223117243;-0.18387299786949504;0.0375643193096056;1.0447253553999982;1.0000009531723575;0.1876725157154827;1.000004360365571
0.105921;1.0983474414456011;-0.20227321480221044;-0.18416260770313983;-0.05201254795732233;-0.047355588932568644;1.097340294161862;10.00001747633808;-0.16839599793070406;0.038545304310830475;1.0447255495409942;1.0000011620287859;0.1727528194235766;1.0000045167677725
0.10745;1.09834016568177;-0.18870540257418558;-0.17181070559175415;-0.052744548211292534;-0.048022359806762255;1.0973193795412461;10.000019781531545;-0.15603099799311468;0.03934528991621514;1.0447257461530128;1.0000013734428905;0.16091700600679504;1.000004664968752
0.108978;1.098312634127074;-0.17610250005676423;-0.16034012879961745;-0.05345056122303393;-0.04866637620800847;1.097278466718804;10.000022138043896;-0.1445439980566501;0.04010427622596838;1.0447259446732076;1.0000015873478516;0.15000618320154055;1.0000048045703458
0.110507;1.0982694418647105;-0.16441616853160193;-0.1497056680863973;-0.054124924474168605;-0.049282309976662136;1.0972215552534015;10.00002454356252;-0.13389499812118968;0.04082026331776463;1.0447261444561535;1.000001803607187;0.13998098621239619;1.000004935514983
0.112035;1.0982132616256186;-0.1535868355703694;-0.1398523810091244;-0.054769893704689245;-0.04987211682372926;1.0971536447440313;10.000026994584998;-0.12402899818655416;0.041494251232937526;1.0447263448111574;1.0000020220463726;0.13078782899634758;1.0000050580558018
0.113563;1.0981530913996;-0.14354201644474962;-0.13071295943017863;-0.05536602187129021;-0.05041769146622409;1.0970797348831207;10.000029487694151;-0.11487499825252163;0.04212523997936605;1.044726545059739;1.000002242483911;0.12235715024066987;1.0000051725921932
0.115092;1.0980786860922482;-0.13424468145810156;-0.12225483919510302;-0.05595905033236313;-0.050961163737927924;1.0969958254152328;10.00003202012733;-0.1064039983188565;0.04271322954574793;1.0447267445561754;1.0000024647073;0.11465898816645795;1.0000052795565404
0.11662;1.0980047945122282;-0.12563132835047164;-0.11441845721985922;-0.05649916805967411;-0.0514564972771614;1.0969129160895632;10.000034588936439;-0.09855799838531684;0.04325821992364176;1.0447269427398134;1.0000026884638555;0.10763544139289821;1.000005379417145
0.118149;1.0979316188191501;-0.11765764644693398;-0.10716357143640717;-0.05700037611004055;-0.05191642442788923;1.0968300066582748;10.000037190580995;-0.09129099845165958;0.04376021112606491;1.044727139216413;1.0000029134917106;0.10123943001309543;1.000005472690955
0.119677;1.097858485564851;-0.11027134862256108;-0.10044274693225388;-0.05746473253033314;-0.05234284395584932;1.0967480969032808;10.000039821683348;-0.08456099851767081;0.04422120318455625;1.0447273338140186;1.0000031395414801;0.09542789044426524;1.000005559896003
0.12085;1.0978046567973427;-0.10497476208073468;-0.0956229272233463;-0.057795189517474574;-0.05264642167768484;1.0966881866264553;10.000042478645124;-0.07973299858319906;0.04454719612528924;1.0447275266153064;1.0000033664083325;0.09133563265479717;1.0000056415203502
0.12085;1.0978045241214986;-0.10497476206315441;-0.09562292713097609;-0.05779518953008903;-0.052646421683986054;1.0966882755969487;10.00004515623372;-0.07973299864816157;0.04454718994793282;1.0447277179532914;1.000003593939255;0.09133561910122477;1.0000057180399569
0.120851;1.0978043679933476;-0.10497104884651307;-0.09561954707961272;-0.05779538630847416;-0.05264660227003191;1.0966883634969895;10.000047847744321;-0.07972899871252812;0.04454718462718698;1.0447279083178316;1.0000038219828615;0.0913321121198261;1.000005789949988
0.120852;1.097804188390921;-0.10496545137582336;-0.09561445307940253;-0.057795728507927135;-0.05264691666476608;1.0966884498928764;10.000050546026701;-0.07972499877630196;0.04454718013008966;1.0447280981923193;1.0000040503329308;0.09132860373840433;1.0000058577942619
0.120854;1.0978040133477367;-0.10495619601442907;-0.09560602705672007;-0.05779617333206978;-0.05264732453868292;1.0966885342821235;10.000053243428205;-0.07971699883950406;0.0445481764321148;1.0447282879541326;1.0000042786859327;0.09132209013933326;1.000005922144012
0.120858;1.0978037588403966;-0.10493945894736793;-0.09559079317234731;-0.05779710562780888;-0.05264818048901476;1.0966886161841014;10.000055931967227;-0.07970099890217142;0.044549173526714864;1.0447284778993657;1.0000045066451135;0.09130859243141956;1.0000059835310218
0.120866;1.0978033411668757;-0.10490415187470536;-0.09555865825148692;-0.0578009440402955;-0.05265169172547607;1.0966876951541313;10.000058604950825;-0.07966899896436684;0.04455117142551572;1.0447286682718822;1.000004733753959;0.09128161750044614;1.0000060424329424
0.120882;1.097802677049437;-0.10483720363317654;-0.0954977228511041;-0.05780467038124842;-0.052655112963717235;1.0966867707368901;10.000061258275732;-0.07960499902616534;0.04455617014803708;1.044728859237501;1.0000049594661213;0.09122818518885141;1.0000060993284434
0.120914;1.0978004322534547;-0.10469584222285401;-0.0953691411944508;-0.057812359172312845;-0.05266221978735184;1.0966858424596682;10.00006389024883;-0.07947799908761179;0.044564169712594845;1.0447290508916045;1.000005183122474;0.09112127659387709;1.000006154728726
0.120978;1.0977980507297855;-0.10441706739383773;-0.09511539913254692;-0.05783137196676843;-0.05267964877124628;1.0966829098961701;10.000066500822994;-0.0792239991486911;0.044581170144358834;1.044729243306496;1.0000054040397126;0.09090812827071382;1.0000062091186421
0.121106;1.0977914601118195;-0.1038629460612604;-0.09461120077189016;-0.05786338928288086;-0.05270912636000005;1.096675972742095;10.00006909050344;-0.07871899920933223;0.04461517149235305;1.044729436541298;1.0000056215851645;0.09048510592141477;1.0000062628544275
0.121362;1.0977804678008558;-0.10276424274193038;-0.0936112969707768;-0.057932195197221384;-0.052772328069630135;1.0966630308088725;10.00007165908506;-0.07771699926943403;0.044682173830619745;1.0447296306286997;1.0000058351412713;0.08964810565507181;1.0000063161366861
0.121817;1.0977601120627127;-0.10084750906598214;-0.09186697962817185;-0.05805099447966597;-0.05288152351969937;1.0966410839769352;10.000074205779773;-0.07597099932888986;0.04479817725100313;1.0447298255724364;1.0000060440705716;0.08819760034963224;1.0000063690801335
0.121817;1.097760053715993;-0.10084750904355212;-0.09186697954445765;-0.05805099451008412;-0.052881523503389184;1.0966411322306233;10.000076730802553;-0.07597099938759216;0.04479818186605566;1.0447300213230222;1.0000062477751488;0.08819757814765661;1.0000064217967435
0.121818;1.097759977082183;-0.10084379582645485;-0.09186359918480225;-0.05805118356999732;-0.052881696978332685;1.0966411757244314;10.000079236140408;-0.07596699944542161;0.044798187805979564;1.044730217763326;1.000006445822952;0.0881941106878842;1.0000064744415023
0.121819;1.097759909446309;-0.10084008260985189;-0.09186021882649231;-0.05805137262422628;-0.05288187044486999;1.0966412147280344;10.000081724973313;-0.07596299950224185;0.044798195195421886;1.0447304147716756;1.0000066380595396;0.08819064355985495;1.000006527159402
0.121821;1.097759797141994;-0.10083077193226471;-0.09185174397454861;-0.058051890379242965;-0.052882345934641486;1.0966412494684885;10.00008420104176;-0.07595599955792756;0.04479920412908031;1.0447306123028133;1.000006824600923;0.08818510079031416;1.000006579962453
0.121825;1.0977596402121228;-0.10081403486559011;-0.0918365085637697;-0.05805278603486654;-0.0528831682658019;1.0966412800080947;10.000086668276765;-0.07593999961240923;0.044800214669041896;1.0447308103822763;1.000007005692756;0.08817180691624277;1.0000066327324673
0.121833;1.0977593846012974;-0.10078061609176096;-0.09180608596224463;-0.05805448651426405;-0.05288472893837466;1.0966403062002703;10.000089130858441;-0.07590999966568128;0.04480222686165898;1.0447310090135764;1.0000071816031948;0.08814696567262198;1.000006685380395
0.121849;1.097758841569999;-0.10071549681605033;-0.09174681051870498;-0.0580580171489314;-0.05288797105335927;1.0966403276845775;10.000091593431252;-0.07584899971778022;0.04480624075707822;1.0447312080786;1.0000073526360933;0.0880964530636575;1.0000067379800477
0.121881;1.097757796154784;-0.10058170494703557;-0.09162502028116713;-0.05806690850202451;-0.052896121120883474;1.0966383439291696;10.000094060682615;-0.07572799976876914;0.044814256421743984;1.0447314073094909;1.0000075191101716;0.08799634962138647;1.0000067907739907
0.121945;1.0977547138436659;-0.1003176397082527;-0.09138472722319846;-0.05808268072005478;-0.052910637885421656;1.0966353543776108;10.000096536779038;-0.07548599981872439;0.04483027393724921;1.0447316063419816;1.0000076812503886;0.08779632324864843;1.000006844058927
0.122073;1.0977485883112021;-0.0997877851015511;-0.0909025629063313;-0.05811590260791247;-0.0529411977258443;1.0966293586276699;10.000099024840015;-0.07500499986771818;0.0448622933806169;1.0447318047816894;1.0000078391626448;0.0873995108847713;1.0000068980386037
0.122329;1.0977384694296024;-0.09874300311711888;-0.08995164069059304;-0.05817953455386116;-0.05299965349181166;1.0966173564895578;10.000101526390319;-0.07405099991581283;0.04492531479391926;1.0447320022473123;1.0000079929420977;0.08661482222979373;1.0000069527668902
0.122841;1.0977167807476012;-0.09668872278181972;-0.08808200132321875;-0.05830485306951826;-0.053114865413738103;1.0965933479414463;10.00010404170224;-0.07217899996307252;0.045047338164195296;1.04473219842943;1.000008142731934;0.08508440765355992;1.0000070081467027
0.123865;1.0976744572409909;-0.09273436032085688;-0.08448289546273138;-0.05854319529650141;-0.05333404973325814;1.0965463330416922;10.00010657052365;-0.06857400000956425;0.04527936343302496;1.0447323931184362;1.0000082886301613;0.08217597556586491;1.0000070638991587
0.125913;1.0975972515055745;-0.08539827944110338;-0.07780505133895879;-0.05897330064807825;-0.05372966559700727;1.0964613118175162;10.000109112004214;-0.06188400005534429;0.04569739052527128;1.0447325861211159;1.0000084306205161;0.07692948613970609;1.0000071195874145
0.127961;1.0975296498638905;-0.07877240637107913;-0.071772744329222;-0.05934214114250094;-0.05406904284287553;1.0963862842326895;10.0001116642476;-0.055842000100457756;0.046055419364077005;1.0447327771601884;1.000008568649131;0.07238566665851036;1.0000071747356665
0.130009;1.0974701729505343;-0.07279347231259219;-0.06632869164904473;-0.059657777074686454;-0.05435957986588362;1.0963212502276092;10.000114224119981;-0.05038900014493805;0.04635944986941344;1.0447329658727926;1.0000087026877718;0.0684725799391496;1.00000722888618
0.132057;1.0974205673748345;-0.06739650517908274;-0.06141380740327431;-0.05992329962289159;-0.05460399211472827;1.0962672097173;10.00011678719978;-0.045467000188796486;0.04661448195842196;1.0447331518739924;1.0000088326817889;0.06511830201715443;1.0000072815325678
0.134105;1.0973798260086922;-0.06252757028564057;-0.056979199520294344;-0.06014545391537696;-0.05480846359860544;1.096221162581924;10.000119347943208;-0.04102500023203035;0.046825515540213886;1.0447333347958572;1.000008958468371;0.0622567777471024;1.0000073320636698
0.135948;1.0973490294806132;-0.05855647870731845;-0.05336198220482529;-0.06030965213040009;-0.054959636995074064;1.0961881087148841;10.000121900019947;-0.0374020002746406;0.046981550507817986;1.0447335142706493;1.0000090797859937;0.060053267660725836;1.0000073798137772
0.137791;1.0973249638005678;-0.05493673820243529;-0.050064446472664066;-0.06044473775288716;-0.055083950314881724;1.0961610480841888;10.000124436410248;-0.03409800031663444;0.047110586746213524;1.0447336899178197;1.0000091964057842;0.05815748489374203;1.0000074241441297
0.139634;1.0973052360314839;-0.051634967740926144;-0.047056355698831716;-0.06055520454112035;-0.05518561510133801;1.0961399807806864;10.000126949699942;-0.03108500035801372;0.04721562414501424;1.044733861356968;1.0000093082238877;0.05653138566666989;1.0000074644298869
0.141478;1.0972904645504304;-0.048625057444385694;-0.04431394124432109;-0.060643548846749794;-0.055266872790237086;1.0961239070682354;10.000129432958868;-0.02833900039875012;0.04729866260838825;1.0447340282303743;1.0000094152038657;0.055140375085655176;1.0000074999827382
0.143321;1.0972803581823092;-0.04588103526941748;-0.041813592558419814;-0.06071358287979294;-0.05533121037250441;1.0961128274021867;10.000131880346336;-0.025835000438767353;0.047364702070073275;1.0447341902506895;1.0000095172950512;0.05395418797129301;1.0000075300169968
0.145164;1.0972726639702566;-0.04338050423263288;-0.0395350178698413;-0.060768701766954085;-0.055381834410053746;1.0961047423655466;10.000134287026405;-0.0235520004779612;0.04741574249644602;1.0447343472251815;1.0000096144111952;0.05294464391365542;1.000007553677253
0.147007;1.0972681730294722;-0.04109939785897932;-0.03745627668838013;-0.0608104020132708;-0.055420068151738014;1.096099652518591;10.000136648802906;-0.021471000516245696;0.047452783865179045;1.044734499028707;1.0000097063966473;0.05208599122358866;1.000007570120897
0.14885;1.0972657034438864;-0.039022714825045865;-0.03556375640123451;-0.060839783813763995;-0.055446973479986755;1.0960965582454263;10.00013896167149;-0.019574000553590314;0.04748082614433249;1.044734645571247;1.0000097929685183;0.05135897570719978;1.0000075786190723
0.150694;1.09726610666053;-0.03712645819238287;-0.03383557261924256;-0.0608597990767729;-0.055465197357193394;1.0960964597171643;10.000141221695586;-0.01784500059001115;0.04749886929470072;1.0447347867769616;1.0000098736973189;0.050742042780119255;1.000007578556227
0.152537;1.0972662625489813;-0.0353993676825264;-0.032261568356813736;-0.060874713580638264;-0.055478785037093414;1.0960973569542918;10.000143425129922;-0.016268000625509475;0.04751091328187766;1.0447349225910236;1.00000994803531;0.050220487444003634;1.0000075693090822
0.15438;1.0972690473392634;-0.03382471277535868;-0.03082641417584588;-0.060881830643710014;-0.055485133430548984;1.0960992499215136;10.00014556782436;-0.014831000660040028;0.04751695807625992;1.0447350529943362;1.0000100153915708;0.04977928268436404;1.0000075501674948
0.156223;1.097272370851614;-0.03238942366744139;-0.02951826438181469;-0.060883470119334246;-0.05548646244521499;1.0961031386236124;10.000147644451204;-0.013520000693560661;0.047519003640020825;1.0447351779597287;1.0000100752448347;0.04940645494991449;1.0000075204034737
0.158066;1.0972751704219326;-0.03107876381867111;-0.028323717031552332;-0.06088372366918456;-0.05548655480820151;1.0961060231389141;10.000149649147168;-0.012326000726081034;0.04751804991652782;1.0447352973943733;1.0000101272136017;0.04909217542654796;1.0000074793922207
