time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.15991;1.0972793743324125;-0.02988706454561666;-0.027237555546709175;-0.06088128767828792;-0.055484124984815655;1.0961109036420307;10.000151577164532;-0.011237000757657985;0.04751409683613303;1.0447354111502274;1.0000101710362732;0.048826229229183206;1.0000074266472319
0.161753;1.0972829273669393;-0.02879764546485861;-0.02624463045734862;-0.060876475926715204;-0.05547956290673217;1.0961147804702778;10.000153425726888;-0.010244000788382508;0.047509144332512056;1.0447355190462417;1.0000102065408607;0.048602410063271116;1.0000073617838379
0.163596;1.0972877805449988;-0.027806734672987193;-0.02534145655702887;-0.06086968033790819;-0.05547312715099602;1.0961186541220667;10.000155193670881;-0.009339000818371697;0.04750319235343689;1.0447356208400256;1.0000102336797518;0.04841385194754329;1.0000072844919052
0.165439;1.0972918976425545;-0.02690322387325712;-0.02451795797982048;-0.0608647260203162;-0.055468406681021716;1.0961235251603734;10.0001568811998;-0.008513000847741902;0.04749724085262919;1.044735716191684;1.0000102525569754;0.04825541333105093;1.0000071945137592
0.167282;1.0972952391152342;-0.026077776703898266;-0.023765624479272496;-0.06085821491403072;-0.055462306702756405;1.0961273941193113;10.000158489985939;-0.007761000876573865;0.04749028976901291;1.0447358046665898;1.0000102633444277;0.04812153029649864;1.0000070916323773
0.169126;1.0972987762000352;-0.02532664921310624;-0.023081021399711337;-0.06085037474245217;-0.05545498566481136;1.0961312614562173;10.00016002263709;-0.007075000904890734;0.04748333902514542;1.0447358857720503;1.0000102661642567;0.048008740864442866;1.000006975702095
0.170969;1.097302489572738;-0.024640665912391904;-0.022455786954802267;-0.06084503204232303;-0.055449931796313606;1.0961341275315988;10.00016148205585;-0.006450000932652479;0.04747738854755961;1.044735959002685;1.0000102610887045;0.04791467679491697;1.0000068466759682
0.172812;1.0973053554738028;-0.024016022826601837;-0.021886474606399697;-0.06084044111041341;-0.05544560590251251;1.0961379925653385;10.000162871333746;-0.005880000959762474;0.047471438278485614;1.0447360238828713;1.000010248241691;0.04783532698156173;1.0000067046072583
0.174655;1.0973083525635514;-0.02344529248893556;-0.02136629470651572;-0.060833148318504934;-0.05543881115174141;1.096140856548379;10.00016419370387;-0.005361000986079652;0.04746548817327149;1.044736080000061;1.0000102278770675;0.04776834682118597;1.0000065496645194
0.176498;1.0973104616295206;-0.022926548829274376;-0.020893511186726346;-0.06082868560502658;-0.05543464045605271;1.0961427192091002;10.000165452439667;-0.004887001011444197;0.04746053819284668;1.0447361270135018;1.0000102003627818;0.047712503879019326;1.0000063821606486
0.178342;1.0973126771228288;-0.022452485622488864;-0.020461445763777245;-0.06082536463670188;-0.05543150495447405;1.0961455800855042;10.00016665072873;-0.004455001035712415;0.04745558829024334;1.0447361646617295;1.0000101660982554;0.04766521836443517;1.0000062025557794
0.180185;1.0973149821500405;-0.022021151506755116;-0.020068320318912456;-0.06082144139521826;-0.055427816146085974;1.0961474386022327;10.000167791584007;-0.004062001058772567;0.047451638396759525;1.0447361928042185;1.0000101254452884;0.04762611316877678;1.0000060114132718
0.182028;1.097316372527356;-0.02162704067356044;-0.019709135199259382;-0.060816920593896436;-0.055423629048714104;1.096149294141933;10.000168877767997;-0.00370300108055028;0.047447688425807294;1.0447362114485592;1.0000100787255637;0.04759285580033528;1.0000058093664077
0.183871;1.0973188327613714;-0.02126826273771655;-0.019382131579940877;-0.06081381489603541;-0.05542067758673779;1.0961511461653324;10.000169911275218;-0.003376001101024901;0.04744473829943301;1.0447362207295017;1.0000100262962583;0.0475655441268817;1.000005597151814
0.187558;1.0973208591285157;-0.020638002950704483;-0.018807731288638753;-0.060808128101605935;-0.055415395877446226;1.0961539943137868;10.000170892598888;-0.002803001120235295;0.04743878796780533;1.044736220888273;1.000009968650612;0.047522328869570044;1.0000053756494813
0.190875;1.097323163450631;-0.020163939257345005;-0.01837567207533359;-0.06080423653059472;-0.05541173614873147;1.0961558384456045;10.00017182041015;-0.002370001138252297;0.047434837397767604;1.044736212268116;1.0000099064225827;0.047494768575483015;1.0000051458275738
0.194193;1.0973245951659505;-0.019762357572452115;-0.018009682648270606;-0.060801252541334574;-0.05540894753661788;1.096157678642496;10.000172691975315;-0.0020040011551475862;0.047431886552087625;1.044736195310452;1.0000098402665458;0.04747492319015234;1.0000049086190403
0.197511;1.0973261313131595;-0.019420297894149396;-0.017697935512940924;-0.06079756725217088;-0.05540551447565602;1.0961585151902862;10.000173504379264;-0.00169400117100793;0.04742893538205452;1.0447361705249925;1.0000097707511446;0.047459858887571885;1.0000046648691823
0.200829;1.0973277511203459;-0.01913394537721775;-0.017436954356291792;-0.06079511224813282;-0.05540319826577304;1.096160348519336;10.000174255271412;-0.0014320011859638203;0.04742598382597902;1.044736138411166;1.0000096983716193;0.04744824044186932;1.0000044153699892
0.204146;1.0973294455527511;-0.018888604159795833;-0.017213346690047898;-0.06079217383093194;-0.055400437625594115;1.096161179129732;10.000174942014734;-0.0012100012001660145;0.04742303180974611;1.044736099390563;1.0000096236278582;0.047439070285895044;1.0000041608744192
0.207464;1.0973301914367897;-0.01868220672505892;-0.017025244118270732;-0.06078878970394866;-0.05539731854666644;1.0961620074902534;10.000175560523704;-0.001023001213741327;0.04742007925146593;1.0447360538436246;1.0000095470609316;0.047431679976389356;1.000003902068576
0.210782;1.0973319866822226;-0.018509309269544763;-0.01686765438681832;-0.06078693879388366;-0.05539554355473616;1.096163833940768;10.000176105011635;-0.0008650012267863448;0.04741712606169151;1.0447360022062477;1.000009469197446;0.047425546392357194;1.0000036395577885
0.2141;1.0973328198101004;-0.018360605031484904;-0.016732127177949214;-0.060782939505769094;-0.05539185911760736;1.0961646587382892;10.00017656831804;-0.0007310012393916055;0.04741417214744158;1.0447359449685951;1.0000093904771639;0.04742030269175637;1.000003373905512
0.217417;1.09733367992708;-0.01823601781912816;-0.016618577672670113;-0.060780543721332014;-0.05538963440623485;1.0961654822106988;10.000176942926517;-0.0006180012516718021;0.047411217429765645;1.0447358826235067;1.0000093112534005;0.04741570640966147;1.0000031056826193
0.220735;1.0973355663355524;-0.01813005940072739;-0.016521989333183544;-0.060776180204004944;-0.055385564491194604;1.0961673047988492;10.000177222548588;-0.0005220012637833447;0.04740726184994791;1.0447358157155147;1.0000092318309861;0.04741056338803407;1.0000028354795731
0.224053;1.0973364737492597;-0.018040821807878096;-0.016440653655912754;-0.06077159513056002;-0.055381341892787095;1.0961681269637849;10.000177402797478;-0.00044200127592060746;0.04740330535616847;1.0447357448918217;1.0000091524726473;0.047405761045902335;1.0000025639135237
0.227371;1.097338397088414;-0.017964624282199262;-0.016371186339960035;-0.06076693547440149;-0.05537699986858514;1.0961699491243675;10.000177480588222;-0.0003730012882983914;0.04740034789430232;1.0447356708510505;1.000009073370248;0.04740217887808364;1.0000022916039
0.230688;1.0973393315411901;-0.017899558968666428;-0.016311878695432387;-0.06076394557889126;-0.05537422922741916;1.0961707716732743;10.000177453501212;-0.0003150013011203798;0.047396389405262786;1.0447355942547971;1.0000089946406443;0.04739776904225769;1.00000201912398
0.234006;1.0973412772065305;-0.017847469360606213;-0.016264380873543528;-0.0607590709873698;-0.05536968987089008;1.0961715950071926;10.000177319816201;-0.0002670013145343685;0.0473924298238756;1.0447355156528226;1.0000089163776102;0.047393485586440534;1.0000017470115166
0.237324;1.0973422295054913;-0.01780096997303002;-0.016221992213858526;-0.060755910296493076;-0.05536676236701562;1.0961734195521546;10.000177078819688;-0.00022500132859988866;0.047388469086918114;1.0447354354590037;1.0000088386825257;0.047389279068656025;1.0000014757810929
0.240642;1.0973431933199045;-0.017761943722613683;-0.016186413668329208;-0.060750837069546926;-0.05536209125130877;1.0961742457783175;10.00017673064189;-0.00019100134329312821;0.04738350714028471;1.0447353539951394;1.0000087616260054;0.04738414164191648;1.0000012058862677
0.24396;1.097345159234458;-0.017728484130995422;-0.016155893271529175;-0.060747605479779136;-0.05535904772967062;1.0961760741624704;10.000176275767336;-0.00016100135854476782;0.04737954393185511;1.0447352715494038;1.0000086852388614;0.04738004237101423;1.0000009376893884
0.247277;1.0973461321419082;-0.017700588809767583;-0.01613045823366375;-0.060740602397084245;-0.0553526172395166;1.096177905072375;10.000175715087307;-0.00013600137428444425;0.04737557940982323;1.044735188389259;1.0000086095586798;0.04737597658357573;1.0000006714569822
0.250595;1.097348107428663;-0.017676431215512625;-0.016108414663761974;-0.06073545007468245;-0.0553478226704027;1.096178738643555;10.000175050647492;-0.0001150013904606296;0.04737161353935084;1.0447351047206301;1.000008534610714;0.04737193397552013;1.0000004073803104
0.253913;1.0973490853103052;-0.017655979596509788;-0.016089762994135767;-0.06073203780246585;-0.0553446640079889;1.0961805747947393;10.000174286267915;-9.70014070328743e-05;0.04736664630845597;1.0447350206257373;1.0000084603675188;0.047366907212016716;1.0000001456115781
0.257231;1.0973510660070012;-0.01763924835442791;-0.016074486992696622;-0.060726818773670914;-0.0553398082008087;1.0961814134025198;10.000173427127024;-8.200142396403764e-05;0.04736267771512884;1.0447349360387546;1.0000083868268075;0.0473628929019813;0.9999998863053957
0.260548;1.0973520450808667;-0.017624338807665556;-0.01606088577727804;-0.06072336443653076;-0.05533661098425906;1.0961832544866938;10.000172478695223;-6.900144121566421e-05;0.047358707764988274;1.044734850816991;1.0000083141130018;0.047358886751143546;0.9999996296846058
0.263866;1.0973540321657864;-0.01761137614966964;-0.016049044005647228;-0.06071809629093092;-0.055331709972894584;1.096184098300695;10.000171446374532;-5.900145873427981e-05;0.04735473647504233;1.044734764840659;1.0000082424622057;0.047354888342077135;0.9999993760801311
0.267184;1.097355018043921;-0.01760022659058075;-0.01603886914942804;-0.06071276404674013;-0.055326800987603106;1.0961859453014442;10.000170335762741;-5.000147644644881e-05;0.047349763864818185;1.0447346780286133;1.0000081721455407;0.04734989359087116;0.9999991259076964
0.270502;1.097356002794793;-0.017590914537222026;-0.01603036880959221;-0.06070925202548791;-0.055323550759469396;1.0961867960445624;10.000169152618396;-4.200149426315626e-05;0.047345789948062454;1.0447345903143936;1.0000081034082586;0.04734590188913265;0.9999988796585809
0.273819;1.0973579911006761;-0.017583493943094986;-0.016023577477858913;-0.060703942083716475;-0.05531861147272256;1.0961886511451158;10.000167902834118;-3.5001512079177855e-05;0.04734181473127754;1.0447345016533345;1.0000080364176485;0.04734191269861246;0.9999986379093581
0.277137;1.0973589782086575;-0.017576066180035852;-0.016016794235959392;-0.06070040560632037;-0.055315338744191415;1.0961895112961328;10.000166592411137;-3.0001529792815754e-05;0.04733683821031597;1.0447344120311892;1.000007971234038;0.0473369261767319;0.9999984012800691
0.280455;1.0973609639951345;-0.017570474478193022;-0.016011669590005374;-0.060695086986540144;-0.0553103915853671;1.0961913771991094;10.00016522701861;-2.500154734151587e-05;0.047332860364693634;1.0447343214484694;1.0000079078284483;0.047332940581227646;0.9999981703802903
0.283773;1.09736194844346;-0.017566704522672383;-0.01600821967533654;-0.06069153326262255;-0.05530710316493215;1.0961922494613154;10.000163812212538;-2.1001564703125516e-05;0.04732888115740816;1.0447342298948463;1.0000078461418793;0.047328956339677986;0.9999979457799718
0.28709;1.097363936368404;-0.017561168201866557;-0.01600314546097745;-0.060686198829508216;-0.055302141396122086;1.0961941286096655;10.00016235436265;-1.8001581867098638e-05;0.04732490054790214;1.044734137323739;1.0000077861504513;0.04732497318262462;0.9999977279742729
0.290408;1.0973649233943121;-0.017557445042462864;-0.015999738141512555;-0.06068080040886478;-0.05529717173005568;1.0961950151811155;10.000160860516262;-1.5001598811060595e-05;0.047319918508949704;1.0447340436228574;1.0000077278900006;0.047319990556676246;0.9999975174021801
0.293726;1.0973659098348465;-0.017553730469455357;-0.015996338653451663;-0.06067723088242623;-0.05529386870999745;1.0961969097586057;10.000159337512631;-1.3001615481394801e-05;0.04731593503654297;1.0447339485918457;1.0000076714626618;0.04731600866880557;0.9999973145316912
0.297044;1.0973678959651618;-0.017551851962830007;-0.015994597763194243;-0.06067187921029704;-0.055288891287448474;1.0961978129106564;10.00015779183498;-1.1001631792827981e-05;0.047311950159425166;1.0447338519622023;1.0000076170216121;0.04731202708517182;0.9999971198859609
0.300361;1.0973688867465812;-0.017550021665910576;-0.015992915316882725;-0.0606682853392384;-0.05528556587174882;1.0961997250979647;10.000156229946542;-9.001647669737102e-06;0.047306963949823845;1.0447337534802927;1.0000075647028945;0.04730704574487954;0.9999969339961309
0.303679;1.097370872967258;-0.01754631424034026;-0.015989507789639045;-0.06066294220931252;-0.05528059627086496;1.0962006466219916;10.000154658621634;-8.001663083536517e-06;0.047302976522908935;1.0447336529969025;1.0000075145782419;0.047303064739152335;0.9999967573645486
0.306997;1.0973718594722348;-0.017544420006052254;-0.01598776715519883;-0.06065753512390961;-0.0552756187819169;1.0962025776113093;10.000153085330922;-7.001678040206461e-06;0.047298988018221265;1.0447335504743218;1.0000074666895433;0.04729908377095224;0.9999965904367631
0.310315;1.097372851004978;-0.017544418624602282;-0.015987751360128137;-0.060653932643100913;-0.055272285557087075;1.0962035180278185;10.000151518239337;-6.001692545039937e-06;0.04729499857247105;1.0447334459141073;1.0000074211281695;0.04729510276630773;0.9999964335793662
0.31695;1.097375838148336;-0.017540709769184162;-0.015984327982768463;-0.06064498693861568;-0.05526398272772296;1.0962064677020704;10.000149965598967;-4.001706583125951e-06;0.047286008300714014;1.0447333392702212;1.000007378077206;0.04728612155341037;0.9999962871000418
0.322922;1.0973788301749718;-0.017538885172966028;-0.01598262161952205;-0.06063601687883034;-0.055255657516989555;1.096209426388962;10.000148435152202;-3.0017201189321262e-06;0.04727801729248665;1.0447332303940964;1.0000073377392278;0.047278140258511105;0.9999961512697396
0.328894;1.0973808174245998;-0.017536989522424686;-0.015980865145837624;-0.06062700716879215;-0.055247346803869335;1.096212393836943;10.000146933747466;-2.0017331102706e-06;0.04727102561111791;1.0447331190526645;1.0000073002030898;0.04727115867302481;0.9999960263006833
0.334866;1.097383808813187;-0.017535173489028635;-0.015979166600105302;-0.06061986595691058;-0.05524068824622249;1.0962153698339656;10.000145466809363;-2.0017455331767903e-06;0.04726303329092288;1.0447330050264725;1.0000072653999832;0.04726317673044227;0.999995912317459
0.340838;1.097385794559788;-0.017533277844258843;-0.0159774101432397;-0.0606108561699542;-0.055232377534444224;1.096217354173983;10.000144037808841;-1.0017573923725576e-06;0.047255040344277646;1.044732888202946;1.0000072331602818;0.04725519425282651;0.9999958093386985
0.34681;1.0973887837922003;-0.01753329074628907;-0.01597737824706466;-0.06060370630468661;-0.055225711168579605;1.096220346568366;10.000142648073275;-1.0017686964088304e-06;0.04724704677597487;1.0447327685992422;1.000007203255593;0.04724721123878765;0.9999957172377978
0.352782;1.097390771822365;-0.0175314504016515;-0.01597567212320568;-0.06059468072617237;-0.05521738590143302;1.0962233466142017;10.000141297043285;-1.0017794319235189e-06;0.04724005258831791;1.0447326463452322;1.0000071753885882;0.047240227634873046;0.9999956357018429
0.358754;1.0973937540094338;-0.017531399438557124;-0.01597558210010377;-0.06058571754111558;-0.055209067450336206;1.096225353901725;10.000139983254615;-1.789577056722737e-09;0.047232057772457745;1.0447325216314902;1.000007149181769;0.04723224344710293;0.999995564257175
0.364726;1.097395739847556;-0.01752956765855251;-0.015973883789389652;-0.06057852084788106;-0.055202408834967805;1.0962283681893674;10.000138706173443;-1.7991367070351269e-09;0.047224062296698656;1.044732394647464;1.0000071242025939;0.047224258737510176;0.9999955023530871
0.370698;1.0973987247543728;-0.01752957197818247;-0.015973844077611127;-0.0605695418598476;-0.055194075830557396;1.0962313894799727;10.000137468028647;-1.8081677921499446e-09;0.04721706610678343;1.0447322655714497;1.0000071000020703;0.04721727354842478;0.9999954494335893
0.37667;1.0974007089060207;-0.017529569152321137;-0.0159738124098643;-0.06056233653209164;-0.05518740940797789;1.096233417920508;10.00013627389115;-1.8167745937620382e-09;0.04720906913473241;1.0447321345624263;1.0000070760923003;0.047209287936181586;0.9999954049861451
0.382642;1.097403687755245;-0.017527689239170613;-0.01597205576341253;-0.06055338174304361;-0.05517909877179376;1.0962364536485099;10.000135129628964;-1.8250737437738954e-09;0.04720107130509786;1.0447320017286161;1.0000070518869664;0.04720130195178012;0.9999953685423225
0.388614;1.0974056708813702;-0.017527677841924855;-0.015972016287596345;-0.06054434737444868;-0.05517076570295163;1.096239496746305;10.000134040010574;-1.8331669350740712e-09;0.0471940725459543;1.0447318671229462;1.0000070267579642;0.047194315638226327;0.9999953395892689
0.394586;1.0974086538239762;-0.017527690725453845;-0.015971984383446436;-0.06053719719302145;-0.055164099351236645;1.096242547274209;10.000133008287705;-1.8411452913219875e-09;0.047186072803129905;1.0447317307049022;1.0000070001716979;0.04718632904248093;0.9999953174968798
0.400558;1.0974106368520469;-0.017525850336333176;-0.015970278255148136;-0.060528171323790826;-0.05515577409253568;1.0962446052892751;10.000132035994993;-1.8490998000584429e-09;0.04717907203961621;1.0447315922740392;1.0000069717024525;0.047179342228261166;0.9999953015502282
0.40653;1.0974136201002702;-0.01752586320951194;-0.015970246347262875;-0.060521021065096575;-0.05514910774098759;1.0962476708327982;10.00013112255099;-1.857113488882492e-09;0.0471710702214889;1.0447314515447992;1.000006940952114;0.04717135526848198;0.999995290974194
0.412502;1.0974156036449352;-0.017525851798293125;-0.0159702068638855;-0.060511986555240004;-0.055140774672552566;1.096250743888503;10.000130265482506;-1.8652596013950315e-09;0.04716306730861476;1.04473130836133;1.000006907560792;0.04716336821854435;0.9999952849002668
0.418474;1.097418582711278;-0.017525809457655275;-0.015970124713333454;-0.06050485193081224;-0.055134122872476043;1.0962528243422123;10.000129461099679;-1.8736324615075777e-09;0.04715606326278618;1.0447311628633227;1.0000068713295858;0.047156381095426414;0.9999952823975317
0.424446;1.0974205664888945;-0.017523969045913898;-0.015968418586512302;-0.0604958259183772;-0.05512579761025347;1.0962559120005622;10.000128705162123;-1.8823735086246e-09;0.04714805806444703;1.044731015511117;1.0000068323163456;0.047148393882176814;0.9999952825682485
0.430418;1.0974235500095038;-0.017523973341392572;-0.01596837887173143;-0.060486846496174904;-0.055117464607278566;1.096259006694315;10.00012799350732;-1.891653365831265e-09;0.047140051717656936;1.0447308670163447;1.0000067908210406;0.04714040654656141;0.9999952845673267
0.43639;1.0974255330365583;-0.017523970492435845;-0.015968347199196632;-0.06047964085247618;-0.05511079818310857;1.0962611084120644;10.000127322295965;-1.9016320079020076e-09;0.047133044249674516;1.0447307182319716;1.0000067472960512;0.04713341905469;0.9999952875367971
0.442362;1.097428515286853;-0.01752397478241358;-0.015968307483220166;-0.060470661343896864;-0.05510246517710608;1.0962642173381572;10.000126687963013;-1.912429005826026e-09;0.047125035716154236;1.0447305700191976;1.000006702219558;0.047125431378602485;0.9999952905897441
0.448334;1.0974304965678985;-0.01752214290805865;-0.015966609161601274;-0.06046346420536882;-0.05509580655720655;1.096267333769269;10.000126087400307;-1.924118545331761e-09;0.04711802619246703;1.0447304231498424;1.0000066560014076;0.047118443501660355;0.9999952928780498
0.454305;1.0974334767667886;-0.01752214718779943;-0.01596656944559796;-0.06045448461013518;-0.0550874735474684;1.0962694580120114;10.000125518032263;-1.93674652433328e-09;0.04711001574630982;1.0447302782922732;1.0000066089661006;0.0471104554204844;0.9999952936618085
0.460277;1.0974354559035708;-0.01752214432508767;-0.015966537772744795;-0.060447278839763294;-0.05508080711591171;1.0962725903050308;10.000124977425855;-1.9503491973769045e-09;0.04710200441746687;1.0447301360535979;1.0000065613341658;0.047102467142854286;0.9999952923795192
0.466249;1.0974384339328787;-0.01752214860006496;-0.015966498057659404;-0.060438299157487524;-0.055072474101989864;1.0962757307748876;10.000124463081978;-1.964969026885243e-09;0.047094992216523364;1.0447299970268866;1.0000065131920293;0.04709547868347326;0.9999952887266284
0.472221;1.0974404060477592;-0.017522082026219705;-0.015966408403547693;-0.060429279994899526;-0.055064155566406474;1.0962778794701193;10.000123973289712;-1.9806666334083332e-09;0.04708697914256186;1.0447298617447949;1.0000064645296196;0.04708749005469027;0.9999952826654145
0.482221;1.0974443812734773;-0.017520255837040758;-0.01596468620227659;-0.06041670583030928;-0.055052497125338676;1.096283036416123;10.000123508467324;-1.9975155897940464e-09;0.0470749652111361;1.0447297305348062;1.0000064153306742;0.04707550124753668;0.9999952743526078
0.492221;1.0974493545413395;-0.017520265822674064;-0.015964622609622326;-0.06040234906873683;-0.055039164295650526;1.096287201560085;10.000123071072315;-2.015585973012119e-09;0.04706195046408235;1.0447296034647198;1.0000063656410123;0.047062512212704063;0.9999952640350054
0.502221;1.0974533255301913;-0.017520268666570245;-0.015964567059209716;-0.060389766131884556;-0.055027498043975984;1.0962923746510993;10.000122663935741;-2.034927768086666e-09;0.047048934959393024;1.0447294804586011;1.000006315609456;0.04704952285738981;0.9999952519771524
0.512221;1.0974572939972496;-0.017520262942124696;-0.01596450370410474;-0.06037535403646357;-0.05501416514176887;1.0962965552302466;10.000122288918048;-2.0555577696339636e-09;0.04703691876458418;1.044729361420895;1.0000062655107176;0.04703753306216506;0.9999952384792381
0.522221;1.0974612598312048;-0.017520265782671834;-0.01596444815628866;-0.06036277090586872;-0.05500249888594809;1.096301742736985;10.000121946550484;-2.077460198125697e-09;0.047023901951614086;1.0447292462133582;1.0000062156839526;0.047024542705915946;0.9999952239135348
0.532221;1.0974652230409356;-0.017518430976512362;-0.01596271815549265;-0.06034836717018402;-0.05498917378582955;1.0963059366073002;10.000121635957072;-2.1006028715241036e-09;0.04701088458829029;1.0447291345465113;1.0000061663948272;0.04701155168039828;0.9999952086788689
0.542221;1.0974691837013029;-0.017518425240276716;-0.01596265480447006;-0.06033395476117964;-0.05497584087814351;1.0963101363125562;10.000121355097484;-2.124947119209056e-09;0.04699886673437883;1.04472902598354;1.0000061177423352;0.046999559893257464;0.9999951931350382
0.552221;1.097473141921027;-0.017518428068918603;-0.015962599260660158;-0.060321371337296224;-0.05496417461740805;1.0963153413415094;10.000121101549531;-2.1504299739006922e-09;0.046985848438940006;1.0447289200725944;1.000006069674507;0.04698656727196151;0.9999951776198768
0.562221;1.0974780979020702;-0.017518438034024666;-0.015962535677751164;-0.060307013746950806;-0.05495084177514299;1.096319551170512;10.000120873104557;-2.176939409977821e-09;0.04697382974098416;1.044728816411877;1.0000060220970768;0.046974573768237236;0.999995162499617
0.572221;1.097482047327019;-0.01751838584550193;-0.015962430077353186;-0.060294445823516084;-0.05493919005656244;1.0963247652622987;10.000120667355061;-2.204324503267423e-09;0.04696081068426945;1.0447287145805075;1.000005975022195;0.04696157935225701;0.9999951481394588
0.582221;1.0974859999145083;-0.01751838011495701;-0.015962366743556968;-0.06028003298865858;-0.05492585714395253;1.096328983074694;10.000120480712324;-2.2324330127585066e-09;0.046948791328124316;1.0447286140852987;1.000005928671099;0.04694958399992258;0.999995134824001
0.592221;1.0974899512602194;-0.017518382947377342;-0.01596231121490666;-0.060267449167367676;-0.05491419087886237;1.0963332040628837;10.000120308097573;-2.2611227314595677e-09;0.0469357717374714;1.0447285144331533;1.0000058834571288;0.04693658769090896;0.9999951227672573
0.602221;1.0974939015422145;-0.01751654808611298;-0.015960581234428638;-0.06025304469132678;-0.05490086576880374;1.096338427660891;10.00012014337573;-2.2902338841431584e-09;0.04692375197124888;1.0447284152260834;1.0000058398507365;0.04692459042097618;0.9999951122764514
0.612221;1.0974978508672586;-0.017516550907855977;-0.015960525707195083;-0.06024046067725574;-0.05488919950227095;1.0963426532556755;10.00011997968466;-2.3195722706678512e-09;0.04691073207944518;1.0447283161679668;1.0000057982070008;0.04691159221225216;0.9999951039050564
0.622221;1.0975017993117875;-0.01751654516262947;-0.015960462376322242;-0.06022604743021568;-0.0548758665867722;1.096347880172652;10.000119809614459;-2.348927493143889e-09;0.046898712102459175;1.0447282170271366;1.0000057586672042;0.04689959310437165;0.9999950983713217
0.632221;1.097505746952441;-0.017516547980450853;-0.01596040684990637;-0.06021346322359216;-0.054864200319172135;1.0963521076766838;10.000119625722846;-2.3780942303373516e-09;0.04688569207551075;1.044728117592758;1.0000057211927778;0.04688659313101095;0.9999950963477398
0.642221;1.0975096938922282;-0.017516542231339922;-0.01596034351952293;-0.0601990497707694;-0.054850867402748686;1.0963563349850423;10.000119421155846;-2.4068821777088363e-09;0.046873672035220214;1.044728017642758;1.000005685671966;0.04687459230779941;0.9999950983679233
0.652221;1.097513640273897;-0.017516545045322438;-0.01596028799317349;-0.06018646537179639;-0.054839201134356065;1.096361561250609;10.000119190023483;-2.435128010738939e-09;0.04686065201584328;1.0447279169620314;1.0000056519952871;0.046861590635154576;0.9999951048084907
0.662221;1.097517586230121;-0.017516547857404988;-0.015960232466608538;-0.060173880880028396;-0.054827534865657106;1.096365785535588;10.000118927984015;-2.462692829132894e-09;0.04684863203631344;1.0447278154048107;1.0000056200557264;0.0468495881002278;0.99999511582779
0.672221;1.0975215318426184;-0.017516542102557108;-0.01596016913568946;-0.06015946712211488;-0.05481420194829461;1.0963700068598548;10.000118632911493;-2.489437051707878e-09;0.046836612098021466;1.0447277129555284;1.0000055896838285;0.04683758468662396;0.9999951313905784
0.682221;1.0975254772234302;-0.017516544910740322;-0.01596011360826517;-0.06014688243802661;-0.0548025356790652;1.0963752243505627;10.00011830484605;-2.5152116960199574e-09;0.0468235921976353;1.0447276097366462;1.0000055605875722;0.046824580396166327;0.9999951514637814
0.692221;1.0975294225772763;-0.017516539151938473;-0.01596005027626498;-0.06013246847441827;-0.05478920276114732;1.0963794373532703;10.000117945655989;-2.53988269038018e-09;0.04681157233758964;1.044727505952299;1.0000055323754689;0.04681257526038377;0.9999951761838864
0.702221;1.0975343680938445;-0.017516557659483702;-0.01595999451379014;-0.060119938449630934;-0.054777536559352864;1.096384645355049;10.000117558956864;-2.5633535252368348e-09;0.04679955252886384;1.0447274018040686;1.0000055046202612;0.04680056933831687;0.9999952058400574
0.712221;1.0975383138844923;-0.01751655189671643;-0.015959931180397294;-0.06010552426702443;-0.054764203640594526;1.096388847862005;10.00011714935712;-2.5855614576223183e-09;0.04678653278774693;1.0447272974228572;1.0000054768993083;0.046787562711021614;0.99999524076296
0.722221;1.0975422599138678;-0.017516554697001776;-0.015959875650061444;-0.06009293918664159;-0.054752537369611116;1.09639304436023;10.000116721075049;-2.606469678702568e-09;0.046774513124178206;1.0447271928274033;1.000005448821428;0.04677555546210034;0.9999952812463292
0.732221;1.0975462060868415;-0.017516557495394013;-0.015959820118873983;-0.060080354013507885;-0.05474087109785331;1.0963972342475161;10.00011627735371;-2.626076438914779e-09;0.046762493531285455;1.0447270879077069;1.0000054200015707;0.04676354764915798;0.9999953275118755
0.742221;1.0975501523119313;-0.017516551726935902;-0.01595975678304594;-0.06006593952592856;-0.054727538176774955;1.096402416753118;10.000115820571343;-2.644424243544049e-09;0.0467494739870257;1.0447269824383207;1.000005389969913;0.046750539295340815;0.9999953797149809
0.752221;1.097554098628464;-0.01751655452163197;-0.0159597012501275;-0.060053354160498985;-0.05471587190305308;1.0964065909761211;10.000115352154097;-2.661587550496527e-09;0.04673745445672016;1.0447268761031343;1.000005358129849;0.04673853039768778;0.9999954380226165
0.762221;1.097558045308771;-0.01751655731446577;-0.015959645716226305;-0.06004076870214421;-0.05470420562823405;1.096410755990796;10.00011487229752;-2.6776405234490442e-09;0.04672543489061966;1.0447267685044817;1.0000053238251065;0.04672652093435563;0.9999955026927231
0.772221;1.0975619928278957;-0.017516551540451356;-0.01595958237754711;-0.06002635390913414;-0.05469087270391819;1.0964159108992684;10.0001143797584;-2.6926352983579866e-09;0.04671341523469009;1.0447266591505584;1.0000052864527094;0.04671451087531627;0.9999955740477929
0.782221;1.0975659416950971;-0.01751655432966101;-0.015959526841428012;-0.060013768258063385;-0.054679206426924636;1.0964200548293035;10.000113871884045;-2.706609304836051e-09;0.04670039545378037;1.0447265474996077;1.0000052455391633;0.046701500191128176;0.9999956523804098
0.792221;1.0975698922596124;-0.017516557117206673;-0.015959471304086852;-0.06000118251382775;-0.05466754014890712;1.0964241869164801;10.00011334497753;-2.719592715754881e-09;0.04668837554440369;1.044726433124726;1.0000052007389977;0.0466894888497101;0.9999957378980714
0.802221;1.0975738446472296;-0.017516551338212515;-0.015959407961857196;-0.05998676741461426;-0.054654207221561085;1.0964293062947963;10.000112795122346;-2.731605438565755e-09;0.04667635553122248;1.0447263158475748;1.0000051517870783;0.046677476812577404;0.999995830739056
0.812221;1.0975777988359803;-0.017516554122809235;-0.01595935242192053;-0.0599741814769186;-0.05464254094181873;1.0964334121344423;10.000112219224617;-2.7426645253178226e-09;0.046664335457656234;1.0447261956851988;1.0000050984413658;0.04666546403984582;0.9999959310032261
0.822221;1.0975817547235949;-0.017516556906144544;-0.015959296880570458;-0.05996159544556957;-0.054630874661459994;1.0964375037025216;10.000111615424984;-2.752790955265497e-09;0.04665231538520518;1.0447260727097096;1.0000050404576948;0.04665345050336497;0.9999960387368666
0.832221;1.0975857121447228;-0.017516551123385033;-0.015959233534229213;-0.059947180038738355;-0.05461754173228931;1.0964415803937488;10.000110982769979;-2.7620030467789536e-09;0.046639295398595716;1.0447259469603358;1.0000049776608504;0.04664043620190185;0.9999961538989998
0.842221;1.0975896709094943;-0.017516553904707924;-0.015959177989937158;-0.059934593812943686;-0.05460587545130053;1.0964466417782304;10.000110320657162;-2.7703046115658884e-09;0.04662727559385887;1.0447258184065717;1.0000049100027595;0.046628421163752855;0.9999962763795979
0.852221;1.097593630839215;-0.017516556685298446;-0.015959122444120902;-0.0599220074930661;-0.05459420917027682;1.0964506876752977;10.00010962807348;-2.7776694560412067e-09;0.04661525605573464;1.0447256869458195;1.000004837462743;0.046616405434082575;0.9999964060778521
0.862221;1.0975965917449206;-0.017516543762021265;-0.015959067129628343;-0.0599093664223571;-0.05458254282131345;1.0964547181576778;10.00010890309859;-2.784040006016019e-09;0.04660323685357844;1.044725552438435;1.000004759938474;0.04660438905829532;0.9999965429784929
0.872221;1.0976005533701887;-0.017516537976753597;-0.01595900377738139;-0.05989495061908986;-0.05456920989233188;1.0964597334791824;10.000108143242052;-2.7893458757724436e-09;0.046591218052007735;1.04472541474343;1.0000046772694455;0.04659237207225924;0.9999966871669839
0.882221;1.0976045155176917;-0.017516540756363493;-0.015958948227223903;-0.059882364021535926;-0.05455754361220515;1.096463734016652;10.00010734601039;-2.793504907140826e-09;0.04657919971089987;1.044725273737776;1.0000045893005483;0.04658035450816873;0.9999968387861202
0.892221;1.0976084780050195;-0.017516543536021053;-0.01595889267580162;-0.05986977732963293;-0.054545877332693046;1.0964677202715916;10.000106509118663;-2.7963933977516023e-09;0.046567181872979535;1.0447251293362678;1.0000044959219867;0.046568336402227094;0.9999969979837253
0.902221;1.0976124406359744;-0.017516546315863194;-0.015958837123195322;-0.05985719054333054;-0.054534211053964034;1.0964716928670049;10.000105630590374;-2.7978216344550527e-09;0.04655516455437868;1.0447249814755761;1.0000043970997563;0.046556317780243446;0.999997164910135
0.912221;1.0976164032895377;-0.017516540531011184;-0.01595877376617211;-0.05984277432925916;-0.05452087812779024;1.096475652489611;10.000104708937709;-2.7975594442337114e-09;0.0465431477424595;1.044724830044701;1.000004292885001;0.046544298637470366;0.9999973397729764
0.922221;1.097620366029517;-0.017516543311588077;-0.015958718211432996;-0.05983018734740835;-0.054509211851144705;1.0964805998558562;10.00010374355138;-2.795399737061842e-09;0.04653113140333405;1.044724674860585;1.000004183376177;0.04653227894320874;0.9999975228973927
0.932221;1.0976243290467425;-0.0175165460927234;-0.015958662655716986;-0.0598176002711528;-0.054497545575813086;1.0964845357386654;10.000102735218558;-2.7911833082759793e-09;0.04651911549606015;1.0447245157397926;1.0000040686699858;0.046520258656554764;0.9999977147497997
0.942221;1.0976282925184233;-0.017516548874547695;-0.015958607099100335;-0.059805013100593114;-0.054485879301984855;1.0964884609863499;10.000101686015629;-2.7847675670043793e-09;0.04650709997644616;1.0447243526031396;1.0000039488304362;0.04650823772447257;0.9999979159070223
0.952221;1.0976322565189085;-0.017516551657192715;-0.0159585515416602;-0.05979242583585463;-0.05447421302983606;1.096492376480652;10.000100598666593;-2.7760002073709187e-09;0.04649508479145412;1.0447241855627427;1.0000038238305227;0.04649621607510037;0.999998126985088
0.962221;1.0976362210054504;-0.017516545875797193;-0.01595848818031244;-0.059778009110383716;-0.05446088011112699;1.0964972830845725;10.000099476344914;-2.764722544499333e-09;0.04648306988141962;1.0447240149145045;1.0000036935314294;0.04648419363155999;0.9999983485771694
0.972221;1.0976401858795566;-0.017516548660501223;-0.015958432621485753;-0.05976542165094394;-0.05444921384281026;1.0965011816646388;10.00009832267775;-2.7507908756308837e-09;0.046471055190665855;1.044723841033313;1.0000035577771749;0.046472170330714366;0.9999985812196631
0.982221;1.0976441510611408;-0.01751655144643541;-0.01595837706206625;-0.05975283409761867;-0.0544375475766131;1.096505073150124;10.000097141225588;-2.734103334615663e-09;0.046459040671412564;1.0447236643031832;1.0000034164994902;0.04646014612605838;0.9999988253658113
0.992221;1.0976481165018743;-0.017516554233727378;-0.015958321502136046;-0.059740246450452034;-0.054425881312600434;1.096508958598543;10.00009593491758;-2.7146057609449965e-09;0.04644702627723383;1.0447234850853597;1.00000326975139;0.04644812098923224;0.9999990813351973
1.002221;1.0976510821808043;-0.017516541319183766;-0.01595826617388927;-0.059727604221093154;-0.05441421498271165;1.0965128392619667;10.000094705971398;-2.6922759347839825e-09;0.04643501195634343;1.0447233037065997;1.0000031176812199;0.04643609491379026;0.9999993492284752
1.012221;1.0976550480752072;-0.017516544109617407;-0.015958210613222917;-0.05971501639780596;-0.05440254872306343;1.0965177165580837;10.000093456009216;-2.667116553020907e-09;0.0464229976443086;1.0447231205099758;1.0000029604512028;0.04642406790677671;0.9999996288734079
1.022221;1.0976590142426739;-0.017516538336822443;-0.0159581472494751;-0.05970059907549797;-0.0543892158171578;1.0965215919447016;10.000092186131248;-2.639156581336873e-09;0.0464109832576384;1.0447229358585288;1.0000027981460615;0.04641203998621551;0.9999999198803895
1.032221;1.097662980742303;-0.017516541130891565;-0.015958091688901773;-0.05968801105739109;-0.05437754956176314;1.0965254667941773;10.000090896932273;-2.608442272083921e-09;0.04639896870098694;1.0447227500757725;1.0000026307547878;0.04640001119748535;1.0000002217516355
1.042221;1.0976669476356584;-0.017516543926880217;-0.01595803612871761;-0.05967542294500219;-0.054365883308458436;1.0965293423263216;10.000089588481911;-2.575024474247768e-09;0.04638795388609995;1.044722563468415;1.0000024582135874;0.04638898161777478;1.000000533894579
1.052221;1.097670915046315;-0.017516546724796214;-0.01595798056914714;-0.0596628347381462;-0.054354217057257966;1.0965332196134328;10.00008826051209;-2.5389547454099955e-09;0.046375938749439516;1.0447223763957114;1.000002280409737;0.04637695133193004;1.000000855547895
1.062221;1.0976748831495176;-0.017516549524601313;-0.015957925010386852;-0.05965024643663953;-0.05434255080822637;1.096537099588808;10.000086913048579;-2.5002862313849293e-09;0.04636392325228741;1.0447221892766536;1.0000020971814738;0.046364920399094074;1.000001185783411
1.072221;1.097659852318003;-0.0175165537379057;-0.01595814696018567;-0.059700653578673706;-0.054389215962279636;1.096520983054679;10.000085546762133;-2.4590835556640697e-09;0.046409907360509116;1.044722002563352;1.000001908409075;0.04641088883447154;1.0000015236106048
1.082221;1.0976228227704132;-0.017516555079646445;-0.015958686155211205;-0.0598230338991689;-0.054502545557086085;1.096480870766092;10.000084162305182;-2.41545444336327e-09;0.04652389103362898;1.0447218167171255;1.00000171408559;0.04652485662285816;1.0000018680384857
1.092221;1.0975747946356675;-0.01751472572140545;-0.015957717373802593;-0.059981398106442825;-0.05464921517668015;1.0964297635177849;10.000082759519383;-2.3695714567363287e-09;0.0466698742329686;1.0447216321827717;1.0000015142577703;0.04667082374934861;1.0000022180270307
1.102221;1.0975237634342536;-0.01751465798806923;-0.015958397287453904;-0.060146907478865454;-0.05480255792459191;1.0963756621404097;10.000081337295061;-2.3216345815457256e-09;0.046822856923961174;1.0447214493812778;1.0000013089418391;0.04682379021275469;1.0000025724479265
1.112221;1.0974747388264943;-0.017512830157848196;-0.01595744433764096;-0.06030884593483363;-0.054952560777651;1.0963225674681492;10.00007989370455;-2.2718068354102546e-09;0.04697383907077389;1.0447212687157694;1.0000010981079765;0.0469747560187024;1.0000029301228055
1.122221;1.0974267166204936;-0.017512838645635936;-0.01595815006284652;-0.06046898728441833;-0.05510088924997354;1.0962704803236987;10.000078426213326;-2.2202039642721808e-09;0.04712082064039065;1.0447210905643067;1.0000008817274872;0.04712172116734129;1.0000032898550357
1.132221;1.0973786974371689;-0.017512830008013885;-0.015958840244004964;-0.06062545651603375;-0.05524588442756329;1.096219401491727;10.000076932312576;-2.166943667791697e-09;0.04726680161324918;1.044720915294643;1.0000006598798235;0.04726768564308682;1.0000036504455145
1.142221;1.097330681988448;-0.017511001076567355;-0.015957871642203917;-0.06078374924811412;-0.05539255405942996;1.096167331703902;10.00007541047074;-2.1121926046286115e-09;0.047412781984039185;1.0447207432843462;1.0000004328743646;0.04741364941490547;1.00000401073401
1.152221;1.0972826663968067;-0.017510945471203125;-0.01595851913635185;-0.060942035034115806;-0.05553923043343465;1.096115271632764;10.000073860556329;-2.0561666123622144e-09;0.0475607617521243;1.04472057483993;1.0000002012905151;0.04756161244473507;1.0000043696190921
1.162221;1.0972336608679083;-0.01750911806182149;-0.01595756636711424;-0.06110390123583362;-0.05568923329873874;1.0960632218304158;10.000072283563313;-1.999089093547638e-09;0.04770974090989092;1.0447204101050618;0.9999999659114764;0.04771057469357906;1.0000047260331135
1.172221;1.0971846614265435;-0.017509119431676146;-0.01595828031146118;-0.061265744175053;-0.055839228363150244;1.0960101826701878;10.000070681041743;-1.941151434889723e-09;0.04786071943247369;1.0447202491304843;0.9999997276056339;0.04786153613018604;1.000005078930564
1.182221;1.0971346685905836;-0.017509113667395302;-0.015959002363612525;-0.061429344881875514;-0.05599089000940888;1.0959571543533606;10.000069054620196;-1.8824986813335177e-09;0.04801269727541342;1.0447200919663655;0.9999994872218275;0.048013496745748944;1.0000054273352288
1.192221;1.0970846779772792;-0.017507231798982205;-0.01595801446309127;-0.06159478312638228;-0.05614424065521628;1.0959031369001333;10.000067406324744;-1.8232338452915011e-09;0.048165674380983896;1.0447199386315902;0.9999992455706271;0.04816645656318169;1.000005770415256
1.202221;1.0970346991399067;-0.017507243088138082;-0.01595875211491821;-0.06176201014530925;-0.0562992356025196;1.0958491301209379;10.000065739068766;-1.7634359679457326e-09;0.04831965068856781;1.0447197890923265;0.9999990034815972;0.04832041564006642;1.0000061074957054
1.212221;1.096983727536188;-0.017505410403251872;-0.01595782342757879;-0.061929173695390645;-0.05645423828601433;1.0957941336331476;10.000064055981449;-1.7031730918792428e-09;0.04847462614596487;1.0447196433219463;0.9999987618325394;0.04847537406465453;1.0000064380030296
1.222221;1.0969327632228223;-0.01750540608439412;-0.015958561458203027;-0.06209631287502246;-0.056609233167564554;1.0957391469112192;10.000062359447252;-1.642506243927945e-09;0.04863060071521324;1.0447195013558261;0.9999985214940512;0.04863133193454735;1.0000067614228707
1.232221;1.096880801462183;-0.017503518243314097;-0.015957597006950774;-0.0622670598742551;-0.05676758363065287;1.095684169365574;10.000060651163803;-1.5814997873223614e-09;0.04878857436844674;1.0447193632689913;0.9999982832517739;0.04878928933259654;1.0000070772681267
1.242221;1.0968288513232847;-0.01750351528176922;-0.015958350882852645;-0.06243776615478903;-0.05692591174411414;1.0956282004242497;10.000058932495968;-1.5202265473921307e-09;0.04894654707501186;1.044719229111002;0.9999980478128638;0.04894724632569353;1.0000073850434854
1.252221;1.0967769076605982;-0.017501692944854895;-0.015957445985790887;-0.0626102924616464;-0.057085914309699774;1.095572239556197;10.000057204465257;-1.458767528202638e-09;0.04910651879498772;1.0447190989258486;0.9999978158757554;0.04910720297860165;1.0000076842262557
1.262221;1.0967249699908541;-0.01750169863100439;-0.015958207810081775;-0.06278279356984039;-0.057245909072822655;1.095515286234435;10.000055468047377;-1.3972097780469075e-09;0.04926648949792861;1.0447189728537352;0.9999975881643317;0.049267159359649135;1.000007974261982
1.272221;1.096672033242015;-0.0175016397053149;-0.015958925409664714;-0.06295706400770434;-0.05740758496843737;1.095458339866372;10.000053724865477;-1.3356200398081784e-09;0.049428459189578305;1.0447188511559493;0.9999973654187614;0.04942911553908164;1.0000082546335103
1.282221;1.0966181063816276;-0.01749980329786571;-0.01595803668126235;-0.06313308020190155;-0.05757092069642765;1.0954013997479377;10.000051977442096;-1.2740240466136762e-09;0.04959142791408301;1.0447187341577648;0.9999971483953738;0.049592071588695386;1.0000085249966109
1.292221;1.0965651842167417;-0.01749981034036883;-0.015958814431939902;-0.06330912800745361;-0.05773424868987158;1.0953444650853046;10.000050229003874;-1.212431751395515e-09;0.04975439573889487;1.0447186222352969;0.999996937870072;0.04975502758204173;1.000008785232404
1.302221;1.096511266244898;-0.017497982761161088;-0.015957933660625853;-0.06348693657608487;-0.05789925106671267;1.0952865350532828;10.000048483348971;-1.1508622011066839e-09;0.049919362748870086;1.044718515839865;0.9999967345660711;0.049919983596010443;1.0000090353777384
1.312221;1.096457347332302;-0.017497924626873725;-0.01595866665954898;-0.06366473445454575;-0.05806426019446444;1.095227608852003;10.000046744247092;-1.089328460752233e-09;0.05008532905142063;1.0447184154900622;0.9999965390153028;0.05008593971203346;1.0000092755388232
1.322221;1.0964024365094804;-0.017496090025776588;-0.015957793941889613;-0.06384427638793262;-0.058230929151369175;1.095169685704493;10.000045014107934;-1.0278186045028998e-09;0.0502522947783697;1.0447183216806875;0.9999963514465099;0.05025289601311366;1.0000095058383327
1.332221;1.096347528744452;-0.01749609138278369;-0.0159585957555196;-0.06402561865134293;-0.058399256953442294;1.0951107647729843;10.000043293038006;-9.663035770612788e-10;0.050420260081334586;1.0447182347101402;0.9999961717690737;0.050420852576945584;1.0000097264017267
1.342221;1.0962926235953458;-0.017494274169461844;-0.015957738804627877;-0.06420877807985528;-0.058569259206589674;1.0950508451239047;10.000041579144169;-9.047574272247563e-10;0.05058922512646022;1.044718154618841;0.9999959997079392;0.05058980948008233;1.0000099373790987
1.352221;1.0962367157988524;-0.017494209679044092;-0.015958495251577783;-0.06439186712352636;-0.05873926814471263;1.0949909258086665;10.000039869617336;-8.431684486438989e-10;0.05075919009236845;1.044718081328842;0.9999958349802947;0.05075976681794898;1.0000101389493867
1.362221;1.096180813972263;-0.017492376893108442;-0.015957638556706972;-0.06457492999742212;-0.05890927032843667;1.0949310059337418;10.000038161511172;-7.815390465257161e-10;0.05093015517009651;1.0447180147594963;0.9999956773427194;0.05093072470426519;1.0000103313163158
1.372221;1.0961249125949615;-0.01749237969490556;-0.015958456395417656;-0.06475979212496583;-0.05908093135657058;1.0948710846764789;10.000036452169667;-7.198763086055225e-10;0.05110212055463165;1.0447179548127858;0.999995526552005;0.05110268324085171;1.0000105147305518
1.382221;1.0960680108588674;-0.017490548617688943;-0.015957615725064767;-0.06494641100457982;-0.05925426676694435;1.0948101612997778;10.000034739806614;-6.581756167352171e-10;0.05127508642986703;1.0447179013343904;0.9999953823230563;0.05127564249869759;1.0000106894671175
1.392221;1.0960111034356448;-0.017490493438057492;-0.015958395369028495;-0.06513484390798982;-0.05942927558099919;1.0947492351541461;10.000033023942589;-5.964177062543311e-10;0.051449052961811244;1.0447178541052806;0.9999952442807237;0.051449602526081335;1.0000108557633156
1.402221;1.0959541992993598;-0.01748867102595368;-0.01595756251039279;-0.06532324973354824;-0.05960427763732035;1.0946873056954964;10.000031305717542;-5.345837264831594e-10;0.051624020300069656;1.0447178128754164;0.9999951119425354;0.051624563366781326;1.0000110138128855
1.412221;1.0958972935623583;-0.017488675271317842;-0.01595839638543221;-0.06551162705790468;-0.05977927188913905;1.0946253725353756;10.000029587858533;-4.726607720047403e-10;0.05179998858177;1.0447177773901042;0.9999949847873618;0.051800525070208714;1.000011163785913
1.422221;1.0958393860464275;-0.017486846020760186;-0.015957571757220772;-0.06570175932601563;-0.0599559405229364;1.0945634354551814;10.000027873491382;-4.1063151772514863e-10;0.0519769579313942;1.0447177473532976;0.999994862342755;0.051977487689873224;1.00001130581789
1.432221;1.0957804716852053;-0.01748677590426296;-0.015958367048341544;-0.06589364429117488;-0.0601342824947888;1.0945004943712138;10.000026164585531;-3.484734135823732e-10;0.05215392845301351;1.044717722380256;0.999994744175511;0.052154451282108924;1.0000114400035223
1.442221;1.0957225591775959;-0.017484955320213963;-0.015957550235114772;-0.06608556147337405;-0.060312617773785694;1.0944385492690525;10.000024461680242;-2.8616829225478675e-10;0.05233290022803171;1.0447177019768288;0.9999946298382725;0.05233341590275781;1.0000115664076112
1.452221;1.0956636431221853;-0.01748495388373941;-0.015958408220392573;-0.06627921493094782;-0.06049261182791894;1.0943746001492731;10.000022765096903;-2.2369975017792074e-10;0.05251287332368929;1.0447176855613807;0.9999945188509299;0.052513381593919675;1.0000116850557217
