time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.462221;1.0956047181881248;-0.017483074271677897;-0.015957552072257537;-0.06647469735052391;-0.060674294896951704;1.094311647051296;10.000021076077664;-1.6105139970089212e-10;0.05269384779886383;1.0447176725514487;0.9999944106726574;0.05269434837433534;1.000011795938829
1.472221;1.09554479329394;-0.01748306563087047;-0.015958418134459633;-0.06667007318034664;-0.06085595552832749;1.0942476900914249;10.000019396367257;-9.822054951832913e-11;0.052875823702431345;1.044717662427244;0.9999943047006717;0.05287631624240991;1.0000118991020785
1.482221;1.0954858634611335;-0.01748124688478968;-0.01595761738028208;-0.06686549687030177;-0.061037624028612895;1.0941837294382426;10.00001772703502;-3.522767445579328e-11;0.05305780106899349;1.0447176546785633;0.9999942003842069;0.05305828518669656;1.0000119947388622
1.492221;1.0954259286276504;-0.017481246895193255;-0.015958491431208675;-0.06706265496194039;-0.06122095130360605;1.0941187652950222;10.000016067922154;2.7883945268397078e-11;0.05324177990766393;1.044717648704882;0.9999940973813206;0.05324225519563266;1.0000120831629835
1.502221;1.0953649842018873;-0.017479352725456854;-0.015957650934708793;-0.0672615793718413;-0.061405967528482826;1.0940537979147484;10.000014417722046;9.105538916241297e-11;0.053425760189488046;1.0447176438137167;0.9999939956087418;0.05342622625764817;1.000012164683943
1.512221;1.0953050396669415;-0.017479361202231154;-0.015958532807225326;-0.06746051865830492;-0.061590961448392226;1.0939888275687701;10.000012774601569;1.542277240240606e-10;0.05361174185831041;1.0447176393381319;0.9999938951479541;0.05361219836212999;1.0000122395053888
1.522221;1.095244090408086;-0.017477537180430266;-0.015957756193729557;-0.06766120781802666;-0.06177762974906972;1.093922854468932;10.000011136929567;2.1735094308785807e-10;0.05379772486500597;1.0447176347695895;0.9999937961130818;0.0537981715090359;1.000012307749553
1.532221;1.0951821316685588;-0.017477469476568582;-0.015958597814696787;-0.0678636445610654;-0.06196597139540106;1.0938568787266243;10.000009503165053;2.803764702377949e-10;0.05398570919195236;1.0447176298426626;0.9999936985825281;0.05398614570435881;1.0000123695657168
1.542221;1.0951211726478134;-0.01747564557714029;-0.015957821223820425;-0.06806428788411834;-0.06215263969119881;1.0937909004148265;10.000007871339093;3.43249176738665e-10;0.054173694849009704;1.0447176245511103;0.9999936025692915;0.05417412094025206;1.000012425147261
1.552221;1.0950592085211701;-0.017475648375338212;-0.01595872725205465;-0.06826848761216203;-0.06234263340977062;1.0937249196938523;10.00000623898462;4.059106353992141e-10;0.054362681854358774;1.0447176190729903;0.9999935080156448;0.05436309719241772;1.0000124746462478
1.562221;1.0949972391517029;-0.017473826209387342;-0.015957966733032507;-0.06847267232514728;-0.06253263492849238;1.0936579368806296;10.000004603262836;4.682946548551101e-10;0.05455267022209031;1.0447176136585177;0.999993414863892;0.054553074437082176;1.0000125181672803
1.572221;1.0949342598399991;-0.017473759194177232;-0.01595882375042286;-0.06867860266136759;-0.06272430979549237;1.0935909524754686;10.000002961402968;5.303078821281809e-10;0.05474365995985157;1.044717608578765;0.9999933231556392;0.05474405266342338;1.0000125558671615
1.573093;1.0949292793553536;-0.017473766306256827;-0.015958903094034825;-0.06869653717746282;-0.06274097596113819;1.093584967183438;10.00000131159784;5.918253838696137e-10;0.05475965106233151;1.0447176040994863;0.9999932330563917;0.05476003187525321;1.0000125880014938
1.573093;1.0949292936472093;-0.01747376631052622;-0.015958903068604507;-0.06869653716841291;-0.06274097598095195;1.0935849818345407;9.999999653532267;6.527018518207978e-10;0.05475964350153044;1.0447176003637937;0.9999931447912308;0.054760012085352625;1.00001261488771
1.573094;1.0949293027739078;-0.017473766315270485;-0.0159589030419775;-0.06869653715920958;-0.06274097599763596;1.0935849972466964;9.999997988477968;7.127679920127317e-10;0.054759637233005434;1.0447175972936809;0.9999930585738598;0.05475999330914205;1.0000126369016968
1.573095;1.0949293067182935;-0.0174737663205071;-0.015958903014271227;-0.06869653714986083;-0.06274097601108862;1.093585014167465;9.999996319305476;7.718286622580635e-10;0.054760632216568635;1.0447175947019982;0.9999929746072809;0.05476097556867379;1.0000126545047534
1.573097;1.0949293054598401;-0.017473766326298754;-0.015958902985627098;-0.06869653714038253;-0.06274097602126195;1.0935850332681867;9.999994650028418;8.296853806310473e-10;0.054760628424226666;1.0447175924763918;0.9999928931122867;0.054760958900269725;1.0000126682012227
1.573101;1.0949292989777268;-0.017473766332726893;-0.01595890295619797;-0.0686965371307874;-0.06274097602814589;1.0935850551732738;9.999992984920606;8.861466977466692e-10;0.054760625825136876;1.0447175905984403;0.9999928142956266;0.05476094335468243;1.000012678419116
1.573109;1.094929287295376;-0.017473766339881396;-0.015958902926136297;-0.0686965371210843;-0.06274097603174551;1.0935850805422482;9.999991327877598;9.41014703208779e-10;0.0547606243671929;1.0447175890561404;0.999992738279297;0.05476092899575349;1.0000126853650297
1.573125;1.0949282705112815;-0.017473750682857517;-0.015958903163854163;-0.06869647429628734;-0.0627409759638353;1.0935851100700031;9.9999896825601;9.940916631886448e-10;0.0547606239702828;1.0447175878385178;0.9999926650862286;0.05476091589461905;1.0000126889359842
1.573157;1.0949282486822467;-0.017473750691758227;-0.015958903132956972;-0.0686964742864233;-0.06274097596092239;1.0935841443512033;9.999988053233569;1.0452173156627755e-09;0.05476162452796194;1.0447175869762837;0.9999925946771461;0.05476190411461453;1.0000126887757823
1.573221;1.0949282218495786;-0.01747375924501948;-0.015958910904506858;-0.06869829912653529;-0.06274264260325703;1.0935841837955709;9.999986445753947;1.0942920985780906e-09;0.05476262591444196;1.0447175864410652;0.9999925269428134;0.054762893708188376;1.0000126844266293
1.573349;1.0949271901104736;-0.01747375213438001;-0.015958918944174474;-0.0687000611483434;-0.06274430917433046;1.0935832286518303;9.999984868000453;1.1412535518448637e-09;0.05476462799903979;1.0447175859543139;0.9999924616906812;0.054764884730593696;1.000012675414485
1.573605;1.0949251536966205;-0.017473746446528403;-0.01595894285742956;-0.06870541003689516;-0.06274930897108756;1.0935812790150734;9.999983329035242;1.1860352590071868e-09;0.05476963066153266;1.0447175849339099;0.999992398730329;0.054769877242316446;1.0000126612207338
1.574117;1.0949221129284838;-0.017473750724786456;-0.01595899044712719;-0.06871617059722367;-0.06275930864204839;1.0935783348380537;9.99998183761327;1.2285485433146078e-09;0.05477963379539857;1.0447175825936252;0.999992337954216;0.054779871298030046;1.0000126412590926
1.575141;1.0949160681626278;-0.017473759269145375;-0.01595908565866024;-0.06873769154768919;-0.06277930799602462;1.0935713959939648;9.999980401438584;1.268692362081977e-09;0.054799637301255796;1.0447175780096891;0.9999922792570501;0.054799866939687435;1.0000126149341402
1.577189;1.0949030197600873;-0.017471935871301938;-0.015957609736557396;-0.06878067838830927;-0.06281931445337226;1.0935574623267958;9.999979026935259;1.3063840026578883e-09;0.05483864108305475;1.044717570136031;0.9999922223905582;0.05483886419273512;1.0000125817257968
1.581285;1.0948769680328874;-0.017471930178010887;-0.01595798343141646;-0.06886480710740524;-0.06289764513146051;1.0935305336637582;9.999977719003919;1.3415826488146622e-09;0.05491764504715674;1.044717557926681;0.9999921669691798;0.05491786306548446;1.000012541230949
1.589477;1.0948259132766134;-0.01747193443940436;-0.015958730636807045;-0.06903311546325962;-0.0630543065754564;1.0934746097627157;9.999976481264968;1.374273466456799e-09;0.05507464909959752;1.044717540540026;0.9999921126357267;0.05507486355689859;1.0000124931536825
1.599477;1.094761855523467;-0.017470098458963718;-0.015957986462616907;-0.06924073429080169;-0.06324764119751773;1.093406690249626;9.999975316389266;1.4044272973083967e-09;0.055268653146754394;1.0447175174520353;0.9999920591754469;0.0552688656707316;1.0000124372892671
1.609477;1.0946987901760652;-0.01747004784851314;-0.015958858623024885;-0.0694502234732933;-0.06344264930753452;1.0933387746709142;9.999974225963236;1.4319769439718203e-09;0.05546265710634081;1.0447174884282715;0.9999920064795829;0.055462869422419805;1.0000123735299222
1.619477;1.094634726925198;-0.017468220538224333;-0.01595812228645472;-0.069659617253988;-0.06363765057241184;1.0932698625478274;9.999973210733952;1.4568237223205158e-09;0.05565766092059277;1.0447174534262538;0.9999919544757221;0.055657874828459145;1.0000123018467297
1.629477;1.0945706614140864;-0.01746822623993068;-0.015959060510398602;-0.06987080178779156;-0.06383431067925392;1.0932009533622118;9.999972271108787;1.4788612704479525e-09;0.055853664553060095;1.0447174124882752;0.9999919030693065;0.055853881895170744;1.000012222238076
1.639477;1.0945055893651936;-0.01746632803209432;-0.015958273967438985;-0.07008192124295866;-0.06403099309858097;1.0931320466220222;9.999971406971229;1.497998030890497e-09;0.05605066797161684;1.0447173656239694;0.9999918521079281;0.05605089062049842;1.0000121347025988
1.649477;1.0944415206255382;-0.017466333648120808;-0.015959212228067607;-0.0702930552327876;-0.06422765320013298;1.0930631419076082;9.99997061767732;1.5141685137939234e-09;0.05624767114149013;1.0447173127104024;0.999991801450159;0.05624790099804913;1.000012039232698
1.659477;1.0943764511417011;-0.017464508216364326;-0.015958492029091678;-0.07050593202226885;-0.06442598768160508;1.0929932387446337;9.999969902940926;1.527337816119582e-09;0.05644667403079478;1.0447172534966533;0.9999917510523376;0.05644691301514083;1.0000119357643247
1.669477;1.0943113768692174;-0.017462626843477734;-0.015957720690579748;-0.07072062250638006;-0.06462600339098144;1.092923336490087;9.999969263390899;1.5374980572438774e-09;0.05664567660921443;1.0447171877197234;0.9999917009808088;0.05664592664764636;1.000011824081601
1.679477;1.094245307806394;-0.017462618249411095;-0.015958675260957376;-0.07093519789507896;-0.06482599664409769;1.0928524343744423;9.999968699908106;1.5446521602995905e-09;0.0568456788417719;1.044717115219706;0.9999916514265642;0.05684594185284092;1.0000117038028495
1.689477;1.0941792397598669;-0.017460794592396436;-0.015957971101764928;-0.07115157902499307;-0.06502766434530349;1.0927825316043605;9.999968212521017;1.5488128500708917e-09;0.05704668069376006;1.0447170359856344;0.9999916026860001;0.05704695856584252;1.000011574501717
1.699477;1.094113173000129;-0.017460794650612847;-0.01595893370748433;-0.07136792499609815;-0.06522932423983187;1.092711627447836;9.999967800057094;1.550031355711649e-09;0.05724868213992452;1.0447169501619498;0.999991555057114;0.05724897670930942;1.0000114358157912
1.709477;1.0940471028653072;-0.017458905822213325;-0.015958169975489555;-0.07158426853671572;-0.06543100652143465;1.0926397212828431;9.999967460615075;1.5484062333181118e-09;0.057451683168667174;1.0447168580229258;0.9999915087739023;0.05745199620283168;1.0000112874728109
1.719477;1.0939800385727896;-0.017458898677026633;-0.015959140711023893;-0.07180231883185251;-0.06563433299111646;1.092568812591606;9.999967192012637;1.5440646396812645e-09;0.05765468379035043;1.0447167599093234;0.9999914640444736;0.057655016949161156;1.0000111292719627
1.729477;1.093912975187022;-0.017457076909918726;-0.015958452721678375;-0.07202217357653641;-0.06583933390948267;1.092496900913021;9.999966991780736;1.5371673116492124e-09;0.05785968404690418;1.0447166562035544;0.9999914211067287;0.05786003880845239;1.0000109610163945
1.739477;1.0938459077581348;-0.017455189249143983;-0.015957704475411626;-0.072242016499152;-0.06604434941386038;1.092424985786104;9.999966856867122;1.527914834616673e-09;0.05806468400699504;1.044716547399923;0.9999913802096115;0.05806506159145065;1.000010782443222
1.749477;1.093778845423154;-0.017455199197998313;-0.015958690988313633;-0.07246363070310864;-0.06625100917259606;1.092352066718002;9.999966783512614;1.5165213739818479e-09;0.05827068375271089;1.0447164341677027;0.9999913415784747;0.058271085076773;1.0000105932367085
1.759477;1.0937107833998665;-0.01745337067643477;-0.01595801125929777;-0.07268515921681538;-0.06645767666335561;1.0922801432103308;9.999966767820107;1.503193355958064e-09;0.05847668337477116;1.0447163172659242;0.9999913054563324;0.05847710903348254;1.0000103931717579
1.769477;1.0936427169873595;-0.01745329835434783;-0.01595893734677574;-0.07290666673532327;-0.06666435093987823;1.0922072148059099;9.999966806544766;1.488122360525797e-09;0.05868468297330018;1.0447161973581727;0.9999912721627275;0.05868513323969064;1.0000101823125114
1.779477;1.093574655552582;-0.01745147850156498;-0.015958265476136508;-0.07312996163034141;-0.06687268507406414;1.092133281099541;9.999966897028138;1.4714707828936e-09;0.058892682656182596;1.044716074929593;0.9999912421320912;0.058893157500866974;1.0000099611003717
1.789477;1.0935065943677647;-0.017451489892873297;-0.01595926818264128;-0.07335504214194784;-0.06708267805061217;1.0920603417200625;9.999967036456665;1.4533641611423796e-09;0.05910168253489937;1.044715950375306;0.9999912159487965;0.059102181662683016;1.0000097303172142
1.799477;1.093437528672176;-0.017449595904720217;-0.015958543113162214;-0.07358005090361301;-0.06729269335443033;1.0919863962851486;9.999967221562652;1.4339073595248295e-09;0.05931168271705461;1.0447158241283654;0.9999911943202623;0.059312205606276786;1.0000094910040767
1.809477;1.0933684677299902;-0.017447769303564585;-0.015957879517756932;-0.07380501504051178;-0.06750269406146321;1.091912444352637;9.999967449101236;1.4132055473434685e-09;0.05952268330011029;1.044715696698029;0.9999911779586006;0.05952322922919874;1.0000092443502584
1.819477;1.0932994068464041;-0.017447773602535018;-0.015958890502540943;-0.07403176380448474;-0.06771435361097411;1.09183848538786;9.99996771659805;1.3913637513711968e-09;0.05973368437411473;1.0447155685908855;0.9999911674520913;0.05973425242961906;1.0000089916186437
1.829477;1.0932293414881107;-0.017445872238078544;-0.01595817312610326;-0.07425843953069183;-0.06792603549024784;1.0917635187697148;9.99996802272576;1.3684811277930903e-09;0.05994568603128929;1.044715440200121;0.9999911632198398;0.05994627510505851;1.000008734149016
1.839477;1.0931602813217898;-0.01744588496995601;-0.01595919197574409;-0.07448695157095787;-0.06813936168417323;1.0916885438975727;9.999968367009295;1.3446651835994302e-09;0.06015868837219127;1.0447153117645516;0.9999911655701722;0.06015929715937731;1.0000084733374794
1.849477;1.0930902221315377;-0.01744406027125103;-0.015958544599918165;-0.07471537427544563;-0.06835269561039736;1.0916135602938681;9.99996874931306;1.320047181501175e-09;0.06037269149984006;1.0447151834112902;0.9999911748015035;0.060373318503854904;1.0000082105599881
1.859477;1.0930201595581666;-0.01744217569337762;-0.015957842428379727;-0.07494560442431926;-0.06856771078299899;1.0915385675457172;9.999969169373655;1.2947744965116529e-09;0.060586695506615704;1.0447150552529274;0.9999911912425389;0.060587339051332754;1.000007947137063
1.869477;1.0929491030001437;-0.017442165694423452;-0.01595886986415539;-0.07517571145107535;-0.06878270348338769;1.0914625651691898;9.999969625883805;1.268992708176867e-09;0.06080270046911549;1.0447149274449103;0.9999912152009105;0.06080335871982752;1.0000076843596888
1.879477;1.0928790475576446;-0.017440349892491668;-0.01595823049097193;-0.07540586554921062;-0.06899770405354677;1.091386552588286;9.999970115657904;1.2428371210870611e-09;0.06101770644843113;1.0447148001473987;0.9999912469003741;0.061018377453122725;1.0000074234964398
1.889477;1.0928079883763913;-0.017440279249025605;-0.01595920266419073;-0.07563774868888108;-0.06921437800252496;1.0913105292778018;9.999970633991369;1.2164277356469095e-09;0.06123471348263064;1.044714673490566;0.9999912864852236;0.06123539523776035;1.000007165755302
1.899477;1.0927369346754643;-0.017438465000476543;-0.015958579261618186;-0.07587141515688842;-0.06943271179943208;1.0912334948865314;9.999971175516421;1.1898575048234141e-09;0.06145172157949371;1.044714547584025;0.9999913340628728;0.06145241210251685;1.0000069122397024
1.909477;1.0926648816502247;-0.01743662682832403;-0.015957948491096403;-0.07610315981668506;-0.06964937887917036;1.091157449180053;9.999971734706774;1.1631825698984956e-09;0.06166973072327978;1.0447144225082656;0.9999913897084063;0.061670428112148984;1.0000066639188485
1.919477;1.092593824433504;-0.017436572597403353;-0.015958935868122227;-0.07633859225006827;-0.06986938612623361;1.0910803919434184;9.999972306494982;1.1364303640228582e-09;0.061888740884481104;1.0447142982885351;0.9999914534545838;0.06188944335812963;1.000006421592828
1.929477;1.0925217722362555;-0.017434743087544762;-0.01595831297434834;-0.07657209533220624;-0.07008771985414707;1.0910023230146815;9.999972886943647;1.1096278669277042e-09;0.0621087520147524;1.0447141749017819;0.999991525320203;0.06210945794594045;1.0000061858167553
1.939477;1.0924497201967716;-0.017432930865245378;-0.015957705826706747;-0.07680920842331543;-0.07030938687912784;1.090925242366245;9.999973473227167;1.0828266056118599e-09;0.062328764040739594;1.0447140523633582;0.9999916053279684;0.06232947198553016;1.0000059568553523
1.949477;1.0923776635314453;-0.017432860355370002;-0.015958693099731004;-0.07704447609697766;-0.0705293940611673;1.0908471501234367;9.999974063011832;1.05609867220606e-09;0.06254977687410507;1.0447139308128364;0.9999916934759162;0.06255048557634986;1.00000573476353
1.959477;1.0923046117403212;-0.017431032639501146;-0.015958086329384558;-0.07728145464676678;-0.07075106101888991;1.0907690465343436;9.999974654179862;1.0295116101045674e-09;0.0627707904195339;1.0447138104524065;0.9999917897267449;0.06277149878879419;1.0000055194812567
1.969477;1.092231560534327;-0.01743102552425269;-0.015959146350216218;-0.07751839231288266;-0.07097272017394618;1.0906909319051;9.999975244771381;1.0031098244264053e-09;0.06299380456818197;1.044713691416597;0.9999918940327948;0.0629945116627474;1.0000053108503082
1.979477;1.0921585057385472;-0.017429135421241543;-0.01595848248170113;-0.07775714200546312;-0.07119606839345526;1.090612806556847;9.999975832364845;9.7691830620779e-10;0.06321681919532553;1.0447135737170536;0.9999920063311953;0.0632175242194036;1.000005108664374
1.989477;1.0920854571456005;-0.017427316605416125;-0.015957883736110207;-0.07799584346789791;-0.0714194020029833;1.0905336708811104;9.999976413765246;9.50965411880503e-10;0.06343983417009935;1.0447134572566126;0.9999921265068968;0.06344053646938967;1.000004912764071
1.999477;1.0920124103481887;-0.017427326546730952;-0.015958959586490754;-0.07823632380015731;-0.0716443944588974;1.0904545254517146;9.999976985626601;9.252913519628753e-10;0.06366484936416673;1.0447133418650558;0.9999922543796416;0.0636655484200379;1.0000047230619415
2.009477;1.0919383607900484;-0.017425429046807647;-0.0159583034240101;-0.07847672348548672;-0.07186940926604828;1.090375371090927;9.999977544606573;8.999144821280942e-10;0.06388986465760625;1.0447132273200346;0.9999923897400267;0.06389056008567616;1.0000045395170123
2.019477;1.0918643178636422;-0.01742542325726435;-0.01595937966414514;-0.07871706573044247;-0.07209440165817509;1.090296208840976;9.999978086578892;8.747964400234142e-10;0.06411487994660918;1.044713113374087;0.9999925324194067;0.06411557149469556;1.000004362106305
2.029477;1.0917902769593641;-0.017423606359729144;-0.01595879720667342;-0.07895920282322955;-0.07232106850399694;1.0902160398974259;9.999978606543417;8.498595471488309e-10;0.06434089515224242;1.0447129997846964;0.9999926823467201;0.06434158269116055;1.000004190795251
2.039477;1.091716233514885;-0.017421717084186484;-0.015958148444934754;-0.07920132199034245;-0.07254774997016841;1.0901358655608937;9.999979099744039;8.250378703955569e-10;0.06456791022993182;1.0447128862977013;0.9999928395725388;0.06456859373208655;1.0000040255496163
2.049477;1.0916411970125632;-0.017421712725633174;-0.015959240835350275;-0.07944513000322424;-0.07277607559930538;1.0900556871786748;9.999979562324125;8.003041639150341e-10;0.06479592517057689;1.0447127726616598;0.999993004283788;0.06479660468030538;1.000003866346298
2.059477;1.091567162806012;-0.017419904729044196;-0.015958666415343072;-0.0796889853649525;-0.07300440910303255;1.0899755060572294;9.999979990961833;7.756572750406478e-10;0.06502393998758388;1.0447126587444582;0.9999931767931503;0.06502461559513462;1.0000037131445598
2.069477;1.091492126224928;-0.017418008054348736;-0.015958025364869705;-0.07993274924359091;-0.07323275716221661;1.0898953233402957;9.9999803825599;7.511060201908142e-10;0.06525295469690126;1.0447125446164467;0.9999933574485897;0.06525362652780847;1.0000035658985995
2.079477;1.0914170965101029;-0.017418012224786263;-0.015959125796779244;-0.08017827374387565;-0.07346274945044805;1.0898141399050318;9.999980734218802;7.266638763369797e-10;0.06548196930254842;1.0447124304843713;0.9999935465043471;0.0654826375259816;1.000003424597376
2.089477;1.0913410688050278;-0.01741618190029171;-0.015958560048125955;-0.08042369849557178;-0.07369274947692538;1.0897329564068072;9.999981043480496;7.023413353828334e-10;0.06571298379967724;1.044712316573931;0.9999937440805061;0.06571364863895503;1.0000032892464004
2.099477;1.0912660382250101;-0.01741429344085324;-0.01595792639596998;-0.08066917789679423;-0.07392276419907455;1.089651773435151;9.999981308937683;6.781412717625822e-10;0.06594299818436888;1.0447122030758977;0.9999939501758236;0.0659436599135128;1.000003159787462
2.109477;1.0911900139581814;-0.017414290524821876;-0.015959035189474766;-0.08091634306896217;-0.07415442307896127;1.089569591564717;9.999981530525016;6.540650785893281e-10;0.06617501245749578;1.0447120901609568;0.9999941646090967;0.06617567138552415;1.0000030360235095
2.119477;1.0911139909926277;-0.01741246910720661;-0.015958477488843593;-0.08116348154344062;-0.07438608976563489;1.0894884112464351;9.999981708923091;6.301168141116252e-10;0.06640702663191017;1.0447119779961094;0.9999943869750556;0.06640768307271888;1.0000029176435725
2.129477;1.091037964143293;-0.01741058176133015;-0.015957859354421337;-0.08141241878489626;-0.07461943773072958;1.0894062327010339;9.999981844380612;6.062947459747283e-10;0.0666390407380523;1.0447118667279465;0.9999946167299877;0.06663969496665086;1.0000028042989837
2.139477;1.0909619421146595;-0.01741058737049974;-0.015958976197565894;-0.08166129643632804;-0.07485276327027064;1.0893240559467103;9.999981936274237;5.825891857826786e-10;0.06687205481436834;1.0447117565069892;0.9999948533010455;0.0668727070372175;1.0000026955921173
2.149477;1.090884914820916;-0.01740868409134897;-0.01595835804007352;-0.08191008758074146;-0.07508611117658562;1.089241880945223;9.999981983940755;5.589893177957337e-10;0.06710606889482612;1.0447116475249039;0.9999950961236183;0.06710671925323645;1.0000025910092538
2.159477;1.0908088908562001;-0.01740868958719196;-0.015959474976384412;-0.08215889406448701;-0.07531943672347247;1.0891587077146878;9.999981987515067;5.354670875029921e-10;0.06734008300793826;1.0447115399780975;0.9999953446586091;0.06734073158927113;1.0000024899188054
2.169477;1.0907318648279374;-0.017406870123058187;-0.01595893354782867;-0.08240941582726717;-0.0755544366560473;1.0890765362934272;9.999981947890365;5.11950099973911e-10;0.06757509717874968;1.0447114340472796;0.9999955984002357;0.06757574401145833;1.000002391661472
2.179477;1.0906548314028424;-0.01740498355904298;-0.015958330591561203;-0.08266173473546999;-0.07579111787191922;1.0889933666599552;9.999981866097148;4.88322524511649e-10;0.06781111142179437;1.0447113299108584;0.9999958568622036;0.0678117564668544;1.0000022956291643
2.189477;1.0905777995176091;-0.017404981971963628;-0.015959455909501374;-0.08291217547550636;-0.07602611000794769;1.0889101987457723;9.999981743149986;4.644459514804918e-10;0.06804712573088507;1.0447112276672657;0.9999961195781387;0.06804776887932668;1.0000022012153724
2.199477;1.0904997643240593;-0.0174031558136761;-0.015958922869417823;-0.08316432967381876;-0.07626277652947487;1.0888270325024407;9.9999815807938;4.4017707864574036e-10;0.06828414008190169;1.0447111272100065;0.9999963860993473;0.06828478114214018;1.0000021077389698
2.209477;1.0904217211064187;-0.01740126184772516;-0.01595832763941876;-0.08341827989521737;-0.07650112433714738;1.0887428679457247;9.999981381895925;4.153732891746164e-10;0.06852115444880262;1.0447110281910952;0.9999966559477066;0.06852179311715673;1.0000020145128992
2.219477;1.0903446792818128;-0.017401268782652097;-0.015959461021870805;-0.08367042842121016;-0.07673778312996163;1.0886597051933655;9.999981149924476;3.898781009008587e-10;0.06875816881580392;1.0447109300722852;0.9999969285441919;0.06875880465521705;1.0000019209698279
2.229477;1.0902666343850818;-0.01739945153698141;-0.015958936050990233;-0.08392428904500265;-0.0769761163081069;1.0885755445120802;9.999980888595465;3.635037877328094e-10;0.06899718317374154;1.0447108322231278;0.9999972031894996;0.06899781562736326;1.0000018266962178
2.239477;1.0901885820542658;-0.017397565767570164;-0.01595834822079125;-0.08417994503983871;-0.07721613077528812;1.0884913863102785;9.99998060219562;3.3605236812886136e-10;0.06923619751180123;1.044710734074661;0.9999974791314219;0.06923682594611742;1.0000017313901037
2.249477;1.0901095320639624;-0.017397550029649093;-0.015959490335483287;-0.08443364513232612;-0.07745445608706256;1.0884072310603854;9.999980296003175;3.073691172739133e-10;0.06947521182749804;1.044710635288022;0.9999977556352858;0.06947583557777576;1.0000016348083693
2.259477;1.09003148016445;-0.01739574169850591;-0.015958973438027036;-0.08468921053408923;-0.07769445592123653;1.0883220792356278;9.99997997613617;2.773725377148801e-10;0.06971522614117374;1.0447105358173345;0.9999980319916133;0.06971584454318625;1.0000015367563617
2.269477;1.0899524222014667;-0.01739384002444895;-0.015958385538294397;-0.08494467607843999;-0.07793447033057194;1.0882379312667716;9.999979648774811;2.4604517404435354e-10;0.06995524048386677;1.044710435822554;0.9999983074968394;0.06995585290044005;1.000001437107652
2.279477;1.089873368024316;-0.01739384131776168;-0.015959543534317715;-0.08520189603204503;-0.07817612894630405;1.0881527874891868;9.999979319771256;2.1341278843704315e-10;0.07019625487789316;1.044710335557584;0.9999985814028152;0.07019686072908851;1.0000013358188595
2.289477;1.089794308713583;-0.017391947818704363;-0.01595896309422573;-0.08545910189656584;-0.07841781001132207;1.088067648155592;9.999978995423634;1.7952699309857066e-10;0.07043826934219534;1.044710235332759;0.9999988528273207;0.07043886812042922;1.00000123296249
2.299477;1.0897152540094692;-0.017390132832537472;-0.015958454551203278;-0.08571625398197706;-0.07865947643520162;1.0879825134994325;9.999978683557798;1.4445461051584778e-10;0.07068028390445347;1.0447101355004953;0.9999991207310734;0.07068087516398072;1.0000011287363224
2.309477;1.0896361994899213;-0.017390142649508875;-0.015959620628530263;-0.08597517541491749;-0.07890280170579281;1.0878973837553636;9.999978393905861;1.0827662937297306e-10;0.07092229859329795;1.0447100364201907;0.9999993840065583;0.0709228819403878;1.0000010233807706
2.319477;1.089556140596961;-0.01738823325150329;-0.01595904012386165;-0.08623218736704773;-0.07914448271206337;1.0878112591670968;9.999978138030382;7.109787217102806e-11;0.07116531342466442;1.0447099384120748;0.999999641589718;0.07116588852508571;1.000000917090056
2.329477;1.0894760866973625;-0.017386420100408553;-0.015958547807744985;-0.08649277660006255;-0.07938948237083605;1.0877261400242917;9.999977928977797;3.3050618559880254e-11;0.07140932840309236;1.044709841722118;0.9999998925267332;0.07140989500143574;1.0000008099930144
2.339477;1.0893960330642602;-0.017384598714821654;-0.015958047860084985;-0.08675151099403214;-0.07963281538359687;1.087640026657726;9.999977779985489;-5.720949666717866e-12;0.07165334352700958;1.0447097465306239;1.0000001359605577;0.07165390147311787;1.000000702121693
2.349477;1.0893159748697345;-0.017384521650051745;-0.015959149209013052;-0.08701202903905673;-0.0798778218931205;1.0875539193214891;9.999977702651622;-4.5073767730247054e-11;0.07189835878520301;1.0447096529714557;1.0000003710687535;0.07189890805635415;1.0000005933651939
2.359477;1.089235921234543;-0.017382708923112777;-0.01595865717947611;-0.0872725007969045;-0.08012282155926219;1.0874678180719795;9.999977706458662;-8.487171869239058e-11;0.07214337415658381;1.044709561140033;1.0000005970799206;0.07214391486641143;1.0000004834954097
2.369477;1.0891558625558748;-0.017380816022705657;-0.01595809153399761;-0.08753294893433321;-0.08036783587956221;1.0873807227849546;9.999977799755111;-1.2501190191894229e-10;0.07238838962200655;1.044709471132965;1.0000008133633436;0.07238892201705949;1.00000037222899
2.379477;1.0890748080325803;-0.01738081160750979;-0.015959274417313474;-0.08779506820309711;-0.08061449432771481;1.087294633228805;9.999977990254518;-1.6545701153984532e-10;0.07263440517534084;1.0447093831159715;1.0000010194715825;0.07263492961940216;1.0000002592598567
2.389477;1.0889947528259123;-0.017378999309496174;-0.01595878267664436;-0.0880554219749535;-0.08085949400105358;1.0872075491223114;9.999978284705685;-2.0622646665787516e-10;0.07288042082018757;1.0447092974089485;1.0000012151224345;0.07288093777092475;1.000000144305056
2.399477;1.0889136921538434;-0.01737709902060414;-0.015958224779014756;-0.08831748577832838;-0.08110617491136986;1.0871204702428658;9.999978688543624;-2.4734991284278603e-10;0.07312743655287192;1.0447092145020938;1.0000014001518631;0.07312794654539798;1.0000000272028917
2.409477;1.0888326352635755;-0.01737710313275317;-0.015959415760300594;-0.08858130024164605;-0.08135450001408205;1.0870333965056134;9.999979205573515;-2.8882888305950125e-10;0.07337545234832604;1.0447091349187891;1.0000015744670774;0.07337595599911319;0.9999999079833471
2.419477;1.0887515773907612;-0.017375292684509245;-0.015958940270764246;-0.08884508296999348;-0.08160283292136224;1.0869463278800842;9.99997983796128;-3.306240656257238e-10;0.07362246816979644;1.0447090591139885;1.000001738020127;0.0736229661943654;0.9999997868306798
2.429477;1.0886705137264605;-0.01737340058440742;-0.01595838977517148;-0.08910884104179274;-0.08185118048859223;1.0868592642578596;9.999980586313084;-3.726516522839393e-10;0.07387148399058435;1.0447089875202533;1.0000018908051778;0.07387197721506335;0.9999996639765917
2.439477;1.0885884533609524;-0.01737338915260491;-0.015959581409086095;-0.0893724526371337;-0.08209950552689706;1.0867712054324283;9.99998144925486;-4.1478443223554223e-10;0.07411949979594028;1.0447089205649513;1.0000020328912036;0.0741199891510913;0.9999995396328965
2.449477;1.0885073864644093;-0.017371496720887888;-0.01595903056921248;-0.08963612999441348;-0.08234785309930855;1.0866841511441483;9.999982423317933;-4.5686923400982965e-10;0.0743685155674433;1.0447088586250854;1.0000021644258779;0.074369002072685;0.9999994140097284
2.459477;1.0884253219454538;-0.017369679657690446;-0.015958563483611677;-0.08990148289531247;-0.08259785259174209;1.086596101095427;9.999983503545597;-4.987435416058923e-10;0.07461853127033756;1.0447088020198245;1.0000022855802;0.07461901603137903;0.9999992873532512
2.469477;1.0883432547130198;-0.017369676754752792;-0.015959763227996502;-0.09016678630148281;-0.08284784428094731;1.0865080549454575;9.999984683907385;-5.402227137801321e-10;0.07486854685386014;1.0447087510141395;1.0000023965273037;0.07486903107538653;0.999999159962506
2.479477;1.0882611798210258;-0.017367776937101776;-0.015959220148087525;-0.0904320727695726;-0.08309785843877422;1.0864200123429437;9.99998595737778;-5.810874015694955e-10;0.0751185622686507;1.0447087057984246;1.0000024974557333;0.07511904724965819;0.9999990321869973
2.489477;1.0881791065085997;-0.01736596880972455;-0.015958761175725106;-0.09069911627455454;-0.08334952458126188;1.0863319729976497;9.999987316149648;-6.21111636587191e-10;0.07536957748280185;1.044708666483957;1.0000025885200352;0.07537006458515551;0.9999989043921245
2.499477;1.0880970300731345;-0.01736415246757882;-0.015958294582297323;-0.09096430503138567;-0.08359952407555438;1.0862429367097204;9.99998875179785;-6.600985069451685e-10;0.07562059247406615;1.0447086331185922;1.0000026697517557;0.07562108309398412;0.9999987769494834
2.509477;1.0880149459111232;-0.017364074305580655;-0.015959425556706007;-0.0912312731983554;-0.08385119708184072;1.0861549033223374;9.999990255372138;-6.978761819934235e-10;0.07587260721545669;1.0447086056905448;1.0000027410674164;0.07587310277489798;0.9999986502839787
2.519477;1.0879318635859119;-0.017362259545260033;-0.01595897506184899;-0.09149992203544129;-0.08410452980434907;1.0860658726788088;9.999991817734417;-7.342738413031396e-10;0.07612462168029478;1.0447085841563593;1.00000280241165;0.07612512362458322;0.999998524881895
2.529477;1.0878497739513202;-0.017360367708109527;-0.015958439042977772;-0.09176681575098161;-0.08435621061658427;1.0859768446753424;9.999993430028486;-7.691255608425389e-10;0.07637763585221057;1.0447085685111333;1.0000028538763115;0.07637814564473665;0.9999984012311921
2.539477;1.0877666866039888;-0.017360366175616655;-0.01595965532937617;-0.09203537238000033;-0.08460953553589028;1.0858888193489715;9.999995084138483;-8.022920826532114e-10;0.07662964971848414;1.0447085588098064;1.000002895658234;0.07663016883766219;0.9999982797792839
2.549477;1.087683597016403;-0.017358551860949135;-0.01595920515405076;-0.09230389544254429;-0.08486286825758844;1.0857987968524772;9.999996772984225;-8.3366092974465e-10;0.07688366326104987;1.0447085551073454;1.0000029279699036;0.07688419319641901;0.9999981609461284
2.559477;1.0876005006194656;-0.01735665263562601;-0.0159586769056631;-0.09257239201035788;-0.08511621565178283;1.0857097773455828;9.99999849054317;-8.631387742511646e-10;0.07713667646125946;1.0447085573769914;1.0000029510459791;0.07713721870042108;0.9999980451320465
2.569477;1.0875174067885358;-0.017354838626176327;-0.01595822686476727;-0.0928408309618732;-0.08536954837262176;1.0856207609325168;10.000000231567762;-8.906507797978714e-10;0.07739068931164822;1.0447085654555308;1.0000029651727314;0.07739124531555946;0.9999979326609734
2.579477;1.087434306033882;-0.01735476005412028;-0.015959372724113245;-0.0931110473005414;-0.08562455461252101;1.0855317476652169;10.000001990571727;-9.16126411043027e-10;0.07764470182118811;1.0447085790810986;1.0000029706696243;0.07764527299482658;0.9999978237238119
2.589477;1.0873502074757944;-0.017352939139298623;-0.01595893099138898;-0.09338112828152109;-0.08587955391081553;1.0854417375699719;10.000003760597648;-9.394819271691266e-10;0.07789971400430812;1.0447085979733979;1.0000029678490159;0.07790030167900437;0.9999977183962412
2.599477;1.0872671060603034;-0.017351134061554346;-0.01595848907795504;-0.09365125263001765;-0.08613455327643377;1.0853517306617966;10.000005533418562;-9.606221704772794e-10;0.0781547258681752;1.0447086218269042;1.000002956954135;0.0781553312938664;0.9999976166934743
2.609477;1.0871829967040372;-0.01735103919740525;-0.015959634911978562;-0.0939212552545761;-0.08638955944697753;1.085261726960751;10.000007301031761;-9.794446470761503e-10;0.0784107374101083;1.044708650273045;1.000002938112347;0.07841136174510023;0.9999975186010858
2.619477;1.0870998882728076;-0.017349234285053878;-0.01595919313490549;-0.09419129468537116;-0.08664455880980386;1.0851717265246248;10.000009056623641;-9.958245702489608e-10;0.07866574860799162;1.0447086828928305;1.000002911327301;0.07866639291885313;0.9999974240658818
2.629477;1.087015775649401;-0.017347422582742026;-0.01595875972424709;-0.09446301648586121;-0.0869012247508383;1.0850817294450805;10.000010794424037;-1.0095984137600763e-09;0.07892275941332712;1.0447087192612123;1.0000028764734716;0.07892342468857685;0.9999973329901438
2.639477;1.0869316537739648;-0.017347335463751928;-0.015959912967107377;-0.09473470223444988;-0.08715789756889401;1.0849917358020666;10.000012509094667;-1.0205840662069583e-09;0.07917876977008664;1.044708759002333;1.0000028333386606;0.0791794569200695;0.9999972452622363
2.649477;1.0868475317367328;-0.017345523928045243;-0.015959479696731095;-0.09500633779281846;-0.087414563507117;1.0849017456283572;10.000014195414098;-1.0286377061568327e-09;0.07943577963519804;1.044708801815185;1.0000027817393944;0.07943648947278734;0.9999971608019154
2.659477;1.0867633999788504;-0.01734362492892202;-0.015958965946713522;-0.09527794577928092;-0.08767124412857014;1.0848107588805571;10.000015848576908;-1.0336855921396997e-09;0.07969278897056263;1.0447088474868458;1.0000027215907854;0.0796935222001521;0.999997079596856
2.669477;1.0866782677437261;-0.01734180663303914;-0.015958540999020592;-0.09555121820546564;-0.08792957664416982;1.0847207753940615;10.00001746469565;-1.03569590699429e-09;0.0799497977260805;1.0447088959202566;1.0000026528644717;0.07995055494982611;0.9999970017089473
2.679477;1.0865941302076487;-0.01734180665875322;-0.01595977471037789;-0.09582271552464394;-0.08818623477445693;1.084629794877417;10.000019041327564;-1.0346456265015384e-09;0.08020780584668184;1.0447089471130198;1.0000025755234405;0.08020858757314754;0.999996927221374
2.689477;1.0865099825162199;-0.01733991581610978;-0.015959268367950176;-0.09609600458007735;-0.08844458204375853;1.0845388170072314;10.00002057797986;-1.0305217982137626e-09;0.08046581328976807;1.0447090011057116;1.0000024895571578;0.08046661994515791;0.9999968561345478
2.699477;1.0864248337101357;-0.017338097971818203;-0.01595884375768581;-0.09636914591172702;-0.08870291455527443;1.084448841547672;10.000022076007244;-1.0233322164254411e-09;0.08072482002919479;1.0447090579776597;1.0000023951075008;0.08072565197332036;0.9999967883213872
2.709477;1.0863396739083753;-0.017336191377565903;-0.015958337452294028;-0.09664225886794635;-0.08896126175536621;1.084357868398039;10.000023537880054;-1.0131169045719734e-09;0.0809828260656517;1.0447091178417682;1.0000022925406225;0.0809836835850361;0.9999967236018179
2.719477;1.0862555118534933;-0.017336208270024574;-0.01595958705456448;-0.09691720358881253;-0.08922125317871422;1.084265897560806;10.000024966406736;-9.999563691437749e-10;0.08124183145147533;1.044709180787259;1.0000021824418799;0.08124271470972375;0.9999966617856196
2.729477;1.0861703422350484;-0.017334390879189494;-0.015959162783452465;-0.09719021328444472;-0.089479585686603;1.0841749290345248;10.00002636374684;-9.839529098205362e-10;0.08150183629256277;1.0447092468265158;1.000002065607613;0.0815027452696583;0.9999966026080713
2.739477;1.086085159749828;-0.017332492436707623;-0.015958663886000066;-0.09746500472664757;-0.08973959953528506;1.0840839627268497;10.000027730331297;-9.652110193489985e-10;0.08176084071400876;1.0447093158699454;1.0000019429781006;0.08176177518667277;0.9999965457041697
2.749477;1.0859999732861934;-0.01733249381589186;-0.01595991421236525;-0.09773972795388693;-0.08999959088606126;1.0839929984868137;10.000029064643044;-9.438545196562869e-10;0.08202084482528832;1.0447093876858808;1.0000018154723807;0.08202180439839457;0.9999964906673895
2.759477;1.085914773143906;-0.017330595021744218;-0.01595941496850623;-0.09801443099294933;-0.0902596047354148;1.0839010361570796;10.000030363796101;-9.20041405487981e-10;0.08228084871465502;1.0447094618820583;1.0000016838335646;0.08228183286048145;0.9999964371259107
2.769477;1.085828568433368;-0.017328771050952704;-0.01595899918199915;-0.098288983700616;-0.09051960381880175;1.0838090755588567;10.000031624255481;-8.939457263689239e-10;0.08254185246014668;1.0447095379758529;1.0000015486069955;0.08254286052916462;0.9999963848144997
2.779477;1.0857433542291781;-0.017326971375200388;-0.01595859100601868;-0.09856539209866774;-0.09078126961800823;1.0837181164659877;10.00003284265431;-8.657449993093326e-10;0.08280185612983666;1.044709615502323;1.0000014102522163;0.08280288735133895;0.9999963335659373
2.789477;1.0856581256908981;-0.017326881811148657;-0.015959758013370778;-0.09883995365888697;-0.09104127566297325;1.0836261585997136;10.000034016603337;-8.356280422625477e-10;0.08306285977739458;1.044709694112314;1.0000012692635314;0.08306391327537604;0.999996283190996
2.799477;1.0855718920695923;-0.017325066770433963;-0.015959350376373426;-0.09911618185473704;-0.09130294139050484;1.0835342015984604;10.000035145087862;-8.037957561138422e-10;0.08332486345008662;1.044709773637708;1.0000011261967388;0.08332593826253548;0.9999962333714476
2.809477;1.0854866439277633;-0.01732317590967044;-0.01595885819100666;-0.0993924722130269;-0.0915646218870667;1.0834422449399317;10.000036228081111;-7.704504329214797e-10;0.0835858671968638;1.0447098540632394;1.0000009816391162;0.08358696229276823;0.9999961836855594
2.819477;1.0854003907271546;-0.01732317016878628;-0.01596011735133872;-0.09966860218722;-0.09182627980837736;1.08335028789563;10.000037265490885;-7.357759741211275e-10;0.08384787106721218;1.0447099354612548;1.0000008362095913;0.0838489853728838;0.9999961337222597
2.829477;1.08531412793814;-0.017321355586028448;-0.01595971006209057;-0.09994469562574376;-0.09208794553073371;1.0832583295762441;10.000038256335895;-6.999016095126531e-10;0.08410987511024931;1.0447100179647992;1.0000006905594296;0.08411100753486567;0.9999960831245455
2.839477;1.0852278510384867;-0.017319457336309473;-0.015959225679132636;-0.10022256828533464;-0.09235129260524229;1.0831663690433895;10.000039199052045;-6.628753922853165e-10;0.08437187937709963;1.0447101017277423;1.0000005453015701;0.08437302881842673;0.9999960315591737
2.849477;1.08514256956243;-0.01731765859288868;-0.015958818140522815;-0.10049866425441006;-0.09261295839331378;1.083073405485255;10.000040092917898;-6.24671480153688e-10;0.08463388391891177;1.044710186869181;1.0000004009146395;0.08463504925694947;0.9999959787239838
2.859477;1.0850562744733416;-0.017317568544038327;-0.015960000057323977;-0.10077643826474855;-0.09287629766308148;1.082981438374649;10.000040939411273;-5.852176978324285e-10;0.08489688877801586;1.044710273470137;1.0000002577293987;0.08489806887689;0.9999959243324068
2.869477;1.0849699756229034;-0.017315754444695727;-0.01595959306700698;-0.10105235165312415;-0.09313796337812359;1.0828894674932865;10.000041742130948;-5.444239118342511e-10;0.08515989398771182;1.0447103616371534;1.0000001160239675;0.0851610877012567;0.9999958680245532
2.879477;1.084882669063106;-0.017313933578119015;-0.0159591944824471;-0.10132993468961075;-0.09340129567026995;1.0827964928500398;10.000042505474896;-5.021976969036827e-10;0.08542289958588596;1.0447104515585761;0.999999976109296;0.08542410575164822;0.9999958093797194
2.889477;1.0847963509661187;-0.01731203478421992;-0.01595870935389425;-0.10160758116592997;-0.09366464273978467;1.0827035145693669;10.000043233295884;-4.5845546536702665e-10;0.08568590562403197;1.0447105434502457;0.9999998383228931;0.08568712304712267;0.9999957480950961
2.899477;1.0847100315659983;-0.01731203759289479;-0.015959977165345283;-0.10188515836380849;-0.09392796729248878;1.0826115328282397;10.000043928066663;-4.1314427016264866e-10;0.08594991216685605;1.0447106374260136;0.9999997030036737;0.08595113959744206;0.999995684108544
2.909477;1.0846237022573038;-0.017310146904007884;-0.01595949948989982;-0.10216452194997691;-0.09419298100821114;1.082518547868876;10.000044590688677;-3.662662661257205e-10;0.08621391928628082;1.044710733453244;0.9999995705033617;0.08621515540016642;0.999995617547068
2.919477;1.0845363731285793;-0.01730832652404912;-0.01595910121059769;-0.10244192235450081;-0.09445631329049985;1.0824255600257173;10.000045220820095;-3.1788158125445093e-10;0.08647792704457383;1.0447108314356877;0.9999994412068407;0.08647917044777317;0.999995548590629
2.929477;1.084450040239175;-0.01730653041281878;-0.01595871052836642;-0.10272117914246258;-0.0947213122871978;1.082332569715061;10.000045817240665;-2.6808544614460045e-10;0.08674193547900577;1.0447109313040686;0.9999993154782267;0.08674318473498412;0.9999954773560598
2.939477;1.0843626998018459;-0.017306422816796948;-0.01595989170722081;-0.10299849508063842;-0.09498465147684414;1.0822395773746896;10.000046378467216;-2.1698793623841528e-10;0.08700594460639915;1.0447110330291403;0.9999991934973508;0.08700719826435489;0.9999954039258785
2.949477;1.0842763621020233;-0.017304626872500124;-0.015959501175597406;-0.1032776605891554;-0.09524965046791863;1.0821465834127009;10.000046903450832;-1.647012624483565e-10;0.08727095443670402;1.0447111365882864;0.9999990751428228;0.08727221105561832;0.9999953284780048
2.959477;1.0841890187017684;-0.017302720114807647;-0.015959023160893305;-0.10355670044312942;-0.0955146641067562;1.0820535881867437;10.000047391358642;-1.1132529547564654e-10;0.08753596497715932;1.0447112419386064;0.9999989600625655;0.08753722314748046;0.999995251300038
2.969477;1.0841016797768832;-0.01730271580027552;-0.015960299842154135;-0.10383567021597134;-0.09577965522039955;1.0819605919776818;10.000047841232368;-5.694958095971196e-11;0.08780097623139693;1.044711348968679;0.9999988478161285;0.0878022345808514;0.9999951726851858
2.979477;1.0840153414706777;-0.017300920310462244;-0.015959909662872744;-0.10411469845937493;-0.09604465420323087;1.0818675950363887;10.000048252589172;-1.6673509691121408e-12;0.08806598820654492;1.0447114574253757;0.9999987379584779;0.0880672453848289;0.9999950928550319
2.989477;1.0839280001128182;-0.01729901321527347;-0.015959431249117428;-0.10439360024999217;-0.09630966783792069;1.0817735976846667;10.00004862571438;5.443135260906025e-11;0.08833100091996236;1.0447115669227596;0.9999986301527961;0.0883322555872043;0.9999950119417357
2.999477;1.0838406662079785;-0.017297202527969766;-0.015959041636965265;-0.10467244042277693;-0.09657466674744468;1.0816806002808865;10.000048961323905;1.1129281158951283e-10;0.08859601439070451;1.0447116770391551;0.9999985243056316;0.08859726522755954;0.9999949300058661
3.009477;1.0837533315600327;-0.017297109925161494;-0.01596023732452501;-0.10495304778764529;-0.09684133922498281;1.0815876030815543;10.000049260604198;1.689257293079553e-10;0.08886202862813983;1.0447117874085263;0.9999984205019457;0.0888632743493149;0.9999948470629266
3.019477;1.0836660065563943;-0.017295299406813125;-0.01595984786577254;-0.10523179559779978;-0.0971063381302028;1.0814936062033502;10.000049525140597;2.2738791123109515e-10;0.0891280436339668;1.044711897782998;0.999998318774778;0.08912928298490035;0.9999947631059427
3.029477;1.083578687325538;-0.01729349763460663;-0.015959466413356323;-0.10551230326140883;-0.09737300368186079;1.0814006097106774;10.000049756700022;2.8675268751543053e-10;0.08939305940957405;1.0447120080371164;0.9999982190129374;0.08939429114659377;0.9999946781219824
3.039477;1.0834913698485273;-0.01729158998362688;-0.015958987246851103;-0.1057909742116319;-0.09763801731228958;1.0813066137363265;10.000049957934339;3.4708686357202873e-10;0.08966007595956504;1.0447121181025099;0.9999981210404281;0.08966129882392648;0.9999945920835879
3.049477;1.083404064109637;-0.01729159419567057;-0.015960272595352473;-0.10607138076662721;-0.09790467505726609;1.0812126185960853;10.00005013348092;4.084390854357697e-10;0.08992609329651861;1.0447122279341212;0.9999980246525981;0.08992730599045042;0.9999945049374781
3.059477;1.0833167613492247;-0.01728969463586949;-0.01595980087962901;-0.10635176487788012;-0.09817135533607917;1.0811196248285395;10.00005028996951;4.708367028070052e-10;0.09019211144611326;1.0447123375541296;0.9999979295599757;0.09019331260708228;0.9999944166001532
3.069477;1.0832294714958421;-0.017287884890976747;-0.015959411929341125;-0.10663028170688733;-0.09843635423360647;1.0810256330939751;10.000050434752126;5.342845576690873e-10;0.09045813043809357;1.0447124470818467;0.9999978353427051;0.09045931862012041;0.9999943269458981
3.079477;1.0831411903875945;-0.017286068392656197;-0.015959031412411766;-0.10691045888685374;-0.09870301970888924;1.0809316440459529;10.00005057466006;5.987627175562038e-10;0.09072515028318079;1.0447125567020092;0.9999977414733192;0.09072632397082422;0.9999942358248566
