time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.089477;1.0830539137894117;-0.017285973729139866;-0.01596022594386678;-0.10719069522102077;-0.09896969218252785;1.0808386582893768;10.00005071592243;6.642382001345069e-10;0.09099217096239023;1.0447126666494777;0.999997647416948;0.09099332860609771;0.9999941430932419
3.099477;1.0829666515145542;-0.017284172896939877;-0.01595984515538822;-0.1074708781109708;-0.09923635772367236;1.0807446763494684;10.000050864701596;7.306764525400678e-10;0.09125819243846836;1.044712777259565;0.9999975527342365;0.09125933247720382;0.9999940486012829
3.109477;1.0828783946108762;-0.017282265734242856;-0.01595938091893721;-0.10775273531661526;-0.09950470458015971;1.0806506986162459;10.00005102738078;7.98029785867969e-10;0.09152521466965986;1.0447128890014112;0.9999974570676888;0.09152633553616116;0.9999939521943287
3.119477;1.0827911528051397;-0.017280465215939483;-0.015959000286961875;-0.1080328249945393;-0.09977137011880828;1.0805567253262436;10.000051210320272;8.662160680898886e-10;0.09179223762113425;1.0447130024243128;0.9999973600625701;0.0917933377324981;0.9999938537606984
3.129477;1.0827039218020875;-0.017280469495294486;-0.015960286507898262;-0.10831285982303496;-0.1000380278514179;1.0804627565673086;10.000051418870012;9.351059940464873e-10;0.09206026128125022;1.0447131180757514;0.9999972613817446;0.09206133901617622;0.9999937532392791
3.139477;1.0826156972456316;-0.01727855354229037;-0.015959814070931017;-0.10859277181380486;-0.10030470805886756;1.0803687922660639;10.000051656730752;1.0045272787329317e-09;0.09232728566778618;1.044713236493936;0.9999971607716617;0.09232833935266718;0.9999936505830351
3.149477;1.0825284886605473;-0.01727676193031712;-0.015959441604971175;-0.10887452624195268;-0.10057304024149123;1.0802748321626896;10.000051926384511;1.0742841059558354e-09;0.09259431080991656;1.0447133582704804;0.9999970580284315;0.09259533873537976;0.9999935457571915
3.159477;1.0824402867351204;-0.017274845759508252;-0.015958968819673517;-0.10915434448259907;-0.10083972044844673;1.0801808758259295;10.000052229406931;1.144175116934512e-09;0.09286133672802058;1.0447134840526568;0.999996952945445;0.09286233718623374;0.9999934387484976
3.169477;1.0823531007667764;-0.017274858385017026;-0.015960263160897787;-0.10943599696082766;-0.10110804482514663;1.0800869227352738;10.000052566548753;1.2139966029927652e-09;0.09312936343288523;1.0447136144438622;0.9999968453647554;0.09313033474552304;0.9999933295716322
3.179477;1.0822649261059736;-0.01727304329860179;-0.015959883695094063;-0.10971570596832778;-0.10137471028620938;1.0799929723269226;10.00005293792322;1.2835298109148216e-09;0.0933973909265504;1.0447137499119228;0.9999967352261979;0.09339833145880164;0.999993218332445
3.189477;1.0821767581762387;-0.017271135235276583;-0.01595941832084993;-0.10999718715840727;-0.10164305714137302;1.07989902398586;10.00005334237849;1.352522357947439e-09;0.09366441919626485;1.044713890761503;0.999996622547792;0.09366532737668354;0.9999931053073302
3.199477;1.082089606436668;-0.01726934439503199;-0.015959046382715072;-0.11027870762267938;-0.10191138931769693;1.0798040771169441;10.000053776454907;1.4206822812051477e-09;0.09393244821235064;1.0447140371335213;0.9999965074139402;0.09393332255616796;0.9999929909179425
3.209477;1.082001461521121;-0.01726923100787513;-0.015960239506457315;-0.11055828284106425;-0.10217806172045805;1.0797101312580044;10.000054234625072;1.4876975630424605e-09;0.09420047792714215;1.0447141890228335;0.9999963899815957;0.09420131704787867;0.9999928756218862
3.219477;1.0819143326701823;-0.017267440335491557;-0.01595986772996337;-0.11083970980178641;-0.10244639389380726;1.079616186098904;10.000054710618064;1.5532726038448806e-09;0.09446850827893485;1.0447143463321227;0.9999962704867725;0.09446931088899554;0.9999927598850475
3.229477;1.0818262151744442;-0.01726563447456021;-0.015959496606918977;-0.11112098728471027;-0.10271472599642147;1.0795222414266266;10.000055198294511;1.6171468461592935e-09;0.09473553920109495;1.0447145089289818;0.999996149256293;0.0947363041115352;0.999992644273118
3.239477;1.0817381044304917;-0.017263717408405693;-0.015959022692721248;-0.11140043011633986;-0.10298140620171614;1.0794282970735367;10.0000556918077;1.679082330064441e-09;0.0950035706303868;1.044714676685093;0.9999960267089526;0.09500429675087198;0.9999925294876004
3.249477;1.0816510100114154;-0.0172637300969934;-0.015960317938262785;-0.11168170817314745;-0.10324973056641248;1.07933335291815;10.000056185088036;1.7388613640322596e-09;0.09527160252072565;1.0447148495209777;0.9999959033571781;0.09527228885139023;0.9999924162368261
3.259477;1.0815629228491208;-0.017261821106940443;-0.01595985148403401;-0.111962859864909;-0.10351807741984867;1.079239408920424;10.000056670916385;1.7963037006357671e-09;0.09553963485207263;1.0447150274242694;0.9999957797831415;0.09554028046742315;0.9999923050986071
3.269477;1.0814748525930025;-0.017260015733206454;-0.015959480695265347;-0.11224394885305282;-0.10378640951635684;1.079145465070243;10.000057141238347;1.851267702725922e-09;0.09580766762035621;1.044715210398944;0.9999956565648355;0.09580827165204978;0.9999921965406443
3.279477;1.0813867901992174;-0.017258106524114237;-0.01595901389767199;-0.11252500608568242;-0.10405475636867684;1.0790515212552136;10.000057588629382;1.9036444663282326e-09;0.09607670081627571;1.044715398389789;0.9999955342505149;0.09607726245378677;0.9999920910167428
3.289477;1.081299745334078;-0.01725811910967498;-0.015960309474084316;-0.11280609657592096;-0.10432308072786388;1.0789565772177254;10.000058007073267;1.9533641365346313e-09;0.09634473440862958;1.0447155912534087;0.9999954134355515;0.09634525293939064;0.99999198900687
3.299477;1.0812117136046375;-0.01725631419823611;-0.01595993906492485;-0.1130870441485849;-0.10459141281940583;1.0788626326226871;10.000058392377989;2.0003951726938527e-09;0.09661276834118826;1.0447157887871794;0.9999952948311617;0.0966132432148862;0.9999918909899155
3.309477;1.081123690526391;-0.017254396209818536;-0.015959464075652144;-0.11336615808351792;-0.10485809302250704;1.0787686871483098;10.000058742712554;2.0447168198320065e-09;0.09688080253795586;1.0447159907640464;0.999995179181237;0.09688123341697928;0.9999917973939693
3.319477;1.081035685568543;-0.017254393347800184;-0.015960760483042433;-0.1136470029089029;-0.10512641730751468;1.078673740566738;10.000059058002833;2.0862802441384233e-09;0.09714883690848237;1.0447161969189023;0.9999950670353538;0.09714922368481191;0.9999917085559218
3.329477;1.080947689328421;-0.017252483432256292;-0.01596029295479219;-0.11392782440957956;-0.10539476415921313;1.0785797927514436;10.000059338406043;2.1250070110277438e-09;0.09741787135299086;1.0447164069241028;0.9999949585878299;0.09741821413442062;0.9999916247045557
3.339477;1.0808607110429493;-0.017250694474954312;-0.015959922424925988;-0.11420868895039463;-0.10566309631458683;1.0784858436652338;10.000059583674181;2.160842914833607e-09;0.09768590577047405;1.0447166204215526;0.999994853753402;0.09768620484731423;0.9999915459993629
3.349477;1.0807727459835434;-0.017248890344331993;-0.015959552564159398;-0.11448940079456045;-0.10593142839928751;1.0783908934414972;10.000059793896142;2.193812159275315e-09;0.09795394006886612;1.0447168370565199;0.9999947523937721;0.09795419587251819;0.9999914725946815
3.359477;1.080684789558459;-0.0172487813804754;-0.01596075129616724;-0.114770072438666;-0.10619976744611415;1.0782969423873845;10.000059970243193;2.224010112577671e-09;0.09822197417068015;1.0447170564438037;0.9999946544860497;0.09822218723402643;0.999991404635369
3.369477;1.0805968514563407;-0.017246977421779514;-0.0159603816047115;-0.11505068982433952;-0.10646809952800704;1.0782029907986452;10.00006011480546;2.2515509535315265e-09;0.09849100801039347;1.0447172781306517;0.999994560127397;0.0984911789328892;0.9999913421916685
3.379477;1.080509922740458;-0.0172450824066206;-0.015959912882724366;-0.11533138225155178;-0.1067364464480253;1.0781080388266895;10.000060230336791;2.276526869679912e-09;0.0987590415300684;1.0447175016363974;0.9999944694580238;0.09875917094566207;0.9999912852055827
3.389477;1.0804220131189268;-0.01724327876501718;-0.015959543359781878;-0.115611905446915;-0.10700477852793865;1.0780140865197874;10.000060320306764;2.2989976460435377e-09;0.09902707468094174;1.044717726508318;0.9999943826356855;0.09902716323170871;0.9999912334794152
3.399477;1.080334117902796;-0.017243275978607846;-0.015960840698464214;-0.11589237298202726;-0.10727310280190376;1.0779201339050815;10.000060388447446;2.3190086856262234e-09;0.09929510742894819;1.044717952292675;0.9999942998404394;0.09929515574737433;0.9999911867330753
3.409477;1.080246232077177;-0.017241365162299724;-0.01596037205183267;-0.11617281717683306;-0.10754144965292742;1.0778251810439177;10.00006043753828;2.33662561270238e-09;0.09956313975381506;1.0447181784763917;0.9999942212412201;0.0995631484487662;0.9999911447200356
3.419477;1.0801593644690526;-0.01723957744094771;-0.015960002445049783;-0.11645330656795311;-0.10780978179833384;1.0777312280896456;10.000060468448918;2.3519535569099097e-09;0.09983117163210627;1.0447184044871867;0.9999941469584089;0.09983114127738042;0.9999911073111721
3.429477;1.0800715051514551;-0.01723766640440022;-0.01595953345455225;-0.11673365656867114;-0.10807812864953842;1.077637275348373;10.000060480610344;2.3651165419208078e-09;0.10010020301384158;1.0447186297089406;0.9999940770651715;0.1001001341501347;0.9999910744873565
3.439477;1.079983662924153;-0.01723765509253757;-0.015960823328510912;-0.11701213548062057;-0.10834478627224131;1.077542323324285;10.000060473579463;2.3762082367139254e-09;0.10036823381932841;1.0447188534743463;0.9999940116293418;0.1003681269682359;0.9999910462934101
3.449477;1.079895832668036;-0.017235852378599106;-0.015960454570746914;-0.1172923757154878;-0.1086131183460713;1.0774483727290558;10.000060448208881;2.385270240725877e-09;0.10063626396078876;1.0447190750610746;0.9999939507625027;0.10063611963458295;0.9999910228100535
3.459477;1.0798090094001027;-0.01723395645251809;-0.015959984722354183;-0.11757269312669037;-0.10888146526872892;1.0773544243996818;10.000060407093846;2.392321201846099e-09;0.10090429336172237;1.0447192937226137;0.9999938945927107;0.10090411207076225;0.9999910041347366
3.469477;1.0797212022789913;-0.017232154054285798;-0.015959616132915435;-0.11785283917101756;-0.10914979734266392;1.0772604791187472;10.000060354744155;2.3973801497308477e-09;0.10117232196151997;1.0447195087466505;0.9999938431447167;0.10117210422353304;0.9999909903769345
3.479477;1.079633401642528;-0.017232033423943194;-0.01596080525628862;-0.11813114561690632;-0.10941646974624862;1.0771655374846199;10.000060297004522;2.400462308656013e-09;0.10144034971927514;1.0447197194482405;0.9999937962633582;0.10144009605335097;0.9999909816530778
3.489477;1.0795466164673728;-0.017230246643199602;-0.015960436359612622;-0.1184113071077133;-0.10968480188936544;1.0770715999635203;10.000060239619216;2.4015812984283137e-09;0.10170737661833389;1.0447199250920147;0.9999937536662798;0.10170708752408525;0.9999909780400268
3.499477;1.079458841678306;-0.017228444707071564;-0.015960068150291617;-0.11869131188004019;-0.10995313396322207;1.076977667005391;10.000060186985616;2.4007505693795672e-09;0.10197540266832861;1.0447201248932223;0.9999937150517071;0.10197507861117279;0.9999909795497774
3.509477;1.079371072164084;-0.017226524345550318;-0.015959590235894435;-0.11896948591378055;-0.11021981417437526;1.076883739035384;10.000060141982075;2.3979754554880673e-09;0.10224342791090191;1.0447203180967328;0.999993680183214;0.10224306931372865;0.9999909861620374
3.519477;1.0792843168102626;-0.017226536976939776;-0.015960888363653992;-0.11924949851217259;-0.11048813851378043;1.0767898163746943;10.000060106626202;2.393260980435176e-09;0.10251145241475328;1.044720504008914;0.9999936489074595;0.10251105965423594;0.9999909978268658
3.529477;1.0791965656498492;-0.017224624672853316;-0.015960417907583253;-0.11952937745348592;-0.11075648537656671;1.0766958992161058;10.000060082343731;2.386620328517144e-09;0.10277847624488771;1.0447206820001949;0.9999936211272136;0.1027780496719309;0.9999910144349944
3.539477;1.0791098271821633;-0.017222830241556047;-0.015960041747753763;-0.1198075063043503;-0.1110231508720635;1.076600987642129;10.000060069361362;2.378055449147279e-09;0.10304649943498934;1.0447208515042974;0.9999935968312486;0.10304603941935171;0.9999910358308063
3.549477;1.0790220957725922;-0.01722102908298608;-0.015959674084929626;-0.12008727575974557;-0.1112914829465287;1.0765070816961875;10.000060066376385;2.367545333588024e-09;0.10331352199502637;1.0447210119868233;0.9999935761302364;0.10331302896003366;0.9999910618346651
3.559477;1.0789353657971659;-0.017220921825432254;-0.015960861599602402;-0.12036531841132445;-0.11155815542900928;1.0764131814973024;10.00006007126228;2.355072813084333e-09;0.10358054393232732;1.044721162925448;0.9999935591603121;0.1035800183704239;0.9999910922365055
3.569477;1.078847645887346;-0.017219112415525994;-0.015960486299411974;-0.12064319574408396;-0.11182482085455331;1.0763192872686838;10.000060082016999;2.340649153644949e-09;0.10384856525859007;1.0447213037984528;0.9999935459401765;0.10384800775021703;0.9999911268374955
3.579477;1.0787609260578108;-0.017217214986563503;-0.015960014622622063;-0.12092295167471188;-0.11209316779166638;1.0762253992819715;10.000060097424669;2.3243089346483946e-09;0.10411558599975393;1.0447214340411946;0.999993536333329;0.10411499722650659;0.9999911655339748
3.589477;1.0786732151858056;-0.01721540589349265;-0.015959639489739316;-0.1212007352549107;-0.11235983321675462;1.0761325178372714;10.00006011737866;2.306102233562248e-09;0.1043826062116805;1.0447215530203395;0.9999935300785995;0.10438198693856149;0.999991208311295
3.599477;1.0785865033914577;-0.017215297466223408;-0.015960826309608246;-0.12147859161471437;-0.11262650570312023;1.07603864324018;10.000060142058004;2.2860970916431863e-09;0.10464962597211983;1.044721660068776;0.9999935268117122;0.10464897701084934;0.9999912551655683
3.609477;1.0784997995453913;-0.017213503974623973;-0.015960450852859864;-0.12175639455582433;-0.11289317119615001;1.0759447756890015;10.000060170381866;2.2643799611806405e-09;0.10491664535041788;1.0447217545654497;0.9999935260779458;0.10491596753364328;0.9999913060813025
3.619477;1.0784120984728034;-0.017211695341884974;-0.015960076096546108;-0.12203403786162698;-0.11315983661907474;1.0758509151702702;10.000060199679515;2.241050356359629e-09;0.10518266438421134;1.0447218359950723;0.999993527334265;0.10518195856471876;0.999991361041074
3.629477;1.0783253949980207;-0.01720978892954319;-0.01595959587359278;-0.12231176316053873;-0.11342651691060891;1.0757570614914536;10.00006022656036;2.2162118828838964e-09;0.10544968307493369;1.0447219038916054;0.9999935299539877;0.10544895014719825;0.9999914199959249
3.639477;1.0782386980509273;-0.017209793099154116;-0.015960887437866653;-0.12258941821265266;-0.11369317459777278;1.0756632143439535;10.000060247756513;2.18996352290626e-09;0.10571570139220161;1.0447219577090305;0.9999935332685438;0.10571494232197291;0.9999914828231192
3.649477;1.0781519977731862;-0.017207886318969294;-0.015960406865535386;-0.12286705070470245;-0.11395985489111837;1.0755703732397757;10.000060260630542;2.1623957481714968e-09;0.10598271927718954;1.044721996808061;0.9999935366286983;0.10598193512077256;0.999991549305001
3.659477;1.078065302940479;-0.017206093593950717;-0.015960031943557048;-0.12314462136673061;-0.11422652038131785;1.0754765374383517;10.000060263179265;2.1335937123599302e-09;0.10624873664774197;1.0447220206278631;0.999993539440236;0.10624792855813564;0.9999916191555079
3.669477;1.0779786082239475;-0.017204292744103608;-0.01595964942591216;-0.1234203490021183;-0.1144915192224379;1.075383705998499;10.000060253987073;2.1036421481994605e-09;0.10651475340716623;1.044722028868595;0.9999935411276604;0.10651392264269839;0.9999916921105899
3.679477;1.0778919083086664;-0.017204182244463;-0.015960835106309957;-0.12369783401592865;-0.11475819171326943;1.0752898778574322;10.000060232731759;2.0726144809884205e-09;0.10678076945456835;1.044722021493524;0.9999935410355907;0.10677991739839952;0.9999917679645354
3.689477;1.0778052119791441;-0.017202381561747894;-0.01596045275048258;-0.12397346928156126;-0.11502319055344233;1.0751970519096503;10.000060200399725;2.04054723028157e-09;0.10704678470066377;1.0447219986191745;0.9999935383574736;0.10704591286895515;0.9999918464641975
3.699477;1.0777185093174322;-0.01720047421601715;-0.01595997143358813;-0.12425087004575035;-0.11528987085032638;1.075103227141818;10.000060158924061;2.007427151130669e-09;0.10731279908546888;1.0447219604853315;0.9999935321396617;0.10731190909059354;0.9999919272521847
3.709477;1.0776318091249393;-0.01720046989065896;-0.015961255888064664;-0.12452640453191245;-0.11555486188626264;1.0750104027202934;10.000060111067082;1.973196448047117e-09;0.10757781257901766;1.0447219075010672;0.9999935213658959;0.10757690606173344;0.9999920099393877
3.719477;1.0775451061765287;-0.017198669664057465;-0.01596087390208181;-0.12480190131682313;-0.11581986072522724;1.0749165779533016;10.000060060261976;1.937771161231598e-09;0.1078438251607235;1.0447218402487977;0.9999935050724034;0.10784290374292792;0.9999920940900552
3.729477;1.0774583953553756;-0.01719675356793557;-0.01596038438636035;-0.12507736740728206;-0.11608487437659554;1.0748237522056678;10.00006001007145;1.9010880593157245e-09;0.10810883680184356;1.044721759451867;0.999993482364248;0.10810790207201175;0.999992179135182
3.739477;1.0773716857491404;-0.01719496206237505;-0.015960010366150842;-0.12535456757843597;-0.11635153986408407;1.0747309248551606;10.000059963794653;1.8631484155782677e-09;0.10837384747361593;1.0447216659596252;0.9999934523496957;0.1083729009774719;0.99999226441293
3.749477;1.077285967782332;-0.017194856627492757;-0.01596118664306415;-0.12563004958043636;-0.11661654578315198;1.0746380953168218;10.000059924529044;1.824007289452065e-09;0.10863885716825117;1.044721560737105;0.9999934141821419;0.10863790039327857;0.9999923493046847
3.759477;1.0771992505677823;-0.01719304847341986;-0.015960797174963317;-0.1259035667167837;-0.11687987797362417;1.0745442630922135;10.000059895722794;1.7837427333686184e-09;0.10890386590087114;1.0447214448596303;0.9999933671832436;0.10890290026792133;0.9999924333254725
3.769477;1.0771125290332082;-0.017191249015276605;-0.015960415718380208;-0.12617883320935944;-0.11714487681234098;1.0744514277635433;10.000059881754284;1.7424473414816197e-09;0.10916787369441888;1.0447213195164167;0.9999933108152973;0.1091669005597047;0.9999925160933644
3.779477;1.0770267980909023;-0.01718934777316779;-0.015959924948002486;-0.1264541864851011;-0.11740989053866586;1.0743585889387985;10.00005988761448;1.7002186380132661e-09;0.10943288057009161;1.0447211859535184;0.9999932445596771;0.10943190122884043;0.9999925972364605
3.789477;1.0769400667604294;-0.01718933511052633;-0.015961202495214613;-0.12672755772764493;-0.1176732149252044;1.074265746244131;10.000059917966977;1.657139780049237e-09;0.10969688654144347;1.0447210453654505;0.9999931679049622;0.10969590224471791;0.9999926763851333
3.799477;1.076854325345592;-0.017187433505801812;-0.01596071137352743;-0.12700281971897032;-0.11793822865490942;1.074173899352826;10.000059977004033;1.6132743784404637e-09;0.10996089161014595;1.0447208988841141;0.9999930803537223;0.10995990359972312;0.9999927532524695
3.809477;1.0767675830658416;-0.017185626124147726;-0.015960322431657827;-0.1272761078443859;-0.11820156084641376;1.0740810479811105;10.00006006885539;1.5686796466054372e-09;0.11022489576813897;1.044720747646646;0.9999929813818067;0.1102239053080666;0.9999928276386416
3.819477;1.076681835213091;-0.017183834437403175;-0.015959933181099444;-0.12754946868918207;-0.11846489310761658;1.073988191878839;10.000060197435545;1.5234239384043544e-09;0.1104888989960377;1.044720592784518;0.9999928705004656;0.11048790739501498;0.9999928993165579
3.829477;1.0765960772030072;-0.017183718549037223;-0.01596110050343942;-0.1278227912436052;-0.11872823238910149;1.0738953308483765;10.000060366067592;1.4775892307233793e-09;0.11075190126149352;1.044720435393493;0.9999927473858546;0.11075090988992174;0.9999929679623256
3.839477;1.0765103184891907;-0.017181927029116324;-0.015960711407472697;-0.1280960615028379;-0.11899156465124719;1.0738034647655426;10.000060577283351;1.4312543414162038e-09;0.11101590253065442;1.0447202765619021;0.9999926118866251;0.11101491282279104;0.9999930331998198
3.849477;1.076424549722746;-0.017180016467657225;-0.015960211728941784;-0.12836930187201354;-0.11925491174066395;1.0737105935341316;10.000060832966053;1.3844821058800463e-09;0.11127890277979957;1.0447201173612615;0.9999924639448443;0.11127791621579866;0.9999930946712848
3.859477;1.0763387802125841;-0.01718001914133478;-0.015961489435546632;-0.12864247314625046;-0.11951823620009062;1.0736187170113305;10.000061134826426;1.3373222897476356e-09;0.1115419019966067;1.0447199587998768;0.9999923035968612;0.11154092007620253;0.9999931520874387
3.869477;1.0762530052365178;-0.017178228075168164;-0.01596110069746328;-0.1289156075290063;-0.11978156846332526;1.0735258350497956;10.000061484568525;1.2898186372571691e-09;0.11180390017846396;1.0447198017944328;0.9999921310099916;0.1118029244078345;0.9999932052505193
3.879477;1.0761672201270407;-0.017176308779178574;-0.01596059281203211;-0.12918691842208616;-0.12004324890913795;1.0734339475830914;10.00006188377882;1.2420115075107561e-09;0.11206689732627978;1.044719647124818;0.9999919464495189;0.1120659292235895;0.9999932540593856
3.889477;1.0760814342398533;-0.017174509625042297;-0.015960196422355778;-0.12945816891064174;-0.12030491452507801;1.0733420545767363;10.00006233376881;1.1939444359305212e-09;0.11232889343408335;1.0447194953715018;0.9999917502436394;0.11232793453074999;0.9999932985154749
3.899477;1.0759956381006126;-0.017174391824422968;-0.015961362637124662;-0.12973117470316073;-0.12056825381824499;1.0732501559064422;10.000062835139959;1.1456790122943857e-09;0.1125908884869233;1.0447193468844658;0.9999915427815523;0.11258994030659542;0.99999333870266
3.909477;1.0759108408767748;-0.017172608233967337;-0.015960965874274292;-0.130002455941467;-0.1208299195039937;1.073158251329375;10.000063387654357;1.0973006703053949e-09;0.11285288246590497;1.0447192017903777;0.9999913245107577;0.11285194649871723;0.9999933747366783
3.919477;1.075825037708902;-0.01717080953363526;-0.015960569837965274;-0.13027357153405375;-0.12109158512029417;1.0730663405722034;10.000063990830428;1.0489071335853963e-09;0.11311487534745117;1.044719060016568;0.999991095946506;0.11311395304500241;0.9999934067211053
3.929477;1.075739223709135;-0.0171688896933858;-0.015960061195648797;-0.13054465751439764;-0.12135326557276518;1.072974423417752;10.000064644344807;1.0005908743181613e-09;0.11337586709788605;1.044718921331606;0.9999908576740438;0.11337495988193591;0.9999934347285175
3.939477;1.0756544080168424;-0.017168891039862803;-0.015961323624913596;-0.1308140036509487;-0.12161325680620534;1.0728824996828592;10.000065347860497;9.524276024684894e-10;0.11363685767610346;1.0447187854005142;0.9999906103271745;0.11363596693821022;0.9999934588281195
3.949477;1.0755695810309083;-0.017166986234707894;-0.015960814098168817;-0.13108512197379807;-0.12187493733098069;1.0727905691135027;10.000066100741185;9.044825213580882e-10;0.11389784704426462;1.0447186518375176;0.9999903546143485;0.11389697413840996;0.9999934791306989
3.959477;1.0754837518774685;-0.017165179617858874;-0.015960410556326896;-0.13135426575966355;-0.12213493629898549;1.0726986313379054;10.000066901765845;8.568297170408423e-10;0.11415883517023583;1.0447185202378406;0.9999900913929842;0.11415798142083824;0.9999934957796042
3.969477;1.075398915666975;-0.017165180987548385;-0.015961673329999225;-0.13162347890353318;-0.12239492753106815;1.072607685925144;10.000067749105616;8.095534825974475e-10;0.11441882202239097;1.0447183901614472;0.9999898216571811;0.11441798874647544;0.9999935088883679
3.979477;1.0753140676416626;-0.01716327584867656;-0.015961163393888606;-0.13189446380199854;-0.1226566080582366;1.072515732425126;10.00006864033999;7.627291545472174e-10;0.11467880757745197;1.0447182610744161;0.9999895464018014;0.11467799608879627;0.9999935184803492
3.989477;1.0752292171547149;-0.01716148506951041;-0.015960759664309522;-0.13216359680160847;-0.12291660709392366;1.0724247703490983;10.000069571890975;7.164156597576369e-10;0.11493879183109858;1.0447181323320838;0.9999892665073903;0.11493800341953431;0.9999935245025339
3.999477;1.0751443595761807;-0.017159686181675703;-0.015960348327283186;-0.1324308937155592;-0.12317493948041038;1.072332799167733;10.000070538897171;6.706622590559555e-10;0.11519877478374774;1.0447180032629284;0.9999889827756029;0.11519801070658987;0.9999935269348839
4.009477;1.075059490356111;-0.017159564206799767;-0.015961496825375315;-0.1326999454537037;-0.12343494555560756;1.0722418183311646;10.000071536253216;6.255247212586926e-10;0.1154577564223381;1.0447178732622215;0.999988696018401;0.11545701792675243;0.9999935258820227
4.019477;1.0749746190776088;-0.017157765484831822;-0.0159610856326456;-0.13296715439587875;-0.12369327794041404;1.0721508272678903;10.000072559516294;5.81088725241464e-10;0.1157167367226978;1.0447177418127747;0.9999884070225371;0.11571602507904456;0.9999935215194147
4.029477;1.074889736662669;-0.017155851409032852;-0.015960567125962697;-0.1332361262669115;-0.1239532918209842;1.0720598253579108;10.00007360507367;5.374715992332381e-10;0.1159757156561539;1.0447176085135703;0.9999881164897616;0.11597503217674056;0.9999935139415068
4.039477;1.0748058528064324;-0.01715406837262926;-0.015960155536302208;-0.13350337152164551;-0.12421162427387833;1.0719688119473842;10.000074669735849;4.947986384566586e-10;0.1162346931966397;1.0447174731422282;0.9999878251337985;0.11623403922094137;0.9999935030746839
4.049477;1.07472096329247;-0.017154061420485433;-0.015961411331537684;-0.13377044044661848;-0.12446994885092867;1.0718777864510518;10.000075749926584;4.531755852199694e-10;0.11649266933207318;1.0447173356851902;0.9999875337991665;0.11649204618350063;0.9999934887035349
4.059477;1.0746370640466099;-0.017152154002456222;-0.015960884067177328;-0.1340376140233827;-0.12472829615313433;1.0717867484609278;10.000076841776334;4.126643002564216e-10;0.11675064406684887;1.0447171963764887;0.9999872433983694;0.11675005301722471;0.9999934705532815
4.069477;1.0745521652459493;-0.017150356031720035;-0.015960473356661915;-0.13430460376349285;-0.1249866285332689;1.0716966978147813;10.000077942334563;3.732785253901484e-10;0.1170086174142574;1.044717055740611;0.9999869547549101;0.11700805968633245;0.9999934484023096
4.079477;1.074468258320887;-0.01715023077309525;-0.015961604578363965;-0.13456989113517223;-0.1252433013834852;1.0716056346310108;10.000079049798314;3.3501526814297634e-10;0.11726658939487143;1.0447169145228423;0.9999866685717645;0.11726606618240717;0.9999934221826361
4.089477;1.0743843533957378;-0.01714843995305187;-0.015961185659034333;-0.13483512839832168;-0.1254999671833108;1.0715155592561145;10.000080162090697;2.9789204139186935e-10;0.11752356004588395;1.0447167735034364;0.9999863855403228;0.11752307250547996;0.9999933920163336
4.099477;1.0743004464484882;-0.01714665779641289;-0.015960774738489603;-0.13510211302287867;-0.12575829963103563;1.071424472159038;10.000081275609592;2.6193489008310126e-10;0.11778052942787466;1.0447166333122;0.9999861064146784;0.11778007864302292;0.9999933582010797
4.109477;1.0742165333595224;-0.017144741444688655;-0.015960238899796753;-0.13536727927884262;-0.12601498028757846;1.0713343738608128;10.00008238535774;2.2712932433252513e-10;0.11803649763408759;1.0447164943338796;0.9999858319671471;0.11803608457284774;0.9999933211879855
4.119477;1.074132623922224;-0.017144733019394003;-0.01596147915809564;-0.13563058846126583;-0.12626997163427414;1.0712442649003113;10.000083485695065;1.9341160087643283e-10;0.11829346480599609;1.044716356699451;0.9999855628989469;0.11829309027472759;0.9999932815652931
4.129477;1.0740487090343311;-0.017142816315395625;-0.01596094296386063;-0.1358956686168921;-0.12652665229419702;1.0711541458354448;10.00008457044142;1.6070414332012315e-10;0.11854943112486978;1.0447162203277098;0.9999852997983203;0.1185490957379189;0.9999932399904596
4.139477;1.0739647981374114;-0.01714101785093188;-0.01596051671329575;-0.13615890036413322;-0.12678165144656542;1.0710640172700707;10.000085632752535;1.289349666610324e-10;0.11880539678123038;1.0447160849865345;0.9999850431513974;0.11880510096374464;0.9999931970467523
4.149477;1.0738818864026307;-0.017141033192615028;-0.015961764554976457;-0.13642399778307088;-0.1270383095126605;1.0709738798660127;10.000086666120344;9.803048437146174e-11;0.11906036195372825;1.0447159503389152;0.9999847933536502;0.11906010596167138;0.9999931531608842
4.159477;1.0737979688142296;-0.017139107775435473;-0.015961220145721843;-0.13668715933380382;-0.1272933235303303;1.0708837343499018;10.00008766598143;6.790984917850004e-11;0.11931532679663305;1.0447158160122136;0.9999845507089433;0.11931511073834053;0.9999931086898318
4.169477;1.0737150541773697;-0.017137325111091006;-0.01596079367008918;-0.13695039030144487;-0.1275483227553394;1.0707945815035496;10.000088630307326;3.8501262546654393e-11;0.11957029143289295;1.0447156817047878;0.9999843154420525;0.11957011528625956;0.9999930640300386
4.179477;1.0736321372123987;-0.01713732370629557;-0.015962026228040185;-0.1372117811961027;-0.12780164752796974;1.0707044220615538;10.000089558794285;9.76012629911418e-12;0.11982525596262705;1.0447155472328327;0.9999840877434357;0.11982511958572269;0.9999930195653746
4.189477;1.0735482127087168;-0.017135397961093424;-0.01596148140905897;-0.13747481487786647;-0.12805666155336695;1.0706152565844935;10.000090451486521;-1.8339185365405122e-11;0.12007922048639892;1.044715412476025;0.9999838678040293;0.12007912361417153;0.9999929755333593
4.199477;1.0734652895808714;-0.017133607350527696;-0.015961047453858623;-0.13773612965681584;-0.12830999413446514;1.070526085474355;10.00009130791274;-4.581171547082669e-11;0.1203331851282375;1.0447152773054658;0.9999836557832018;0.12033312734301863;0.9999929320090074
4.209477;1.0733823580878752;-0.017131688377964333;-0.015960493915123202;-0.13799741774304794;-0.12856334158657315;1.0704359090901683;10.000092127011786;-7.26511715741495e-11;0.12058615002955313;1.0447151415681866;0.9999834517616076;0.12058613072617695;0.9999928890033521
4.219477;1.0733004271394704;-0.017131702231737544;-0.01596172617981145;-0.13825876893168887;-0.12881666643707276;1.070346727811532;10.000092907061092;-9.881967774813472e-11;0.12083911531394144;1.0447150050796938;0.9999832557641314;0.12083913369861382;0.9999928464804698
4.229477;1.073217491494513;-0.01712991205181457;-0.01596129254645487;-0.13851995780952472;-0.12906999902392088;1.0702575420337983;10.000093645277774;-1.2424963605768924e-10;0.12109208106204243;1.0447148675624887;0.9999830678518375;0.12109213618760768;0.9999928042940216
4.239477;1.0731345457919892;-0.017127984374825562;-0.015960730789695315;-0.13877933145661792;-0.1293216798373685;1.0701693521830578;10.000094337737167;-1.4885989648588587e-10;0.12134504731108177;1.044714728615889;0.9999828881805208;0.12134513811413986;0.9999927622374768
4.249477;1.073052598794218;-0.01712799824243537;-0.015961963372603277;-0.1390405576429567;-0.12957500469396285;1.0700801587737832;10.000094980109;-1.7256939940660324e-10;0.12159701406808322;1.0447145877986868;0.9999827169697262;0.1215971393693059;0.9999927201809061
4.259477;1.0729696407082208;-0.017126070218036592;-0.01596140125931701;-0.1392998478518046;-0.12982668551472584;1.0699909624089388;10.000095568959495;-1.952920554320054e-10;0.12184898133342184;1.0447144447562309;0.9999825544874801;0.12184913980025677;0.9999926781456567
4.269477;1.0728876804827958;-0.017124287468415787;-0.015960959519438052;-0.1395592110830532;-0.13007835153214864;1.0699027636797604;10.00009610304494;-2.1692648500853767e-10;0.12209994912455344;1.0447142993395513;0.9999824010384203;0.12210013923428564;0.9999926363078052
4.279477;1.0728057130187765;-0.017124292977061622;-0.015962184614233786;-0.139818524669908;-0.13033000974653303;1.0698145630827085;10.000096584015605;-2.373477550438132e-10;0.12235191748199294;1.0447141516779093;0.9999822568719193;0.1223521375129066;0.9999925949775993
4.289477;1.0727237331642154;-0.017122371607475085;-0.01596161371480751;-0.14007603285890297;-0.13058002399848334;1.0697253610923563;10.000097015573774;-2.5640687744720033e-10;0.1226018864537471;1.0447140021504353;0.9999821221238538;0.12260213450830557;0.9999925545640289
4.299477;1.072641749799161;-0.01712058091316888;-0.01596116448453494;-0.14033348469823664;-0.13083002337371824;1.0696371583211863;10.000097401235562;-2.7395387886442044e-10;0.12285285607602119;1.0447138513052059;0.9999819968351801;0.122853130131293;0.9999925155209296
4.309477;1.0725597577835055;-0.01711879049100354;-0.015960715439360323;-0.14059089553944348;-0.1310800227509549;1.069548955501054;10.000097743077582;-2.898663441943187e-10;0.12310282636754404;1.044713699733661;0.9999818809575597;0.12310312433906921;0.9999924783333765
4.319477;1.0724777520545659;-0.017118656377850414;-0.01596181077406385;-0.14084827235740213;-0.13133002920728887;1.0694607532745395;10.000098042683836;-3.040506701058848e-10;0.12335279733374493;1.0447135478996037;0.9999817743558465;0.12335311713264108;0.9999924435869431
4.329477;1.0723957417291765;-0.017116866113912735;-0.01596136185677474;-0.1411056012003341;-0.13158002858858728;1.0693735520755638;10.000098302244227;-3.164175725353455e-10;0.12360176897349652;1.0447133960518096;0.9999816768873064;0.12360210854316542;0.999992412001332
4.339477;1.072314717399644;-0.017114951194372893;-0.015960781806420583;-0.14136124912313477;-0.13182837627747493;1.0692853521735464;10.000098524281933;-3.268535741031805e-10;0.1238507412808569;1.0447132442602762;0.9999815885316022;0.12385109861694932;0.9999923843192543
4.349477;1.0722336886616906;-0.01711495523104498;-0.015961991282430553;-0.1416168331040472;-0.13207670128007495;1.069198153779652;10.000098710938692;-3.352104433848886e-10;0.12409971423104386;1.0447130925097186;0.9999815093878649;0.12410008739853769;0.9999923611476922
4.359477;1.0721516512224238;-0.017113157027381167;-0.015961534869976444;-0.1418722528263296;-0.13232503401891024;1.0691099571510796;10.000098863423458;-3.4132002268778594e-10;0.12434768776404946;1.0447129407933273;0.9999814395107489;0.12434807491745319;0.9999923429054334
4.369477;1.0720706008115541;-0.017111241790162584;-0.015960954402860456;-0.1421277798098946;-0.1325733817172584;1.069022762629554;10.000098981660015;-3.4502430578739143e-10;0.12459566178814861;1.0447127891182575;0.9999813788275274;0.1245960611944907;0.9999923298836497
4.379477;1.0719895472901186;-0.017111245847849975;-0.01596216418521214;-0.14238324285628465;-0.13282170672542007;1.0689355706479526;10.000099064504948;-3.46207484078958e-10;0.12484363619409058;1.0447126374387607;0.9999813272016611;0.1248440462563654;0.9999923222921068
4.389477;1.071908486595978;-0.017109455047241172;-0.015961699696008472;-0.1426368875486996;-0.1330683728911321;1.0688483817359407;10.000099110423077;-3.448127616736367e-10;0.12509061086195697;1.044712485649043;0.9999812844637243;0.1250910301381734;0.9999923202082843
4.399477;1.0718284148461505;-0.017107546465114493;-0.015961110425677758;-0.14289064100704452;-0.13331505401964144;1.068761196469602;10.000099118125771;-3.4083339203443283e-10;0.12533658566512368;1.0447123336535864;0.9999812503838164;0.12533701288593835;0.9999923234992059
4.409477;1.0717473423171238;-0.017107542179873106;-0.01596231270673828;-0.14314419766127082;-0.13356171238432346;1.0686750154217854;10.00009908675302;-3.342932381987775e-10;0.12558356048022254;1.04471218142116;0.9999812246707462;0.12558399456610325;0.9999923318332423
4.419477;1.0716662603863505;-0.017105609561549245;-0.015961715857898903;-0.14339595196803293;-0.13380672680090525;1.06858783917416;10.000099015783011;-3.252425404120499e-10;0.12582953520044152;1.044712028971957;0.9999812069861875;0.125829975269458;0.9999923447723557
4.429477;1.0715861789073804;-0.01710383454516363;-0.01596125102762562;-0.1436495713290304;-0.1340533930437401;1.0685016683270216;10.000098904907015;-3.1376156230864406e-10;0.12607450974322973;1.0447118763464078;0.9999811969611778;0.1260749551088698;0.9999923618246657
4.439477;1.0715060934837433;-0.017103837254062646;-0.01596244521982942;-0.14390135703933332;-0.13429838483457282;1.0684155034611065;10.00009875359914;-2.9995007655072434e-10;0.12632048404372517;1.0447117236280266;0.9999811942202785;0.12632093420950755;0.9999923824197209
4.449477;1.071425999624072;-0.01710191965824591;-0.0159618473689492;-0.14415312724567772;-0.13454339932925966;1.068328345077939;10.000098560633733;-2.8390719463775194e-10;0.12656445803977548;1.044711570975273;0.9999811983848792;0.12656491269349834;0.9999924058813323
4.459477;1.071345906966338;-0.017100128339372647;-0.01596136722635154;-0.1444030573647739;-0.1347867322799841;1.0682431935718049;10.000098323983233;-2.6570937240045605e-10;0.1268094316655153;1.0447114186077395;0.9999812090557073;0.1268098906711632;0.9999924314636676
4.469477;1.0712658112421491;-0.017098345649082306;-0.015960895066295704;-0.1446547339732907;-0.13503173188039477;1.0681570492321835;10.000098041236289;-2.454003925780116e-10;0.12705340485593788;1.0447112668330092;0.9999812257891398;0.12705386824029108;0.999992458419514
4.479477;1.0711857082740033;-0.01709820480397486;-0.015961955642926486;-0.1449045930611714;-0.13527507192866897;1.0680709122174288;10.0000977101427;-2.2301116003655056e-10;0.12729637756062276;1.044711116116318;0.9999812481051877;0.1272968454918974;0.9999924860292317
4.489477;1.0711066079459133;-0.017096429235629634;-0.015961475203482112;-0.1451545418399796;-0.13551840495270956;1.0679847825329842;10.000097328415533;-1.985872135656385e-10;0.1275403497622186;1.0447109670772181;0.9999812755616925;0.12754082252561766;0.9999925136413058
4.499477;1.0710265014644733;-0.017094502770640733;-0.01596086877562661;-0.14540433166293487;-0.13576175281022906;1.0678996600983255;10.000096893298446;-1.7220210585310805e-10;0.12778232147363552;1.0447108204261857;0.9999813078004449;0.1277827994619276;0.9999925407845406
4.509477;1.0709473988265847;-0.01709450402063458;-0.01596204729502287;-0.14565241005492233;-0.13600341138381172;1.0678145448508622;10.000096401922193;-1.4396439871214846e-10;0.12802529271632943;1.0447106769168035;0.9999813445130128;0.1280257764343379;0.9999925672498171
4.519477;1.0708682961608316;-0.017092720510607354;-0.015961559340287628;-0.14590045862248663;-0.13624507776240308;1.0677294367855938;10.000095852024845;-1.1401028764174711e-10;0.12826726351830026;1.0447105373023016;0.9999813854094395;0.12826775357541473;0.9999925930450814
4.529477;1.0707891896667532;-0.017090800703912612;-0.015960944097593688;-0.146148484328839;-0.13648675904763;1.0676443359412757;10.000095242455215;-8.248519170732323e-11;0.12850823392754013;1.0447104022636058;0.9999814302104418;0.128508731014052;0.9999926183017095
4.539477;1.0707100896029915;-0.017090801975578798;-0.01596212290508221;-0.14639644817220046;-0.13672841762395116;1.067559242408913;10.00009457320558;-4.952988023656231e-11;0.12874920401015108;1.0447102723796957;0.9999814786616589;0.12874970887726817;0.9999926432657169
4.549477;1.0706309921447126;-0.01708901052563421;-0.01596162743348659;-0.14664259782414585;-0.13696841735696966;1.067474156364921;10.000093844628962;-1.526733605368538e-11;0.12899017384089326;1.0447101482174204;0.999981530564295;0.12899068728747093;0.9999926683485142
4.559477;1.0705518933869327;-0.017087082057425613;-0.015961003970921015;-0.1468887248746079;-0.13720843199986404;1.067390078088523;10.00009305635259;2.0191269226911577e-11;0.12923014350127282;1.0447100304061347;0.9999815857467339;0.12923066635201888;0.9999926940977981
4.569477;1.0704738033680474;-0.017087090314268888;-0.015962174660373238;-0.1471349278518644;-0.13744842400005827;1.0673060079801988;10.000092206818598;5.6716651651797344e-11;0.1294701130735889;1.0447099195444172;0.9999816440010771;0.12947064615429532;0.9999927210620617
4.579477;1.070394718038324;-0.017085299281118047;-0.015961679475619227;-0.14738096398252318;-0.13768842373564144;1.0672209465659017;10.000091293746914;9.414670613205975e-11;0.12970908262453534;1.0447098160625934;0.9999817050746361;0.12970962675882433;0.9999927496700765
4.589477;1.0703166332679972;-0.017083377471246722;-0.015961047191401803;-0.14762533166818284;-0.13792677180581212;1.0671368944347328;10.000090315332528;1.3229253191608108e-10;0.1299480521908574;1.0447097202208053;0.9999817687106547;0.12994860821769164;0.999992780207851
4.599477;1.0702385589799235;-0.01708337739458798;-0.015962210358297594;-0.14786963850376705;-0.13816509715984654;1.0670528521245926;10.000089271302388;1.7094182611671827e-10;0.13018702178401684;1.0447096322118041;0.9999818347156237;0.13018759056880527;0.9999928128372547
4.609477;1.0701604862978669;-0.017081455259398977;-0.015961577719555538;-0.14811393182586147;-0.1384034452340479;1.0669698199988666;10.000088162884326;2.098643055697926e-10;0.13042499141722244;1.0447095522178171;0.9999819030068633;0.13042557383750605;0.999992847626743
4.619477;1.0700834249872595;-0.017079686933926048;-0.015961073741168025;-0.14835831136771138;-0.13864177846421083;1.0668857981515307;10.000086992123993;2.488282234004293e-10;0.13066196113585127;1.0447094803608525;0.9999819735822819;0.13066255803448198;0.9999928846663928
4.629477;1.0700053706981958;-0.017079678526414274;-0.015962229382667188;-0.14860072357755913;-0.13887843717133244;1.0668027864107905;10.00008576153122;2.8761355758496156e-10;0.1308999310300776;1.044709416636594;0.999982046478063;0.13090054314693852;0.9999929242184128
4.639477;1.0699273189621805;-0.0170777477367991;-0.015961588524441208;-0.14884312252864898;-0.13911511860176465;1.0667187844362707;10.000084473952079;3.2601551780301814e-10;0.13113590122166358;1.044709360869019;0.9999821217827127;0.13113652914608595;0.9999929667109344
4.649477;1.0698502793227653;-0.017077754531733613;-0.015962743665636582;-0.14908560032255833;-0.13935177737975887;1.0666357917915419;10.00008313198699;3.638554447141143e-10;0.13137287183297436;1.0447093126320346;0.9999821996462125;0.13137351600608482;0.9999930125598018
4.659477;1.0697732472569885;-0.017075970039586223;-0.01596222452099568;-0.14932626708254257;-0.1395867773136366;1.0665528079642639;10.000081737212371;4.0099976519562284e-10;0.13160784295714892;1.0447092712428863;0.9999822802560161;0.13160850370992563;0.9999930620207086
4.669477;1.0696962181605625;-0.017074045908733664;-0.015961574833002968;-0.14956691295854588;-0.1398217921687884;1.0664708323869627;10.000080290360021;4.373657471144893e-10;0.13184381464771844;1.0447092359602261;0.999982363830864;0.13184449224135414;0.9999931151839968
4.679477;1.0696192014054162;-0.017074044374200847;-0.015962722441303267;-0.1498074989871989;-0.14005678429764445;1.0663878644812124;10.000078792366798;4.729231299306939e-10;0.13207878692962324;1.0447092061998604;0.9999824506003431;0.1320794815709072;0.9999931720263872
4.689477;1.0695421922382615;-0.017072260287685354;-0.015962203568044588;-0.15004805717348085;-0.1402917842302312;1.0663059037163432;10.000077244760883;5.077054028681672e-10;0.13231275981209661;1.0447091815218759;0.9999825407380055;0.1323134716503446;0.9999932324328747
4.699477;1.0694661858311953;-0.017070342814273897;-0.015961545044243502;-0.15028695264737776;-0.14052513250813498;1.0662229496160314;10.000075649091157;5.417943995516789e-10;0.13254673329411418;1.0447091614910025;0.9999826343372681;0.13254746242176713;0.9999932962134153
4.709477;1.0693891914182998;-0.01707033295412878;-0.015962685117256268;-0.15052564817053277;-0.14075845798591993;1.066141001705065;10.000074006548578;5.752808542223592e-10;0.13278070736757377;1.0447091456227642;0.9999827314606509;0.13278145382034792;0.9999933631137722
4.719477;1.0693132041456355;-0.01706855622745774;-0.015962158090210187;-0.15076445717123596;-0.14099179133689352;1.0660590594827262;10.000072318118058;6.082535804441702e-10;0.1330136820209447;1.0447091334024698;0.9999828321787044;0.13301444576836646;0.9999934328167637
4.729477;1.0692372192154884;-0.01706663845612837;-0.015961499148090606;-0.15100324600443335;-0.14122513961436137;1.0659771224553074;10.00007058478673;6.408046127742144e-10;0.13324565724962448;1.0447091243143782;0.9999829365636451;0.1332464381774916;0.9999935050023778
4.739477;1.0691612459357296;-0.017066635575290853;-0.015962631064014163;-0.15124019380673903;-0.14145679850963952;1.0658961901828223;10.000068808293868;6.730134866174934e-10;0.13347763306648336;1.044709117909259;0.9999830446683402;0.13347843095170325;0.9999935794289143
4.749477;1.0690852796426062;-0.017064850905040466;-0.01596209649411973;-0.15147711473977393;-0.14168846520817763;1.0658142622702782;10.000066992490336;7.049250052255141e-10;0.13370960949772828;1.0447091138160471;0.999983156512585;0.1337104239852541;0.9999936559456976
4.759477;1.0690103156660657;-0.017062939792117076;-0.015961428708033274;-0.15171415774850036;-0.1419201469061848;1.0657333383203764;10.00006514353901;7.365573501479196e-10;0.13394058656948646;1.0447091116176626;0.9999832720926832;0.13394141717287963;0.9999937344782833
4.769477;1.0689343633178499;-0.017062928591587728;-0.015962553079020104;-0.15194921860121996;-0.1421501391487811;1.0656524178999565;10.000063268809892;7.679351919605472e-10;0.1341715642968372;1.0447091107789672;0.9999833914013324;0.1341724104307938;0.9999938150428463
4.779477;1.0688594129868678;-0.017061008821829562;-0.015961877132953484;-0.1521844105845736;-0.1423801541979849;1.065571500470462;10.00006137609131;7.99098660740729e-10;0.13440154267633053;1.0447091107429218;0.9999835144266945;0.13440240369962217;0.9999938977722885
4.789477;1.0687844737380585;-0.017059231526187137;-0.015961334327395018;-0.15241955277020272;-0.14261015431270033;1.0654905853122651;10.000059472913833;8.300771062213142e-10;0.1346305216820015;1.0447091110590028;0.9999836411840645;0.1346313969232562;0.9999939829239864
4.799477;1.0687095405829758;-0.017059235644643518;-0.01596245832912571;-0.15265465211307153;-0.14284014662041308;1.0654106715450855;10.000057565605228;8.608576387341038e-10;0.13486050127186874;1.0447091114424663;0.9999837717812722;0.13486139003317;0.9999940708629464
4.809477;1.068634608568495;-0.017057307242158953;-0.015961774157150017;-0.15288795954979545;-0.14306849501936286;1.0653297582200183;10.000055659260381;8.913850528536029e-10;0.1350884814069593;1.0447091117209681;0.9999839064072087;0.13508938295758852;0.9999941620160447
4.819477;1.0685596867818847;-0.017057302917016695;-0.015962890446317962;-0.1531212091019927;-0.14329682067571142;1.0652498444063272;10.000053758583663;9.216020997280458e-10;0.13531746206488957;1.0447091116901925;0.9999840452824846;0.1353183756350183;0.999994256786858
4.829477;1.0684857701741999;-0.017055524754152653;-0.015962331810003626;-0.15335279555131598;-0.14352348755620395;1.0651699292421037;10.000051868228233;9.514782507775133e-10;0.1355444432366077;1.044709111052432;0.9999841886478148;0.13554536800935366;0.9999943554616355
4.839477;1.0684108536261085;-0.01705359606513294;-0.015961647217988956;-0.1535860005827897;-0.14375183595278512;1.065090011991107;10.000049992497779;9.810012646756778e-10;0.13577142492648372;1.044709109474715;0.9999843367289915;0.13577236002492524;0.9999944581897221
4.849477;1.0683369459772651;-0.017053598713163007;-0.015962755318124692;-0.15381751124643878;-0.1439784950250201;1.0650100921082053;10.000048135320274;1.010171860200065e-09;0.13599840716346293;1.0447091066004524;0.9999844896854971;0.13599935163808005;0.9999945650633815
4.859477;1.0682630420894332;-0.017051812604803627;-0.015962189118138227;-0.15404721628226614;-0.14420349525124482;1.0649311692219052;10.000046300820927;1.0390051298103957e-09;0.1362243899987389;1.044709101995713;0.9999846475972959;0.13622534282421853;0.9999946762157015
