time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.869477;1.068189136875575;-0.017049890578333973;-0.01596149566798722;-0.1542786835969468;-0.14443017706621253;1.0648512430362693;10.000044493624953;1.0675081348787792e-09;0.13645037348613231;1.0447090951690856;0.999984810477621;0.1364513335708145;0.9999947918755546
4.879477;1.0681162393007726;-0.017049900195404318;-0.015962595567966403;-0.15450845829718005;-0.14465516955359697;1.0647723132299556;10.000042718134319;1.0956675996042463e-09;0.13667535766693037;1.0447090856721613;0.9999849783193339;0.13667632387357642;0.9999949123497368
4.889477;1.0680423442944802;-0.017048114477679593;-0.015962029605263856;-0.15473806352966346;-0.1448801697733053;1.0646933794127986;10.000040977356841;1.1234795510519903e-09;0.13690034256124992;1.044709073168688;0.9999851511278867;0.1369013137368811;0.9999950379411062
4.899477;1.0679694468011962;-0.017047970703507585;-0.015962986133829737;-0.15496600765772892;-0.1451035105533205;1.064614441194566;10.0000392725395;1.1509733682469701e-09;0.13712432815801928;1.0447090574366806;0.9999853288538544;0.1371253031701816;0.9999951689109899
4.909477;1.0678955560474492;-0.017046176794597464;-0.015962412449392702;-0.15519376682967387;-0.14532684412030702;1.064536498305241;10.000037604033587;1.1782013217166889e-09;0.13734831441116324;1.0447090382825481;0.9999855113445778;0.1373492921877379;0.9999953055336036
4.919477;1.0678226673416968;-0.017044398412684066;-0.015961838277999872;-0.15542163857044275;-0.14555017775519255;1.0644575506211769;10.000035971997985;1.2052095419579618e-09;0.13757130125145242;1.0447090153966425;0.9999856984105995;0.13757228081101813;0.999995448148441
4.929477;1.0677507760139573;-0.01704426926950897;-0.015962793742292185;-0.15564963049497593;-0.14577351860173657;1.0643795980705169;10.000034376304932;1.2320023080938967e-09;0.13779428861168197;1.0447089882987741;0.9999858898560533;0.13779526906441475;0.9999955971243748
4.939477;1.0676778913489817;-0.01704248269512702;-0.015962211844780763;-0.1558756577998775;-0.14599518558410698;1.0643016405349421;10.000032816967146;1.2585231590861355e-09;0.1380162764476308;1.044708956406884;0.9999860854612371;0.13801725697382858;0.9999957527751426
4.949477;1.0676050084712574;-0.017042475684553793;-0.015963296743858893;-0.15610164440674287;-0.1462168447588467;1.0642236778521692;10.000031294888574;1.2846719160419579e-09;0.13823726474228684;1.044708919124053;0.9999862850322827;0.13823824457287065;0.9999959153088586
4.959477;1.0675331225391225;-0.017040558241097646;-0.015962577326905276;-0.15632776877048182;-0.14643852675946142;1.0641457099078264;10.000029811625883;1.3103413834264143e-09;0.1384582534979253;1.0447088758808853;0.999986488448513;0.13845923190321577;0.9999960847724441
4.969477;1.067461242882013;-0.017038778996367212;-0.015961987207326365;-0.15655206685430134;-0.14665852715754973;1.0640677367299842;10.00002836834292;1.335437538801938e-09;0.13867924272371898;1.0447088261523179;0.9999866956439999;0.13868021900883665;0.9999962609535311
4.979477;1.0673893647963977;-0.017038778951937058;-0.01596306388105142;-0.15677632492470386;-0.14687851974812213;1.063990758503441;10.000026965031763;1.3598696957332844e-09;0.13889923242983165;1.0447087694808255;0.9999869065696669;0.1389002059345431;0.9999964433731643
4.989477;1.0673174835269974;-0.017036852896012946;-0.015962336231714187;-0.15700057491818545;-0.147098535097501;1.0639137754690786;10.000025600491488;1.3835343127831675e-09;0.1391182226271931;1.0447087055107132;0.999987121119154;0.13911919273311987;0.9999966314332528
4.999477;1.0672456083983992;-0.01703506570178413;-0.015961738525975763;-0.1572229992346081;-0.14731686884164327;1.0638367877847392;10.000024272267138;1.406305899162431e-09;0.13933721332206214;1.044708634062094;0.999987339052422;0.13933817947046534;0.9999968245415765
5.009477;1.0671747348349132;-0.017035072619126002;-0.015962806964609923;-0.15744553138720857;-0.14753519484835292;1.063759795508017;10.000022976203118;1.4280378992209316e-09;0.13955620451074519;1.0447085552029085;0.9999875600473597;0.13955716621312392;0.9999970221137537
5.019477;1.0671038584631662;-0.017033153226284237;-0.01596207043515382;-0.1576680561342471;-0.14775354361666773;1.0636827987086654;10.000021706651047;1.4485893203461072e-09;0.13977419618512923;1.0447084691961823;0.999987783840642;0.1397751530174985;0.9999972235690403
5.029477;1.0670319890883637;-0.017033136444867897;-0.01596313178666048;-0.15788859986733783;-0.14797020290180093;1.0636067975296406;10.000020457627233;1.4678584103550852e-09;0.13999118834374044;1.0447083763719802;0.9999880102977553;0.13999213993961387;0.9999974283768375
5.039477;1.0669621225084511;-0.017031371956505646;-0.01596252533100047;-0.15810941724645516;-0.1481868701299189;1.0635307921264499;10.000019223937612;1.4857740969744477e-09;0.14020818099188007;1.044708277068873;0.9999882393745645;0.14020912703976002;0.9999976361026284
5.049477;1.0668912546145344;-0.017029443957846044;-0.015961780566991126;-0.15833007107992644;-0.14840355224714244;1.0634547826115812;10.000018001288502;1.5022588012942208e-09;0.14042417413412822;1.0447081716286726;0.999988471036294;0.14042511437336894;0.9999978463962667
5.059477;1.0668203952341875;-0.01702943413889896;-0.015962833671774614;-0.15854889253942178;-0.14861854494848772;1.0633787690885825;10.000016785664792;1.5172230426773055e-09;0.14064016778155797;1.0447080604206103;0.9999887052040872;0.1406411019877027;0.9999980588952092
5.069477;1.066750540046227;-0.01702767001970466;-0.015962227419415394;-0.15876961859328956;-0.14883521217114193;1.0633027517144236;10.000015573484145;1.5305756839317922e-09;0.14085516196519765;1.0447079439085818;0.9999889417761546;0.14085608992547066;0.9999982731549143
5.079477;1.066679684752181;-0.017027502870322272;-0.015963133265462268;-0.1589866165748998;-0.14904855318424753;1.0632277307315405;10.000014362639032;1.5422029856045399e-09;0.14106915672791157;1.0447078226613724;0.9999891806768296;0.14107007823288698;0.9999984887035042
5.089477;1.0666098391376742;-0.01702573056080725;-0.01596251927187608;-0.15920550431430486;-0.14926355375504824;1.063151706466983;10.000013152978866;1.5519531833560075e-09;0.1412841521070857;1.0447076972904479;0.9999894218463817;0.14128506697178053;0.9999987050925825
5.099477;1.0665409990384536;-0.01702396542119884;-0.01596189695342878;-0.1594227339598827;-0.14947688774596443;1.0630766792885022;10.00001194604201;1.559668552604608e-09;0.1414971481309901;1.0447075684213942;0.9999896652107945;0.14149805622223088;0.9999989218528049
5.109477;1.0664711603100276;-0.017023812914856867;-0.015962801715734498;-0.15963979133667616;-0.14969022882694685;1.0630016495298853;10.000010744620436;1.5652312644231736e-09;0.14171014481534136;1.0447074366638556;0.9999899106515293;0.1417110460677919;0.9999991384638683
5.119477;1.0664013327223756;-0.017022024325132733;-0.01596217231085049;-0.15985503459643174;-0.14990189609629467;1.0629276174433908;10.000009552561808;1.5685788165816363e-09;0.1419221421562866;1.044707302548426;0.9999901579197146;0.14192303657974106;0.9999993543751304
5.129477;1.06633251185418;-0.017022028422024223;-0.015963209030442974;-0.16007039008429153;-0.15011355562878914;1.0628525832247933;10.000008375396586;1.5696862517207044e-09;0.14213414014125308;1.0447071665736694;0.9999904065538083;0.1421350278216408;0.9999995689995114
5.139477;1.0662636931912013;-0.017020105040508927;-0.015962438252988608;-0.16028573994212997;-0.15032523793552047;1.062778547086262;10.000007220952256;1.5685317608291006e-09;0.1423461387700303;1.0447070293495118;0.9999906558799052;0.14234701986408058;0.9999997817144137
5.149477;1.066194886188424;-0.017020100718915226;-0.01596346722698969;-0.16049926004187282;-0.1505352308176134;1.0627045093025875;10.000006098576177;1.56506806049325e-09;0.1425561380545968;1.0447068916342015;0.9999909051088945;0.1425570127849401;0.9999999919365665
5.159477;1.0661260861882969;-0.017018327868950245;-0.01596283749085174;-0.16071453633215024;-0.1507468981515434;1.0626304702295029;10.0000050179356;1.5592217631682493e-09;0.14276713799590338;1.0447067542450366;0.9999911535012378;0.14276800665385006;1.0000001992120764
5.169477;1.0660582931018423;-0.017016553860686828;-0.015962191613249174;-0.1609263809699533;-0.15095523225782892;1.0625564303257524;10.000003988839454;1.5509107269764385e-09;0.14297613856624317;1.0447066179544182;0.999991400517938;0.1429770015133997;1.0000004032261587
5.179477;1.0659895021015022;-0.01701639853087175;-0.015963079178279913;-0.16113982959228568;-0.15116524010978466;1.0624823901237705;10.000003021127789;1.5400485898168411e-09;0.14318513971788116;1.0447064834275654;0.9999916458991547;0.14318599737239077;1.000000603703465
5.189477;1.0659217223542075;-0.01701462465626514;-0.01596243335783613;-0.16135161723947453;-0.15137357421419295;1.0624093501433967;10.00000212339563;1.5265359933609834e-09;0.14339414140649823;1.044706351216887;0.9999918895921879;0.143394994215917;1.0000008002908483
5.199477;1.0658539489942949;-0.017014627403677752;-0.0159634543160985;-0.16156336823349024;-0.15158190051183318;1.062336310836879;10.00000130186635;1.5102602730725122e-09;0.14360214359399576;1.0447062217913807;0.9999921315436223;0.14360299201140073;1.0000009925823872
5.209477;1.065786177057003;-0.017012693688325184;-0.015962658531491498;-0.16177333818460918;-0.15178858294320605;1.0622632726038217;10.00000056102606;1.49110702029044e-09;0.1438091462233511;1.0447060955722713;0.9999923715800497;0.1438099907006815;1.000001180256676
5.219477;1.0657184155231658;-0.017012688023785937;-0.015963671740492687;-0.1619832564580788;-0.1519952425915606;1.0621902358374167;9.999999904955184;1.4689645320726408e-09;0.1440161492032661;1.0447059729352268;0.999992609423096;0.14401699019770442;1.0000013631259355
5.229477;1.0656516592215874;-0.017010921555279314;-0.01596301776198079;-0.16219330721910105;-0.1522019101144834;1.0621182009351322;9.999999337743985;1.4437137777935057e-09;0.1442221524179586;1.0447058541679746;0.9999928446811072;0.14422299039797903;1.000001541087268
5.239477;1.06558490291818;-0.017008994513005006;-0.015962213079155664;-0.16240156959115246;-0.15240692596836394;1.0620461682427995;9.999998863133651;1.4152267710233949e-09;0.14442815574250437;1.0447057394490598;0.999993076841924;0.14442899118926997;1.0000017140977462
5.249477;1.0655171553589078;-0.01700898055551903;-0.01596321866681518;-0.1626096282426645;-0.1526119189669794;1.0619731380002506;9.999998484005447;1.3833818877326578e-09;0.1446331590627375;1.0447056288774768;0.9999933053292163;0.14463399246319622;1.000001882145652
5.259477;1.0654514111219304;-0.017007221374731932;-0.015962556391423546;-0.16281797311204219;-0.1528169199104877;1.0619021104048738;9.999998201978519;1.3480724703377156e-09;0.1448371622975986;1.044705522535243;0.9999935295556329;0.14483799412590453;1.0000020451966776
5.269477;1.0653846647976037;-0.017007061370873544;-0.015963410127267617;-0.16302436914767;-0.1530202613126546;1.0618300857315552;9.999998017165536;1.3092098457528747e-09;0.14504116540099055;1.0447054205324433;0.9999937489599572;0.145041996105801;1.0000022031931293
5.279477;1.0653179250367832;-0.01700527876081215;-0.015962740769176184;-0.16323073100624833;-0.15322359553712805;1.0617580642994124;9.99999792797597;1.266741324863339e-09;0.14524416834705461;1.044705322933929;0.9999939630554648;0.1452449983570382;1.0000023561078797
5.289477;1.0652521866305151;-0.017005287008066812;-0.015963737510777405;-0.163437210804448;-0.15342692202600766;1.0616870463092531;9.99999793114328;1.22066282183939e-09;0.14544717112406702;1.0447052296281432;0.9999941714240183;0.14544800085035892;1.0000025039983498
5.299477;1.0651864446322814;-0.017003357962811428;-0.015962915695302157;-0.1636419120438879;-0.15362860465777753;1.061616031774732;9.999998022003872;1.1710006717004537e-09;0.1456491737366036;1.0447051403415792;0.9999943736347233;0.1456500035628644;1.0000026470105694
5.309477;1.0651207083032572;-0.017001582640197497;-0.01596223803100961;-0.1638465714194777;-0.15383027230380092;1.0615450205772214;9.99999819453539;1.1177888312785111e-09;0.14585117620018015;1.0447050548284915;0.9999945691930812;0.14585200647670443;1.0000027853266316
5.319477;1.0650549728955983;-0.017001582598677966;-0.015963227138188315;-0.16405119586278719;-0.1540319321441941;1.0614740125046338;9.999998441192039;1.0610798930257443e-09;0.1460521785323194;1.0447049730450748;0.9999947575475004;0.14605300957390055;1.0000029191392916
5.329477;1.0649892383173953;-0.01699979929835537;-0.015962541913987858;-0.16425402705206799;-0.1542319331412414;1.0614040072538877;9.999998752957191;1.0009783039667387e-09;0.14625218075790308;1.044704895127891;0.9999949381095036;0.14625301283180434;1.000003048672849
5.339477;1.064924499804884;-0.016999651794348078;-0.015963377764587703;-0.16445699327391522;-0.1544319413919464;1.0613340044868809;9.999999119527144;9.376491224134336e-10;0.14645218292190407;1.044704821245014;0.9999951103086264;0.14645301622570667;1.0000031741640651
5.349477;1.0648597667405078;-0.016997875555138892;-0.015962684101069106;-0.16465815183660168;-0.15463027581016095;1.0612640038918777;9.999999530056428;8.712928222414247e-10;0.1466511850863048;1.044704751499682;0.9999952736414348;0.14665201972718503;1.000003295806097
5.359477;1.0647950344761574;-0.01699787415922065;-0.015963657204823213;-0.16485927630510372;-0.1548286024219829;1.0611940051436668;9.99999997491761;8.021114638615053e-10;0.1468501873155975;1.0447046859191504;0.9999954276415158;0.146851023293558;1.0000034137563418
5.369477;1.0647302983275744;-0.016995943151739447;-0.015962818177145007;-0.16506039853945334;-0.15502695183105245;1.0611240078694184;10.000000447057731;7.30278660445874e-10;0.1470481896641943;1.044704624510261;0.9999955718478708;0.14704902686142796;1.0000035281969375
5.379477;1.0646655675610295;-0.01699594167283085;-0.01596379132312154;-0.1652614714430395;-0.15522527844183212;1.0610550116998558;10.00000094180267;6.559175172055009e-10;0.14724519216206813;1.044704567345518;0.9999957058370301;0.14724603036246542;1.0000036393346021
5.389477;1.0646018371990955;-0.016994172824291075;-0.015963089449698473;-0.1654609080708899;-0.15542194627837524;1.060985016284286;10.000001456116191;5.790931323795173e-10;0.14744219480543427;1.044704514610428;0.9999958292196045;0.1474430337488677;1.0000037473651673
5.399477;1.0645381020881235;-0.016992240192888166;-0.01596223370325451;-0.1656585605663237;-0.15561696246013704;1.0609160212686723;10.000001988083824;4.9982802252585e-10;0.14763819756784452;1.0447044666156888;0.9999959415889849;0.14763903700313138;1.000003852501618
5.409477;1.0644743710103315;-0.016992245668663968;-0.01596319851558799;-0.16585793864596368;-0.1558136224898117;1.0608480263250415;10.000002536214017;4.1813469873780927e-10;0.1478342004217949;1.0447044237612981;0.9999960425745877;0.14783504013776766;1.0000039550418791
5.419477;1.0644106387118166;-0.01699046885993123;-0.01596248898954405;-0.1660555258814099;-0.1560086236748225;1.0607790311752912;10.000003098566824;3.340419127096365e-10;0.14802920334349026;1.0447043864297076;0.9999961319964502;0.1480300431949552;1.0000040553737797
5.429477;1.0643469047127248;-0.016990466141625395;-0.01596344622660605;-0.16625307984924959;-0.15620361705265468;1.0607110355585359;10.000003672454;2.4760061464973937e-10;0.14822320629899535;1.044704354901814;0.9999962099183972;0.14822404624238525;1.0000041538626558
5.439477;1.064284163952196;-0.01698854011198249;-0.015962581484750132;-0.16644901509939392;-0.1563969666553492;1.0606420392095637;10.000004254822336;1.588751630367879e-10;0.14841720923917687;1.0447043293466747;0.9999962765588531;0.14841804936228475;1.000004250723182
5.449477;1.0642214254727855;-0.016988544235883564;-0.015963530263226267;-0.16664490245174396;-0.15659029345308398;1.0605750418850795;10.000004842494725;6.794276995073502e-11;0.14861021211036926;1.0447043098229392;0.9999963322372368;0.14861105263747307;1.000004345995335
5.459477;1.0641586841272526;-0.016986766498213568;-0.01596280469939803;-0.1668390001928653;-0.15678196140619696;1.0605070434134802;10.00000543212901;-2.5095133941674624e-11;0.14880321486444148;1.0447042962792898;0.9999963773937635;0.14880405614803746;1.0000044395745447
5.469477;1.064095934591567;-0.01698660538054913;-0.01596359837680298;-0.1670330807059881;-0.15697363655372668;1.0604390437392381;10.000006020535613;-1.201155565360802e-10;0.14899521745925234;1.0447042885696163;0.9999964125728009;0.14899605997938536;1.0000045312286017
5.479477;1.0640331855812581;-0.016984827772828313;-0.015962872846722657;-0.16722713014599502;-0.15716530450395863;1.0603720428993406;10.000006605493008;-2.169844641397065e-10;0.14918621984589525;1.0447042864607305;0.9999964383867943;0.14918706422207156;1.0000046206278814
5.489477;1.0639714318967692;-0.016984838848338454;-0.015963813383885743;-0.1674213045610846;-0.15735696471729507;1.0603050409485655;10.000007186365448;-3.1556267974467834e-10;0.14937722195267242;1.044704289646643;0.999996455508384;0.14937806895479944;1.000004707395603
5.499477;1.0639096731494881;-0.01698306848036888;-0.015963079576294354;-0.167613690372783;-0.1575469660860679;1.0602380379522403;10.000007763698433;-4.157299461288126e-10;0.1495672236785319;1.0447042977837728;0.9999964646480749;0.14956807422451399;1.0000047911678958
5.509477;1.0638479042950173;-0.01698291355055524;-0.01596386425573021;-0.16780605954427594;-0.1577369746525165;1.0601710340643653;10.000008338327225;-5.174150776309617e-10;0.1497572248918123;1.0447043104969373;0.9999964665112673;0.14975808004362479;1.0000048716557626
5.519477;1.0637861343781791;-0.016981135005565372;-0.01596312267360788;-0.16799662529872994;-0.15792530936956584;1.0601050295679746;10.000008911150198;-6.205945410208279e-10;0.14994522543578542;1.0447043273674401;0.9999964617505075;0.14994608640926904;1.0000049486359741
5.529477;1.0637243583592941;-0.016981129502084073;-0.015964047848220038;-0.16818715939597015;-0.1581136362791188;1.0600390247783544;10.000009483298532;-7.252750823210534e-10;0.1501342251454909;1.0447043479672322;0.9999964509341537;0.15013509332566544;1.0000050218777936
5.539477;1.0636635710525746;-0.016979208120108405;-0.015963156958364748;-0.16837785203917374;-0.15830198607090548;1.0599730198873922;10.000010055669188;-8.314825568893044e-10;0.1503212238642602;1.0447043718997846;0.9999964346117025;0.15032210081080602;1.000005091141471
5.549477;1.0636017812659753;-0.016979194236258693;-0.015964074357958886;-0.1685665669898946;-0.15848864632965348;1.0599070148747147;10.000010627950203;-9.392392475671004e-10;0.15050922144606255;1.0447043987997557;0.9999964134453002;0.15051010889089603;1.0000051562592922
5.559477;1.063540983765704;-0.0169774230521046;-0.015963324518134824;-0.1687554258430874;-0.15867531446224067;1.0598410095100337;10.00001119839732;-1.0485350275596445e-09;0.15069521774842456;1.044704428324877;0.9999963882677783;0.15069611759094909;1.0000052171797598
5.569477;1.0634811781544817;-0.016977431415849027;-0.015964232926902484;-0.16894264013043617;-0.15886030820915215;1.0597760034178234;10.00001176439504;-1.1593248812487018e-09;0.15088121263573764;1.0447044601626871;0.9999963600583559;0.15088212692410566;1.0000052739163265
5.579477;1.0634203594792895;-0.016975493120693744;-0.015963325930872473;-0.1691296966186503;-0.1590453247015204;1.0597109961427953;10.000012322798801;-1.271546482744881e-09;0.15106620598939222;1.0447044940583705;0.9999963298933131;0.15106713688079584;1.0000053264387745
5.589477;1.063360536815014;-0.01697550140484381;-0.015964234365558168;-0.16931686631942974;-0.15923031844576666;1.0596459871924302;10.000012870164388;-1.385123516233643e-09;0.15125119770757284;1.0447045298237614;0.9999962988509495;0.15125214741989562;1.0000053746045023
5.599477;1.063299705201161;-0.016973714051482666;-0.015963469152033425;-0.16950209050944592;-0.1594136532746343;1.0595809760442407;10.000013403078524;-1.4999510028483533e-09;0.1514351877116954;1.0447045672900053;0.9999962678526866;0.15143615846993042;1.0000054181876727
5.609477;1.0632398596780344;-0.016971782448754753;-0.01596255323556394;-0.1696874672170113;-0.15959700318509235;1.0595169621124179;10.000013918332339;-1.6158830501120765e-09;0.1516181759726375;1.044704606311974;0.9999962375334944;0.15161916993915198;1.0000054569748464
5.619477;1.063181009564993;-0.0169717976714366;-0.015963453291068224;-0.16987295826210577;-0.15978033034529773;1.0594519447806134;10.00001441290333;-1.732727655828338e-09;0.15180116252896206;1.0447046468465953;0.9999962082593202;0.15180218172255572;1.0000054908752902
5.629477;1.06312115044121;-0.016970017559278617;-0.015962679698849454;-0.1700565041114047;-0.15996199858938476;1.0593879235438324;10.000014883688578;-1.8502516456131862e-09;0.15198314747060032;1.0447046889233025;0.999996180207087;0.15198419370521477;1.0000055199590188
5.639477;1.063062282745754;-0.016970024585336023;-0.015963572152050867;-0.17024018007828118;-0.1601436590951863;1.0593248981161263;10.000015327278755;-1.968205814483072e-09;0.15216413089419334;1.044704732488424;0.9999961533716133;0.15216520577019127;1.0000055443606908
5.649477;1.0630024023990527;-0.016968084375968938;-0.015962647940462583;-0.17042369771945948;-0.16032534235054277;1.0592608683977591;10.00001574020264;-2.0863507418717285e-09;0.15234511286560828;1.0447047773206304;0.9999961275900867;0.1523462178089259;1.000005564136773
5.659477;1.0629435193613228;-0.016968083024185624;-0.0159635326113847;-0.1706055591033428;-0.160505336203124;1.0591978343755015;10.000016119295283;-2.204458842987177e-09;0.15252509342218415;1.0447048231118725;0.9999961026579709;0.15252622972122146;1.0000055791668376
5.669477;1.0628856295073494;-0.016966325454663422;-0.01596275002571182;-0.1707875683016736;-0.16068533792840586;1.05913379606692;10.000016461554711;-2.3223167601521693e-09;0.1527050726036733;1.0447048696087706;0.999996078422267;0.15270624140445532;1.0000055891395287
5.679477;1.0628267333380783;-0.01696631590544171;-0.015963627089127914;-0.1709676160528407;-0.16086366512588984;1.0590707535279311;10.000016763794092;-2.4397572328761307e-09;0.15288405047463946;1.044704916656223;0.9999960547559184;0.15288525274563608;1.0000055936776917
5.689477;1.062768826577906;-0.01696438921627226;-0.01596268536214043;-0.17114782738019854;-0.1610420152169142;1.0590087068861518;10.00001702250748;-2.5566898258997853e-09;0.15306202712738104;1.0447049641378237;0.9999960314568325;0.15306326362484818;1.0000055925124525
5.699477;1.0627109189601809;-0.01696439479527642;-0.01596356173604164;-0.17132799451541783;-0.16122034247955172;1.0589456563343658;10.00001723373205;-2.673086280568721e-09;0.15324000267575089;1.044705011955552;0.9999960082261655;0.15324127392669878;1.00000558555254
5.709477;1.062653006033828;-0.016964392078912965;-0.015964430401249174;-0.1715063699218511;-0.16139700309014396;1.058883602049165;10.000017393607648;-2.7889399247615715e-09;0.15341697723934003;1.0447050600831396;0.9999959847871899;0.1534182835484911;1.0000055728634278
5.719477;1.0625950879014658;-0.01696261841694471;-0.01596363251464582;-0.17168473312958296;-0.1615736715035733;1.0588215441096374;10.00001749985547;-2.9042369504983537e-09;0.1535929509220597;1.0447051085787118;0.9999959609913026;0.15359429240376674;1.0000055546391093
5.729477;1.0625371598991722;-0.016962445679102912;-0.01596434133673989;-0.17186131190713286;-0.1617486804838421;1.0587594825047368;10.000017552321271;-3.0189412624242692e-09;0.15376892380534615;1.044705157540509;0.9999959367712116;0.15377030042508508;1.000005531195035
5.739477;1.0624802313882376;-0.016960679040099597;-0.01596353494886925;-0.17203802546807745;-0.16192368231347648;1.0586974171799348;10.000017552034958;-3.1329968272544643e-09;0.15394389596473898;1.044705207092667;0.9999959120316906;0.15394530756205788;1.0000055029565325
5.749477;1.0624232976584138;-0.016960683247951584;-0.015964395303477742;-0.1722147107859582;-0.1620986763343876;1.05863634804076;10.000017500369365;-3.2463323986354963e-09;0.15411886749030318;1.0447052573821938;0.9999958866407165;0.1541203137747155;1.0000054704070533
5.759477;1.0623663538627595;-0.016958746252303335;-0.015963428550667822;-0.17238962908757754;-0.16227202653668338;1.0585752749517774;10.000017398881386;-3.3588241733030608e-09;0.1542928384918937;1.0447053085638542;0.9999958604979143;0.1542943190267403;1.0000054340255218
5.769477;1.0623094090840013;-0.01695874208444451;-0.015964281114717305;-0.17256450413301927;-0.1624453539048129;1.0585141977677406;10.000017249152592;-3.4702489666885e-09;0.15446580909134872;1.044705360817044;0.9999958335890828;0.15446732328348342;1.0000053942434146
5.779477;1.062253458266771;-0.016956982742334776;-0.015963466406672146;-0.17273953040233422;-0.16261868914610703;1.0584531163909048;10.000017052266493;-3.580312568616665e-09;0.15463777940328033;1.0447054143443992;0.9999958059977494;0.1546393265148561;1.0000053513953078
5.789477;1.0621975010237519;-0.01695698557396736;-0.01596431063238442;-0.17291275868553624;-0.1627903499305699;1.0583930308917067;10.000016808407327;-3.6887359520347454e-09;0.1548097495192503;1.0447054693246582;0.9999957778532597;0.15481132869802813;1.000005305665651
5.799477;1.0621415322949106;-0.016955055179083134;-0.01596333487200924;-0.17308599123426693;-0.16296203354830402;1.0583329416320104;10.000016517055107;-3.795302369949346e-09;0.1549817195155451;1.0447055258651965;0.9999957492747625;0.1549833298201764;1.0000052570827205
5.809477;1.0620855611469564;-0.016955049635866408;-0.01596417130419218;-0.17325741097014374;-0.16313202768055574;1.0582728492441253;10.000016177458516;-3.899827228599367e-09;0.15515168946339075;1.0447055839626445;0.999995720365698;0.15515332987805197;1.0000052055938238
5.819477;1.0620295827135455;-0.016953274087591102;-0.01596334117806989;-0.17342881995645473;-0.16330202961594872;1.0582127544872395;10.000015789215531;-4.0021105142089195e-09;0.15532165942583606;1.0447056434981548;0.9999956911964;0.15532332886935965;1.0000051511992223
5.829477;1.0619745969093215;-0.016953283829247046;-0.01596417706947762;-0.1736003651581806;-0.16347202381355042;1.058152658075946;10.000015352924333;-4.1019399456721885e-09;0.1554916294606676;1.0447057042823715;0.9999956617592063;0.15549332678674704;1.0000050940696248
5.839477;1.0619195990450516;-0.016951351745842502;-0.015963184494883004;-0.17377014532866664;-0.1636403741995241;1.05809356052748;10.000014870268451;-4.199124507354384e-09;0.15565959963111234;1.044705766174248;0.9999956319744684;0.15566132362571755;1.0000050345646174
5.849477;1.0618645985156283;-0.016951353114066852;-0.015964012589292986;-0.17393988349627537;-0.16380870174580806;1.0580344621651725;10.000014343452035;-4.293514119390542e-09;0.15582857000559946;1.044705829226865;0.9999956017304192;0.15583031939109251;1.000004973131869
5.859477;1.061809590733657;-0.01694957655563572;-0.015963166316994935;-0.1741078418010332;-0.1639753704474587;1.0579753632902773;10.000013774950359;-4.38500401155946e-09;0.1559955406428929;1.0447058936637459;0.9999955708676337;0.15599731408745293;1.000004910184385
5.869477;1.0617545758779463;-0.01694956972062476;-0.015963986779895023;-0.17427577348462178;-0.16414203134147304;1.057916264285141;10.000013168147456;-4.473513245428781e-09;0.15616251158149028;1.0447059596983888;0.9999955391685625;0.1561643077084233;1.0000048460723638
5.879477;1.0617005494979561;-0.016947644242453836;-0.015962985195585797;-0.1744438746987027;-0.16430871514625145;1.057858165561677;10.00001252834867;-4.558947379941883e-09;0.1563284828414337;1.0447060274282616;0.9999955064033768;0.15633030023290378;1.0000047811352397
5.889477;1.0616465212302721;-0.016947644232891863;-0.015963797135065735;-0.1746101650682345;-0.16447370946057524;1.0578000674877195;10.000011863631132;-4.641201467278661e-09;0.15649345442711515;1.044706096871149;0.9999954723292953;0.1564952916198399;1.0000047157153542
5.899477;1.0615924866243245;-0.016947644220396754;-0.015964609158907715;-0.17477643761814057;-0.16463870377318685;1.057741970362956;10.000011185246212;-4.720206018617723e-09;0.15665842633247848;1.0447061680678196;0.9999954366340197;0.1566602818042433;1.0000046500787299
5.909477;1.0615384458597767;-0.01694587502176298;-0.015963754618694547;-0.17494270063500336;-0.16480370589050752;1.057683874422028;10.000010506752187;-4.795954383110104e-09;0.15682239855272279;1.0447062411622858;0.999995398911023;0.15682427070979946;1.0000045843462904
5.919477;1.061484394370273;-0.01694570176710286;-0.015964403591925035;-0.1751071836437554;-0.1649670485915942;1.057625779859313;10.000009841929268;-4.868488574246704e-09;0.15698637109362504;1.0447063163845334;0.9999953586725584;0.15698825827829715;1.0000045185014859
5.929477;1.0614313415864745;-0.016943939573179356;-0.015963540522117826;-0.17527180730934686;-0.16513038412874348;1.0575686868719092;10.000009203258365;-4.9378774010104275e-09;0.15714934396861593;1.0447063939835093;0.9999953153717971;0.15715124448443776;1.000004452406356
5.939477;1.0613782828767102;-0.016943938185067536;-0.01596433637632107;-0.1754346364600836;-0.16529204521061033;1.0575115956658312;10.00000860174221;-5.0042171709395414e-09;0.1573113171820316;1.0447064742306305;0.9999952684471529;0.1573132293274965;1.0000043858435532
5.949477;1.0613252182775275;-0.01694216796615118;-0.015963465662839103;-0.17559745675931418;-0.16545371409719625;1.0574545064101537;10.000008047342344;-5.067653576120188e-09;0.15747329072332966;1.044706557475246;0.9999952173810044;0.15747521283113358;1.0000043186290275
5.959477;1.061272143221341;-0.01694199268980351;-0.01596409781868354;-0.17575849808543081;-0.16561372357023382;1.0573984191760957;10.000007549641543;-5.128399398325962e-09;0.15763426458667676;1.0447066441300799;0.9999951617288316;0.15763619505185664;1.0000042506869038
5.969477;1.061220067318988;-0.016940237756069666;-0.015963226373869377;-0.1759214500468259;-0.1657753925248909;1.0573413338939466;10.000007118045602;-5.186715820605765e-09;0.1577942387779207;1.0447067346018701;0.9999951011232734;0.15779617606943247;1.00000418200226
5.979477;1.0611679862502879;-0.016940234993333237;-0.015964006043914163;-0.1760808397784981;-0.16593372037576204;1.057285250396643;10.000006761064752;-5.242858421378534e-09;0.15795421329380546;1.0447068292954287;0.9999950353088775;0.15795615596693263;1.0000041125308385
5.989477;1.0611159003405808;-0.01694024051163595;-0.015964793596992415;-0.17624198152368906;-0.16609371487320496;1.057229168547295;10.000006485862944;-5.2970322067457825e-09;0.1581131881115332;1.0447069286509891;0.9999949642234208;0.15811513482649076;1.0000040421779672
5.999477;1.0610638051181789;-0.01693830302599883;-0.01596375008720017;-0.17640136170390133;-0.16625206557238623;1.0571730883237365;10.000006298863543;-5.349383247115188e-09;0.15827116319788437;1.0447070330773287;0.9999948880418785;0.15827311273331193;1.0000039708584403
6.009477;1.0610117100739467;-0.016938291903095804;-0.015964522024665497;-0.1765589336422848;-0.16640872677133733;1.0571180097944555;10.000006206592888;-5.4000121778443976e-09;0.15842913851083534;1.0447071428551344;0.9999948071044313;0.15843108976814962;1.0000038985411828
6.019477;1.0609606106268714;-0.016936536022944843;-0.01596363445986384;-0.17671843242868113;-0.16656706249341802;1.0570629330513512;10.000006215682866;-5.44898767001691e-09;0.1585861139912114;1.0447072581353753;0.9999947217799787;0.15858806599837627;1.0000038252128265
6.029477;1.0609095069400045;-0.01693653188391205;-0.015964398005494113;-0.17687437050961594;-0.16672205711166072;1.0570078581915099;10.000006331806944;-5.496357736651873e-09;0.15874208956303004;1.0447073789850208;0.9999946323707216;0.15874404147791316;1.000003750833838
6.039477;1.0608583991630876;-0.016934767972686865;-0.01596350278257114;-0.1770320691132662;-0.1668787261836735;1.0569527853409866;10.00000655877074;-5.542156754425384e-09;0.15889806514531338;1.0447075054328898;0.9999945391034045;0.15890001625139089;1.000003675376584
6.049477;1.060807282638511;-0.01693459680759414;-0.015964109015172347;-0.17718799066945332;-0.16703373584905992;1.056897714672578;10.000006898724864;-5.586400118308075e-09;0.1590530406607204;1.0447076374966016;0.99999444216837;0.1590549903718214;1.0000035989129858
6.059477;1.0607571665736315;-0.016934599493602293;-0.01596486408275426;-0.17734228061134066;-0.167187063887986;1.056843646458404;10.000007352639638;-5.6290901142790515e-09;0.15920701603053325;1.0447077751521383;0.999994341738723;0.1592089639267509;1.0000035216453829
6.069477;1.060706046080297;-0.01693282747734828;-0.015963961117839244;-0.17749816388379713;-0.1673420663104239;1.0567895811063057;10.000007920194507;-5.6702389991968686e-09;0.15936099117277416;1.0447079182940635;0.9999942379660687;0.15936293704002147;1.0000034438375538
6.079477;1.0606559209311535;-0.016932830242153026;-0.015964716327915813;-0.17765242292005726;-0.16749539434870184;1.056735519051227;10.000008599315414;-5.70986909671363e-09;0.15951396601966172;1.0447080667625017;0.9999941309732391;0.15951590984746503;1.0000033656873548
6.089477;1.0606057862548124;-0.016930889373023866;-0.015963639085446218;-0.17780492244835655;-0.16764707859692618;1.0566824606058705;10.0000093857289;-5.747994193916312e-09;0.15966594053379585;1.0447082204356342;0.9999940208522543;0.15966788247870514;1.0000032872240605
6.099477;1.0605566512006335;-0.016930898963328986;-0.015964385737535485;-0.17795755122191292;-0.16779874005887244;1.0566284059070752;10.000010273292848;-5.784617959280361e-09;0.1598179147017077;1.0447083793279963;0.9999939077085568;0.15981985505834437;1.0000032083377275
6.109477;1.0605065109452871;-0.016929125906452007;-0.015963466551333256;-0.17811000538561056;-0.1679504092565581;1.0565753549127836;10.000011255352804;-5.819740349795831e-09;0.15996888851558538;1.044708543630737;0.9999937917386473;0.15997082771192894;1.0000031289325566
6.119477;1.0604573653756801;-0.01692912729576821;-0.015964205534344907;-0.17826083689270977;-0.16810040407081211;1.0565223074308483;10.000012325628694;-5.85335653409932e-09;0.16011986196814942;1.0447087136542923;0.999993673260425;0.16012180056816597;1.0000030490699556
6.129477;1.0604082097400689;-0.016928960359647402;-0.015964785918799417;-0.17841166887486173;-0.1682504139408171;1.0564702631964848;10.000013478331423;-5.885466563034107e-09;0.16026883506226344;1.0447088896955998;0.9999935526785833;0.1602707737680322;1.0000029689880532
6.139477;1.0603590532431162;-0.01692718609646644;-0.01596385043408107;-0.17856071203372684;-0.16839874991443088;1.0564172219705341;10.000014708936352;-5.916096649166087e-09;0.16041880781209358;1.0447090719590832;0.9999934304634577;0.16042074747031432;1.0000028890018067
6.149477;1.0603098909554998;-0.016927179134605966;-0.01596458166443509;-0.17870973237756663;-0.1685470780832647;1.0563651836086654;10.00001601514925;-5.945293741533724e-09;0.16056678023336862;1.0447092606145245;0.9999933071771477;0.16056872183233614;1.000002809424385
6.159477;1.060261722665229;-0.016925420285789892;-0.01596364556777973;-0.178858915227885;-0.1686954141295775;1.0563131480491692;10.000017396397514;-5.973093215787005e-09;0.16071475234333374;1.0447094559148848;0.9999931834594719;0.160716696987288;1.0000027305962629
6.169477;1.0602135482951756;-0.016925420298450133;-0.015964368377930513;-0.1790063085794877;-0.16884207572225207;1.0562611152236812;10.000018852155005;-5.9995144730363025e-09;0.16086172417309147;1.0447096583010023;0.9999930599452919;0.1608636730396277;1.0000026529323596
6.179477;1.0601653631143881;-0.016925251247743564;-0.015964931853666535;-0.17915370302220887;-0.16898875237484462;1.0562100849796867;10.000020380840585;-6.024592617039217e-09;0.1610076957767471;1.0447098684494278;0.9999929371687588;0.16100965006563014;1.0000025768881067
6.189477;1.0601171764159056;-0.016923484290530214;-0.01596398799858421;-0.17930107648425078;-0.16913542177673596;1.0561580571001838;10.000021980002353;-6.0483836137566915e-09;0.16115366723210114;1.0447100871921693;0.999992815493276;0.16115562811672965;1.0000025028878086
6.199477;1.0600699834263305;-0.016923491128676964;-0.01596470230205697;-0.1794468302021776;-0.16928041679666134;1.0561070313647842;10.000023647185458;-6.070922773749287e-09;0.16129863863761737;1.0447103153476973;0.9999926951142647;0.16130060723471312;1.0000024313118963
6.209477;1.06002278411318;-0.01692173130239093;-0.015963750019338065;-0.17959257856258468;-0.16942541962480787;1.0560560075653689;10.000025380338665;-6.092209011890977e-09;0.161443610106361;1.0447105535938717;0.9999925761165486;0.16144558747354504;1.000002362546369
6.219477;1.059974573760501;-0.01692154513024147;-0.015964297415151676;-0.17973638395875674;-0.16956876299090795;1.056005985539018;10.000027177077902;-6.112250552157774e-09;0.1615875817544215;1.0447108024281369;0.9999924584984278;0.16158956891337048;1.0000022970068057
6.229477;1.05992836162592;-0.016921558795835553;-0.015965003206269816;-0.17988049999232594;-0.169712091440473;1.0559559652563049;10.000029033866468;-6.1310968653073675e-09;0.16173055368988798;1.04471106216155;0.9999923421518899;0.16173255166122472;1.000002235077047
6.239477;1.059881143060283;-0.016919782589466976;-0.015964035353873498;-0.18002267475326378;-0.16985376097940652;1.0559049468722759;10.000030946118443;-6.14881030456754e-09;0.1618725260165103;1.0447113328871882;0.9999922268663001;0.16187453584136163;1.0000021770237817
6.249477;1.0598349182956854;-0.01691978805808999;-0.015964733459636442;-0.1801649979898697;-0.16999542278563226;1.0558549306891096;10.000032908589647;-6.165435671881693e-09;0.16201449884397234;1.0447116144830624;0.9999921123671732;0.16201652157539947;1.0000021229728848
6.259477;1.059787687898185;-0.016918012085324084;-0.015963765728719662;-0.18030714625377842;-0.17013709233047214;1.0558059170531884;10.000034915493124;-6.181010875394333e-09;0.1621554722805671;1.0447119067382455;0.9999919983548946;0.1621575089632618;1.0000020729408616
6.269477;1.059741447898003;-0.016917839008135285;-0.015964295469648643;-0.18044769224665147;-0.17027710255811634;1.0557559062511015;10.00003696027833;-6.195583275196201e-09;0.1622964464152505;1.0447122094659032;0.9999918845381002;0.16229849808255017;1.0000020268415823
6.279477;1.0596962085094928;-0.01691785130849368;-0.01596498505535231;-0.18058838068018696;-0.17041709779584294;1.0557068984734366;10.000039035204058;-6.209201154478597e-09;0.1624364213144596;1.0447125224412077;0.9999917706501281;0.16243848900331548;1.0000019844493255
6.289477;1.0596499659616825;-0.016916082398346022;-0.015964008804176665;-0.18072889415278034;-0.17055710077180974;1.0556578938253955;10.00004113138595;-6.22189915361212e-09;0.16257539703467555;1.04471284527985;0.9999916564632425;0.16257748179293027;1.00000194540991
6.299477;1.0596047210058885;-0.01691608650458588;-0.015964690699353568;-0.18086779127120142;-0.1706954293668856;1.0556098923392077;10.000043239557113;-6.233701473490731e-09;0.16271437363252672;1.0447131774251754;0.9999915418162175;0.1627164765021431;1.0000019093036543
6.309477;1.0595594741562695;-0.01691432471737007;-0.015963706003103244;-0.18100668420894386;-0.17083376577147988;1.055560894011855;10.000045350919846;-6.2446407366208485e-09;0.16285235116240115;1.0447135181932596;0.9999914265835891;0.1628544731565874;1.000001875689062
6.319477;1.0595142210093484;-0.016914149586797496;-0.015964218838465154;-0.1811438057662171;-0.17097044279150655;1.0555128988827585;10.000047457801413;-6.2547630339074495e-09;0.16298932967417007;1.0447138667813278;0.9999913105990841;0.16299147176304632;1.0000018441563148
6.329477;1.0594689711684975;-0.016914145364613106;-0.01596489296104344;-0.18128089985825854;-0.17110710474793492;1.0554649071003004;10.000049554253307;-6.26410123961923e-09;0.16312530922236768;1.0447142223161447;0.9999911936726337;0.16312747231851216;1.0000018143945513
6.339477;1.0594237202376011;-0.016912367204233406;-0.015963892685481068;-0.1814162242486472;-0.17124210786479765;1.0554169189231926;10.000051636410408;-6.272645638325988e-09;0.16326128986964183;1.0447145839645438;0.9999910756956417;0.1632634748188597;1.0000017861846124
6.349477;1.059379468524966;-0.016912378222399653;-0.01596456616294281;-0.1815534652642886;-0.17137876989727374;1.0553689346498971;10.000053702292412;-6.280341761112464e-09;0.16339627166938422;1.0447149509794038;0.9999909566961015;0.16339847925697557;1.00000175932335
6.359477;1.0593352163267193;-0.016912372702484028;-0.015965224081908886;-0.18168716320542821;-0.171512098635351;1.0553219545692745;10.000055750991466;-6.287108330370423e-09;0.16353125464671248;1.04471532267174;0.9999908367880931;0.16353348560609335;1.0000017335942137
6.369477;1.0592909591760624;-0.016910438284485168;-0.015964061174357027;-0.18182263829233028;-0.17164711690171222;1.055274979001377;10.00005778160819;-6.292851362538404e-09;0.163665238800869;1.0447156983538928;0.999990716081257;0.16366749380667617;1.0000017087994806
6.379477;1.059247706648815;-0.016910447868378378;-0.01596471830947214;-0.18195648454524607;-0.17178044571608422;1.055228008301536;10.000059792925418;-6.297455800088504e-09;0.1637982241216963;1.0447160772554906;0.9999905946792982;0.16380050376741775;1.0000016847741826
6.389477;1.059203454360394;-0.016908668720812797;-0.01596370180289231;-0.18208839030770693;-0.1719121156195312;1.0551820427639382;10.000061784216939;-6.300765671238185e-09;0.16393121060107638;1.0447164584864725;0.9999904727710386;0.16393351537832754;1.00000166138526
6.399477;1.0591602025202713;-0.0169086701118129;-0.015964351237246637;-0.18222044833151932;-0.17204377778928817;1.0551350825676473;10.000063755888226;-6.302589950241739e-09;0.16406319823256918;1.0447168410984609;0.9999903506562928;0.1640655285289534;1.0000016385529045
6.409477;1.0591169511783665;-0.016908671504777876;-0.01596500072363781;-0.18235249503178633;-0.1721754399605308;1.0550891278359125;10.000065709165334;-6.3027377863890675e-09;0.164194187005613;1.044717224160878;0.9999902286591823;0.16419654312513574;1.0000016162495293
6.419477;1.0590746954703523;-0.016906742319764797;-0.015963812350498836;-0.1824829611219395;-0.17230545843591266;1.0550431786818928;10.000067645484293;-6.301044149605772e-09;0.16432417690628562;1.0447176067235386;0.999990107044621;0.16432655910081123;1.0000015944487308
6.429477;1.0590314444962237;-0.016906735390096975;-0.01596445400290778;-0.18261322035875954;-0.1724354539628178;1.0549972351457126;10.000069565893122;-6.297377507376641e-09;0.164454167922287;1.044717987691551;0.9999899860234008;0.1644565764183538;1.0000015730675242
6.439477;1.058989193232901;-0.0169067436190219;-0.01596509494327476;-0.1827436410540417;-0.17256544956134015;1.0549522971576153;10.000071470452378;-6.291649853840683e-09;0.1645841600408629;1.0447183658022823;0.9999898658209965;0.16458659506352782;1.0000015519361816
6.449477;1.05894694145886;-0.016904978703083797;-0.01596406147861446;-0.18287229421624782;-0.17269378631890703;1.0549073646543223;10.00007335787183;-6.283814148809843e-09;0.1647121532438695;1.0447187397578745;0.999989746731372;0.1647146150501801;1.0000015308204189
6.459477;1.0589046891266511;-0.016904978738828676;-0.015964694711648856;-0.1830009283321504;-0.17282211527098199;1.0548624377069318;10.000075225934474;-6.27383763748134e-09;0.16484014750582324;1.0447191083492267;0.9999896291238995;0.16484263642749483;1.000001509468182
6.469477;1.0588624316251898;-0.016904797487820176;-0.015965156853078352;-0.18312780208348356;-0.17294879265294802;1.0548175164863831;10.000077072873728;-6.261682264558436e-09;0.16496714279118052;1.0447194704612892;0.9999895134183702;0.16496965926461765;1.000001487621205
6.479477;1.0588211783521542;-0.016903039616658677;-0.01596411483695846;-0.18325483145361982;-0.17307546283543437;1.0547726011634;10.000078898512122;-6.2473071948725456e-09;0.16509413905061116;1.0447198250114835;0.9999894000324968;0.16509668361265914;1.0000014650167155
6.489477;1.058778924617853;-0.01690303133366163;-0.015964740282913118;-0.18338166889758675;-0.17320212514202765;1.0547286918712713;10.000080704147393;-6.230681441836177e-09;0.1652201362256155;1.0447201708966387;0.9999892893545014;0.16522270947449108;1.0000014413926976
6.499477;1.0587376703360958;-0.016903029940519697;-0.01596535720424037;-0.18350690457040908;-0.17332712087101051;1.0546847886630784;10.000082491961384;-6.21179178991882e-09;0.1653451342691624;1.0447205069869046;0.9999891817888865;0.16534773679797377;1.0000014164830235
6.509477;1.0586974154225726;-0.016901279235602286;-0.01596430675656368;-0.18363231178378073;-0.17345212447741049;1.0546408914621508;10.000084264722044;-6.190637733549816e-09;0.16547013316884873;1.0447208321857335;0.9999890777732272;0.16547276548350595;1.0000013900508644
6.519477;1.0586561551325009;-0.01690109600059614;-0.015964752006327142;-0.18375577783606933;-0.1735754686382504;1.0545980001258157;10.000086025270024;-6.167225974135113e-09;0.16559413295020872;1.0447211455515264;0.9999889776724127;0.16559679539804442;1.0000013619421861
6.529477;1.058615898740057;-0.016901101443822817;-0.01596536036811533;-0.183879392395653;-0.17369879779022745;1.0545541145760884;10.000087775812238;-6.141563629639132e-09;0.16571713365768403;1.0447214464259855;0.9999888816590768;0.1657198263915634;1.0000013320780263
6.533926;1.0585976412726086;-0.016899337126926563;-0.01596396516232712;-0.1839344946742568;-0.1737538037177268;1.054535234820257;10.000089517520948;-6.113639357175631e-09;0.16577213533493715;1.0447217344710389;0.9999887897100774;0.16577485830501565;1.0000013004117294
6.533926;1.0585973827620192;-0.016899337153243918;-0.015963965173962553;-0.18393449462528794;-0.17375380371347052;1.0545353608624115;10.000091250151737;-6.0834080948561244e-09;0.16577213802384602;1.044722009605332;0.9999887016651215;0.16577489097293793;1.000001266931972
6.533927;1.0585971234740288;-0.01689933718113576;-0.01596396518413734;-0.1839344945771649;-0.17375380370854543;1.0545354926246604;10.000092972052892;-6.050790552231352e-09;0.1657721417722129;1.0447222719295175;0.9999886172804971;0.16577492423705764;1.0000012316954492
6.533928;1.0585968635451752;-0.01689933721062685;-0.015963965192839713;-0.18393449452997354;-0.17375380370274346;1.05453562988508;10.000094681181487;-6.015682175080957e-09;0.1657721466287906;1.044722521653745;0.9999885363110635;0.1657749579603532;1.0000011947872693
6.53393;1.0585966031659135;-0.016899337241729567;-0.015963965200076705;-0.18393449448378146;-0.17375380369586618;1.0545357722322324;10.000096376261745;-5.977970332893282e-09;0.1657721526276036;1.0447227589965546;0.9999884585276507;0.16577499202781576;1.0000011562119022
6.533934;1.0585963426444223;-0.016899337274452197;-0.015963965205849442;-0.18393449443861473;-0.1737538036877583;1.0545359191019439;10.000098057388804;-5.937553058656891e-09;0.16577215978313253;1.0447229841097465;0.9999883835857286;0.16577502634472052;1.0000011158480915
6.533942;1.0585960824985094;-0.01689933730880418;-0.01596396521013302;-0.18393449439444212;-0.17375380367832494;1.0545360698559783;10.000099725865669;-5.8943506585802475e-09;0.1657721681008055;1.0447231970780217;0.9999883109439488;0.16577506083540391;1.000001073491809
6.533958;1.0585958233725172;-0.016899337344788427;-0.01596396521285682;-0.1839344943511783;-0.17375380366752408;1.0545362238163263;10.000101383073748;-5.848313229222879e-09;0.16577217758904406;1.0447233979630446;0.9999882399609641;0.16577509543629512;1.0000010288978216
6.53399;1.0585955657979373;-0.016899337382390137;-0.015963965213893316;-0.1839344943087046;-0.17375380365534834;1.0545363803012335;10.000103029555854;-5.799423273603646e-09;0.16577318826651313;1.044723586856703;0.9999881700399731;0.16577613008831235;1.0000009818174485
6.534054;1.0585943100756425;-0.016899330534903757;-0.01596397378779916;-0.18393608474021633;-0.1737554702195809;1.0545355386832647;10.00010466512287;-5.747686871594707e-09;0.16577320015867475;1.0447237639107452;0.9999881007683394;0.16577616473893908;1.0000009320618544
6.534182;1.058594056254003;-0.01689933883892485;-0.015963981590974504;-0.18393784899888116;-0.17375713685316438;1.054535698382039;10.000106289044007;-5.693124647989276e-09;0.16577521328744235;1.0447239293116755;0.9999880320529454;0.16577819935031973;1.0000008794801407
