time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.534438;1.0585928042625545;-0.01689934025767264;-0.015963997966827004;-0.18394120372449682;-0.17376047006331816;1.0545348587907617;10.000107900027883;-5.635782456555789e-09;0.16577822767339107;1.0447240832443405;0.9999879641165631;0.16578123389732885;1.000000823827043
6.53495;1.0585905539253118;-0.016899334790998026;-0.015964022915372585;-0.18394614890183544;-0.1737654698501228;1.0545330192348272;10.000109496414122;-5.575745638908632e-09;0.16578424334732883;1.0447242258777216;0.9999878973371049;0.16578726835850535;1.0000007647339355
6.535974;1.0585863050465338;-0.01689934034208973;-0.01596408842960941;-0.18395956781400336;-0.17377880273654242;1.0545281790037955;10.00011107639511;-5.513125412411345e-09;0.1657972603546183;1.044724357360455;0.999987832106345;0.1658003027192628;1.000000701845642
6.538022;1.0585770574486348;-0.01689932798751135;-0.01596421242944539;-0.18398446720746564;-0.17380380180747912;1.0545193374147093;10.00011263835528;-5.448030941902399e-09;0.16582227875279126;1.0447244778936957;0.9999877687772882;0.16582533698881385;1.0000006349763715
6.542118;1.058560811068931;-0.016899333533854272;-0.01596445890613294;-0.1840346125387221;-0.1738538001087583;1.0545024938536274;10.00011418149089;-5.380555918598279e-09;0.16587229859914365;1.044724587846039;0.9999877076635098;0.16587537121255608;1.0000005641856058
6.55031;1.0585275662416733;-0.016899329431032038;-0.01596495266298614;-0.18413472441596757;-0.17395379665969768;1.0544676478083512;10.000115706409357;-5.31078920334424e-09;0.16597231993155118;1.0447246877150338;0.9999876490742854;0.16597540546526884;1.0000004897384378
6.56031;1.0584883234152105;-0.01689757772559486;-0.015963885909089506;-0.18425672684240602;-0.17407546702133547;1.0544247989118098;10.000117215390976;-5.2388349500609435e-09;0.1660943427689425;1.0447247779697613;0.9999875933538541;0.16609743983363473;1.000000412018146
6.57031;1.058448078641257;-0.016897400794061775;-0.015964322040570023;-0.18437855239291717;-0.1741971445874015;1.054381946939288;10.00011871178281;-5.1648101492812745e-09;0.1662153671286297;1.0447248589819087;0.9999875409130865;0.16621847440423107;1.0000003314798422
6.58031;1.0584078421732328;-0.016897389749583925;-0.01596491486472797;-0.18449858906742642;-0.1743171404224445;1.054340091774155;10.000120198394777;-5.088834659061214e-09;0.16633539303189;1.0447249310593894;0.9999874922398846;0.16633850924995058;1.0000002486023156
6.59031;1.0583686103011936;-0.016897393853609992;-0.015965506959800577;-0.18461879065092804;-0.17443713632712457;1.0542982333877162;10.000121675842692;-5.0110453133505476e-09;0.1664554204981318;1.0447249945135537;0.999987447856227;0.16645854441133354;1.0000001638199085
6.60031;1.0583293840856272;-0.016895634094247113;-0.015964432448142843;-0.1847389911351147;-0.1745571400372089;1.0542563717821418;10.000123141940966;-4.931611683442538e-09;0.16657544953696193;1.04472504972584;0.9999874082781779;0.16657857989105587;1.0000000775214501
6.61031;1.0582901644809484;-0.01689563000131114;-0.015965016819891636;-0.18485741019832738;-0.17467546929204653;1.0542145069211224;10.000124592045474;-4.85073447083312e-09;0.16669448013921143;1.044725097160932;0.9999873740563487;0.1666976156652508;0.9999999900814736
6.62031;1.0582509521240813;-0.016895625908016087;-0.015965601232714892;-0.184975820030557;-0.1747937985461723;1.05417263871248;10.000126019361199;-4.768634648900034e-09;0.16681351227423433;1.0447251373600315;0.9999873458067785;0.1668166516996665;0.9999999018232616
6.63031;1.058212742613993;-0.016893698305946826;-0.01596435297581327;-0.18509441902348228;-0.17491215076357355;1.0541307670033702;10.000127415228375;-4.685534445945252e-09;0.16693154589765338;1.0447251709639542;0.9999873241169275;0.16693468796099192;0.9999998129748686
6.64031;1.0581735455121037;-0.01689369415835168;-0.015964937352484217;-0.18521281051216726;-0.17503048001789548;1.0540898915634875;10.000128769864224;-4.601643534829164e-09;0.1670485809624805;1.0447251987228052;0.9999873094174031;0.16705172441678062;0.9999997236637642
6.65031;1.058135356357782;-0.016893696895124;-0.01596551318901859;-0.1853296044500748;-0.17514714269399523;1.0540490120418564;10.000130072922055;-4.517166133559456e-09;0.167166617420732;1.0447252214796163;0.9999873019193535;0.16716976102992595;0.9999996338925
6.66031;1.0580971754589465;-0.01689193615281039;-0.01596442241689032;-0.18544639778072788;-0.17526381317617357;1.0540081278867752;10.00013131341353;-4.432305675476334e-09;0.1672826552168009;1.0447252401379519;0.9999873016231562;0.1672857977631173;0.9999995435244878
6.67031;1.0580580030345668;-0.01689192380796098;-0.015964999109418357;-0.1855629985310355;-0.17538047578123936;1.0539672383442182;10.000132479676807;-4.347255515146794e-09;0.167399694287079;1.0447252555984061;0.9999873084242922;0.16740283459440616;0.9999994523548156
6.68031;1.0580208390924877;-0.016891933488806448;-0.015965566482109988;-0.18567817796960912;-0.1754954718791135;1.0539263425971555;10.000133560015119;-4.262202850019506e-09;0.1675157345682833;1.0447252686922484;0.9999873222377089;0.16751887152393888;0.9999993602175863
6.69031;1.0579826788770474;-0.01688999731192453;-0.015964309844118958;-0.1857949599050637;-0.17561215745117117;1.0538854399318618;10.000134543757584;-4.17733507624443e-09;0.16763077599647921;1.0447252801324851;0.9999873430128556;0.16763390856167187;0.9999992670111765
6.70031;1.057944531544695;-0.01688999179556851;-0.015964877958242512;-0.18590994634765565;-0.17572715347959436;1.0538455298208378;10.000135421894742;-4.0928176276028e-09;0.16774581848747433;1.0447252904610165;0.9999873706943062;0.16774894571190177;0.9999991726643334
6.71031;1.0579073921879045;-0.016889993161341297;-0.015965437527571402;-0.18602333680260316;-0.17584048293027724;1.0538056118620625;10.000136186858306;-4.0087625314698905e-09;0.1678598619321592;1.0447252999985885;0.9999874052338846;0.1678629829681674;0.9999990771643034
6.72031;1.0578692606840956;-0.01688822454254178;-0.015964339072679662;-0.1861383142034202;-0.17595548676514064;1.0537656856377213;10.000136831889199;-3.925220688724045e-09;0.16797490622548863;1.0447253088559687;0.9999874466081612;0.16797802031726367;0.9999989806345033
6.73031;1.0578321368806511;-0.016888225967489366;-0.01596489872009886;-0.186251687711933;-0.17606881621587248;1.0537257507117581;10.000137350589842;-3.8421905689399505e-09;0.16808795129892581;1.044725317064505;0.9999874947721197;0.16809105774743993;0.9999988833564426
6.74031;1.0577950205488147;-0.01688822739116785;-0.015965458406391804;-0.18636505283496746;-0.17618214566634446;1.0536858067637132;10.00013773699387;-3.7596307437899606e-09;0.16820099713926082;1.0447253247754558;0.9999875496031404;0.16820409525625352;0.9999987856873197
6.75031;1.0577579066926042;-0.01688628953022384;-0.01596418481652907;-0.18647843296936675;-0.17629549801616046;1.0536458535949318;10.000137986295448;-3.677491236936395e-09;0.16831404378815096;1.0447253323901564;0.9999876109105994;0.1683171328566607;0.9999986879055132
6.76031;1.057720804457049;-0.01688628264298073;-0.0159647366619049;-0.18659001846867898;-0.17640716081870972;1.0536068910313006;10.000138096001926;-3.5957391425977302e-09;0.16842609131776656;1.0447253405307746;0.9999876784744817;0.1684291705757794;0.999998590117726
6.77031;1.0576847090337724;-0.016886290892775362;-0.015965287764239205;-0.1867017722981601;-0.17651882369139074;1.0535669189523476;10.000138066557998;-3.5143342676129635e-09;0.16853813980188773;1.0447253498795834;0.9999877520072392;0.1685412084438683;0.9999984923019912
6.78031;1.0576476202710585;-0.016884521271281656;-0.015964173038023215;-0.18681334964307844;-0.1766304942993518;1.0535279373714228;10.000137900493675;-3.4331921080193937e-09;0.1686501893014527;1.0447253610263425;0.9999878310749627;0.16865324649298583;0.9999983943490802
6.79031;1.0576115377784823;-0.016884521321842233;-0.015964716409257902;-0.1869233246136876;-0.176740490522605;1.0534889464183497;10.00013760075455;-3.352184503002353e-09;0.16876123986653668;1.044725374430588;0.999987915129942;0.1687642847713004;0.9999982960391276
6.80031;1.0575754563250968;-0.01688435270280448;-0.01596510040292423;-0.18703506941521228;-0.17685216848934912;1.0534499463305365;10.000137169731968;-3.271157649284447e-09;0.16887129154728228;1.0447253904681342;0.9999880036274468;0.1688743233444355;0.9999981970727535
6.81031;1.0575393845835985;-0.0168843526408483;-0.01596564373895084;-0.18714502849117118;-0.1769621647122293;1.053411937520586;10.00013660925845;-3.1899348107318796e-09;0.16898134439541856;1.0447254094924208;0.9999880960800114;0.16898436227406805;0.9999980971614055
6.82031;1.057503317128413;-0.016882590085971108;-0.015964520463684892;-0.18725498790503534;-0.17707216874051887;1.053372920596722;10.000135920938257;-3.1083013706754705e-09;0.1690913984436033;1.04472543187781;0.9999881920230019;0.16909440160028857;0.9999979961124856
6.83031;1.0574672533304907;-0.016882581826473148;-0.015965056067502058;-0.18736316871521896;-0.17718049831387223;1.0533338962929617;10.000135106413795;-3.0260000573730067e-09;0.16920045368152664;1.044725458053171;0.9999882909454312;0.1692034413459427;0.999997893925602
6.84031;1.057432192770571;-0.0168825969556204;-0.015965598729119436;-0.18747328146340753;-0.17729049460555546;1.053295865407913;10.000134167410323;-2.9427633635077995e-09;0.16930951004981495;1.0447254885077515;0.9999883922644278;0.16931248153001974;0.9999977908357439
6.85031;1.0573961352126016;-0.016880826379985517;-0.015964467757252288;-0.18758145498290027;-0.1773988319842106;1.053257828796691;10.000133105628777;-2.858354732440239e-09;0.16941856744497838;1.0447255237041395;0.9999884954165178;0.169421522171606;0.9999976872423287
6.86031;1.0573610803512654;-0.016880825054452694;-0.015964994876722118;-0.1876880277752865;-0.17750549497775833;1.0532197873562135;10.000131922776168;-2.772581969711756e-09;0.1695266257304843;1.0447255639605304;0.9999886000099706;0.1695295632894299;0.9999975835999086
6.87031;1.0573260231168486;-0.016880654295551193;-0.01596536185693156;-0.18779637043378458;-0.17761383971847713;1.05318174200078;10.000130621001317;-2.685293867102806e-09;0.16963368475354368;1.0447256094448507;0.9999887058981323;0.16963660491029703;0.9999974803220869
6.88031;1.057289972463147;-0.016878875589793695;-0.01596422307889889;-0.1879027586999386;-0.17772051044671636;1.053144693686283;10.000129203719169;-2.59637398691289e-09;0.16974074435924416;1.044725660267079;0.9999888131001802;0.16974364707775128;0.9999973777466172
6.89031;1.0572559233339738;-0.016878889342031845;-0.01596474940956603;-0.18800948683532182;-0.17782717350969587;1.053106643408162;10.000127676477316;-2.5057340780500695e-09;0.16984780440064007;1.0447257165568298;0.9999889216208329;0.16985068984202392;0.9999972761847802
6.90031;1.0572208755052925;-0.016878887960476558;-0.01596527656236971;-0.18811602971321312;-0.17793383650108938;1.0530695921353068;10.000126047211909;-2.4133086024702767e-09;0.1699538647449529;1.0447257785012736;0.9999890313316497;0.1699567332378821;0.9999971759562056
6.91031;1.0571858287476439;-0.016878886576686083;-0.01596580375005827;-0.1882225651269277;-0.17804049949164802;1.0530315407922195;10.000124325261572;-2.319049805470567e-09;0.17005992526752908;1.0447258463638374;0.9999891419897541;0.1700627772748294;0.9999970773626291
6.92031;1.057151782876836;-0.016877130162200396;-0.015964655727801726;-0.18832751764314928;-0.17814550371091342;1.0529944902579804;10.000122519382481;-2.222925746305126e-09;0.17016598583598347;1.0447259204239168;0.9999892533158974;0.17016882194487162;0.9999969806677024
6.93031;1.057116733106578;-0.01687694225520686;-0.01596500656015731;-0.1884322915752456;-0.17825051515416176;1.0529574413065903;10.00012063611443;-2.1249085340718306e-09;0.1702710463045492;1.0447260008278811;0.9999893650716053;0.1702738672320819;0.9999968861362869
6.94031;1.0570826886484;-0.016876947693909246;-0.015965525148837874;-0.18853722145823332;-0.17835551156626372;1.05292139455407;10.000118679835465;-2.0249482013030427e-09;0.1703751065247863;1.0447260874985156;0.9999894770781103;0.17037791311098713;0.9999967941055232
6.95031;1.0570486446258527;-0.016875183143214987;-0.015964369316197147;-0.18864039072042227;-0.1784588491357467;1.0528843504536278;10.00011665396045;-1.9229648842017826e-09;0.17048016635443675;1.044726180191672;0.9999895891520395;0.170482959538658;0.9999967049931243
6.96031;1.0570146007900467;-0.016875188633058393;-0.01596488797135153;-0.18874530638509596;-0.17856384554709012;1.0528473093578787;10.00011456156491;-1.818866661419881e-09;0.17058322565513226;1.0447262786211733;0.9999897010358123;0.17058600646066838;0.9999966191762607
6.97031;1.0569805569162392;-0.016875185868399076;-0.01596539885313763;-0.18884845329054062;-0.17866717530959858;1.0528112716246567;10.000112405227222;-1.7125543788609865e-09;0.17068728429586563;1.0447263825409825;0.9999898123742054;0.17069005383617525;0.9999965368411727
6.98031;1.056946512823728;-0.01687517484923727;-0.015965901960917746;-0.1889498316067216;-0.17876883842327254;1.0527752376428559;10.00011018685072;-1.6039081474984186e-09;0.170790342169414;1.044726491731869;0.9999899227386289;0.17079310165231762;0.9999964579817066
6.99031;1.0569134635977802;-0.016873246752287258;-0.015964576229861555;-0.18905316684361195;-0.1788721911676704;1.0527392077877606;10.000107907906203;-1.4927920673395443e-09;0.17089239919891305;1.0447266059271088;0.9999900316624987;0.17089514991101118;0.9999963825087235
7.00031;1.0568794182920491;-0.0168732356826255;-0.015965079301128986;-0.18915453138285862;-0.1789738542815705;1.0527031824072375;10.00010557015666;-1.379087494641228e-09;0.17099445532564553;1.0447267247644176;0.9999901386285467;0.17099719861543017;0.9999963103264307
7.01031;1.056846371823809;-0.016873239736999467;-0.015965581611535426;-0.1892560681594458;-0.17907551746565567;1.0526671617760601;10.00010317600058;-1.2627287601801826e-09;0.1710965104977375;1.0447268477886917;0.9999902430554043;0.17109924776783705;0.9999962413876786
7.02031;1.0568133238765387;-0.016871482445495783;-0.015964417305348047;-0.1893576064783466;-0.17917718845558778;1.0526311460063775;10.000100728059657;-1.1437156504622615e-09;0.1711975646684895;1.0447269744657908;0.9999903443599328;0.17120029735436193;0.9999961757376049
7.03031;1.0567802741481238;-0.01687148654988508;-0.015964919679349706;-0.189459129839503;-0.17927885163866075;1.0525961350483979;10.000098228977548;-1.0221002232533272e-09;0.17129861779154795;1.0447271042079225;0.9999904420191814;0.17130134731794983;0.9999961134782738
7.04031;1.056747222322781;-0.01687148240196572;-0.015965414278218185;-0.18955888525949094;-0.1793788481726948;1.0525611287747485;10.000095681881668;-8.979670082002071e-10;0.17139966981721283;1.0447272364462783;0.9999905355343395;0.1714023975500068;0.999996054668171
7.05031;1.0567141680808998;-0.016871478251903847;-0.015965908908423157;-0.18965863408154016;-0.17947884470609932;1.0525251270568006;10.000093091042713;-7.714262592012621e-10;0.17149972070688602;1.044727370731414;0.999990624393906;0.1715024479018066;0.9999959992424061
7.06031;1.0566821064690215;-0.01686954844821192;-0.015964566182142575;-0.1897585793305368;-0.17957886422516817;1.052490129817329;10.000090461889183;-6.426237102337821e-10;0.17159977044533148;1.0447275067636703;0.9999907081462528;0.1716024981953164;0.999995946972786
7.07031;1.0566490467535299;-0.016869536001047018;-0.01596505296863287;-0.1898565539863359;-0.17967719411021682;1.0524551370513808;10.000087800059905;-5.117492312995447e-10;0.17169881903404352;1.0447276443078608;0.9999907864847413;0.17170154823390232;0.9999958974268328
7.08031;1.0566169842404125;-0.016869546923870663;-0.015965546795551965;-0.1899564630187518;-0.1797771907138917;1.0524211488208817;10.000085110722695;-3.7902304413577847e-10;0.17179786648890188;1.0447277830649677;0.9999908592421167;0.17180059781245532;0.9999958499604361
7.09031;1.0565849190703451;-0.016867788633461063;-0.015964366198097497;-0.19005461293757442;-0.17987552847526175;1.05238616524754;10.000082398802428;-2.446687903987092e-10;0.17189591284246003;1.0447279226004922;0.9999909263409791;0.17189864671765331;0.9999958037901471
7.10031;1.056551851576438;-0.01686777623658729;-0.015964853077048258;-0.19015256826925478;-0.17997385835907662;1.0523521864974672;10.000079669080474;-1.0890384832481761e-10;0.1719939581341402;1.0447280624002526;0.9999909877552035;0.17199669472944165;0.9999957581286475
7.11031;1.0565207823560998;-0.016867785833352158;-0.015965330583334745;-0.19024911654524668;-0.1800705217356389;1.0523172127415565;10.000076925813266;2.8045023609711368e-11;0.17209200240410255;1.0447282019930473;0.9999910434957652;0.17209474163805866;0.999995712313086
7.12031;1.0564887123889755;-0.016867780307204108;-0.01596580891717858;-0.1903454785886695;-0.18016718504101226;1.0522832440835923;10.000074172352186;1.6591806842713526e-10;0.17218904570515464;1.044728340993354;0.9999910936624501;0.17219178726408918;0.9999956658132323
7.13031;1.056456638123318;-0.01686584193995433;-0.015964457810294076;-0.19044361856429606;-0.18026553791303981;1.0522492805141663;10.000071410840604;3.0440732155940336e-10;0.17228608811071508;1.044728479039992;0.9999911385055049;0.17228883145964347;0.9999956181482867
7.14031;1.056424570135369;-0.01686582812177381;-0.01596492830094711;-0.19053820748523362;-0.18036053457039863;1.0522153219745134;10.000068642307673;4.431612158960687e-10;0.1723831296990634;1.0447286157069406;0.9999911783681705;0.17238587409697456;0.9999955688399148
7.15031;1.0563935049203292;-0.016865837669491242;-0.015965405827231893;-0.19063473149962007;-0.18045719794663342;1.052181368470936;10.000065867642604;5.818035757201834e-10;0.17247917053275943;1.0447287504894949;0.9999912135750838;0.17248191506276173;0.9999955174204233
7.16031;1.0563624436364933;-0.016865838969901743;-0.015965875575881052;-0.1907294889273077;-0.18055219467431044;1.052148420104142;10.000063088793413;7.199365344766143e-10;0.1725742106530284;1.0447288829468473;0.9999912444028685;0.17257695425562172;0.9999954634796732
7.17031;1.056330387459899;-0.016864072856441616;-0.015964687312740897;-0.19082582853153465;-0.18064886578640207;1.0521144769971578;10.000060309104828;8.571331056537679e-10;0.17267025008275225;1.044729012890559;0.9999912711370202;0.1726729915876585;0.9999954067298524
7.18031;1.0562993376015022;-0.016864074207536228;-0.015965157119614225;-0.1909205740322461;-0.180743862514409;1.0520815392345;10.000057532686505;9.929613186933075e-10;0.1727642888378883;1.0447291404140253;0.9999912941345379;0.172767026992795;0.9999953470372777
7.19031;1.056269290576334;-0.016863901519937177;-0.015965447145229548;-0.19101374923438225;-0.18083720777994838;1.0520476068606814;10.000054763477696;1.1270274591108406e-09;0.17285932694066558;1.044729265801138;0.99999131379537;0.1728620604258177;0.9999952844265095
7.20031;1.0562382567418347;-0.01686390277537287;-0.01596591691463015;-0.1911084831011565;-0.18093220450969588;1.0520146798435364;10.00005200461633;1.2589970137887079e-09;0.1729533644109896;1.0447293894570557;0.9999913304916715;0.17295609184680355;0.9999952190607238
7.21031;1.0562072320153029;-0.016862135450526766;-0.01596471225885819;-0.19120145898736535;-0.18102554239795116;1.0519817580069584;10.000049258146435;1.388594252841477e-09;0.17304740124908868;1.0447295118212059;0.9999913445677427;0.17305012120698884;0.9999951511706489
7.22031;1.056177216657514;-0.016862143628719316;-0.015965173477462118;-0.1912946020327447;-0.18111887255191322;1.0519498410772854;10.000046525165612;1.5155874888955473e-09;0.17314043743951243;1.0447296332484068;0.9999913564090214;0.1731431484465536;0.999995081003986
7.23031;1.0561462107033046;-0.016862136689937152;-0.01596563552825266;-0.19138755819201206;-0.1812122026361124;1.0519169288163994;10.000043806476713;1.6397600920203737e-09;0.17323347297034544;1.0447297539533527;0.9999913665601626;0.17323617350229778;0.9999950088633326
7.24031;1.0561162139473799;-0.016862136622492765;-0.015966088997703045;-0.19147892975823852;-0.18130386614392083;1.05188402107619;10.000041103170476;1.760891454950593e-09;0.17332550784515993;1.0447298740289805;0.9999913757698103;0.17332819632212576;0.9999949351332335
7.25031;1.0560862260905544;-0.01686037642134908;-0.015964875847236187;-0.1915703040678716;-0.18139553746012047;1.0518521177621452;10.000038417109906;1.878759711991083e-09;0.17341754207516558;1.0447299934830054;0.9999913848330892;0.17342021687960413;0.999994860211653
7.26031;1.0560562467615058;-0.016860376403136992;-0.015965329373740827;-0.19166166463075165;-0.18148720097080595;1.0518202188151673;10.00003575177978;1.9931535051300755e-09;0.17350957566238134;1.044730112261464;0.9999913943920892;0.17351223517872832;0.99999478440758
7.27031;1.056026270836973;-0.016860194732836058;-0.015965610986250635;-0.1917530348067886;-0.18157887960125169;1.051788324263971;10.000033112971282;2.1038874881922555e-09;0.17360060859633472;1.0447302302587238;0.9999914048867334;0.1736032512513078;0.9999947078673153
7.28031;1.0559963071546534;-0.016860194622111434;-0.015966064478443266;-0.1918443843659272;-0.1816705431154711;1.0517564342977703;10.000030508301377;2.210806489232949e-09;0.17369164086541555;1.0447303473123175;0.9999914166293243;0.17369426515508385;0.9999946305537037
7.29031;1.0559663504341708;-0.016858426334313212;-0.015964843544564577;-0.19193397673308968;-0.18176054778903208;1.0517245492978489;10.000027945943774;2.3137704300963533e-09;0.1737826724646723;1.0447304631961962;0.9999914298892123;0.17378527696796803;0.9999945523172028
7.30031;1.055937400054784;-0.016858433142800458;-0.015965288480669644;-0.1920237373781713;-0.18185054472856074;1.051692669767904;10.000025433939257;2.412651714660771e-09;0.1738727033914789;1.0447305776526339;0.9999914449063446;0.17387528677081276;0.9999944730439801
7.31031;1.055908455434898;-0.016858439950945287;-0.015965733444102105;-0.1921134928010867;-0.18194054166938803;1.0516617961368866;10.00002297997484;2.5073546694693566e-09;0.17396273364250697;1.0447306904561826;0.9999914618717692;0.17396529462801152;0.9999943927768257
7.32031;1.0558785159863184;-0.016858431645470844;-0.01596617924234952;-0.1922030608984715;-0.18203053854060594;1.0516299285967232;10.000020590693813;2.597824495016254e-09;0.17405176321271895;1.0447308014565428;0.9999914809417711;0.17405430058274907;0.9999943117141873
7.33031;1.0558495810765454;-0.016856670471433664;-0.01596494980509011;-0.19229105429201895;-0.1821188766426365;1.0515990671336701;10.00001827104862;2.6840375367796787e-09;0.1741407920834315;1.0447309105983877;0.9999915022322364;0.17414330466579495;0.9999942301166376
7.34031;1.0558206454636325;-0.016856486803873954;-0.01596521447169856;-0.19237904942846215;-0.18220722205957593;1.0515682116417095;10.00001602454841;2.765985870926876e-09;0.17422982021625633;1.044731017935387;0.9999915257601567;0.1742323069000336;0.9999941482575493
7.35031;1.055791718065732;-0.01685648532781695;-0.015965651648060686;-0.1924670243278954;-0.18229555235717126;1.0515373619387922;10.000013854041779;2.8436631205808246e-09;0.17431784756561114;1.0447311235869425;0.9999915513888149;0.17432030729388187;0.9999940664738014
7.36031;1.055763793897848;-0.01685649896327371;-0.015966088042146803;-0.19255517655877194;-0.18238388272626907;1.051506517720761;10.000011762298168;2.917061272728193e-09;0.174405874090244;1.0447312276538019;0.9999915788390927;0.17440830583988143;0.9999939852164317
7.37031;1.0557348727697546;-0.0168547296985681;-0.015964850816890638;-0.1926413899912129;-0.18247055418324049;1.051475678561987;10.000009752222782;2.9861749295985983e-09;0.17449289975669796;1.04473133018362;0.9999916077998509;0.1744953025298926;0.9999939050157247
7.38031;1.0557059544468779;-0.01685472827033809;-0.015965288073288307;-0.19272934965197014;-0.18255888448274524;1.0514448439466875;10.000007826378022;3.051001583875015e-09;0.17457992454517524;1.0447314311852172;0.9999916380285674;0.17458229737086017;0.9999938263764819
7.39031;1.0556780387248084;-0.016854733710214113;-0.01596571673933567;-0.1928157274560837;-0.18264554820514398;1.0514150133023645;10.000005985837294;3.1115412398009885e-09;0.1746669484582451;1.0447315306667562;0.99999166934051;0.17466929038818116;0.999993749702637
7.40031;1.0556501255206456;-0.016854730908157832;-0.015966137624056274;-0.19290034100023246;-0.18273054527962848;1.0513841860265871;10.000004229592156;3.167793470358626e-09;0.17475297152119934;1.0447316286596058;0.999991701586314;0.17475528162334883;0.9999936753499153
7.41031;1.0556222148381624;-0.01685297698912287;-0.01596489969329192;-0.19298671738275427;-0.1828172168103738;1.0513543614988654;10.000002554650937;3.2197481297738942e-09;0.17483899376898324;1.044731725171758;0.9999917346747379;0.17484127112931483;0.9999936037279805
7.42031;1.05559430205354;-0.01685279125803846;-0.01596514736254084;-0.19307133646532484;-0.18290222901028;1.0513245391133013;10.000000956135045;3.2673867350566357e-09;0.1749250152272249;1.0447318201397795;0.9999917685911734;0.17492725896201536;0.9999935352923583
7.43031;1.0555663966579127;-0.016852788416464495;-0.015965568239157846;-0.19315593567796766;-0.18298722608730625;1.0512947183033923;9.999999427757123;3.3106998679179634e-09;0.17501003589459124;1.044731913464377;0.9999918033752802;0.17501224517214356;0.9999934704499954
7.44031;1.0555384942289288;-0.016852785574274436;-0.015965989141360763;-0.19324053012907083;-0.18307222316478086;1.0512648985048136;9.999997962685821;3.349701155295275e-09;0.17509505573926706;1.044732005099113;0.9999918389987763;0.17509722980600764;0.9999934095261265
7.45031;1.0555105951798867;-0.016851023559696726;-0.01596474342060717;-0.19332512805871954;-0.18315722804926976;1.051236079130374;9.999996554381832;3.38443394372069e-09;0.1751790747171517;1.0447320951168395;0.9999918752164559;0.17518121291136463;0.9999933528057005
7.46031;1.0554836999619657;-0.016851027629349164;-0.015965155753432315;-0.19340813717534228;-0.1832405585501629;1.0512062596443892;9.999995197510925;3.414977862365955e-09;0.17526309279106142;1.0447321836735393;0.9999919115961304;0.17526519453155406;0.9999933005213737
7.47031;1.0554568089980163;-0.016851039938247346;-0.01596557591701528;-0.19349290087236531;-0.18332555569976938;1.0511774396397155;9.999993888525793;3.4414431163012684e-09;0.17534710993652391;1.0447322709069975;0.999991947731662;0.1753491746942841;0.9999932527717187
7.48031;1.055428922608289;-0.016851028899801366;-0.01596598911129733;-0.19357571745987256;-0.18340888613044717;1.0511476187730715;9.999992625276588;3.4639497521313633e-09;0.17543012614810416;1.044732356944599;0.999991983399432;0.17543215341706048;0.9999932095149745
7.49031;1.055402040899791;-0.016851024727479152;-0.015966393707775202;-0.19365695395459115;-0.18349054998389164;1.051118796647817;9.999991405967391;3.4826171379834927e-09;0.17551314144538013;1.044732441994033;0.9999920185125881;0.17551513072004968;0.9999931706845223
7.50031;1.0553751590811362;-0.01684908620310528;-0.01596496554668291;-0.19373996832820436;-0.18357390342075905;1.051089972798535;9.999990228446304;3.4975708938214487e-09;0.17559615585701807;1.0447325263052265;0.999992053015404;0.17559810662124498;0.9999931362849334
7.51031;1.0553482862362111;-0.016849081993472043;-0.015965370106331235;-0.1938211959556729;-0.1836555672756757;1.0510611467528603;9.999989090194354;3.5089527071983023e-09;0.1756781693967874;1.0447326100441137;0.9999920868846696;0.17568008112561367;0.9999931063603232
7.52031;1.0553214173896743;-0.016849077783648466;-0.015965774687903948;-0.19390241917191406;-0.18373723113083099;1.0510323181012118;9.999987988217875;3.516924415481114e-09;0.17576018206628585;1.0447326932644256;0.999992120172047;0.17576205423045038;0.9999930809050941
7.53031;1.0552955522819987;-0.01684908867866089;-0.0159661784752181;-0.19398382186849358;-0.18381889505711593;1.051004486516581;9.999986918855518;3.5216614786486607e-09;0.17584119387551267;1.0447327759637495;0.999992152963109;0.17584302593447224;0.9999930598390013
7.54031;1.0552686907292121;-0.01684732570184387;-0.015964916450994363;-0.1940650445819762;-0.18390056671970254;1.0509756516776025;9.999985878532168;3.523347791825256e-09;0.17592320485147303;1.0447328581294346;0.9999921852868702;0.17592499624404026;0.9999930430225652
7.55031;1.0552428325893444;-0.01684732840151307;-0.01596531247252982;-0.1941446799772719;-0.18398056399854826;1.050947813170086;9.99998486466941;3.5221873937340934e-09;0.17600321502761052;1.044732939748902;0.9999922170967954;0.1760049651844478;0.9999930302075829
7.56031;1.0552169778332976;-0.016847331100960494;-0.015965708513715458;-0.19422431121098185;-0.1840605612778869;1.05091997046308;9.99998387520447;3.518423575024742e-09;0.1760842244246999;1.0447330207886556;0.9999922483488446;0.17608593279981857;0.9999930209498472
7.57031;1.0551901264122063;-0.01684731869678455;-0.015966105391775964;-0.19430375406973163;-0.18414055848688718;1.0508921229328443;9.999982907398568;3.5123411319324773e-09;0.1761642330442047;1.0447331011886776;0.9999922790820241;0.17616589914081765;0.9999930146064454
7.58031;1.0551642734365632;-0.016847137102241335;-0.015966326884715512;-0.1943833920034835;-0.18422057089882304;1.050864269899975;9.999981957649407;3.5042336354028078e-09;0.1762432408809903;1.0447331809058877;0.9999923094403272;0.17624486426535618;0.999993010454899
7.59031;1.0551384279454739;-0.01684538117228139;-0.015965056255164086;-0.19446301890884;-0.18430057598684185;1.0508364106770367;9.999981022548981;3.4943601469671906e-09;0.17632224793733162;1.0447332599431673;0.999992339650607;0.176323828246029;0.9999930078227134
7.60031;1.0551135847518673;-0.016845390698560437;-0.015965443667644564;-0.19454105936236468;-0.18437890669193033;1.0508085445916027;9.999980099933055;3.4829272106191967e-09;0.17640125422769085;1.0447333383041442;0.9999923699451564;0.17640279116494287;0.9999930061192699
7.61031;1.0550877432634462;-0.016845385122737044;-0.015965831916157636;-0.19461891136726112;-0.18445723732678168;1.0507806709849035;9.99997918923494;3.470083359861126e-09;0.17648025977565895;1.0447334158933;0.9999924004516866;0.17648175310373887;0.9999930048365916
7.62031;1.0550619028457933;-0.016845379546440352;-0.015966220182399203;-0.19469675929672925;-0.1845355679622819;1.0507537892083407;9.999978291719286;3.4559245093660354e-09;0.17655826460394763;1.0447334924380691;0.9999924311659403;0.17655971414531696;0.999993003563147
7.63031;1.0550370629350778;-0.0168436306929536;-0.01596494099816736;-0.19477479607397888;-0.1846139064763367;1.0507258986197503;9.999977410456303;3.440537073451445e-09;0.17663626872774507;1.044733567519455;0.9999924620507531;0.17663767438253958;0.9999930019422631
7.64031;1.055011223013423;-0.016843616922257755;-0.01596532149184772;-0.19485087759556893;-0.18469057046504633;1.050698998615492;9.999976549304717;3.4240513315101732e-09;0.17671327215680688;1.0447336406978986;0.9999924931520398;0.17671463391506487;0.9999929996148612
7.65031;1.0549863825198713;-0.01684362648771427;-0.01596570898942493;-0.1949288982614178;-0.1847689011737046;1.050672088724844;9.999975711696026;3.406647744031734e-09;0.1767902748955938;1.0447337116368778;0.9999925246232698;0.17679159283996887;0.9999929962391504
7.66031;1.0549615363470193;-0.01684344289771197;-0.015965913482536315;-0.19500517185648103;-0.18484558036859355;1.0506451686909855;9.999974900570907;3.3885287016677186e-09;0.17686727694311963;1.0447337801481225;0.9999925567232165;0.17686855125424847;0.9999929915734758
7.67031;1.0549366935778068;-0.016843435913978404;-0.015966285321964205;-0.19507966830575513;-0.18492057778225518;1.0506182384408211;9.999974119239171;3.3699093243951173e-09;0.17694427829744977;1.044733846160142;0.9999925898541117;0.17694550926123376;0.9999929855111339
7.68031;1.0549118493677692;-0.016841678996580935;-0.01596499833468764;-0.1951559274059465;-0.18499724965097006;1.0505912980039418;9.99997337177118;3.3510219936609333e-09;0.17702027895586694;1.0447339096905157;0.99999262450891;0.17702146696969967;0.999992978025526
7.69031;1.054888003694538;-0.01684168715226424;-0.015965369383034653;-0.19523060145380128;-0.185072247136271;1.050565347477563;9.999972662318827;3.3321144852792822e-09;0.17709527891504517;1.0447339708381311;0.9999926611099198;0.17709642448880306;0.9999929691358235
7.70031;1.0548631567300484;-0.016841688444437352;-0.01596574907443637;-0.19530684476608973;-0.18514891119924656;1.0505383870023544;9.999971994259488;3.313451325315627e-09;0.17717027817873524;1.0447340297306211;0.9999926999340168;0.17717138192197374;0.9999929589237523
7.71031;1.054838308711391;-0.016841681501488844;-0.01596612097416353;-0.1953813261979276;-0.18522390861400204;1.0505124167689792;9.999971370105504;3.29529431652754e-09;0.17724527676323992;1.0447340864395436;0.9999927411587843;0.17724633936270043;0.9999929475263717
7.72031;1.0548144599390188;-0.016841681421780188;-0.015966484258668524;-0.19545423124444689;-0.18529723945145404;1.0504864370855589;9.999970792067257;3.2778559489468763e-09;0.17732027469404285;1.0447341409445434;0.9999927848793637;0.17732129688709317;0.9999929350839506
7.73031;1.054790610786224;-0.016839931611981766;-0.015965188715533922;-0.19552889896914047;-0.18537224474472042;1.0504604483739357;9.99997026254673;3.2612768590377075e-09;0.17739427199703012;1.044734193186193;0.9999928310531693;0.17739525454024554;0.9999929216827789
7.74031;1.0547657615751844;-0.01683991647540926;-0.015965552850736867;-0.19560161141385007;-0.1854455755118206;1.050434451055383;9.999969784087861;3.24564031319898e-09;0.1774682686912104;1.0447342431476165;0.9999928795043088;0.17746921232781224;0.9999929073845952
7.75031;1.0547419077202622;-0.01683973084370004;-0.015965740287583623;-0.19567452087873372;-0.18551892148697613;1.0504084454765326;9.99996935923753;3.2309863223043283e-09;0.17754226478612067;1.0447342908794917;0.9999929300447953;0.177543170218408;0.9999928923512019
7.76031;1.0547180584897176;-0.016839730730156776;-0.01596610355271653;-0.19574741172557966;-0.18559225232584903;1.0503824319457495;9.999968990976658;3.2173107601408048e-09;0.17761526028043959;1.0447343364792296;0.999992982580514;0.17761612816454025;0.9999928769183731
7.77031;1.0546952089008632;-0.01683974571308982;-0.01596646600667633;-0.19582048478948755;-0.18566558323564467;1.0503564107873917;9.999968683402155;3.2045740997808777e-09;0.17768825516243628;1.0447343800920454;0.9999930370904209;0.1776890861338424;0.9999928615112238
7.78031;1.0546713585252605;-0.016837979600823873;-0.01596515484326364;-0.19589161913555464;-0.18573725523271134;1.0503313823186575;9.99996844205844;3.192726205169933e-09;0.17776024941742605;1.0447344219109214;0.9999930935175249;0.17776104411285684;0.9999928464622786
7.79031;1.0546475067041303;-0.01683797952670197;-0.015965518148065495;-0.19596449953221817;-0.1858105860718058;1.050306346784765;9.999968273781924;3.1817199335377753e-09;0.17783224303830142;1.0447344620764532;0.9999931516950405;0.1778330020895705;0.9999928318993754
7.80031;1.0546246526520406;-0.016837986314092196;-0.015965872833929497;-0.19603580467792067;-0.18588225033342298;1.0502803043493734;9.999968185910282;3.1715137198984127e-09;0.17790423603263864;1.044734500534726;0.9999932113732118;0.17790496005379908;0.9999928177693603
7.81031;1.054600795648646;-0.016837978006382;-0.01596622835835639;-0.1961069204994394;-0.1859539145241084;1.0502552551170963;9.999968185297293;3.162080296641254e-09;0.17797622842999086;1.0447345370353573;0.9999932722992676;0.17797691801200058;0.999992803920122
7.82031;1.0545779350071;-0.016837976560293066;-0.015966575262645992;-0.1961764613702042;-0.18602391213732028;1.050230199131758;9.999968278174753;3.1534031227335512e-09;0.17804722028472353;1.0447345712621303;0.9999933342754586;0.17804787599574096;0.9999927901830268
7.83031;1.0545550700824877;-0.016836225777546194;-0.015965263338423914;-0.19624776482362427;-0.1860955842063463;1.0502051364126554;9.999968470535118;3.145447258314655e-09;0.1781172116669157;1.0447346029233653;0.9999933971723659;0.17811783406349652;0.9999927764189572
7.84031;1.0545321955180138;-0.016836038131556545;-0.01596543373100962;-0.19631731430809746;-0.18616559695956514;1.050181067025493;9.999968767987538;3.138133392943925e-09;0.1781882026517971;1.0447346317432558;0.9999934609232234;0.17818879229680895;0.9999927625103915
7.85031;1.0545093200180216;-0.016836036654110393;-0.015965780602933105;-0.19638684547869187;-0.18623559457374883;1.050155991093115;9.999969175111946;3.1313361313634972e-09;0.17825819331243292;1.0447346574292182;0.999993525492955;0.17825875078635606;0.9999927483636689
7.86031;1.0544864382925934;-0.01683603517700396;-0.015966127487648855;-0.19645637342881406;-0.18630559218804735;1.0501309087634096;9.999969694842106;3.1249002037322574e-09;0.17832818371255837;1.0447346796436774;0.9999935908356989;0.17832870962083458;0.9999927339699033
7.87031;1.0544645498785676;-0.016836040562016027;-0.01596646575090261;-0.19652432718853569;-0.1863739232250653;1.0501068201961525;9.99997032867799;3.118669743444071e-09;0.17839717390572446;1.044734697952082;0.9999936569290219;0.17839766888825748;0.9999927194465132
7.88031;1.054441654546071;-0.016834281705894766;-0.015965146012691857;-0.19659385703792598;-0.18644392864648898;1.0500827255613083;9.999971077654246;3.1125105643270257e-09;0.17846616393725956;1.0447347117823975;0.9999937238449987;0.17846662867139523;0.9999927049857057
7.89031;1.0544187521419752;-0.01683427203700979;-0.01596548512921554;-0.1966616180937263;-0.18651225961337864;1.0500586250372987;9.99997194264924;3.1062997013615594e-09;0.1785351538398687;1.0447347204468056;0.999993791713917;0.17853558903265693;0.9999926907739801
7.90031;1.0543968425203907;-0.01683427746033803;-0.015965823429848265;-0.19672956265934835;-0.1865805906516262;1.0500345188592228;9.999972923988016;3.099903886950292e-09;0.17860314363254873;1.0447347231760225;0.9999938606016336;0.17860355000390582;0.9999926769671238
7.91031;1.0543749255713089;-0.016834282884142918;-0.015966161742967715;-0.19679750421819772;-0.1866489216903617;1.0500104074116403;9.999974021387043;3.0931781959958363e-09;0.17867113333102905;1.044734719103017;0.9999939304185128;0.17867151158605402;0.9999926637268102
7.92031;1.0543530012331976;-0.016834288308340297;-0.01596650006874794;-0.19686544277033136;-0.18671725272960776;1.0499862912410858;9.999975234333387;3.0859786872894717e-09;0.17873912295664496;1.044734707257196;0.9999940009020801;0.17873947376051744;0.9999926512456346
7.922145;1.0543490692929525;-0.016834285506187496;-0.015966558018919243;-0.19687699611579174;-0.18672891900137986;1.0499811709971099;9.999976562341587;3.0781660843996958e-09;0.17875111253593984;1.0447346866536782;0.9999940716541442;0.17875143650900685;0.9999926396942648
7.922145;1.0543491299058196;-0.016834285449292694;-0.015966557998172762;-0.19687699604627565;-0.186728919018862;1.0499810474256963;9.999978004738749;3.0695859001545375e-09;0.17875110209678133;1.0447346564202893;0.9999941422040112;0.1787513998258192;0.9999926291475938
7.922146;1.0543491831524436;-0.016834285392617266;-0.015966557976537874;-0.1968769959768051;-0.1867289190369313;1.049980921382957;9.999979560415632;3.060055457704387e-09;0.1787510916590174;1.044734615834603;0.9999942120992515;0.17875136371838812;0.9999926195864092
7.922147;1.0543492291047716;-0.016834285336141366;-0.01596655795421271;-0.19687699590740687;-0.18672891905554856;1.049980793790881;9.999981227731471;3.0493987381576558e-09;0.17875108121997388;1.0447345642515333;0.9999942809969062;0.17875132820904704;0.9999926109857793
7.922149;1.0543492678343311;-0.016834285279874975;-0.015966557931407607;-0.19687699583812157;-0.18672891907467104;1.0499806655366453;9.999983004095265;3.0374906112269446e-09;0.17875107074945484;1.0447345010264462;0.9999943486873845;0.17875129334061307;0.9999926034135913
7.922153;1.0543492994301003;-0.016834285223868144;-0.01596655790832728;-0.19687699576899306;-0.18672891909425765;1.049980537358034;9.999984885499176;3.024248710743271e-09;0.1787510602027956;1.0447344255007296;0.9999944150772817;0.1787512591671396;0.9999925970482177
7.922161;1.0543493240750188;-0.01683428516820867;-0.01596655788515069;-0.19687699570005146;-0.18672891911426318;1.0499804098060959;9.99998686641168;3.0095983528371934e-09;0.17875104953958423;1.0447343370062314;0.999994480192187;0.17875122572690272;0.9999925921243297
7.922177;1.0543493421019974;-0.016834285113021027;-0.015966557862028982;-0.19687699563129898;-0.18672891913461845;1.0499802833082832;9.999988939626716;2.9934640995629903e-09;0.17875103872852444;1.0447342348496431;0.9999945441391346;0.17875119302564238;0.9999925888881097
7.922209;1.054348353982638;-0.016834269966785362;-0.015966558668723596;-0.19687680876103847;-0.18672891908428432;1.0499801582567998;9.999991096105104;2.975778122766876e-09;0.17875202773594942;1.0447341183386176;0.9999946070207438;0.17875216104198396;0.9999925875829776
7.922273;1.0543483601873405;-0.01683426991296654;-0.015966558646095974;-0.19687680869255295;-0.18672891910503267;1.049980035079139;9.999993325451078;2.9564837534668137e-09;0.17875201651402467;1.0447339868950924;0.9999946689351743;0.1787521297386504;0.9999925884412793
7.922401;1.0543483611442785;-0.016834278091658023;-0.015966566431256064;-0.1968785658474448;-0.18673058577422416;1.049979914228382;9.999995617040495;2.935539711878498e-09;0.1787530050025282;1.044733840158079;0.9999947300536447;0.17875309907222753;0.9999925916777272
7.922657;1.0543473571507784;-0.016834271179579863;-0.0159665750465637;-0.19688013619729136;-0.18673225237250152;1.0499787960508669;9.999997961011289;2.91291151435895e-09;0.17875499314274546;1.0447336780016239;0.999994790624919;0.17875506900505436;0.9999925974884929
7.923169;1.0543463483681224;-0.016834272500081383;-0.015966591469821496;-0.19688346376365495;-0.1867355856191862;1.049977680671274;10.00000034846718;2.888545188598115e-09;0.17875798088988962;1.0447335004911515;0.9999948508838756;0.178758039513232;0.999992606044754
7.924193;1.0543443349205581;-0.016834275193159748;-0.015966624338151915;-0.19689011894479164;-0.18674225209173836;1.0499745679976045;10.00000277123923;2.8623627541509582e-09;0.17876496821439997;1.0447333078023844;0.9999949109658482;0.17876501058764813;0.9999926174718737
7.926241;1.0543393169341286;-0.016834273770482546;-0.01596669873353112;-0.19690499967568323;-0.18675725159342196;1.0499694577571475;10.000005221750461;2.834291138197727e-09;0.1787799550986844;1.0447331001815043;0.9999949709251109;0.17877998223300098;0.9999926318159088
7.930337;1.0543292945822564;-0.016832530247063965;-0.015965196513606342;-0.1969382833713548;-0.18679059168011167;1.0499583495228844;10.000007692867776;2.804293046465316e-09;0.17881194154049673;1.0447328779939702;0.9999950308387132;0.1788119544596649;0.9999926489928068
7.938529;1.0543072635219668;-0.016832340556270357;-0.01596534982961611;-0.1970044735985093;-0.18685727121857898;1.0499342427319365;10.0000101774393;2.7723753608607223e-09;0.17887892755918514;1.044732641723048;0.9999950908381767;0.17887892727031016;0.9999926687557597
7.948529;1.0542792334416917;-0.01683233771981845;-0.015965771175521577;-0.1970888520138674;-0.1869422683211976;1.049904136677802;10.000012667594065;2.7385681096698694e-09;0.17896491319249408;1.044732391839767;0.9999951510141148;0.1789649006602518;0.9999926907285009
7.958529;1.054250200060057;-0.01683233625442705;-0.015966208988030636;-0.19717655268920842;-0.18703059864924707;1.0498740305691887;10.00001515438282;2.702906615122593e-09;0.1790518984838378;1.0447321287292186;0.9999952113416807;0.17905187463116753;0.9999927144777694
7.968529;1.054222163857138;-0.01683233342013253;-0.0159666303799369;-0.19726092140639423;-0.18711559575090206;1.049842923665671;10.0000176280535;2.6654450823151835e-09;0.1791388834717523;1.0447318527665637;0.9999952717384812;0.17913884919384074;0.9999927395580255
7.978529;1.054194125372718;-0.016830581850289118;-0.01596539295284674;-0.19734705056067647;-0.18720226730717843;1.0498128153464092;10.000020078624395;2.626276424210102e-09;0.1792238681901912;1.0447315643581336;0.9999953322093058;0.17922382435794273;0.999992765505971
7.988529;1.054166085079646;-0.016830579064918104;-0.015965814389817295;-0.1974314097123109;-0.1872872644075794;1.049782705098609;10.000022496459573;2.585540641620576e-09;0.17930885267018937;1.0447312638812731;0.9999953929582914;0.17930880012994774;0.9999927918641347
7.998529;1.0541380432906096;-0.016830568050697773;-0.015966228041787694;-0.1975140072315297;-0.18737059485879495;1.0497535924822445;10.000024872855624;2.543412832982683e-09;0.1793928369292741;1.0447309516630066;0.9999954543454702;0.17939277651259586;0.9999928182820359
8.008529;1.0541110001054559;-0.016830572125937575;-0.015966640882546967;-0.19759678761188804;-0.1874539253801334;1.0497234770910158;10.000027200838137;2.500062720540714e-09;0.17947682096444667;1.0447306280072675;0.9999955167003226;0.17947675349479933;0.9999928445979445
8.018529;1.0540839507617348;-0.016828631808909394;-0.015965209182471237;-0.19767958681028966;-0.18753727885435076;1.0496943585660086;10.000029475807887;2.455624218211022e-09;0.17955980476530145;1.044730293197354;0.9999955801986657;0.17955973105779718;0.9999928708261933
8.028529;1.0540569043587573;-0.01682863584786784;-0.01596562198141131;-0.1977623581936696;-0.18762060937483915;1.0496652366176122;10.000031695156197;2.4102023757472768e-09;0.17964178833068006;1.044729947506877;0.9999956449181152;0.17964170920254974;0.9999928970856597
8.038529;1.054029855873535;-0.01682863165939563;-0.015966026994653833;-0.19784336838564132;-0.1877022732458338;1.0496361109886343;10.000033857420721;2.363885913501634e-09;0.17972377167305367;1.044729591252687;0.9999957109502097;0.1797236879630084;0.9999929235515173
8.048529;1.0540038050947604;-0.016828642558408036;-0.015966431193888516;-0.19792456202644843;-0.18778393718648698;1.049607981472015;10.000035962321615;2.3167486669247025e-09;0.17980575481128308;1.0447292248232138;0.999995778466112;0.17980566739583193;0.9999929504759705
8.058529;1.0539767521512824;-0.016826873538159877;-0.015965161792507735;-0.19800381510793108;-0.18786394221327415;1.0495788480262276;10.000038011071982;2.26885586159892e-09;0.1798857377625851;1.0447288486377344;0.9999958477479931;0.17988564756429298;0.9999929782017858
8.068529;1.0539506974690473;-0.01682687625356301;-0.015965558224492298;-0.1980832436601911;-0.18794393950261026;1.0495507108293753;10.000040005925548;2.22027180616363e-09;0.1799667205476085;1.0447284631100495;0.999995919187658;0.1799666285232662;0.9999930071020002
8.078529;1.053924641779581;-0.016826878969492896;-0.01596595467607592;-0.19816266805495755;-0.18802393679017737;1.0495225701852533;10.000041949497358;2.1710613604010035e-09;0.18004670319691485;1.044728068621848;0.9999959932527251;0.1800466103013964;0.9999930375360307
8.088529;1.0538985859810048;-0.016826881685814296;-0.01596635114733857;-0.19824208829230913;-0.1881039340758773;1.0494944264079127;10.000043844634972;2.121291897228934e-09;0.18012568574002044;1.044727665474627;0.9999960704494549;0.18012559288566077;0.9999930698742029
8.098529;1.053872526415267;-0.01682668791909458;-0.015966561269607;-0.19831976302570603;-0.1881822798615471;1.0494662798455683;10.000045694692801;2.071039480361678e-09;0.18020466818488237;1.0447272538963068;0.9999961512982802;0.18020457623003344;0.9999931045087974
8.108529;1.0538464735650923;-0.016824925940934078;-0.015965283245249456;-0.19839742683029754;-0.18826061830186827;1.0494391310065816;10.000047503364167;2.0203893625730854e-09;0.1802826505040747;1.044726834087447;0.999996236308585;0.1802825602876082;0.9999931418165556
8.118529;1.0538214238185457;-0.016824935477941953;-0.01596567105172311;-0.19847526674954574;-0.18833894900470757;1.0494109806028293;10.000049274046573;1.969428521523976e-09;0.18036063263619082;1.04472640626319;0.999996325940584;0.18036054503628576;0.9999931821074466
8.128529;1.0537963781083297;-0.016824936788397967;-0.01596605107035017;-0.19855134645021305;-0.18841561305664228;1.0493838294029791;10.000051009646466;1.9182526762591183e-09;0.1804376144993293;1.0447259707207908;0.9999964206049429;0.1804375304839994;0.9999932255924356
