time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.138529;1.0537713371791269;-0.016824938098925567;-0.01596643110753381;-0.19862742232070044;-0.18849227710581445;1.0493566779935048;10.000052712519507;1.86697423235345e-09;0.18051359600374475;1.04472552788111;0.9999965207203033;0.18051351665983079;0.999993272367361
8.148529;1.0537463016578534;-0.01682493940948645;-0.015966811163340595;-0.198703494361036;-0.1885689411519941;1.0493305266786237;10.000054383823441;1.8156974725989574e-09;0.18059057705768686;1.044725078281252;0.9999966267222336;0.18059050360386492;0.9999933223883712
8.158529;1.0537212720602287;-0.016823176313366953;-0.01596551678219201;-0.19877781461786628;-0.1886439463538549;1.0493033756252725;10.000056023204694;1.7644867025879385e-09;0.18066555757381297;1.044724622580818;0.9999967389800127;0.18066549136338494;0.9999933754450481
8.168529;1.0536962487305477;-0.016823169438837843;-0.01596588906777525;-0.19885212290113832;-0.18871894374524756;1.0492772250759903;10.00005762927291;1.713362077203998e-09;0.18074053748025434;1.0447241615836556;0.9999968577237653;0.18074047999294635;0.9999934311568586
8.178529;1.053672231819395;-0.01682317764582925;-0.015966260532297133;-0.19892661630411707;-0.18879394120407056;1.049250075399789;10.00005919983119;1.6623175520866236e-09;0.18081551672368346;1.0447236962519888;0.9999969830406302;0.18081546956137715;0.9999934890144423
8.188529;1.0536482167098167;-0.0168229886859451;-0.01596644495734577;-0.198999365133396;-0.18886728716426282;1.049223927071365;10.000060732184483;1.611337615016289e-09;0.18088949525925654;1.0447232277177048;0.9999971148708832;0.1808894601591158;0.9999935484095229
8.198529;1.0536242127767788;-0.016822988592461965;-0.015966808574744938;-0.19907209536390352;-0.18894061796792233;1.0491977807419441;10.00006222424303;1.5603968548147658e-09;0.1809624730430568;1.0447227572573585;0.9999972529671997;0.18096245188701104;0.9999936085930965
8.208529;1.0536002152674946;-0.016821232520327356;-0.015965505560513252;-0.1991448303022333;-0.189013956574304;1.0491726372464387;10.000063675162124;1.5094568832480171e-09;0.18103645003514965;1.0447222862070156;0.9999973969226322;0.18103644482893533;0.9999936686817106
8.218529;1.0535762240154112;-0.016821232466171506;-0.015965869211287616;-0.19921755349831383;-0.18908728737044003;1.0491464974831437;10.000065084746161;1.4584743145668023e-09;0.18110842620618028;1.044721815860696;0.9999975463118774;0.18110843902598867;0.9999937277918046
8.228529;1.0535522388031056;-0.016821224186649393;-0.015966225071663693;-0.1992885172787598;-0.18915895151444864;1.0491213623412627;10.000066452666205;1.4074113455736556e-09;0.1811804015414074;1.0447213473957522;0.9999977008186055;0.1811804344638661;0.9999937851562464
8.238529;1.053529259416325;-0.01682123098677078;-0.015966580106798935;-0.19935966692521964;-0.18923061572588043;1.049096232677114;10.00006777804963;1.3562388725877752e-09;0.18125237603698846;1.044720881876225;0.9999978602351278;0.18125243107507102;0.9999938401468554
8.248529;1.0535062856938686;-0.016821229561556295;-0.01596692735001052;-0.1994290574560459;-0.1893006132855904;1.0490711092705067;10.00006905893846;1.304921894216054e-09;0.18132334968763933;1.044720420336997;0.9999980243521238;0.18132342875331517;0.9999938922845412
8.258529;1.0534833174523197;-0.016819480577690008;-0.01596561576718247;-0.19950020877795618;-0.18937228529801073;1.0490459927972502;10.000070291765455;1.2534061058966603e-09;0.18139332247961285;1.0447199638240074;0.9999981928728278;0.18139342737407;0.999993941248634
8.268529;1.0534603544044046;-0.016819479190188367;-0.015965963040205707;-0.1995695928360265;-0.18944228285187467;1.049020883826811;10.000071471741325;1.201639093243072e-09;0.18146329439798337;1.0447195133156022;0.9999983654521326;0.18146342680616967;0.9999939868241182
8.278529;1.053437391422855;-0.016819288217427713;-0.0159661304305323;-0.19963898875535838;-0.18951229555923163;1.0489967828612838;10.000072593681583;1.1496085009417828e-09;0.1815332654375315;1.0447190696294704;0.999998541779672;0.18153342691883853;0.9999940288057925
8.288529;1.0534144373732324;-0.016819278536167773;-0.015966469855870156;-0.19970661071108986;-0.18958062646028812;1.0489716904104536;10.000073652171494;1.097361047735036e-09;0.18160223560694091;1.0447186334559009;0.999998721606601;0.18160242759876882;0.9999940669617344
8.298529;1.0533924871719476;-0.01681928393319491;-0.0159668084519071;-0.19977441924837808;-0.18964895743024685;1.0489476070144843;10.000074641946183;1.0450050945671644e-09;0.18167120492014;1.0447182054683657;0.9999989047265951;0.18167142875518652;0.9999941010552515
8.308529;1.053370540639387;-0.016817533735270757;-0.015965480412744183;-0.19984223300568402;-0.1897172962051618;1.0489235332279425;10.000075559055265;9.92710858666171e-10;0.1817391733761085;1.0447177863350168;0.9999990909064357;0.18173943030291956;0.9999941308444478
8.318529;1.0533475977494149;-0.01681752409244865;-0.01596581987904509;-0.1999098456780778;-0.1897856271011462;1.048900469612168;10.000076401280602;9.406998302461116e-10;0.1818061409474237;1.0447173766562179;0.999999279798916;0.1818064321551868;0.9999941560879156
8.328529;1.0533256585454283;-0.01681752130310155;-0.0159661507077927;-0.19997588961725793;-0.18985229141869533;1.0488764166750908;10.000077167456222;8.892235240812871e-10;0.1818731075880354;1.044716976968787;0.9999994709169832;0.18187343423284102;0.9999941765836396
8.338529;1.0533047231891794;-0.016817533590599048;-0.01596648070468731;-0.2000421206182457;-0.18991895580653786;1.0488533747827686;10.000077856971807;8.38545993482461e-10;0.18194007324988737;1.0447165877731481;0.9999996636484578;0.18194043646858604;0.9999941922236828
8.348529;1.0532827919086103;-0.01681753080162748;-0.01596681155867003;-0.2001081587643793;-0.18998562012296072;1.0488293440998828;10.000078469876595;7.889327343929208e-10;0.18200603790316314;1.044716209523553;0.9999998573096894;0.18200643880604683;0.999994203042553
8.358529;1.053261864837467;-0.016815779452858483;-0.01596546712436291;-0.20017263691563655;-0.19005062566936035;1.0488063245508341;10.000079007137618;7.40650367174066e-10;0.182072001553205;1.0447158426333243;1.0000000512490972;0.18207244120086605;0.9999942091843121
8.368529;1.0532399420949048;-0.016815768477634205;-0.01596579019604487;-0.20023691392864365;-0.19011562333744636;1.0487833158442974;10.000079470652482;6.939629716643523e-10;0.18213696423999026;1.0447154874585558;1.0000002449207226;0.18213744361716805;0.9999942108152462
8.378529;1.053219019070135;-0.016815582324312968;-0.015965931865274563;-0.20030139341335607;-0.1901806362359087;1.0487603175393991;10.000079862916046;6.491082209010862e-10;0.1822019260255959;1.0447151441858993;1.000000437908387;0.18220244602401997;0.9999942080929987
8.388529;1.0531981052133013;-0.016815578137939446;-0.015966246244183337;-0.20036409978974773;-0.19024396732785168;1.0487383290441983;10.000080186840083;6.06280845305968e-10;0.1822658869882351;1.0447148127232178;1.0000006299086575;0.18226644839940392;0.9999942012038752
8.398529;1.0531771958256828;-0.016815582173576645;-0.01596656844143002;-0.2004285587811552;-0.1903089650686759;1.048715349511229;10.000080446089056;5.656304553488603e-10;0.18232984722710885;1.0447144927251533;1.0000008206482998;0.18233045072664883;0.9999941904077212
8.408529;1.0531562907709486;-0.01681557798794632;-0.015966882843963793;-0.20049125980923718;-0.19037229616168114;1.0486933777255825;10.000080645032668;5.272433529171245e-10;0.1823928068691186;1.044714183712235;1.000001009834226;0.1823934529772663;0.9999941760382135
8.418529;1.0531363896756474;-0.01681382545273509;-0.015965521955766202;-0.20055240170724964;-0.19043396848480376;1.0486714121636724;10.000080787778815;4.911118517833895e-10;0.1824557660639232;1.0447138852002282;1.0000011972062486;0.182456455103105;0.9999941584418209
8.428529;1.05311549187221;-0.016813821302937366;-0.015965836380701922;-0.20061509752003304;-0.19049729957925657;1.0486494512175124;10.000080877611413;4.57125098427666e-10;0.18251772496052615;1.0447135967903096;1.0000013825819118;0.1825184570476551;0.9999941378860262
8.438529;1.0530955963857251;-0.016813824005214077;-0.015966142162006227;-0.20067622617404499;-0.19055896409702427;1.0486274933845876;10.000080917713465;4.251024388365805e-10;0.1825796836818918;1.0447133181598258;1.000001565826313;0.1825804587569496;0.9999941145230804
8.448529;1.0530757021432795;-0.016813826707917996;-0.015966447953425607;-0.20073735236405982;-0.19062062861544077;1.048606537354803;10.000080912027931;3.94844730015001e-10;0.18264164232652277;1.0447130489738103;1.000001746805747;0.18264246017906216;0.9999940884321905
8.458529;1.0530558080236692;-0.01681382941110836;-0.015966753754861996;-0.20079847608983975;-0.19068229313444562;1.048584582021449;10.00008086488394;3.661553070890664e-10;0.1827026009924386;1.044712788788351;1.0000019253867414;0.18270346126133108;0.9999940596862212
8.468529;1.0530359129583677;-0.016813823893210338;-0.015967051758636653;-0.20085784231612444;-0.19074229100560786;1.0485636264544167;10.000080779821177;3.388400308722208e-10;0.1827625597860584;1.0447125369870394;1.0000021014455023;0.18276346195122234;0.9999940284359071
8.478529;1.0530170159427883;-0.016812078446005352;-0.015965682274795168;-0.20091740524095128;-0.19080229675607888;1.0485426699500526;10.000080658991683;3.127236921179463e-10;0.18282351880863412;1.0447122928092536;1.000002274823084;0.18282446220022167;0.9999939949715125
8.488529;1.0529971113200403;-0.01681188202794971;-0.015965799042595374;-0.20097678180231981;-0.19086230979070457;1.0485217121140649;10.00008050316585;2.8766455284341916e-10;0.18288247814635025;1.0447120554726987;1.000002445280579;0.18288346196948316;0.999993959699801
8.498529;1.0529782073940646;-0.016811883337476068;-0.015966088358746258;-0.2010345769498758;-0.19092064108700843;1.048500752833196;10.000080311864217;2.635406877162638e-10;0.18294143787000317;1.0447118242438105;1.0000026125194166;0.18294246122878915;0.999993923065789
8.508529;1.0529582984562278;-0.016811877796308185;-0.015966386339861163;-0.20109393373493728;-0.1909806389615081;1.0484797921966695;10.000080084036036;2.402277359587611e-10;0.1830003980356989;1.0447115983826745;1.0000027762180719;0.18300145994743905;0.9999938854878175
8.518529;1.0529393835525624;-0.01681187910781127;-0.01596667567412457;-0.20115172436051834;-0.19103897025960415;1.0484598304185535;10.000079818982272;2.176014546709794e-10;0.18305835869323603;1.044711377126692;1.0000029360466067;0.18305945809042398;0.999993847325138
8.528529;1.0529204620370214;-0.016811872200348275;-0.015966957210412705;-0.2012077579280173;-0.19109563491037382;1.048439867734379;10.000079516660572;1.9555609791966637e-10;0.18311631989780672;1.0447111597899348;1.0000030916838951;0.18311745561793566;0.9999938088372083
8.538529;1.052902533576818;-0.016810133773958146;-0.0159655790635816;-0.20126574359888197;-0.19115397408871862;1.0484189043716674;10.00007917770968;1.7399404599702433e-10;0.18317428170437045;1.0447109458241466;1.0000032428371122;0.18317545247921171;0.9999937701291471
8.548529;1.0528835980752922;-0.016810126900366266;-0.01596586061707407;-0.20132177288458133;-0.1912106387419742;1.0483989406332996;10.000078803451654;1.527938284042241e-10;0.1832312441482781;1.0447107347918232;1.0000033892581925;0.18323244861912666;0.9999937311577473
8.558529;1.0528646554891612;-0.01681012002797764;-0.01596614217931343;-0.20137780001660371;-0.19126730339648879;1.048378976985839;10.00007839552391;1.318027043931231e-10;0.1832872072349008;1.0447105263517507;1.0000035307474193;0.18328844400757838;0.9999936918261711
8.568529;1.0528467059055076;-0.016810120006852718;-0.015966415091682055;-0.20143226167315273;-0.19132230147495607;1.048360014087604;10.000077955359998;1.1085408384187198e-10;0.18334317094385236;1.0447103202819086;1.0000036670909846;0.18334443866040134;0.9999936520656808
8.578529;1.0528287496172846;-0.01681012820702539;-0.015966695819740497;-0.20148847603748024;-0.19137896620310038;1.0483400527216575;10.000077483825452;8.978751058347298e-11;0.18339913523704726;1.0447101164711916;1.0000037979642045;0.18340043263311492;0.9999936118222135
8.588529;1.0528107870897063;-0.016810128188517206;-0.015966968748646334;-0.20154293370286316;-0.19143396428412554;1.048321093619683;10.000076981218651;6.846346714679822e-11;0.18345410006741875;1.0447099148594505;1.000003922934;0.1834554260083822;0.9999935710265502
8.598529;1.0527928142819636;-0.01680818198136231;-0.015965393152219527;-0.2015974126759537;-0.191488985338982;1.0483011372854933;10.00007644750616;4.6765851238526157e-11;0.18350906539132467;1.0447097154001463;1.0000040415766691;0.18351041889471087;0.9999935296658684
8.608529;1.0527748413440583;-0.016808173722285335;-0.01596565823645327;-0.20165011178181635;-0.19154231677467937;1.0482821839603884;10.000075882258242;2.458721341312534e-11;0.18356303117835135;1.0447095181025536;1.000004153600371;0.1835644114321061;0.9999934879057778
8.618529;1.0527568644114271;-0.01680817368303417;-0.015965931135639023;-0.2017045635355845;-0.19159731485999065;1.0482632337519755;10.000075284632471;1.8044954450533535e-12;0.18361699741080673;1.0447093230890734;1.000004258899107;0.18361840379176778;0.9999934461148716
8.628529;1.052739884208631;-0.0168081804953688;-0.01596619538420949;-0.20175745049407778;-0.19165064636925455;1.0482442867969832;10.000074653773025;-2.1732542124484678e-11;0.1836709640754336;1.0447091305342222;1.000004357503945;0.18367239615855002;0.9999934047824014
8.638529;1.0527229013429102;-0.016808187309373706;-0.015966459640806993;-0.20181033563909273;-0.19170397787990137;1.048226343280787;10.000073989152792;-4.6187525755930096e-11;0.1837239311536578;1.0447089405469763;1.0000044494667688;0.18372538870048621;0.9999933644251063
8.648529;1.0527049163284419;-0.0168081708384448;-0.015966716951882266;-0.20186127265905032;-0.1917556426725874;1.048207403332525;10.000073290883448;-7.171769849349239e-11;0.1837768986188835;1.0447087531866954;1.0000045347961237;0.18377838155021756;0.9999933255367727
8.658529;1.052687929630914;-0.01680817765596438;-0.015966981225022804;-0.2019141541523378;-0.19180897418625462;1.0481894669831928;10.000072560021643;-9.846924538074062e-11;0.18382886644687843;1.0447085685654156;1.000004613476408;0.18383037481325215;0.9999932885603929
8.668529;1.052670941775716;-0.016806421831990517;-0.015965571051053982;-0.2019652876256761;-0.19186064686033147;1.0481715342235876;10.000071798362418;-1.2658034681347474e-10;0.1838808346237651;1.0447083868711222;1.0000046854756663;0.18388236859062043;0.9999932538424606
8.678529;1.052653953280057;-0.01680642046328084;-0.015965827533805935;-0.20201641112414845;-0.19191231172906134;1.0481536050378006;10.0000710079703;-1.5618469233883276e-10;0.18393180314027127;1.0447082083308346;1.0000047507076282;0.1839333630004231;0.9999932215708437
8.688529;1.0526379645600457;-0.01680642594495861;-0.01596607536338189;-0.20206597053286002;-0.19196231002215303;1.0481356793524275;10.000070191081207;-1.8742814031161779e-10;0.1839827719895673;1.0447080332167804;1.0000048090204718;0.18398435818740397;0.9999931917183555
8.698529;1.052620975896281;-0.016806424580491794;-0.015966331862942003;-0.2021170905985822;-0.1920139748942221;1.0481177569812645;10.000069350188046;-2.20484810220653e-10;0.1840337411700283;1.0447078618355523;1.0000048602240006;0.18403535431206716;0.9999931640293488
8.708529;1.052604987415699;-0.016806430066682743;-0.01596657970895163;-0.20216664673139464;-0.19206397319054078;1.0480998376598925;10.000068487929386;-2.5554286866912724e-10;0.1840837106818283;1.0447076944617244;1.0000049041066692;0.18408535153325792;0.9999931380569272
8.718529;1.0525889993095856;-0.0168064355553313;-0.015966827563313975;-0.20221620126467654;-0.19211397148835876;1.0480829211239908;10.000067606980503;-2.9277820826048015e-10;0.18413268052893936;1.0447075313455978;1.0000049404743936;0.18413435000818004;0.9999931132204125
8.728529;1.0525720071348934;-0.016806225526571145;-0.01596688591032795;-0.20226382276845373;-0.19216231823757857;1.048065007124842;10.00006671021001;-3.3233378433058055e-10;0.18418265073244292;1.0447073727755913;1.0000049692334698;0.18418434989908314;0.9999930888876041
8.738529;1.052556020421503;-0.016804468520543212;-0.015965459277049572;-0.20231162806273953;-0.1922106576968165;1.0480480954198108;10.000065800888295;-3.7429714421478127e-10;0.18423162134258483;1.0447072190888085;1.0000049904311448;0.18423335137015576;0.9999930644509193
8.748529;1.0525400346212743;-0.01680447399405648;-0.015965707107366302;-0.20236117780086735;-0.19226065599958836;1.048031185822368;10.000064882554424;-4.186991121532979e-10;0.18427959244566847;1.0447070706344006;1.0000050042244912;0.18428135458606482;0.9999930393592236
8.758529;1.0525250498504632;-0.01680447810222415;-0.015965938477579777;-0.202407409959501;-0.1923073210780637;1.0480142782701163;10.000063958634415;-4.655293543940281e-10;0.18432756416686438;1.0447069277098373;1.0000050108523304;0.18432935970614348;0.9999930131518797
8.768529;1.0525090662276733;-0.01680447536510719;-0.015966178518854558;-0.20245520244697474;-0.1923556527352035;1.0479973728645022;10.00006303202507;-5.147240753095777e-10;0.18437553665852968;1.0447067905099825;1.0000050106207354;0.18437736686645378;0.9999929855038298
8.778529;1.0524940836817325;-0.016804479479392776;-0.015966409906000553;-0.20250143173495072;-0.19240231781622613;1.0479814698615955;10.000062104716422;-5.661491025961966e-10;0.18442251008074712;1.0447066590915255;1.0000050038783153;0.18442437617148194;0.9999929562258488
8.788529;1.0524781019871463;-0.016804476748426663;-0.01596664996514789;-0.20254922120508972;-0.19245064947564447;1.047964569616134;10.000061177867908;-6.196171301515983e-10;0.1844694845917044;1.0447065333547685;1.0000049909953985;0.18447138769828528;0.999992925219461
8.798529;1.0524631207404083;-0.016804480868899338;-0.015966881369696383;-0.20259544762239035;-0.19249731455868516;1.0479486725204568;10.000060251958386;-6.749083366321706e-10;0.18451646033956123;1.0447064131456887;1.0000049723642142;0.18451840149618015;0.9999928924268993
8.808529;1.052448139503496;-0.016804476775843635;-0.015967104975717364;-0.20263991858685218;-0.192542312994179;1.047932778905278;10.000059326388934;-7.317783011241387e-10;0.18456243745121997;1.0447062984368476;1.0000049484322864;0.18456441758011943;0.9999928577693252
8.818529;1.0524331577860957;-0.016802726874281394;-0.01596566974927951;-0.20268615044680274;-0.19258898588612966;1.0479168889282051;10.000058399911953;-7.899673339154322e-10;0.1846084160286134;1.0447061893666127;1.0000049197094143;0.18461043592299886;0.9999928210824789
8.828529;1.0524181751260515;-0.016802722812537935;-0.01596589337266258;-0.20273061868722939;-0.19263398432312903;1.0479010025593596;10.000057472511152;-8.492021226571752e-10;0.1846533961517862;1.0447060861215995;1.0000048867121778;0.18465545645486423;0.9999927821352174
8.838529;1.0524031911549154;-0.016802718753907726;-0.015966117004778724;-0.20277508557812127;-0.19267898276073267;1.0478851196549108;10.000056546382664;-9.091992161239685e-10;0.18469837788374854;1.0447059888467896;1.0000048499538738;0.18470047907441492;0.9999927407295344
8.848529;1.052389205578733;-0.01680272976165977;-0.015966339787783362;-0.20281974391614474;-0.1927239812699703;1.0478692400349845;10.000055624864512;-9.696980215173302e-10;0.18474336127299928;1.0447058976460524;1.0000048100106982;0.1847455036668842;0.9999926967690812
8.858529;1.0523742182068156;-0.01680271749237663;-0.01596655562950451;-0.20286245422296548;-0.19276731306027145;1.047854363502986;10.000054711094723;-1.0304916463883017e-09;0.18478734635112293;1.044705812619598;1.000004767546083;0.18478953012257313;0.9999926502363629
8.868529;1.0523602242047159;-0.016802527405967032;-0.01596658740536697;-0.2029053711768947;-0.19281066009427175;1.0478384898125719;10.000053807662185;-1.0914082761654656e-09;0.18483133313475275;1.0447057338939667;1.000004723270612;0.18483355834920842;0.9999926011273806
8.878529;1.0523462329033777;-0.01680253016234489;-0.015966802361984833;-0.20294827185453557;-0.19285399195693134;1.0478236186461434;10.000052916858055;-1.1522769386883108e-09;0.18487432163432704;1.0447056616439623;1.0000046778960845;0.18487658827008688;0.9999925494520827
8.888529;1.0523322395932133;-0.016802532921432224;-0.01596701732681815;-0.2029911713191237;-0.19289732381995828;1.0478087496300477;10.000052040988862;-1.212923809818329e-09;0.1849173118528541;1.0447055961282214;1.0000046321159095;0.18491961981469646;0.9999924953097783
8.898529;1.052318244204014;-0.016800781846478544;-0.01596556565149182;-0.20303407778555987;-0.1929406634899196;1.0477938823723265;10.000051182339856;-1.2731790586375805e-09;0.18496030377302858;1.044705537691786;1.0000045866594038;0.1849626529119803;0.999992438902899
8.908529;1.0523042466175552;-0.016800776419043987;-0.01596577282605446;-0.20307522101042064;-0.19298232870525672;1.047779016524602;10.000050342628752;-1.3328770733407199e-09;0.1850022973550775;1.0447054866891259;1.0000045423654547;0.18500468748346022;0.9999923804154753
8.918529;1.0522902467218875;-0.01680077099399229;-0.01596598000858794;-0.2031163630686114;-0.19302399392074374;1.047764151861421;10.00004952244172;-1.3918723984565242e-09;0.1850442925532552;1.044705443392199;1.0000045001837163;0.18504672343420922;0.9999923198922424
8.928529;1.0522772444646489;-0.01680078063283102;-0.015966186339614594;-0.20315769709837905;-0.1930656592072736;1.0477502883252479;10.00004872109286;-1.45006735427377e-09;0.18508528933006493;1.0447054079346314;1.0000044611416488;0.1850877606486137;0.9999922572506471
8.938529;1.0522632399629277;-0.01680077521206549;-0.015966393537730956;-0.20319883686465987;-0.19310732442247083;1.047735425986032;10.000047937125672;-1.5074158545038397e-09;0.18512628765794328;1.044705380279018;1.0000044263084862;0.18512879899454585;0.9999921923494144
8.948529;1.0522502334140895;-0.01680077663988551;-0.015966592076735377;-0.2032384149623873;-0.19314732305985108;1.0477215649261535;10.000047169379762;-1.563900946175995e-09;0.18516728752600226;1.0447053602158263;1.000004396768752;0.18516983833092693;0.9999921250392023
8.958529;1.0522372250338878;-0.016800786284492678;-0.015966798430162493;-0.20327974572145435;-0.1931889883448677;1.0477077051536843;10.000046417956375;-1.6195126171652111e-09;0.18520828894872737;1.044705347390436;1.0000043735955382;0.18521087851129914;0.9999920552401876
8.968529;1.052224214918699;-0.01680078771573923;-0.01596699698368437;-0.20331932171671796;-0.19322898698055987;1.0476938466207388;10.000045684732338;-1.674236959302933e-09;0.18524829195765552;1.044705341347398;1.0000043577396664;0.18525091938070876;0.9999919830556585
8.978529;1.0522112031170872;-0.016800780933432173;-0.015967187737020425;-0.2033571430130295;-0.1932673189667857;1.047679989259534;10.000044973380545;-1.7280592435350856e-09;0.18528729658767354;1.044705341567016;1.0000043499114126;0.18528996076793317;0.999991908847887
8.988529;1.0521981896851569;-0.016799028730649562;-0.01596571965651322;-0.20339672516359533;-0.1933073254077185;1.047666132960514;10.000044288910367;-1.780980760600062e-09;0.18532730287320348;1.0447053474642243;1.0000043506440455;0.18533000248232032;0.9999918331911237
8.998529;1.0521851746201933;-0.016799021972087217;-0.01596591042402026;-0.20343454444332015;-0.19334565739166718;1.047652277555267;10.000043637279889;-1.8330220100365235e-09;0.18536631084900795;1.0447053584267343;1.0000043604648055;0.18536904432716772;0.9999917567177558
9.008529;1.0521721578235976;-0.016799023429103947;-0.015966109006223438;-0.20347411631879078;-0.1933856560228281;1.0476394228391783;10.000043025195225;-1.8841942208128523e-09;0.18540432054629716;1.044705373933321;1.000004379932979;0.18540708611762174;0.9999916799680544
9.018529;1.0521601392139928;-0.01679902351642128;-0.015966291118788695;-0.20351037350491444;-0.19342232142725002;1.0476255685998066;10.000042459697227;-1.934471012462242e-09;0.18544233198027;1.0447053936340724;1.0000044095244927;0.1854451276802869;0.9999916033144525
9.028529;1.0521471189104903;-0.01679901675879033;-0.015966481906959644;-0.20354818982991355;-0.19346065340802088;1.047612714645763;10.000041947792857;-1.9837853215545967e-09;0.18548034513802208;1.0447054173078774;1.000004449530891;0.18548316883801574;0.9999915269416482
9.038529;1.0521350924624564;-0.016798831489313076;-0.015966487930849246;-0.2035862137886802;-0.19349900063440495;1.047599860857852;10.000041496178333;-2.032029006066757e-09;0.18551835997534302;1.0447054447480002;1.0000045000316384;0.18552120939667557;0.999991450838467
9.048529;1.0521230695533452;-0.016798831539456258;-0.015966670025778583;-0.20362246825444616;-0.19353566603683459;1.047586007221375;10.000041110807658;-2.0790467694309478e-09;0.18555537641703165;1.044705475670604;1.0000045608690404;0.18555824914061747;0.9999913748552152
9.058529;1.0521110457640144;-0.016798831589072676;-0.015966852126989766;-0.20365872183875378;-0.19357233143882457;1.0475741537529668;10.000040796749115;-2.124655969850936e-09;0.18559239436156957;1.0447055096896636;1.0000046316389066;0.18559528783526325;0.9999912988596996
9.068529;1.0520990213061348;-0.016798831638057593;-0.01596703423447368;-0.20369497454144975;-0.19360899684052368;1.047561300385786;10.00004055806565;-2.1686830560050295e-09;0.18562841369758973;1.0447055463741128;1.0000047117661406;0.18563132523900366;0.9999912228600264
9.078529;1.052086996352782;-0.016798831686313447;-0.01596721634821858;-0.20373122636237634;-0.19364566224206917;1.0475484469654766;10.000040397040982;-2.2109793952271335e-09;0.18566443431818783;1.0447055853866276;1.0000048005902793;0.18566736112685595;0.9999911470233133
9.088529;1.0520759710479959;-0.0167970851470695;-0.01596572315067621;-0.2037659258363841;-0.19368066887313687;1.0475355933250456;10.000040313803403;-2.2514252475924855e-09;0.1857004561165567;1.0447056265864718;1.0000048973563842;0.18570339530964988;0.9999910716618451
9.098529;1.0520639455848264;-0.016797077000238247;-0.015965897469678688;-0.20380042253667055;-0.19371566762653875;1.0475237393155137;10.000040307002768;-2.2899293335615985e-09;0.18573547898593445;1.044705669959989;1.000005001185912;0.18573842763098902;0.9999909972236051
9.108529;1.0520529201099065;-0.016797083910766668;-0.015966070931969688;-0.20383511221812536;-0.19375066645134256;1.0475118847791374;10.000040374359289;-2.326421157086932e-09;0.1857705028464737;1.04470571549651;1.0000051111473953;0.18577345795686484;0.9999909242494905
9.118529;1.0520408947047266;-0.01679707576195584;-0.015966245262610257;-0.20386960726900116;-0.1937856652055243;1.0474990295311495;10.000040513158892;-2.360857874349823e-09;0.18580552766587868;1.0447057632141115;1.0000052263918617;0.18580848617724013;0.9999908532955595
9.128529;1.0520298692126397;-0.016797082670441336;-0.01596641873595732;-0.20390429537091231;-0.19382066403139678;1.0474871733615416;10.000040721265703;-2.3932388333413484e-09;0.18584055343929723;1.044705813249214;1.0000053462180725;0.18584351220693904;0.9999907848827336
9.138529;1.0520188433282998;-0.016797081364510406;-0.01596658440726133;-0.2039372293621556;-0.19385399620960014;1.0474753160073804;10.000040997635741;-2.423601710493745e-09;0.18587458015260075;1.044705865875074;1.0000054700138643;0.18587753597855658;0.9999907194851394
9.148529;1.05200781660648;-0.01679708005743328;-0.015966750083423024;-0.20397016261768441;-0.19388732838858358;1.0474644571546208;10.000041342163893;-2.452010682455952e-09;0.1859076077687131;1.0447059214749708;1.0000055971728148;0.18591055744286158;0.999990657537544
9.158529;1.0519967885268917;-0.016797078749150412;-0.015966915764289914;-0.20400309513743256;-0.19392066056837187;1.047452596485068;10.000041755206603;-2.478546883684819e-09;0.18594163623425872;1.0447059804427103;1.0000057270561709;0.18594457657370347;0.9999905994986995
9.168529;1.0519857585522503;-0.01679707743963434;-0.015967081449747355;-0.2040360269213248;-0.19395399274896177;1.047440733667907;10.000042236294426;-2.5032940550481373e-09;0.1859746654794656;1.0447060430322885;1.0000058589085228;0.18597759336284217;0.9999905459341867
9.178529;1.0519747261514998;-0.016797076128913214;-0.01596724713970608;-0.20406895796928368;-0.19398732493033347;1.0474298683767402;10.000042783054111;-2.5263296475597157e-09;0.18600669541398124;1.0447061092591445;1.0000059917524065;0.18600960781204345;0.9999904974380085
9.188529;1.0519646907868117;-0.01679708166205959;-0.01596740416243528;-0.2041003291262344;-0.19401899053520485;1.047418000395592;10.000043391836309;-2.5477299277841032e-09;0.18603972593787801;1.0447061788761989;1.000006124440591;0.18604261992752655;0.999990454385578
9.198529;1.0519536520033654;-0.01679531890579624;-0.01596589540484075;-0.20413151373711141;-0.19405066387750483;1.0474071296548952;10.000044059155336;-2.5675801113379206e-09;0.18607175695456676;1.0447062514467762;1.0000062558015486;0.18607462970849425;0.9999904168059265
9.208529;1.051943609429753;-0.016795324453444564;-0.015966052435478145;-0.20416288359019083;-0.19408232948415385;1.0473962561484096;10.000044782465;-2.5859939383416285e-09;0.18610278836635155;1.0447063264931857;1.0000063847022913;0.18610563714108164;0.999990384510433
9.218529;1.0519335628943898;-0.016795329999937027;-0.015966209469950712;-0.2041942528070726;-0.19411399509181115;1.047385379831816;10.000045560096078;-2.603142108778798e-09;0.18613482006250492;1.0447064035872768;1.0000065100911015;0.1861376422099514;0.9999903572592315
9.228529;1.051922507689333;-0.01679512627021214;-0.015966182811472145;-0.20422544222600758;-0.19414567580757686;1.0473745005463737;10.000046390450738;-2.6192617546411074e-09;0.18616585191541052;1.0447064823044836;1.000006631067787;0.18616864490925583;0.9999903347774793
9.238529;1.0519124532035915;-0.01679512357093814;-0.01596633201533829;-0.2042550569769308;-0.19417567476954903;1.0473636179991712;10.000047270812326;-2.6346427041180305e-09;0.18619588379118984;1.0447065621212899;1.000006746838516;0.186198645237821;0.9999903167450119
9.248529;1.0519023948050679;-0.01679512087053634;-0.015966481222765127;-0.20428467112482648;-0.19420567373293518;1.0473537318158148;10.00004819690122;-2.6496064477718062e-09;0.1862269155644915;1.044706642366476;1.0000068565900455;0.18622964319159552;0.9999903028863132
9.258529;1.0518933324612847;-0.016795141437507124;-0.015966637375445607;-0.204316232108042;-0.1942373394173623;1.0473428416189925;10.00004916369084;-2.6644666602040378e-09;0.18625694712247765;1.0447067222406048;1.0000069595011425;0.18625963876948626;0.999990293020812
9.268529;1.0518832660655801;-0.01679513052372832;-0.01596677878333189;-0.2043440919499091;-0.19426567173563095;1.0473329471213997;10.00005016655916;-2.6794793580916405e-09;0.1862869783670936;1.0447068008727751;1.0000070548636217;0.1862896319927932;0.9999902870064806
9.278529;1.0518731954109581;-0.01679512782108619;-0.01596692800143635;-0.204373704318743;-0.1942956707041229;1.0473220482101664;10.000051201837543;-2.6948264710268737e-09;0.1863160092229462;1.044706877422529;1.0000071421223102;0.18631862292642476;0.9999902847269445
9.288529;1.0518641203494474;-0.01679513196312396;-0.01596706855099086;-0.20440175740121885;-0.19432400309727485;1.0473121449499616;10.000052266709412;-2.7106319540879042e-09;0.1863450396424055;1.0447069512184122;1.0000072207895523;0.18634761168417308;0.9999902861337329
9.298529;1.05185404089468;-0.016795129260033057;-0.015967217776056548;-0.2044313686107248;-0.1943540020696836;1.0473022375264036;10.00005335867032;-2.726971351198894e-09;0.18637406960553213;1.0447070217979295;1.0000072903584263;0.18637659841084758;0.9999902912349954
9.308529;1.0518449571079205;-0.016795133401967272;-0.015967358332063933;-0.20445942062401817;-0.19438233446677292;1.0472923261941098;10.00005447474354;-2.743873825236763e-09;0.18640209910854502;1.0447070887944283;1.0000073503269347;0.18640458326221568;0.9999903000094507
9.318529;1.0518358691967051;-0.016793384509022243;-0.015965832242763944;-0.2044874803362173;-0.19441067467278927;1.047282411186569;10.000055610952257;-2.761340022310816e-09;0.18643112813989124;1.044707151876568;1.0000074002619643;0.18643356639738634;0.9999903122748864
9.328529;1.051826777596589;-0.01679338045456038;-0.015965964997825446;-0.20451377830414205;-0.19443734042534694;1.047272492578123;10.000056762470358;-2.7793705722447696e-09;0.18645815666950596;1.0447072108127082;1.000007439806982;0.18646054796690886;0.9999903276404055
9.338529;1.0518176829758001;-0.016793384611881332;-0.0159661055629511;-0.20454182879464863;-0.19446567282808075;1.0472625702542946;10.000057924108512;-2.79797668893932e-09;0.18648618465974795;1.044707265480727;1.000007468646501;0.18648852809563052;0.9999903456099025
9.348529;1.0518085860386786;-0.016793380557576492;-0.015966238323946086;-0.20456812578294079;-0.19449233858415196;1.0472536440467244;10.0000590907785;-2.8171631632979495e-09;0.18651321206417154;1.044707315774779;1.0000074864901012;0.18651550687315674;0.99999036565546
9.358529;1.051799487385818;-0.01679337650322653;-0.015966371087917996;-0.20459442228919428;-0.19451900434189304;1.0472437138385644;10.0000602580239;-2.8369082251071825e-09;0.18654023880475049;1.0447073614890838;1.0000074931094007;0.18654248434852688;0.9999903871665312
9.368529;1.051790387550747;-0.016793372448742364;-0.015966503854882536;-0.20462071831352183;-0.1945456701012977;1.0472347795439092;10.000061422214916;-2.857162171305248e-09;0.18656726477039337;1.044707402232952;1.0000074883351866;0.18656946053558904;0.9999904094173591
9.378529;1.051782287084537;-0.016793383449019803;-0.01596663575825363;-0.20464720850097662;-0.19457233593350054;1.0472258410871336;10.000062580052004;-2.87784831846716e-09;0.18659328985414747;1.0447074374322944;1.0000074719705545;0.18659543543965007;0.9999904316348736
9.388529;1.0517731866147262;-0.01679337939393727;-0.015966768531087742;-0.20467350358824488;-0.19459900169631156;1.0472168984639185;10.000063728121694;-2.898848356439612e-09;0.1866193139853746;1.0447074664318916;1.000007443752281;0.18662140908840322;0.9999904530766833
9.398529;1.0517650866984671;-0.016793382181700157;-0.015966892632539063;-0.2046982399736542;-0.19462400088363843;1.0472079518370525;10.000064862936592;-2.9199915012192882e-09;0.1866453371274552;1.0447074886465815;1.0000074034583826;0.1866473815377336;0.9999904730476442
9.408529;1.0517559878508975;-0.01679336991385495;-0.0159670176035573;-0.20472278123550997;-0.19464900000173402;1.0471990015420363;10.000065980879912;-2.941056796108104e-09;0.18667035926456246;1.0447075036681104;1.0000073510772387;0.1866723528526304;0.999990490913543
9.418529;1.0517478904356388;-0.01679338091197724;-0.015967149517915006;-0.20474926968212054;-0.19467566584134066;1.0471900479617908;10.000067077975405;-2.9617743304309117e-09;0.18669538039425077;1.04470751126933;1.0000072868625134;0.18669732309589682;0.9999905061806447
9.428529;1.051739794736152;-0.016793375486017736;-0.01596726581942498;-0.2047722519468366;-0.19469899838633034;1.0471810914321975;10.000068149950911;-2.981837305729e-09;0.18672040051697567;1.0447075113614928;1.000007211260607;0.18672229233999008;0.999990518604707
9.438529;1.0517317009381641;-0.016793378270950645;-0.01596738993099287;-0.20479698669973964;-0.19472399758195147;1.047172132271773;10.00006919261643;-3.000942592890898e-09;0.18674541962487032;1.044707503970383;1.0000071248387916;0.18674726068118422;0.9999905281972901
9.448529;1.051723609182935;-0.016793381055085172;-0.01596751404493416;-0.2048217210509541;-0.19474899677993543;1.04716417082708;10.00007020203228;-3.0188376262114324e-09;0.18676943769944016;1.044707489260867;1.0000070282215257;0.18677122824099163;0.999990535091363
9.458529;1.051715519607063;-0.016791622790064544;-0.01596596370498797;-0.20484471037561136;-0.19477233713990266;1.047156207448132;10.000071174553032;-3.0353386295920687e-09;0.18679345471977224;1.0447074676111194;1.0000069220115497;0.18679519516567122;0.999990539419357
9.468529;1.0517084323804893;-0.016791632427538852;-0.015966079148009685;-0.2048678859821688;-0.19479566976572169;1.0471472424227521;10.000072107348203;-3.0503198568703767e-09;0.1868164706789864;1.0447074396150358;1.0000068067760102;0.18681816162921014;0.999990541299296
9.478529;1.0517003430598741;-0.016791432119171865;-0.01596601022071762;-0.2048908814224123;-0.1948190175041664;1.047139275946293;10.000072998562416;-3.0637119850539653e-09;0.1868404856007091;1.0447074059492987;1.000006683102807;0.18684212782681991;0.9999905408621661
9.488529;1.0516922611680148;-0.016791426678313758;-0.015966126512386967;-0.204913861434793;-0.1948423500644662;1.0471313081379385;10.000073846665686;-3.075520864461921e-09;0.18686349954205675;1.0447073672559475;1.000006551641242;0.1868650939513985;0.9999905382486113
9.498529;1.0516851820312731;-0.016791436290001887;-0.01596624193848651;-0.20493703601109658;-0.19486568269861215;1.047123339010243;10.000074650259638;-3.085832496715636e-09;0.18688651258090053;1.0447073241324878;1.0000064131077027;0.18688806016646933;0.9999905335438455
9.508529;1.051678105499968;-0.016791437690943854;-0.015966349560033278;-0.20495845748478175;-0.19488734868709098;1.0471153683896655;10.000075408075736;-3.094800853007063e-09;0.18690852479912143;1.0447072771590302;1.0000062682757969;0.18691002660014785;0.9999905266990206
9.518529;1.0516700312906833;-0.016791432247814018;-0.015966465858174708;-0.20498143643431874;-0.19491068125550154;1.0471073959060133;10.00007611828253;-3.1026340855987443e-09;0.1869305362679646;1.044707226927754;1.0000061179373438;0.18693199336075175;0.9999905175287737
9.528529;1.0516629590991768;-0.01679143364722296;-0.015966573483539026;-0.2050028572665137;-0.1949323472492165;1.0470994210600624;10.000076778118908;-3.1095749744077064e-09;0.1869525470373249;1.0447071740758478;1.000005962813979;0.18695396054795793;0.9999905057606742
9.538529;1.051655888764706;-0.016791435045723203;-0.015966681110698402;-0.2050242777948212;-0.19495401324541453;1.0470924433053577;10.000077384643392;-3.115875418555321e-09;0.186974557133969;1.0447071192758008;1.0000058034626014;0.18697592825152679;0.999990491138844
9.548529;1.0516488201737442;-0.016791428233179286;-0.01596678093287441;-0.20504394529266903;-0.19497401259561373;1.0470844621025615;10.00007793571663;-3.1217651962392947e-09;0.18699556657113323;1.0447070631920197;1.000005640252732;0.1869968965538656;0.9999904736028578
9.558529;1.051641753187223;-0.016791429629464408;-0.01596688856360996;-0.20506536522512722;-0.19499567859647904;1.0470774768996607;10.000078430047562;-3.127420778370365e-09;0.18701657536401772;1.044707006438323;1.0000054734113872;0.18701786554390276;0.9999904533490467
9.568529;1.0516346876410916;-0.016791431024460922;-0.015966996196110767;-0.20508678485390827;-0.19501734459953496;1.0470704870711385;10.000078866655032;-3.132953090823701e-09;0.18703758353545;1.0447069495274854;1.0000053030849645;0.1870388353286343;0.9999904306974989
9.578529;1.0516286233671825;-0.016791439261373792;-0.01596709515461157;-0.20510664659738045;-0.1950373440274446;1.0470624919063878;10.000079244738092;-3.1384298012887877e-09;0.18705859111020062;1.0447068928823682;1.0000051294128542;0.1870598060296447;0.9999904059880834
9.588529;1.0516215602523105;-0.01679143244338498;-0.01596719498327226;-0.2051263129705945;-0.19505734338627764;1.0470554906750953;10.000079563836797;-3.1439217728686697e-09;0.18707859811024594;1.0447068369129637;1.0000049526041328;0.18707977777206009;0.999990379609361
9.598529;1.0516144981965254;-0.01679142562366405;-0.01596729481340198;-0.20514597906361617;-0.19507734274705596;1.0470484827304345;10.000079824010065;-3.1495297237431932e-09;0.18709860454556318;1.0447067820153213;1.0000047729958919;0.18709975067135318;0.999990352069666
9.608529;1.0516084371702703;-0.016791433855390624;-0.015967393775890047;-0.20516584004649058;-0.195097342180767;1.0470414675976902;10.00008002552141;-3.1553746490662275e-09;0.18711861040196354;1.0447067284966804;1.0000045910856852;0.18711972481373357;0.9999903240133852
9.618529;1.0516023772193857;-0.016789689435098426;-0.015965826091076336;-0.20518570899921884;-0.19511734942325282;1.047034445005031;10.00008016778164;-3.1615878290073776e-09;0.18713761564161094;1.0447066765646633;1.0000044074972734;0.1871387002408733;0.9999902961446889
9.628529;1.0515953183785933;-0.016789674411005998;-0.015965918117609244;-0.20520362165345105;-0.19513568214057528;1.0470284148241795;10.000080249132786;-3.168319991802609e-09;0.18715662020961432;1.044706626380393;1.0000042228732877;0.18715767695099494;0.9999902691543568
9.638529;1.0515892605572663;-0.016789674436338078;-0.01596600927565792;-0.20522172927753074;-0.19515401493025564;1.047021376970547;10.000080268117996;-3.175750868253234e-09;0.187175624041503;1.0447065780678848;1.0000040377581993;0.18717665490872107;0.9999902437281085
9.648529;1.051583203558673;-0.016789682669311693;-0.015966108241464636;-0.20524158929984104;-0.19517401436942242;1.0470143313509481;10.000080224297115;-3.1840787438755726e-09;0.18719462708067994;1.0447065316993212;1.0000038525336221;0.18719563405602566;0.9999902205480806
9.658529;1.0515771470744786;-0.016789682689814404;-0.01596619940036691;-0.20525969647377632;-0.19519234716125192;1.0470082778613155;10.0000801175028;-3.1934978047929627e-09;0.18721262929704155;1.0447064873211764;1.0000036674495367;0.1872136143205845;0.9999902002407456
9.668529;1.0515710907834017;-0.01678967449777618;-0.015966282752130887;-0.20527605082939177;-0.19520901330571436;1.047002216405343;10.000079946892056;-3.2041781430372368e-09;0.18723063069813106;1.0447064449305592;1.0000034826771014;0.18723159561091182;0.9999901833636311
9.678529;1.0515650343844993;-0.016789674513192285;-0.01596637391139095;-0.2052941575734274;-0.19522734609954323;1.0469951469369365;10.000079711004204;-3.216231255432839e-09;0.18724863133436748;1.0447064043942476;1.0000032982772011;0.18724957780790535;0.9999901704586438
9.688529;1.0515599775587545;-0.01678968957777716;-0.015966464201003942;-0.20531245941597834;-0.1952456789654667;1.0469890695182056;10.000079408396486;-3.229669224539744e-09;0.18726663129277357;1.0447063654323787;1.0000031141497054;0.18726756077934875;0.9999901620631008
9.698529;1.0515539200440476;-0.01678968137826362;-0.015966547552908567;-0.20532881316878013;-0.19526234511283996;1.0469829843307394;10.000079038194647;-3.2444127060698836e-09;0.18728363068537962;1.0447063276346789;1.0000029300404092;0.1872845444043321;0.9999901586238275
9.708529;1.051547861696188;-0.01678967317637952;-0.015966630904798954;-0.20534516672184186;-0.19527901126113897;1.0469768915979256;10.000078600272953;-3.2603470960316545e-09;0.1873006296395391;1.0447062904723312;1.000002745591548;0.1873015285773562;0.9999901604197081
9.718529;1.0515428025832538;-0.016789680023858777;-0.01596671338660373;-0.20536171544346996;-0.19529567748143595;1.0469707914700541;10.000078095026995;-3.2773628657966496e-09;0.18731762827982362;1.0447062533491083;1.0000025604198537;0.1873185132022989;0.9999901675764101
9.728529;1.0515367429277407;-0.016789671817455967;-0.015966796738222166;-0.20537806861362967;-0.19531234363140015;1.046964683963039;10.000077523191779;-3.2953576288733536e-09;0.1873336267041172;1.0447062156498859;1.0000023741573627;0.1873344981953559;0.9999901801193065
9.738529;1.051531682923098;-0.016789678660604414;-0.015966879219424933;-0.20539461698561387;-0.1953290098532165;1.0469595689964495;10.00007688598128;-3.314234424352471e-09;0.1873506249743742;1.0447061767756223;1.000002186414333;0.1873514834898424;0.9999901980000179
9.748529;1.0515266227670104;-0.016789685501735298;-0.015966961700166912;-0.20541116519105;-0.1953456760756546;1.0469534464652686;10.000076185345035;-3.3339050794241033e-09;0.18736662312690172;1.0447061361754613;1.0000019967938574;0.18736746903184204;0.9999902210972255
9.758529;1.051521562614236;-0.016789684130936847;-0.015967036372659543;-0.20542596071325456;-0.1953606756502078;1.0469473162930814;10.00007542429516;-3.3542819244656636e-09;0.18738262118269863;1.0447060933626244;1.000001805029841;0.18738345477051777;0.999990249245
9.768529;1.0515165026457438;-0.016789690968280556;-0.01596711885229279;-0.20544250859391266;-0.19537734187348577;1.0469421784989799;10.000074606902473;-3.3752710639085246e-09;0.18739761914660738;1.0447060479683554;1.0000016110706864;0.18739844065435632;0.9999902823141597
9.778529;1.0515114431709667;-0.01678968959382784;-0.01596719352353367;-0.20545730380807203;-0.1953923414485751;1.0469370332406154;10.000073737336557;-3.3967778514650623e-09;0.18741261700490178;1.0447059998151877;1.0000014150267258;0.1874134266355639;0.9999903202474615
9.788529;1.051506384693485;-0.016789688217644497;-0.015967268194082986;-0.2054720988724671;-0.19540734102368953;1.0469308808146112;10.000072818769317;-3.418717604714826e-09;0.1874276147267489;1.0447059489488164;1.0000012171124075;0.18742841267014762;0.9999903629762438
9.798529;1.0515013278716816;-0.016789686839804984;-0.015967342863884997;-0.20548689378718038;-0.1954223405986598;1.0469257216529457;10.000071853311404;-3.441031265516206e-09;0.1874426122672147;1.0447058956467035;1.0000010176325185;0.18744339870822935;0.9999904103122547
9.808529;1.0514962733753626;-0.016789677250389944;-0.015967409724935787;-0.20549993607729147;-0.19543567352493763;1.0469205562782429;10.00007084256798;-3.4636928484895274e-09;0.18745760957172947;1.0447058403678149;1.0000008169866326;0.18745838468705936;0.9999904619295902
9.818529;1.0514912217690577;-0.01678967586948368;-0.01596748439293228;-0.20551473070118703;-0.19545067309910474;1.0469153852692503;10.000069788195628;-3.4866993877439475e-09;0.18747160658215403;1.0447057836440536;1.0000006156709338;0.1874723705332013;0.9999905174483349
9.828529;1.0514871735011138;-0.0167896813288271;-0.015967550381029004;-0.20552796825388697;-0.1954640060953713;1.046910209320782;10.000068692392514;-3.510064832804908e-09;0.18748560324404062;1.0447057260275472;1.0000004142657963;0.18748635616896617;0.9999905765219845
9.838529;1.0514821242958308;-0.01678773194179534;-0.01596577249243236;-0.2055427858620733;-0.19547902866004085;1.046905029278955;10.000067557982824;-3.53382160048534e-09;0.187499599511537;1.044705668087872;1.0000002133986603;0.18750034151679099;0.9999906388376787
9.848529;1.0514780838230953;-0.016787737391725725;-0.015965838464604455;-0.20555602318246755;-0.19549236165463726;1.0468998460782812;10.00006638828827;-3.5579998640483854e-09;0.18751359534548792;1.0447056103775763;1.0000000136579739;0.18751432649660352;0.9999907040860282
9.858529;1.0514730476597194;-0.016787727790271167;-0.0159659053063707;-0.20556906481849663;-0.1955056945770097;1.0468956606782351;10.000065187276954;-3.5825894959221757e-09;0.18752659071147182;1.0447055534134788;0.9999998155289346;0.1875273110250446;0.9999907719761285
9.868529;1.0514690159028914;-0.016787733237425488;-0.015965971276033417;-0.20558230191357754;-0.19551902756931985;1.0468904740226659;10.00006395944026;-3.607532368948307e-09;0.18753958558855485;1.0447054977126407;0.9999996194057511;0.18754029503154127;0.9999908422706213
9.878529;1.0514649886088139;-0.016787738683193897;-0.01596603724449087;-0.20559553890274257;-0.19553236056039472;1.0468852869912164;10.000062708999625;-3.6327505970267598e-09;0.18755257998095315;1.0447054438113994;0.9999994256088834;0.18755327847995099;0.9999909148056974
9.888529;1.0514609658429008;-0.01678773591923821;-0.015966095405244952;-0.2056070233692982;-0.19554402690181016;1.0468811003425769;10.000061439288267;-3.658165262639209e-09;0.18756557391824866;1.0447053922633203;0.9999992343620128;0.18756626136490176;0.9999909894941051
9.898529;1.05145694768643;-0.016787741362193152;-0.015966161371580793;-0.20562026015317617;-0.19555735989029388;1.0468769146339183;10.000060152751612;-3.683694346609646e-09;0.1875775674507457;1.0447053436264044;0.9999990457601707;0.18757824368671636;0.99999106633386
9.908529;1.051452934165843;-0.01678773859534776;-0.015966219530434297;-0.2056317444276208;-0.19556902622904404;1.0468717301878145;10.000058850889063;-3.7092590906760447e-09;0.18758956064602092;1.0447052983904088;0.9999988597699131;0.1875902254402944;0.9999911453987345
