time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.918529;1.0514489252558055;-0.01678773582701204;-0.01596627768856065;-0.2056432286092085;-0.19558069256642202;1.0468675471970237;10.000057534077811;-3.734800511139086e-09;0.18760155357991382;1.0447052569146662;0.9999986762684606;0.18760220661974536;0.9999912267341243
9.928529;1.0514449209499581;-0.016787733057196545;-0.015966335846091664;-0.20565471269785923;-0.19559235890241727;1.046863365840866;10.000056201758344;-3.760280188591604e-09;0.18761354632800945;1.044705219413565;0.9999984951297116;0.1876141872138029;0.9999913102539367
9.938529;1.051440921276797;-0.016787730285928566;-0.01596639400310631;-0.20566619669350078;-0.19560402523704495;1.0468591862788257;10.000054852839225;-3.7856739781531495e-09;0.18762453896098474;1.0447051859311216;0.9999983163506845;0.18762516719331432;0.999991395819281
9.948529;1.0514369262634058;-0.016787727513225513;-0.015966452159638437;-0.20567768059606897;-0.19561569157037384;1.0468550085978325;10.00005348617648;-3.8109809223471915e-09;0.1876365315362019;1.0447051563582213;0.9999981401432069;0.18763714651356325;0.9999914834018653
9.958529;1.051433935917546;-0.01678773158076234;-0.01596650163738471;-0.20568760773385608;-0.19562569132526572;1.0468508327910473;10.00005210096233;-3.8362155070889085e-09;0.18764752409129085;1.0447051304913504;0.9999979669032661;0.18764812513727883;0.9999915731175859
9.968529;1.0514299502604592;-0.016787728805228788;-0.015966559792822493;-0.20569909146851745;-0.19563735765634396;1.0468466588098226;10.000050696537373;-3.861363273835232e-09;0.1876575166482522;1.044705108050187;0.9999977970284174;0.18765810305675662;0.9999916651336179
9.978529;1.0514269692072864;-0.016787732870000717;-0.01596660926919904;-0.2057090184717214;-0.19564735740918796;1.0468434866821412;10.000049271851992;-3.886348983311174e-09;0.1876685092225081;1.0447050886638118;0.9999976307341713;0.18766908029218124;0.999991759578904
9.988529;1.0514229926536742;-0.01678772188346229;-0.015966659616415572;-0.20571874968513323;-0.1956573570899572;1.0468393165430951;10.000047825653777;-3.911048089718522e-09;0.18767850182812476;1.0447050718638828;0.999997468074312;0.18767905687049702;0.9999918565438506
9.998529;1.0514200204436954;-0.01678772594567899;-0.015966709091201528;-0.20572867655874771;-0.19566735684091674;1.0468351485382228;10.000046357629891;-3.935310560357077e-09;0.18768849448212796;1.0447050571160703;0.9999973090551159;0.18768903280945715;0.9999919561499052
10.008529;1.0514170524916555;-0.016787730006734135;-0.015966758565215892;-0.20573860337255745;-0.19567735659091964;1.0468319827589723;10.000044869258081;-3.958966055943463e-09;0.18769848721118404;1.0447050438842715;0.9999971536277638;0.18769900811739373;0.9999920585767955
10.018529;1.051414088741872;-0.016787734066727077;-0.015966808038513476;-0.20574853012655223;-0.1956873563399435;1.0468288192777597;10.000043363612104;-3.9818222926873265e-09;0.1877084800531318;1.0447050316976156;0.9999970016295426;0.18770898280122658;0.9999921640185465
10.028529;1.0514111291637955;-0.016787738125800797;-0.015966857511124345;-0.20575845682072663;-0.19569735608795336;1.0468246582319256;10.000041844875108;-4.003681863372996e-09;0.18771847305129075;1.044705020185934;0.9999968528128845;0.18771895687393986;0.9999922726375713
10.038529;1.051408173737587;-0.01678774218416406;-0.01596690698306581;-0.2057683834550956;-0.1957073558349092;1.0468214998908931;10.000040317825315;-4.024363742270099e-09;0.18772746624624534;1.0447050090457062;0.9999967069043341;0.1877279303543883;0.9999923845013042
10.048529;1.0514052224553543;-0.016787738033735206;-0.015966948647364244;-0.20577655770636194;-0.19571568893239766;1.046818344611143;10.00003878685656;-4.043693372668969e-09;0.18773645967119623;1.044704997999442;0.9999965635967513;0.18773690326409528;0.9999924994902791
10.058529;1.0514022753513113;-0.016787733883119608;-0.01596699031105922;-0.20578473190789962;-0.19572402202877803;1.0468151927008131;10.000037255311804;-4.061479234626076e-09;0.18774545335866796;1.0447049867830887;0.9999964225491966;0.1877458756268697;0.9999926172855974
10.068529;1.0513993324916184;-0.01678772973261205;-0.01596703197425863;-0.20579290605974168;-0.19573235512403978;1.0468120443464257;10.0000357259204;-4.0775232940855705e-09;0.18775344735123123;1.0447049751173034;0.9999962834903723;0.1877538474664628;0.9999927374400598
10.078529;1.0513963938586959;-0.016787725582528678;-0.015967073637082312;-0.20580108016193016;-0.195740688218191;1.0468088996210674;10.000034201553158;-4.091653055824574e-09;0.1877624417020533;1.0447049627396188;0.9999961463044786;0.18776281880818274;0.999992859408126
10.088529;1.0513934592554284;-0.016787721433188817;-0.015967115299651405;-0.2058092542145505;-0.19574902131126176;1.0468057585075095;10.000032685430632;-4.103733695163378e-09;0.18777043647129552;1.0447049495415874;0.9999960109738627;0.18777078969220637;0.9999929825896073
10.098529;1.0513915283222819;-0.016787732334902238;-0.0159671560899407;-0.20581762404773532;-0.19575735447444637;1.0468026209481216;10.000031181193291;-4.113663177812645e-09;0.18777843172473127;1.0447049356482179;0.9999958774927434;0.18777876018549144;0.9999931064576563
10.108529;1.0513886006416184;-0.016787728187971473;-0.015967197752377066;-0.20582579800996179;-0.19576568756554882;1.0467994868881116;10.000029693075916;-4.121377328704821e-09;0.18778642752898364;1.0447049213489967;0.9999957458402738;0.1877867303725891;0.9999932306177994
10.118529;1.0513866756912975;-0.016787730884365228;-0.01596723073560102;-0.20583241547801717;-0.19577235407855947;1.0467973562265835;10.00002822549531;-4.126860269166083e-09;0.18779342395057272;1.0447049070128573;0.9999956159153437;0.18779370033056786;0.9999933547678419
10.128529;1.051383752958216;-0.016787726741047816;-0.015967272398460894;-0.20584058935532992;-0.19578068716805672;1.0467942287287275;10.00002678240093;-4.130133965175357e-09;0.18780142106186054;1.0447048930514835;0.9999954874680288;0.18780167012005922;0.9999934786748351
10.138529;1.0513818319019694;-0.01678772944162349;-0.01596730538221118;-0.20584720676196822;-0.19578735367964445;1.0467911040345235;10.000025367177843;-4.131223064437816e-09;0.1878084189423441;1.0447048798538126;0.9999953601862487;0.18780863980114304;0.9999936021429493
10.148529;1.051379912112346;-0.01678773214463066;-0.01596733836629356;-0.20585382414296222;-0.19579402019062114;1.0467889817510823;10.000023982704791;-4.130125592830718e-09;0.18781541767545806;1.0447048677322142;0.999995233855554;0.18781560944959075;0.999993724963596
10.158529;1.0513779933071548;-0.01678773485018228;-0.0159673713507385;-0.20586044149832067;-0.19580068670100947;1.046786861493246;10.000022631312657;-4.1268139491754024e-09;0.18782241734665897;1.044704856947011;0.9999951083968537;0.18782257916407405;0.9999938469350201
10.168529;1.0513750753133073;-0.016787722508327104;-0.015967405207979176;-0.2058668629480527;-0.195807353139659;1.0467837428367803;10.000021314860037;-4.121245186615319e-09;0.1878284180420149;1.0447048477211758;0.9999949837897961;0.18782854906224672;0.9999939679012025
10.178529;1.0513731579290484;-0.016787725219094562;-0.01596743819324837;-0.2058734802454923;-0.19581401964879755;1.0467816253226427;10.000020035128513;-4.113357944898105e-09;0.18783441984426155;1.0447048402452501;0.9999948600386791;0.18783451926046058;0.9999940877312811
10.188529;1.051371240904134;-0.016787727932502525;-0.01596747117891913;-0.20588009751728392;-0.1958206861571735;1.0467795086077454;10.000018794376915;-4.10306337525802e-09;0.18784142282620056;1.0447048347472339;0.9999947372564653;0.1878414898573056;0.9999942063334947
10.198529;1.0513693238983033;-0.01678772244020868;-0.01596749635767166;-0.20588496250170432;-0.19582568601626296;1.0467773926343176;10.00001759507045;-4.090241929612138e-09;0.1878474270442573;1.0447048315404779;0.9999946157448464;0.1878474609392715;0.9999943237547366
10.208529;1.0513684065815494;-0.01678774020884217;-0.015967528471463908;-0.20589177563033476;-0.1958323525938163;1.0467752776692856;10.000016438947702;-4.074759043598711e-09;0.18785243253769476;1.044704831011324;0.9999944959340347;0.18785243259316298;0.9999944402171178
10.218529;1.051366488776166;-0.016787734721665105;-0.015967553650699594;-0.20589664057810012;-0.19583735245063819;1.0467731641946605;10.000015326689853;-4.056499221555394e-09;0.18785843933330074;1.044704833614032;0.9999943782314213;0.18785840490662786;0.9999945560176082
10.228529;1.0513645703766308;-0.01678597698355794;-0.015965912181767627;-0.2059015137149662;-0.19584236011345305;1.0467710526987153;10.00001425791219;-4.035403346816728e-09;0.18786344744300396;1.0447048398781043;0.9999942629197948;0.18786337796668717;0.9999946714645025
10.238529;1.0513626513158494;-0.01678597150436471;-0.015965937361457662;-0.20590637862425423;-0.19584735996753427;1.0467689435186407;10.000013230718334;-4.011494326408538e-09;0.18786845685857573;1.0447048504212924;0.9999941501780365;0.18786835186809892;0.9999947869308112
10.248529;1.0513617315553794;-0.016785981075599615;-0.015965961668790704;-0.20591143943927478;-0.19585235989123223;1.0467668368897027;10.000012241414062;-3.98486456853729e-09;0.18787346755963566;1.0447048659343006;0.999994040173589;0.1878733267122239;0.9999949028999549
10.258529;1.0513598112023677;-0.016785975600470352;-0.015965986849045342;-0.2059163043149796;-0.19585735974218033;1.0467657331349733;10.00001128531321;-3.955627779024475e-09;0.18787847952340633;1.044704887097123;0.9999939331188201;0.18787830258737684;0.9999950199553342
10.268529;1.0513588904530635;-0.016785985175549478;-0.015966011156982932;-0.20592136510630513;-0.1958623596625654;1.046763632752678;10.00001035833496;-3.923883940140732e-09;0.18788349271323695;1.0447049144684137;0.9999938292712321;0.18788327955541023;0.9999951387271379
10.278529;1.0513569696642404;-0.016785979704096635;-0.01596603633802887;-0.20592622994819493;-0.19586735951001158;1.0467625363187292;10.000009457886113;-3.889717653022827e-09;0.18788750705827917;1.0447049484313327;0.9999937289313228;0.18788725765649508;0.9999952598236089
10.288529;1.0513560492127565;-0.016785981074374668;-0.015966052839515712;-0.2059295384772767;-0.19587069277829086;1.0467604443770728;10.000008582423826;-3.853215464732591e-09;0.18789152246309446;1.0447049892256934;0.9999936324482517;0.18789123692105503;0.9999953838101449
10.298529;1.0513541294794546;-0.016785975606315166;-0.01596607802177963;-0.2059344032885286;-0.19587569262173854;1.046759357403575;10.000007730801826;-3.814492816260002e-09;0.18789553884324675;1.044705036980962;0.9999935402050526;0.18789521737955842;0.9999955112287161
10.308529;1.0513532106991943;-0.0167859769798521;-0.01596609452470946;-0.20593771180028095;-0.19587902588571973;1.046757275756266;10.000006901961504;-3.773699227674553e-09;0.1878995561436943;1.044705091687347;0.9999934525799584;0.18789919906591987;0.9999956426020651
10.318529;1.0513522930758288;-0.01678597835490163;-0.015966111028583183;-0.20594102030587802;-0.19588235914734417;1.046756199601171;10.000006094436898;-3.73097449869304e-09;0.18790357433372845;1.0447051531675942;0.9999933699223874;0.1879031820152217;0.9999957784259091
10.328529;1.0513513767996594;-0.016785979731347274;-0.0159661275335211;-0.2059443288053189;-0.19588569240651132;1.046755128909455;10.000005305935883;-3.6864014029852556e-09;0.18790659339774163;1.0447052211189498;0.9999932925691285;0.18790616626158604;0.9999959191870872
10.338529;1.0513504620719847;-0.016785981109054042;-0.015966144039605997;-0.20594763729857798;-0.19588902566313943;1.0467540635596115;10.00000453363066;-3.640021104046647e-09;0.18791061332705872;1.044705295220651;0.9999932208641912;0.18791015183405488;0.9999960653673643
10.348529;1.0513495490760032;-0.016785982487869205;-0.015966160546883882;-0.20595094578563466;-0.19589235891715925;1.0467530034362797;10.000003774531967;-3.591884742821322e-09;0.18791363411656878;1.0447053752186997;0.9999931551377228;0.1879131387495271;0.9999962173920821
10.358529;1.0513486379468484;-0.016785983867597373;-0.015966177055333406;-0.2059542542665164;-0.19589569216851713;1.046751948432921;10.000003025001067;-3.542060767570597e-09;0.18791665576847652;1.0447054608867716;0.9999930956739334;0.18791612701687926;0.999996375603618
10.368529;1.051347728765797;-0.01678598524801266;-0.015966193564845348;-0.20595756274130134;-0.19589902541717122;1.0467508983949791;10.00000227991742;-3.4906152737233826e-09;0.18791967829800085;1.0447055519046164;0.9999930427305965;0.1879191166523981;0.9999965402886641
10.378529;1.051346821531763;-0.01678597842057362;-0.015966202267784394;-0.20595911898841382;-0.19590069201470664;1.0467498530586663;10.000001532991359;-3.437629080045963e-09;0.18792170172941725;1.0447056477873196;0.9999929965738259;0.18792110768433717;0.9999967116601862
10.388529;1.0513459161248067;-0.016785979801775153;-0.015966218778885516;-0.20596242745291524;-0.1959040252578541;1.0467488120384651;10.000000778424512;-3.383226412583791e-09;0.18792472608173427;1.044705747870629;0.9999929574895525;0.1879241001388333;0.9999968897901185
10.398529;1.0513450123484216;-0.016785972974802034;-0.015966227483073563;-0.20596398369314145;-0.19590569184984716;1.0467477748877159;10.000000012439253;-3.3275731578541933e-09;0.1879267513613629;1.0447058513214018;0.9999929258324174;0.18792609402193988;0.9999970745942449
10.408529;1.051345110017684;-0.01678598119619201;-0.015966235314823697;-0.20596573591068917;-0.19590735851022809;1.046746741162038;9.999999233573662;-3.270859137746319e-09;0.18792877756679935;1.0447059572466384;0.9999929020523107;0.1879280893055128;0.9999972658409481
10.418529;1.0513442091054095;-0.016785974369186895;-0.01596624401992613;-0.20596729214710352;-0.19590902509674138;1.046746710451683;9.999998442097034;-3.213282032894638e-09;0.18793080469326245;1.0447060648808264;0.9999928865929866;0.18793008591934182;0.9999974631373897
10.428529;1.0513443097505681;-0.01678598259041248;-0.01596625185257224;-0.20596904436391145;-0.19591069175167342;1.0467456823902508;9.999997639611491;-3.1550308866163483e-09;0.18793183272405337;1.0447061736955268;0.9999928797659804;0.18793108376154483;0.9999976659671774
10.438529;1.051343412350752;-0.0167859757631889;-0.015966260558612052;-0.2059706005959624;-0.19591235833273452;1.0467446566121366;9.999996828949847;-3.0962778797075412e-09;0.18793386161498363;1.0447062833471124;0.9999928816920697;0.18793308272729217;0.9999978737664732
10.448529;1.0513435173732386;-0.016785983984167085;-0.015966268392164123;-0.20597235281141926;-0.19591402498221563;1.046744632673447;9.99999601359803;-3.037181310053175e-09;0.18793489129344465;1.0447063935476915;0.9999928922749715;0.18793408273658388;0.9999980859506129
10.458529;1.0513426253331295;-0.01678597715667529;-0.015966277099060185;-0.20597390903842858;-0.19591569155788024;1.0467446099943618;9.999995196977626;-2.977876494059962e-09;0.18793592166371656;1.0447065039828867;0.9999929112343162;0.1879350837435947;0.9999983019135574
10.468529;1.0513427366874861;-0.0167859771690854;-0.015966277125876276;-0.20597390903845633;-0.19591569155372804;1.0467435878706095;9.999994382440224;-2.918456924400307e-09;0.18793695260328833;1.0447066142804695;0.9999929382157053;0.1879360857274067;0.9999985210580951
10.478529;1.0513428519505097;-0.016785985389807113;-0.01596628496056344;-0.20597566125128597;-0.19591735819552136;1.0467435655344712;9.99999357335587;-2.858971216475711e-09;0.18793798396527497;1.044706723962353;0.9999929728931228;0.18793708867768494;0.9999987428132098
10.488529;1.0513419716730525;-0.016785970353925633;-0.01596628586114468;-0.20597546526003377;-0.19591735811553992;1.0467435422349585;9.999992772417565;-2.7994326676165546e-09;0.18793901559409035;1.0447068324201894;0.9999930150365101;0.18793809258254476;0.9999989666385779
10.498529;1.0513420963852362;-0.016785970366524877;-0.015966285889298437;-0.20597546525784088;-0.1959173581046427;1.0467435173329298;9.999991981130202;-2.739833267796538e-09;0.18793904734154265;1.0447069390475159;0.9999930645867275;0.18793809741457407;0.9999991921126632
10.508529;1.0513422266195998;-0.01678597858768144;-0.01596629372558487;-0.205977217466224;-0.1959190247402662;1.0467424903365392;9.999991200539798;-2.6801676441159875e-09;0.18794007907787316;1.0447070434337318;0.9999931216829256;0.18793910312062645;0.99999941901392
10.518529;1.0513423627956342;-0.016785978600774652;-0.015966293755072206;-0.20597721746174197;-0.19591902472584702;1.0467424608520899;9.999990432379205;-2.6204628852591294e-09;0.18794011069860597;1.0447071453924999;0.9999931865769905;0.18793910962694535;0.9999996472370276
10.528529;1.051342505147228;-0.016785978614141897;-0.01596629378533896;-0.20597721745597394;-0.19591902470994485;1.0467424285394658;9.9999896795811;-2.5607932956657316e-09;0.18794014212337468;1.0447072448662023;0.999993259514385;0.18793911685398276;0.9999998766579332
10.538529;1.0513426537059536;-0.016785978627773382;-0.015966293816445796;-0.20597721744882772;-0.19591902469270614;1.0467423931223945;9.999988946015273;-2.5012639455631444e-09;0.18794017328689652;1.0447073418411414;0.9999933406701625;0.18793912473127095;1.0000001070896787
10.548529;1.0513428083492484;-0.016785978641679297;-0.0159662938484489;-0.2059772174402096;-0.1959190246742229;1.0467423544387262;9.999988235620236;-2.4419841949461713e-09;0.1879402041318841;1.0447074362556918;0.9999934301525735;0.18793913321187425;1.0000003382833624
10.558529;1.0513429688403169;-0.016785970447550463;-0.015966286073896326;-0.20597546521838953;-0.19591735800615512;1.0467433124917476;9.999987551534417;-2.383049534960153e-09;0.1879392346103249;1.0447075279306797;0.9999935280376989;0.18793814228020345;1.000000569946503
10.568529;1.0513441348433514;-0.016785985510398727;-0.015966285234888498;-0.20597566119668806;-0.19591735805642468;1.0467432674575674;9.999986896043758;-2.3245201425793505e-09;0.18793926468901936;1.0447076166061224;0.9999936343495177;0.18793815194685823;1.000000801771572
10.578529;1.0513443059851721;-0.016785977316889147;-0.01596627746233538;-0.20597390897012888;-0.19591569138602596;1.0467432196279012;9.999986271312082;-2.2664021243969512e-09;0.18793829435602022;1.0447077019937896;0.999993748981069;0.1879371622460959;1.000001033403233
10.588529;1.0513444817832966;-0.01678597733201701;-0.01596627749821412;-0.2059739089554183;-0.1959156913629177;1.0467431693012597;9.99998568040177;-2.2086438889781123e-09;0.1879373236230562;1.044707783729056;0.9999938716269868;0.18793617323772988;1.0000012643508558
10.598529;1.0513456616701182;-0.016785984187423067;-0.015966268854485096;-0.205972352712612;-0.19591402476155353;1.046744116679317;9.999985127786227;-2.1511497090727484e-09;0.18793635251490284;1.0447078613077565;0.9999940017531469;0.18793518499077164;1.0000014939693553
10.608529;1.0513458450408706;-0.016785975994701368;-0.01596626108446121;-0.20597060048012103;-0.1959123580881133;1.046744061824985;9.999984618139933;-2.093810897929686e-09;0.1879343810533829;1.0447079341228054;0.9999941386467549;0.18793319756166812;1.0000017215412471
10.618529;1.0513460312182579;-0.01678597601042224;-0.01596626112265133;-0.20597060046136725;-0.195912358062213;1.046745004672515;9.999984154196882;-2.0365438628888194e-09;0.18793340924680346;1.044708001568275;0.9999942815367859;0.1879322109878275;1.0000019463527359
10.628529;1.0513472195028997;-0.016785982866182325;-0.01596625248114003;-0.20596904420976223;-0.19591069145832624;1.0467449450580437;9.999983736075967;-1.979323548597688e-09;0.1879314370869419;1.044708063136954;0.9999944296474824;0.18793022529141146;1.000002167715574
10.638529;1.051348409199312;-0.016785989721956798;-0.015966243840352896;-0.20596748795370573;-0.19590902485377176;1.0467458827519438;9.999983362567571;-1.9222031458040114e-09;0.18793046456417972;1.0447081184743787;0.9999945821458199;0.18792924049288084;1.0000023849521849
10.648529;1.0513485996252618;-0.016785981529413813;-0.015966236073174496;-0.20596573571327584;-0.19590735817749078;1.046746817484858;9.999983032923296;-1.8653060909577447e-09;0.18792849169728215;1.044708167348953;0.9999947381051099;0.1879272566206782;1.0000025973835733
10.658529;1.0513497901397781;-0.016785980176898255;-0.015966219626290516;-0.20596242723024805;-0.1959040249234716;1.04674674898567;9.999982747603799;-1.8087861571535505e-09;0.18792651854732215;1.0447082095498947;0.999994896561374;0.18792527370489356;1.0000028043923088
10.668529;1.0513499802805877;-0.016785971984431745;-0.015966211860426946;-0.2059606749864357;-0.19590235824626392;1.046747677011431;9.999982507767166;-1.75278684325421e-09;0.18792454519548932;1.0447082448323712;0.9999950565746044;0.1879232917733666;1.0000030055306122
10.678529;1.0513511697347335;-0.016785978840382788;-0.015966203222284623;-0.20595911871535347;-0.1959006916398229;1.0467486013077827;9.999982314878066;-1.6974342452634915e-09;0.18792157171107463;1.044708272990888;0.9999952172087541;0.18792031085408578;1.0000032005720334
10.688529;1.0513523584242799;-0.016785977488140334;-0.015966186777226155;-0.20595581021719822;-0.19589735838468225;1.0467495214957212;9.999982171077288;-1.6428422744953793e-09;0.18791959814859654;1.044708293992832;0.9999953775627017;0.1879183309716581;1.0000033894599185
10.698529;1.0513535463668933;-0.016785984344452342;-0.015966178140085288;-0.20595425393714994;-0.1958956917777003;1.0467504369689158;9.999982079063361;-1.5890983276402506e-09;0.18791662456269587;1.044708308072026;0.9999955369274298;0.18791535214261879;1.0000035722051561
10.708529;1.0513547335771876;-0.016785982992755244;-0.015966161695895015;-0.20595094542700546;-0.1958923585222844;1.0467513469336824;9.99998204111724;-1.5362411816232701e-09;0.18791465101185822;1.044708315718801;0.9999956948639321;0.18791337437317182;1.0000037488462274
10.718529;1.0513559200613012;-0.016785981641503016;-0.01596614525208989;-0.20594763691016865;-0.1958890252670166;1.0467522505793287;9.999982058431303;-1.484251039439566e-09;0.18791167754925336;1.044708317548527;0.9999958511060678;0.1879103976581307;1.000003919443479
10.728529;1.0513571058704323;-0.016785980290829238;-0.01596612880868431;-0.20594432838666096;-0.19588569201209105;1.0467531471765905;9.999982131043355;-1.4330565485045546e-09;0.18790870420640732;1.0447083141525562;0.9999960054502759;0.1879074219814645;1.0000040840441446
10.738529;1.05135829110084;-0.016785978940878674;-0.015966112365704613;-0.20594101985646496;-0.1958823587576803;1.0467540360687906;9.999982258043117;-1.382554872179581e-09;0.18790473098264818;1.0447083060718572;0.9999961577471626;0.1879034473133902;1.000004242693397
10.748529;1.0513594758176428;-0.01678597759182238;-0.015966095923158095;-0.20593771131953595;-0.19587902550393316;1.0467549167351142;9.999982437822236;-1.332640543170294e-09;0.1879017578596683;1.0447082938752437;0.9999963079603863;0.18790047360495946;1.0000043954740763
10.758529;1.051360659980469;-0.016785976243872364;-0.015966079481010406;-0.20593440277582734;-0.19587569225096219;1.046755788901235;9.999982668151816;-1.283234093960654e-09;0.18789878483171743;1.0447082781822807;0.9999964561813809;0.1878975007914715;1.000004542490684
10.768529;1.051361843460994;-0.01678597489726518;-0.01596606303919471;-0.20593109422530156;-0.195872358998835;1.046757652473148;9.999982946499415;-1.2342861581248586e-09;0.18789481191973148;1.0447082595848582;0.9999966025621906;0.18789352880972118;1.0000046838669876
10.778529;1.0513630261502716;-0.016785973552213996;-0.01596604659764259;-0.2059277856679049;-0.19586902574758905;1.0467585073241312;9.999983270468363;-1.1857608231863402e-09;0.1878908391574094;1.0447082386396194;0.9999967472929258;0.18788955761352882;1.000004819794762
10.788529;1.0513652080490836;-0.016785987257194365;-0.01596602928361806;-0.20592467304188505;-0.19586569256839576;1.0467593532096957;9.999983637192086;-1.1376301684132658e-09;0.18788686655986542;1.044708215978878;0.9999968906566162;0.18788558717231943;1.0000049505273227
10.798529;1.0513663893265048;-0.016785977707256178;-0.01596600503518544;-0.2059196122238147;-0.19586069267063796;1.0467611898719047;9.999984042406576;-1.0898840449144758e-09;0.18788289409857922;1.0447081923509738;0.9999970330098689;0.18788161746041518;1.0000050763135486
10.808529;1.05136757019344;-0.01678597636736603;-0.01596598859441077;-0.20591630364028393;-0.19585735942226526;1.0467620171764709;9.999984481162219;-1.0425355330485468e-09;0.18787892170860956;1.0447081685594088;0.9999971746778071;0.18787764844374719;1.000005197371494
10.818529;1.051369750822218;-0.0167859818691083;-0.015965963473971313;-0.20591143872789414;-0.19585235959772443;1.046763835221083;9.99998494912247;-9.956133438121128e-10;0.18787494932504678;1.0447081454137574;0.9999973159288703;0.1878736800655416;1.000005313900407
10.828529;1.0513709312420954;-0.01678597232404763;-0.015965939226538228;-0.20590637787490343;-0.19584735970320286;1.0467646443828165;9.999985442472726;-9.49154942807411e-10;0.187870976915054;1.0447081237089548;0.9999974570459678;0.18786971224473797;1.0000054260574052
10.838529;1.0513731112116358;-0.01678598603706886;-0.015965921914171774;-0.20590326517956478;-0.19584402652943209;1.046766445230625;9.999985957249857;-9.032051470751894e-10;0.18786600447791346;1.0447081042393467;0.9999975983365939;0.1878647448897202;1.0000055339105276
10.848529;1.0513742903861791;-0.016785976494717924;-0.015965897667359542;-0.20589820430182462;-0.1958390266374377;1.0467672383756503;9.999986489339259;-8.578060413020772e-10;0.18786103202181195;1.0447080878167323;0.999997740018646;0.18785977791314806;1.0000056374728425
10.858529;1.0513764683305038;-0.016787734260231817;-0.015967539196576744;-0.20589333111166608;-0.1958340190106343;1.046769024391745;9.999987034927738;-8.129890119320816e-10;0.18785605955261994;1.0447080752080242;0.9999978821093815;0.18785481124502257;1.0000057368129933
10.868529;1.0513776446314735;-0.01678772472189485;-0.015967514950066007;-0.20588827020742267;-0.19582901912143955;1.0467708037885568;9.999987590969276;-7.687884668160383e-10;0.1878510870812034;1.0447080670287;0.999998024463621;0.1878498448410158;1.0000058321209142
10.878529;1.0513798188071761;-0.016787730234688346;-0.015967489831040238;-0.2058834051890904;-0.1958240193049286;1.046772577004492;9.999988155356895;-7.252614283876586e-10;0.1878461146221675;1.044708063683245;0.9999981669076372;0.18784487866590577;1.0000059236850676
10.888529;1.0513819904413846;-0.01678773574859208;-0.01596746471196583;-0.20587854014997825;-0.19581901949005387;1.0467733444290925;9.999988726479236;-6.824979166043968e-10;0.1878411421828521;1.044708065328573;0.9999983093358757;0.18783991266026842;1.0000060118397422
10.898529;1.0513841591609583;-0.016787741263569654;-0.01596743959280952;-0.20587367509004192;-0.19581401967687553;1.0467751064124768;9.999989302499728;-6.406208571993101e-10;0.18783616975251827;1.0447080718415627;0.9999984517719455;0.18783494673878065;1.0000060969638018
10.908529;1.0513853245138163;-0.016787723521218996;-0.015967407538726597;-0.20586686185590697;-0.19580735314588424;1.0467768632674177;9.999989881039577;-5.997648118502463e-10;0.18783019728883904;1.0447080828550221;0.9999985944027984;0.18782898082177013;1.0000061795168926
10.918529;1.051387485792112;-0.01678772903807889;-0.015967382419330697;-0.20586199675589192;-0.19580235333610807;1.0467786153066494;9.999990459270986;-5.600521272736361e-10;0.18782522471602378;1.044708097855326;0.9999987375289271;0.18782401485305344;1.0000062599862383
10.928529;1.0513896421910212;-0.016787734555623476;-0.015967357299787415;-0.20585713163501465;-0.19579735352799374;1.0467803628911887;9.999991034007628;-5.215864048225992e-10;0.18781925194041835;1.0447081162922012;0.9999988814532709;0.18781804879711614;1.0000063387321323
10.938529;1.051391792979295;-0.01678773186527977;-0.01596732437288137;-0.20585051421165837;-0.19579068707312608;1.046782106435096;9.999991601528544;-4.844357911884335e-10;0.18781327886763838;1.0447081376891292;0.9999990264117194;0.18781208262899735;1.0000064158968889
10.948529;1.0513939376299293;-0.016787729175115392;-0.015967291445817145;-0.20584389676090575;-0.19578402061986774;1.0467838463499477;9.999992157203751;-4.486040896665767e-10;0.1878073054112162;1.0447081617178358;0.9999991725827242;0.18780611631481808;1.000006491460362
10.958529;1.051396075777696;-0.0167877346932024;-0.01596726632574504;-0.20583903157120206;-0.19577902081661613;1.0467865830139542;9.999992695040026;-4.1403070689728515e-10;0.18780133148834519;1.0447081882286027;0.9999993201211756;0.18780014979637483;1.0000065653456118
10.968529;1.0513982071571297;-0.016787732002645685;-0.015967233398305178;-0.20583241406935937;-0.1957723543666503;1.0467883168158705;9.99999320738433;-3.806215864807936e-10;0.18779535700646524;1.0447082172448587;0.9999994691794971;0.18779418299532086;1.0000066374492946
10.978529;1.0514003316841103;-0.0167877293115889;-0.015967200470672446;-0.20582579654056554;-0.19576568791838775;1.0467900481671055;9.999993685500458;-3.4826502428487345e-10;0.1877883818514907;1.0447082488889334;0.9999996199055383;0.1877872158279615;1.000006707594158
10.988529;1.0514024495598324;-0.01678772661986762;-0.015967167542860837;-0.20581917898503752;-0.19575902147184934;1.0467917774666715;9.999994121010225;-3.1682126514588266e-10;0.1877824058903242;1.0447082833007728;0.9999997723985501;0.18778124821338696;1.0000067755045792
10.998529;1.051404561234327;-0.01678772392732292;-0.015967134614899386;-0.2058125614029899;-0.1957523550270367;1.0467945051291307;9.999994507147276;-2.8612778801885756e-10;0.1877754289903258;1.0447083206374828;0.9999999266669988;0.18777428007214444;1.0000068408402907
11.008529;1.0514076673006831;-0.016787736283799346;-0.015967100814711997;-0.20580613961296476;-0.1957456886550572;1.0467962316487043;9.999994838933493;-2.560327168215819e-10;0.1877694510367769;1.0447083610797074;1.0000000826265465;0.1877683113276586;1.0000069032333896
11.018529;1.0514097684428318;-0.016787733589183316;-0.015967067886526742;-0.20579952197185442;-0.1957390222135756;1.0467979575877175;9.999995112123113;-2.2642092252945808e-10;0.18776247193473827;1.044708404753961;1.0000002401003976;0.18776134191800978;1.0000069622967094
11.028529;1.0514118652546078;-0.01678773089343206;-0.015967034958155837;-0.20579290430490907;-0.19573235577367154;1.0468006834818262;9.999995322356856;-1.9721368207122025e-10;0.18775549160303653;1.0447084516317655;1.0000003988373178;0.18775437181073912;1.0000070176525402
11.038529;1.051413958206229;-0.01678772819653669;-0.015967002029525258;-0.2057862866123955;-0.19572568933530096;1.04680240975757;9.999995465559268;-1.6835887367687398e-10;0.1877485099688692;1.0447085015397244;1.000000558555973;0.18774740100622564;1.0000070690032827
11.048529;1.0514170476047815;-0.01678774054845293;-0.015966968228635504;-0.20577986468626328;-0.19571902296956664;1.0468051367225264;9.999995538005853;-1.3982852852949338e-10;0.1877415269638997;1.0447085542809276;1.0000007189380713;0.18774042952474126;1.00000711616151
11.058529;1.0514191336436884;-0.016787729640741388;-0.01596692749248007;-0.2057714946118174;-0.19571068988579438;1.0468068646170021;9.999995535897954;-1.1162026907464835e-10;0.18773354252274196;1.044708609711824;1.0000008795798787;0.1877324573908361;1.0000071590111144
11.068529;1.0514222163609044;-0.016787741989927298;-0.01596689369123662;-0.20576507261105217;-0.19570402352301036;1.0468095936887247;9.999995455874325;-8.374984107786719e-11;0.18772655658376383;1.044708667707744;1.0000010399788972;0.18772548462979938;1.0000071974519489
11.078529;1.0514242957992317;-0.016787731079186765;-0.01596685295477318;-0.20575670246929662;-0.19569569044218227;1.0468123242258132;9.999995295395047;-5.6234232922923333e-11;0.1877185690964462;1.0447087280592322;1.0000011995519467;0.18771751127133207;1.000007231373042
11.088529;1.0514273719853449;-0.01678774342501677;-0.01596681915331317;-0.20575028039517784;-0.19568902408235622;1.0468140565441129;9.999995052372212;-2.907596129227385e-11;0.18771158003820587;1.0447087903689805;1.0000013576610864;0.18771053734819124;1.0000072606708725
11.098529;1.0514294450607964;-0.016787732510594896;-0.01596677841662675;-0.20574191018726987;-0.19568069100451127;1.0468167909240382;9.999994725035256;-2.2496700942277096e-12;0.1877035894222815;1.0447088540259752;1.0000015136555152;0.187702562890719;1.0000072852315625
11.108529;1.0514325152051882;-0.016787736644146414;-0.01596673680810101;-0.20573373569410142;-0.19567235799929766;1.0468195275124386;9.99999431163568;2.430182013979475e-11;0.1876955972838972;1.0447089182185982;1.0000016669173755;0.18769458792299715;1.0000073048255538
11.118529;1.0514345826954672;-0.01678772572560486;-0.01596669607126585;-0.20572536541748374;-0.1956640249244345;1.0468222663338442;9.999993810086634;5.06436257117611e-11;0.18768760366167347;1.044708981995779;1.0000018168610212;0.18768661245669838;1.0000073190509629
11.128529;1.0514376477624319;-0.016787738063255644;-0.015966662269571736;-0.20571894319416228;-0.19565735857052977;1.0468240074104629;9.999993218858382;7.680473028853637e-11;0.18767960858961924;1.0447090444161538;1.0000019628743781;0.18767863648360722;1.000007327408578
11.138529;1.0514407105897718;-0.016787742190395173;-0.015966620660950188;-0.20571076857416212;-0.19564902556962305;1.0468267508262523;9.99999253888822;1.0275132283358266e-10;0.1876716120946015;1.0447091046145067;1.0000021043040197;0.18767065998271765;1.000007329391748
11.148529;1.0514427712640917;-0.0167877312653273;-0.015966579923755192;-0.20570239819413488;-0.19564069249890848;1.0468294966967346;9.999991774558612;1.2839735471992116e-10;0.18766361419488328;1.0447091617346378;1.0000022405292208;0.18766268293721936;1.0000073245039245
11.158529;1.0514458298278984;-0.016787735388024534;-0.015966538314625425;-0.20569422348899544;-0.1956323595006104;1.046832245120138;9.999990933238319;1.5362620239713172e-10;0.1876546149025299;1.0447092149008745;1.0000023710609989;0.18765370534010978;1.0000073122318758
11.168529;1.051448886397392;-0.016787739508461946;-0.015966496704983124;-0.20568604873690557;-0.19562402650356234;1.0468349961673635;9.999990025097382;1.783026445515645e-10;0.18764661422547896;1.0447092632681356;1.000002495623442;0.18764572719400038;1.0000072920240413
11.178529;1.051451941056828;-0.016787735418291604;-0.015966447287888808;-0.20567612155931989;-0.195614026859336;1.0468377498982653;9.999989063091373;2.0228874860665476e-10;0.18763761216830097;1.0447093060861614;1.0000026141082796;0.18763674851563766;1.0000072633042594
11.188529;1.0514539938155223;-0.01678772448418727;-0.015966406548175133;-0.2056677510293836;-0.19560569379351492;1.046840506365401;9.999988061411052;2.2546714909699794e-10;0.1876286087332389;1.0447093427630132;1.0000027263951026;0.18762776933403183;1.000007225517477
11.198529;1.0514570445948246;-0.016787728597851704;-0.015966364936151778;-0.2056595761386207;-0.1955973607998976;1.0468432656181366;9.999987033388694;2.4775931339784135e-10;0.18762060391802649;1.0447093729154318;1.000002832250961;0.1876197896738314;1.0000071782025117
11.208529;1.051460093370178;-0.016787732709337283;-0.015966323323252537;-0.2056514012002639;-0.19558902780724036;1.0468470277343147;9.999985990815789;2.6912813525894775e-10;0.18761159772008407;1.0447093963443541;1.0000029313875247;0.18761080953825526;1.0000071210923367
11.218529;1.0514631401390808;-0.0167877286103636;-0.015966273902824863;-0.20564147381758863;-0.19557902816702097;1.0468497928513039;9.99998494419352;2.8956324588882124e-10;0.18760259015217953;1.0447094129404444;1.0000030235690773;0.187601828907968;1.0000070541625576
11.228529;1.0514661848444726;-0.016787732717659615;-0.015966232288306823;-0.20563329877889505;-0.19557069517586537;1.0468525611657837;9.999983902612128;3.0906509491552213e-10;0.1875925812512238;1.0447094226583225;1.0000031086689491;0.18759184774825083;1.000006977549117
11.238529;1.0514692272553108;-0.01678772861465295;-0.015966182866406668;-0.2056233712858082;-0.19556069553687278;1.0468553329401125;9.999982872937125;3.2764063505106326e-10;0.18758357107220558;1.0447094255822948;1.0000031866375467;0.18758286600832075;1.0000068914391382
11.248529;1.051472266901614;-0.01678772450981326;-0.015966133443863374;-0.2056134437349384;-0.19555069589829988;1.046858108527893;9.999981858919192;3.453124221434204e-10;0.18757455967608705;1.0447094219295394;1.0000032574452362;0.18757388362014676;1.000006796062607
11.258529;1.0514753030969184;-0.016787728611633305;-0.015966091827324533;-0.20560526854289113;-0.19554236290838795;1.0468618883563623;9.999980861402287;3.62135852661362e-10;0.1875645471149829;1.0447094120029863;1.0000033210599608;0.18756390051506416;1.0000066917381478
11.268529;1.051479335066904;-0.016787739553597313;-0.01596604153257475;-0.20559553648626927;-0.19553236334130394;1.046864672866257;9.999979879735722;3.7820378898850114e-10;0.18755553342320355;1.0447093962359237;1.0000033774091748;0.18755491664410018;1.0000065789025037
11.278529;1.0514823622458123;-0.016787735444179767;-0.01596599210833918;-0.20558560875667553;-0.1955223637029595;1.0468684624754372;9.999978913192352;3.936401824350688e-10;0.18754551862551805;1.0447093752750354;1.0000034263012751;0.18754493198149583;1.000006458121311
11.288529;1.0514853843946907;-0.01678773133354679;-0.015965942683492385;-0.20557568096904877;-0.19551236406424574;1.046871257597523;9.999977961808472;4.0860162377909394e-10;0.18753550275148428;1.0447093499532456;1.0000034674167584;0.18753494651719155;1.0000063300630806
11.298529;1.0514884016165407;-0.016787735430255614;-0.01596590106447089;-0.2055675055616643;-0.1955040310733132;1.0468740586969405;9.99997702682731;4.232712816159577e-10;0.18752648584047732;1.044709321128537;1.0000035004038796;0.18752596023777404;1.0000061954705657
11.308529;1.0514914142219383;-0.01678773131791298;-0.015965851638205453;-0.20555757766279545;-0.19549403143316174;1.0468778663021718;9.999976110531748;4.3783222159317637e-10;0.18751646794313864;1.044709289556551;1.0000035249623405;0.18751597310025825;1.0000060551741852
11.318529;1.0514954226252846;-0.016787742255138592;-0.0159658013404128;-0.20554784526236655;-0.19548403186306995;1.0468806809281115;9.999975215264987;4.524342175502101e-10;0.1875064491264267;1.0447092559636337;1.0000035408813581;0.18750598502362184;1.000005910059773
11.328529;1.0514984273154886;-0.01678949059720571;-0.015967418561140187;-0.205537909028604;-0.1954740244141544;1.046884502968183;9.999974342554603;4.67174518606724e-10;0.18749642947674086;1.0447092211615152;1.0000035480617997;0.1874959959051302;1.0000057609755837
11.338529;1.0515014333854824;-0.016789673816037652;-0.015967547215631622;-0.20552621343302488;-0.19546234293638776;1.046888332618626;9.999973493317345;4.821042437777192e-10;0.1874854090951654;1.0447091859942335;1.0000035464851642;0.18748500564595538;1.0000056086884395
11.348529;1.0515054317612675;-0.016789684750202486;-0.015967496905806733;-0.2055164808104371;-0.19545234336193834;1.0468911698408214;9.999972668648981;4.972528730931557e-10;0.18747538808824205;1.0447091512590923;1.0000035361473467;0.18747501417018175;1.000005453901251
11.358529;1.0515084273983737;-0.016789680633238196;-0.015967447466187563;-0.20550655259394973;-0.195442343714443;1.0468950143891202;9.999971870278868;5.126700684942085e-10;0.18746536656621363;1.044709117775932;1.0000035170262638;0.18746502142235935;1.000005297253042
11.368529;1.0515114206133327;-0.016789676516992796;-0.01596739802593268;-0.20549662431831228;-0.19543234406487697;1.0468988659084797;9.999971100562773;5.284654902072829e-10;0.18745434464726843;1.044709086489951;1.000003489088912;0.18745402734972205;1.0000051392431135
11.378529;1.0515154118215593;-0.01678967924331253;-0.015967339906515797;-0.20548513899491336;-0.19542067783581896;1.0469017240125327;9.999970362331636;5.448033528932175e-10;0.18744432245112122;1.0447090584803398;1.0000034523436916;0.1874440319045951;1.0000049801120248
11.388529;1.051518401461199;-0.01678967512904772;-0.01596729046508015;-0.20547521058512497;-0.19541067818151953;1.0469055883053726;9.999969658683126;5.618649503362452e-10;0.1874333000862857;1.0447090349243549;1.0000034069313304;0.1874330350668027;1.000004819781853
11.398529;1.05152238986676;-0.016789686067694418;-0.01596724015239641;-0.20546547758865982;-0.1954006785956297;1.046909458376072;9.999968992297573;5.798237139949148e-10;0.18742227764357153;1.044709017022729;1.0000033531723742;0.1874220368496523;1.0000046579173327
11.408529;1.0515253774077882;-0.016789673746032845;-0.015967182901702872;-0.20545379654858728;-0.19538901228725156;1.046913333760251;9.999968364513897;5.988323072033734e-10;0.187411255191567;1.0447090058506117;1.0000032915434902;0.18741103729302327;1.0000044940625519
11.418529;1.0515293644174069;-0.016789676477462864;-0.015967124779665727;-0.20544231088799145;-0.1953773460468026;1.0469162139431565;9.999967775169608;6.19006934684491e-10;0.1874002327777934;1.0447090022393142;1.0000032226151487;0.18740003645666314;1.000004327729861
11.428529;1.051533351260738;-0.016789687420353923;-0.01596707446444281;-0.20543257764662629;-0.19536734645129888;1.0469200984627915;9.999967223004358;6.40420266677337e-10;0.18738921044375167;1.0447090067618063;1.000003146930791;0.18738903439999344;1.0000041583975445
11.438529;1.0515363383210625;-0.016789675103038217;-0.01596701721072666;-0.20542089637591032;-0.19535568013264706;1.0469239869808922;9.999966705765814;6.631072599255196e-10;0.187378188242522;1.044709019792572;1.0000030648872928;0.18737803115790386;1.0000039855427219
11.448529;1.0515403259549954;-0.016789677838813067;-0.015966959085507736;-0.20540941045060776;-0.19534401388132971;1.046927879258473;9.999966220156624;6.870689506420352e-10;0.18736716624464425;1.0447090416211422;1.0000029767414895;0.18736702674309663;1.0000038087544454
11.458529;1.0515443145240435;-0.01678968878598568;-0.01596690876678679;-0.20539967696219563;-0.19533401427447464;1.0469317751304712;9.999965761924368;7.122726042223659e-10;0.18735614453215457;1.0447090725057937;1.0000028827178167;0.18735602117065595;1.0000036277813729
11.468529;1.0515473043335901;-0.016789676472918;-0.015966851509330915;-0.2053879954588861;-0.1953223479441419;1.0469356744779637;9.999965325995866;7.386568928261413e-10;0.1873441231852948;1.0447091126217334;1.0000027831086742;0.18734401447197416;1.0000034424477446
11.478529;1.051551295554794;-0.016789679213018945;-0.01596679338047179;-0.20537650926727974;-0.1953106816809802;1.04693957717945;9.9999649069118;7.661445476478583e-10;0.18733310227636327;1.0447091620538989;1.0000026783054337;0.18733300669253192;1.000003252502153
11.488529;1.0515552882747625;-0.016789681954710502;-0.01596673525051357;-0.20536502298067386;-0.19529901541388334;1.0469434831207267;9.999964499747298;7.946437074299008e-10;0.18732208188101335;1.044709220867799;1.0000025687527763;0.1873219978897275;1.0000030575218106
11.498529;1.051559282496585;-0.01678968469807678;-0.01596667711959725;-0.20535353659904995;-0.19528734914288498;1.046947392242908;9.999964101088576;8.240209809312519e-10;0.18731006208346523;1.0447092891466039;1.000002454874228;0.1873099881353335;1.000002856986854
11.508529;1.0515632781629347;-0.016789687443204183;-0.015966618987888377;-0.20534205012240614;-0.1952756828680317;1.0469513045541172;9.999963709443799;8.54087925176842e-10;0.1872980429576863;1.0447093669560208;1.0000023370260702;0.18729797751643404;1.0000026504241455
11.518529;1.0515662751083934;-0.01678967513852255;-0.015966561725421182;-0.20533036821408707;-0.19526401651825107;1.0469562201498566;9.999963324667906;8.846367220825457e-10;0.18728602454940238;1.0447094542665731;1.000002215491464;0.1872859661259784;1.0000024374227308
11.528529;1.0515702729543492;-0.016789677887467495;-0.015966503592547518;-0.20531888155911757;-0.1952523502358466;1.046960139254568;9.999962946990623;9.154800815066065e-10;0.18727500688499887;1.0447095508591224;1.0000020904992486;0.18727495405103892;1.0000022175324472
11.538529;1.0515742711301301;-0.01678968063847389;-0.015966445459338903;-0.20530739480922008;-0.1952406839497146;1.0469640622209513;9.999962576645478;9.464598746706632e-10;0.18726298999120744;1.0447096562975033;1.0000019622487704;0.18726294137180077;1.0000019901947086
11.548529;1.0515782688003443;-0.016789683391640223;-0.015966387325958325;-0.2052959079645034;-0.19522901765987594;1.0469679895058623;9.999962214084913;9.77438479022378e-10;0.18725097389360956;1.044709770055927;1.0000018309051417;0.18725092816208017;1.0000017547727265
11.558529;1.0515822649438102;-0.0167896779370558;-0.015966321385225437;-0.20528266843011808;-0.19521568471798603;1.0469719216421476;9.999961860188169;1.0082759642549351e-09;0.18723895859883383;1.044709891678421;1.000001696571982;0.18723891447999608;1.0000015106230147
11.568529;1.0515862585178974;-0.016789680694805454;-0.015966263252184927;-0.20527118138956388;-0.19520401842087515;1.0469768591692186;9.999961516122793;1.0388086337140177e-09;0.1872259440932082;1.0447100208033326;1.0000015593047988;0.18722590035765696;1.0000012571630668
11.578529;1.0515902485970612;-0.016789683454984248;-0.01596620511969051;-0.20525969425467336;-0.19519235212028369;1.046980802604389;9.999961183184142;1.068859356095659e-09;0.18721393035858788;1.0447101571215471;1.000001419141721;0.1872138858096489;1.0000009939493735
11.588529;1.0515942344640814;-0.016789678007697702;-0.01596613918070038;-0.2052464544106032;-0.19517901916800193;1.0469847525437121;9.999960862864528;1.0982673024383158e-09;0.18720191737349606;1.044710300384841;1.0000012760682297;0.18720187085382967;1.0000007207082788
11.598529;1.0515982156540402;-0.01678968077305131;-0.015966081050052913;-0.20523496708083852;-0.1951673528609835;1.0469897097347052;9.999960556563767;1.1269065949320577e-09;0.18718890510376276;1.0447104503973463;1.0000011299827207;0.1871888555130234;1.0000004373086877
11.608529;1.0516021918818537;-0.016789675331142954;-0.015966015113362958;-0.20522172702887653;-0.19515401990264725;1.0469936749947508;9.999960264906187;1.1546891477904306e-09;0.18717689350827552;1.0447106069393397;1.0000009807762174;0.18717683979370064;1.0000001437929222
11.618529;1.0516061629282456;-0.016789678102056206;-0.015965956985269272;-0.20521023950488304;-0.1951423535899055;1.0469986491269214;9.999959987756942;1.1815556747000137e-09;0.1871638825477328;1.0447107697492624;1.000000828419351;0.18716382366796824;0.9999998404623526
11.628529;1.0516101286052373;-0.016789672665866666;-0.015965891051438603;-0.20519699924566037;-0.19512902062612905;1.0470026329361415;9.999959725154921;1.207467477870306e-09;0.18715187218800694;1.044710938598425;1.0000006729609552;0.18715180707979115;0.9999995279191745
11.638529;1.051615088732663;-0.016789690494322423;-0.015965832057203935;-0.20518570671796715;-0.19511735437932926;1.0470066272757161;9.99995947772859;1.232416271923354e-09;0.18713886241230807;1.0447111133601747;1.000000514543808;0.18713878997164485;0.9999992070475454
11.648529;1.051619043117628;-0.016791437720829114;-0.015967432775019087;-0.20517245802851886;-0.1951040136035468;1.047011633073145;9.999959246091887;1.2564301101755363e-09;0.18712585323358558;1.04471129406775;1.000000353407253;0.18712577230582753;0.9999988789324855
11.658529;1.0516229914541828;-0.016791432300412724;-0.01596736684610893;-0.20515921744231963;-0.19509068063271157;1.0470156513043305;9.999959030342712;1.2795442508798102e-09;0.18711284469060221;1.0447114809004512;1.0000001897955875;0.18711275406566766;0.9999985447590547
11.668529;1.0516269334449417;-0.016791426883029557;-0.015967300918812908;-0.20514597674932442;-0.19507734765988244;1.0470206829231072;9.999958829948229;1.3017629141384268e-09;0.1870998368326953;1.0447116740002917;1.000000023937486;0.18709973525182702;0.9999982057485653
11.678529;1.0516308689006364;-0.01679142967855084;-0.015967242800045522;-0.205134488626123;-0.19506568133365282;1.0470257288347857;9.999958643880126;1.3230593517858591e-09;0.18708782970827192;1.044711873297771;0.9999998561618596;0.18708771588784678;0.9999978630520117
11.688529;1.0516357978032695;-0.016791439320088607;-0.015967176006753517;-0.2051214428509804;-0.19505234842859562;1.0470297899552214;9.999958470985327;1.3434059836567906e-09;0.18707382336588074;1.044712078546618;0.9999996869479595;0.1870736960255926;0.9999975176174769
