time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.478529;1.0525979666110636;-0.01680642615200962;-0.015966663650853846;-0.20218304031889175;-0.19208064249217213;1.0481036835318218;9.999915664972525;3.3655673665164984e-10;0.1841021163058462;1.0447226898222681;0.9999909783450458;0.18410258752601796;0.9999840544908414
13.488529;1.0526038268315576;-0.01680643445371873;-0.015966580415682326;-0.20216665007747536;-0.19206397638325362;1.048109802677072;9.999915444266536;3.6340774263013615e-10;0.18408412002422278;1.0447227078041275;0.9999907803496709;0.184084593883347;0.9999840987772114
13.498529;1.0526096807426595;-0.01680643453707091;-0.01596648937462681;-0.20214850531140874;-0.1920456436262971;1.048116911744028;9.999915214029908;3.8923966853921457e-10;0.18406612371530684;1.04472272207024;0.9999905819191384;0.18406660012446022;0.9999841561615475
13.508529;1.0526155288105465;-0.016806434620168908;-0.015966398335353224;-0.20213036032573078;-0.19202731086983915;1.0481230107454296;9.99991497692;4.1410203171940186e-10;0.18404812733737147;1.0447227325480166;0.999990382935303;0.18404860623927755;0.9999842263406771
13.518529;1.0526203713433762;-0.016806419636090825;-0.015966308152326938;-0.2021120230388611;-0.19200897804295078;1.048129099596828;9.999914734337827;4.38041341869653e-10;0.18403013083686107;1.0447227391869127;0.999990183318494;0.18403061222910788;0.9999843091185148
13.528529;1.0526262085154603;-0.016806427936201636;-0.01596622492387906;-0.20209563198591357;-0.19199231193622207;1.0481351780841774;9.999914486134736;4.6108670277936133e-10;0.1840121341627095;1.0447227419133092;0.9999899831277799;0.1840126181006204;0.9999844044038266
13.538529;1.052632040640073;-0.016806428016855914;-0.015966133889591793;-0.20207748637032516;-0.1919739791818989;1.048142245913368;9.999914231275802;4.832409446796312e-10;0.18399413727632427;1.044722740629831;0.9999897826585187;0.18399462384888043;0.9999845121294965
13.548529;1.0526378682886375;-0.0168064280961173;-0.01596604285698897;-0.2020593405354981;-0.1919556464283853;1.0481483028107648;9.999913968269514;5.044698324674325e-10;0.18397614014471594;1.0447227353074855;0.9999895824317488;0.18397662944843926;0.9999846322128247
13.558529;1.0526436922543043;-0.01680642817377126;-0.01596595182606784;-0.20204119448147767;-0.19193731367567585;1.0481543485882554;9.99991369551225;5.247050352020987e-10;0.18395814273253755;1.0447227260055119;0.9999893830464135;0.18395863485959704;0.9999847645258428
13.568529;1.0526495134037859;-0.01680643646798368;-0.015965868604111696;-0.20202480260164032;-0.1919206475721206;1.048161383199335;9.99991341217296;5.438659251448259e-10;0.18394014499507413;1.0447227127682448;0.9999891850398788;0.1839406400382547;0.9999849088067829
13.578529;1.0526553326179693;-0.016806436541968364;-0.01596577757645888;-0.2020066561193591;-0.19190231482091732;1.0481674068604916;9.999913118403587;5.618682943411173e-10;0.18392314687240016;1.0447226955785516;0.9999889888779285;0.18392364494799968;0.9999850645826026
13.588529;1.0526601508253655;-0.016806421547330534;-0.015965687404305987;-0.20198831746132603;-0.19188398199936374;1.0481734201230377;9.999912814643995;5.786267817546456e-10;0.1839051482961455;1.0447226744275377;0.999988795033658;0.1839056495776797;0.9999852312034412
13.598529;1.0526659689602587;-0.01680642983573912;-0.01596560418692839;-0.2019719249808718;-0.19186731589790781;1.048179423771149;9.999912501509904;5.940709070872027e-10;0.18388714920329693;1.044722649402515;0.9999886040304373;0.18388765395417678;0.9999854079949609
13.608529;1.0526717879763816;-0.016806429903897992;-0.01596551316385878;-0.20195377786961646;-0.19184898314870738;1.0481864186294614;9.999912180196118;6.081416948721236e-10;0.18386914954202624;1.0447226207315605;0.9999884164228472;0.1838696581352878;0.9999855943829855
13.618529;1.05267760870251;-0.016808184411836267;-0.015967088790634836;-0.2019356223208053;-0.19183064259301344;1.0481924054058602;9.999911852333666;6.207790316459429e-10;0.18385114926245194;1.0447225887627052;0.9999882327714246;0.18385166218405097;0.9999857898904365
13.628529;1.052683431783516;-0.01680818448624247;-0.015966997770449652;-0.20191747477102306;-0.19181230984496958;1.0481983846327103;9.999911519265337;6.319472727618832e-10;0.1838331483014883;1.0447225539101102;0.9999880536234423;0.1838336661519908;0.9999859940690577
13.638529;1.052689257723437;-0.016808192777147887;-0.01596691455867753;-0.20190108146357133;-0.19179564374575736;1.0482053567099385;9.999911181641954;6.416713324115237e-10;0.18381614657955836;1.0447225166538685;0.999987879482835;0.18381667008858274;0.9999862063784105
13.648529;1.0526940869796577;-0.01680817777957698;-0.015966824394681927;-0.20188274163512213;-0.19177731092752404;1.0482113219915816;9.999910840206852;6.500356688658379e-10;0.18379814401066233;1.0447224775766406;0.9999877107840385;0.18379867405494615;0.9999864260577472
13.658529;1.0526999199958385;-0.01680817784852425;-0.01596673337878568;-0.20186459345568103;-0.19175897818075377;1.0482172808370738;9.999910496778373;6.571517886179505e-10;0.1837801405103302;1.044722437331927;0.9999875479239652;0.18378067812107418;0.9999866521318683
13.668529;1.052705757368682;-0.016808186133965387;-0.015966650171396955;-0.20184819954690583;-0.191742312082824;1.0482232335832455;9.999910153934332;6.631213726228683e-10;0.1837621359907025;1.0447223965716839;0.9999873912995867;0.18376268235957494;0.9999868835563184
13.678529;1.052711599818894;-0.01680818619923313;-0.01596655915883233;-0.20183005093877487;-0.19172397933703933;1.0482301805008367;9.999909814196256;6.68009083528318e-10;0.18374413035203807;1.0447223559269032;0.9999872412461115;0.18374468685043988;0.9999871193737508
13.688529;1.052717448053985;-0.016808186262709492;-0.01596646814807927;-0.201811902111272;-0.19170564659187428;1.0482361218182776;9.999909479660314;6.718290211554067e-10;0.18372712348699;1.0447223160413384;0.9999870979783179;0.18372769168520367;0.9999873587620576
13.698529;1.0527233026483453;-0.016808194542823;-0.015966384945925463;-0.20179550758440581;-0.1916889804958299;1.048242057782034;9.99990915176176;6.74556761185522e-10;0.18370911529587675;1.0447222776255602;0.9999869616663509;0.18370969695602096;0.9999876009788173
13.708529;1.052728164120859;-0.016808179534703923;-0.015966294791728685;-0.2017771665848721;-0.1916706476812363;1.0482479886916756;9.999908831273302;6.761617359738373e-10;0.18369110570133404;1.044722241486756;0.9999868325509064;0.18369170274104643;0.9999878453068828
13.718529;1.0527340329971582;-0.016808179593502837;-0.01596620378659792;-0.20175901712770145;-0.19165231493869384;1.0482549149107863;9.999908518540936;6.766272178311881e-10;0.18367309465892293;1.0447222084828691;0.9999867109575314;0.18367370910454153;0.9999880910471991
13.728529;1.0527399098772117;-0.01680818786937361;-0.015966120590130167;-0.20174262199957826;-0.19163564884565099;1.0482608368495088;9.999908213582987;6.759429084944853e-10;0.18365508216001358;1.0447221794303432;0.9999865972048174;0.18365571610667009;0.9999883375526305
13.738529;1.0527457953917891;-0.01680818792578598;-0.01596602958917242;-0.2017244721138353;-0.1916173161053983;1.048266754884301;9.999907916374866;6.740868805493729e-10;0.18363806822090345;1.0447221550421923;0.9999864915143706;0.1836387238071259;0.999988584285997
13.748529;1.0527516902736886;-0.016808187981176226;-0.015965938590512492;-0.20170632200878533;-0.19159898336633394;1.0482726692844242;9.999907627559146;6.710263462456799e-10;0.18362005286145394;1.0447221359113856;0.9999863940216741;0.18362073225561706;0.9999888308463877
13.758529;1.052756595368482;-0.016808181185628213;-0.015965856253147715;-0.2016897346077196;-0.1915823172057799;1.048279580238094;9.999907348888188;6.667409376794848e-10;0.18360203609474007;1.0447221225248848;0.9999863048406291;0.1836027414783984;0.9999890769527822
13.768529;1.0527625115248096;-0.016808181239247617;-0.015965765259383112;-0.20167158409224928;-0.19156398446895948;1.048285487900013;9.999907082912456;6.612329447884857e-10;0.1835850179402621;1.0447221152829427;0.9999862240788122;0.18358575147760475;0.9999893224458759
13.778529;1.052768439645075;-0.01680818951050665;-0.01596568207476851;-0.2016551879539796;-0.19154731838148756;1.0482913923716268;9.999906832460098;6.545176743102193e-10;0.18356699843526042;1.044722114477979;0.999986151820063;0.1835677622434279;0.9999895673001385
13.788529;1.0527743806328536;-0.016808189562865453;-0.015965591086631276;-0.20163703700949817;-0.19152898564647913;1.048297293650588;9.999906600201928;6.466249574549719e-10;0.183548977629038;1.044722120253329;0.9999860881298879;0.1835497737700254;0.9999898115736849
13.798529;1.0527803352976302;-0.016808189614714714;-0.01596550010154128;-0.2016188858453623;-0.19151065291224073;1.0483031915940884;9.99990638788596;6.37610270250108e-10;0.18353195557743734;1.0447221325981222;0.9999860330316988;0.18353278606578496;0.9999900553273744
13.808529;1.0527853042257813;-0.01680818281602968;-0.015965417777803335;-0.20160229752144537;-0.19149398675608656;1.0483100859304875;9.999906195875994;6.275644488970411e-10;0.18351393234528043;1.0447221513886098;0.9999859864422038;0.1835147991499838;0.9999902985899292
13.818529;1.052791292350042;-0.016810129050061542;-0.015967175319402258;-0.2015841226576417;-0.1914756310508107;1.048315976347842;9.999906023827318;6.166358813342131e-10;0.18349590801274737;1.0447221764558743;0.9999859481669864;0.18349681304569998;0.9999905413239812
13.828529;1.0527972902389564;-0.016810137311691516;-0.015967092133178203;-0.20156772550722152;-0.1914589649672999;1.0483218626301685;9.999905871790109;6.050461555982478e-10;0.18347888268156884;1.044722207634273;0.999985917914937;0.183479827777971;0.9999907833781406
13.838529;1.052803302113595;-0.016810137352437828;-0.015967001142486836;-0.20154957350181546;-0.1914406322361468;1.0483277447520478;9.999905740958088;5.930636241918262e-10;0.1834608564715794;1.0447222447584261;0.9999858952368487;0.18346184336934165;0.9999910245009548
13.848529;1.0528083271837958;-0.01681012232213735;-0.01596691100689198;-0.2015312297814037;-0.1914222994347558;1.0483336228348459;9.999905633702067;5.809603666343051e-10;0.18344282950240626;1.0447222876157158;0.9999858794920902;0.18344385983486208;0.999991264377287
13.858529;1.0528143644722507;-0.016810130580639744;-0.015966827830385326;-0.20151483202766723;-0.1914056333536879;1.0483404970329429;9.999905552693221;5.689904471987111e-10;0.18342580187924987;1.0447223358912507;0.9999858698969192;0.18342687718537568;0.9999915026472529
13.868529;1.052820413056493;-0.016810130617821734;-0.015966736849415672;-0.20149667939066226;-0.19138730062524;1.048346367502268;9.999905499886546;5.573808678799994e-10;0.18340777370657418;1.0447223891742115;0.9999858655616212;0.18340889543005717;0.9999917389814761
13.878529;1.052826472093369;-0.01681013887358519;-0.015966653679090243;-0.20148028122713332;-0.19137063454631054;1.048352234410049;9.999905476276801;5.463252880806155e-10;0.18339074511869982;1.044722447016001;0.9999858655485171;0.1833919145727737;0.9999919731818593
13.888529;1.0528315408395954;-0.016810123837846982;-0.015966563555557277;-0.2014619367354813;-0.19135230174927084;1.048358097916023;9.999905482197601;5.359836379785108e-10;0.1833727162960428;1.0447225089368182;0.9999858689784662;0.18337393460857196;0.9999922052114095
13.898529;1.0528376186052903;-0.016810132090532906;-0.015966480390849653;-0.20144553817907818;-0.19133563567313266;1.0483639581861741;9.999905517540444;5.264851190280449e-10;0.18335468745493488;1.044722574387253;0.999985875048422;0.18335595551647232;0.9999924351535843
13.908529;1.0528437048279882;-0.01681013212157858;-0.015966389421365326;-0.201427384701286;-0.1913173029502365;1.0483708154257243;9.99990558183433;5.1792537529717e-10;0.18333765882424038;1.044722642771415;0.9999858829657141;0.18333897725255485;0.9999926631065436
13.918529;1.0528497990248031;-0.016810140370940335;-0.015966306261841878;-0.20141098573548874;-0.19130063687744828;1.0483766698242898;9.99990567415678;5.103516431010854e-10;0.18331963062735773;1.0447227134788386;0.999985891973406;0.18332099975684085;0.9999928890528027
13.928529;1.052854900805625;-0.016810125328607334;-0.01596621614838795;-0.2013926404734386;-0.1912823040870335;1.0483825214623417;9.999905793351529;5.037523977739796e-10;0.1833026030789808;1.0447227858290333;0.9999859014421961;0.18330402296582182;0.9999931128111024
13.938529;1.0528610097798445;-0.016810133574597468;-0.015966132993371115;-0.20137624111525496;-0.19126563801785176;1.0483883703392307;9.999905939058626;4.980736701439345e-10;0.18328457639244528;1.0447228590237312;0.9999859108925476;0.18328604681760205;0.9999933340478242
13.948529;1.0528671255284319;-0.01681013359892762;-0.015966042033186554;-0.2013580867977386;-0.19124730530210934;1.0483942164738653;9.9999061123832;4.932662296035152e-10;0.18326755077721854;1.0447229321740314;0.99998591999549;0.1832690712545242;0.9999935522527991
13.958529;1.0528732475497873;-0.016810141841587634;-0.015965958882240363;-0.20134168703099894;-0.19123063923657274;1.0484000599336927;9.999906315511437;4.893355545669425e-10;0.1832495264169896;1.0447230043511564;0.9999859286233174;0.18325109622309346;0.9999937667323316
13.968529;1.0528783753607667;-0.016810126792538488;-0.015965868776612557;-0.20132334100009294;-0.19121230645344536;1.048405900844812;9.999906551134945;4.863449578424933e-10;0.18323250345021497;1.0447230746228278;0.9999859368834885;0.18323412166750214;0.9999939767157032
13.978529;1.0528845084843388;-0.016810135031733238;-0.01596578562895644;-0.20130694084169248;-0.19119564039151724;1.048412739449529;9.99990682219927;4.843700232634361e-10;0.18321548196883894;1.04472314205895;0.9999859450752412;0.18321714753267068;0.9999941815252342
13.988529;1.0528906464797003;-0.016810135049137625;-0.015965694675573208;-0.20128878568575018;-0.19117730768289581;1.048418576098351;9.999907132106179;4.834575547729166e-10;0.18319746202788875;1.0447232057469353;0.9999859536062495;0.18319917378045236;0.9999943806544696
13.998529;1.0528957889016228;-0.016810128214740868;-0.01596561238093838;-0.20127219388550802;-0.1911606415531722;1.0484244111349097;9.999907484941286;4.836214968419613e-10;0.18318044365700334;1.0447232648657825;0.9999859629253223;0.18318220039526614;0.9999945736812025
14.008529;1.0529019353290965;-0.016810128228549426;-0.01596552142979023;-0.20125403831918612;-0.19114230884749261;1.0484302448071163;9.999907885067111;4.848643004448395e-10;0.18316242686701437;1.0447233187428662;0.9999859734783667;0.183164227375484;0.9999947601557223
14.018529;1.052908085481104;-0.01681013646057114;-0.01596543828657802;-0.20123763735999922;-0.1911256427914688;1.0484360772488641;9.9999083366165;4.87201152048538e-10;0.1831454116537246;1.0447233667841012;0.9999859856787375;0.18314725472525598;0.9999949396236525
14.028529;1.0529132391134037;-0.01681188445581445;-0.015967022642723018;-0.20122103679949765;-0.1911089688586986;1.048441908490019;9.99990884363042;4.906723102419008e-10;0.1831283980058287;1.0447234083511123;0.9999859998553917;0.1831302824520942;0.9999951117278947
14.038529;1.052919395835573;-0.016811884474303616;-0.015966931694002835;-0.20120288061256497;-0.1910906361566717;1.0484477385071564;9.999909410245303;4.953337947139765e-10;0.18311038591432102;1.0447234427294465;0.9999860161719238;0.18311231057633706;0.999995276259326
14.048529;1.0529255551294852;-0.0168118927110974;-0.015966848552773628;-0.2011864790607425;-0.19107397010409724;1.0484535672782906;9.99991003983602;5.012301854098011e-10;0.18309337538183904;1.044723469211309;0.9999860346176765;0.18309533914917064;0.9999954331362632
14.058529;1.0529307163955868;-0.016811877654631716;-0.01596675845521691;-0.20116813131557199;-0.1910556373330921;1.0484603947607305;9.999910733327326;5.083786838773878e-10;0.18307536643022673;1.0447234872278335;0.9999860550999394;0.18307736825727144;0.9999955823881185
14.068529;1.0529368789857945;-0.016811885888376715;-0.015966675314977044;-0.20115172937029124;-0.19103897128237948;1.0484662208258655;9.999911488337878;5.167752244289497e-10;0.18305835910233442;1.0447234964038772;0.999986077523448;0.1830603980066658;0.9999957241658867
14.078529;1.05294304229037;-0.016811894120830582;-0.015966592175206913;-0.2011353272248556;-0.19102230523245542;1.04847204527001;9.999912299993884;5.263989034281006e-10;0.1830413534560465;1.0447234965011318;0.9999861018167273;0.183043428509032;0.9999958587054536
14.088529;1.0529482057117256;-0.016811879060519234;-0.015966502078848404;-0.20111697890926714;-0.1910039724638627;1.0484778678894262;9.99991316232933;5.372069256588425e-10;0.18302434954719088;1.0447234873275577;0.9999861279698943;0.18302645988099703;0.9999959862258043
14.098529;1.052954368676397;-0.016811887290971928;-0.01596641893972362;-0.20110057637021542;-0.19098730641539785;1.0484836885092157;9.999914068967618;5.491294757344788e-10;0.18300634741197047;1.0447234686332905;0.9999861560911028;0.18300849224197904;0.9999961068288417
14.108529;1.0529605308084264;-0.016811887300679076;-0.01596632799418804;-0.20108241871938043;-0.19096897371921936;1.0484895069917475;9.999915012843752;5.620794531513234e-10;0.1829893470608778;1.0447234400811833;0.9999861863997582;0.18299152571345045;0.9999962204641913
14.118529;1.052965691926948;-0.016811880458077137;-0.015966245704703508;-0.201065824745082;-0.19095230760099238;1.0484953232619294;9.999915985976694;5.759844569525984e-10;0.182972348479208;1.044723401384943;0.9999862191073567;0.18297456042008747;0.9999963269601858
14.128529;1.0529718518976339;-0.016811888686570273;-0.015966162565563703;-0.20104942161228678;-0.19093564155428094;1.048501137274556;9.999916980220306;5.908073478658172e-10;0.18295535163204243;1.044723352435131;0.9999862542715203;0.18295759647761664;0.9999964260852173
14.138529;1.0529780105821087;-0.01681189691456032;-0.015966079426073976;-0.20103301827929448;-0.1909189755079545;1.0485069489239192;9.999917988334724;6.06527907187452e-10;0.18293735646696258;1.0447232932250161;0.9999862917511366;0.182939633978873;0.9999965176191628
14.148529;1.0529831678062729;-0.016811881850455426;-0.015965989328755245;-0.20101466882274996;-0.190900642742516;1.0485127579662907;9.999919004548689;6.231220676459843e-10;0.18292036290819264;1.044723223737166;0.9999863312859746;0.1829226729964214;0.999996601403334
14.158529;1.0529893234139325;-0.01681189007766359;-0.015965906187791173;-0.2009982650959705;-0.19088397669670318;1.048518564007493;9.999920024825975;6.405716889856647e-10;0.18290337085911249;1.0447231440191864;0.9999863726239081;0.18290571359688057;0.9999966773504395
14.168529;1.0529944774150795;-0.01681188323292232;-0.01596582389469052;-0.20098167022892796;-0.190867310580041;1.0485243665922774;9.99992104714492;6.588703966148584e-10;0.1828863802159755;1.0447230543737287;0.999986415591142;0.18288875585286754;0.9999967454300004
14.178529;1.0530006298934178;-0.0168118832396249;-0.015965732944824278;-0.20096351114156996;-0.1908489778861461;1.048530165341268;9.99992207169278;6.780020844853695e-10;0.18286939087038384;1.0447229553840156;0.9999864600332253;0.1828717998447822;0.9999968056445047
14.188529;1.0530067810220274;-0.01681189146615533;-0.01596564979963761;-0.2009471068204952;-0.19083231184075228;1.0485359600496642;9.99992310066522;6.979301728987294e-10;0.18285240270044031;1.044722847680989;0.9999865056891275;0.18285484565789517;0.9999968579941014
14.198529;1.0530119309845247;-0.016811884620912685;-0.01596556750132641;-0.2009305114106393;-0.1908156457244627;1.048541750729311;9.999924137443662;7.186169087029721e-10;0.18283541556554486;1.0447227317189929;0.9999865521704484;0.1828378933738846;0.9999969024425082
14.208529;1.0530180846500343;-0.016812083718999633;-0.015965665543287592;-0.20091409163362992;-0.1907989645177177;1.0485475375774533;9.999925185540295;7.40047040712913e-10;0.18281842930207837;1.0447226077756968;0.999986599064662;0.18282094305674174;0.9999969389527404
14.218529;1.0530232329584535;-0.01681206863553782;-0.015965575416164238;-0.20089574085946652;-0.19078063175354243;1.0485533208934201;9.999926247744547;7.622454720025596e-10;0.18280144371825538;1.04472247603842;0.9999866460473649;0.1828039947463187;0.9999969675583479
14.228529;1.053029380894234;-0.016812076845617235;-0.015965492245709475;-0.20087933575984282;-0.19076396570903642;1.048559101055147;9.999927325235976;7.852853240693394e-10;0.18278445859407227;1.0447223365943021;0.9999866929661068;0.18278704845226815;0.9999969883374344
14.238529;1.0530355287105813;-0.01681384008926437;-0.015967075721279554;-0.2008629222381217;-0.19074729185725597;1.0485648785793036;9.999928417217648;8.092648261433332e-10;0.18276747368577742;1.044722189390356;0.9999867398301617;0.18277010414460085;0.999997001341957
14.248529;1.0530406765580729;-0.016813833236460893;-0.015966993394523826;-0.20084632593431195;-0.190730625742522;1.0485706541509163;9.99992952175857;8.342693686579181e-10;0.18275048874197075;1.0447220343076447;0.999986786660531;0.1827531617654459;0.9999970065928325
14.258529;1.0530468245584637;-0.016813841457170273;-0.015966910216739776;-0.20082992025004948;-0.19071395969927935;1.0485764285633534;9.99993063666808;8.60353574224177e-10;0.18273350353124537;1.0447218712735755;0.9999868333843432;0.18273622125038133;0.9999970041037899
14.268529;1.0530519729292727;-0.016813826383005093;-0.015966820077370162;-0.20081156853526028;-0.19069562693707967;1.0485822026230593;9.999931759778718;8.875336485163728e-10;0.1827165178560715;1.0447217002535774;0.999986879924481;0.1827192825245049;0.999996993912411
14.278529;1.0530581218251303;-0.016813834603881275;-0.015966736894853433;-0.20079516245651516;-0.19067896089468053;1.0485879770959239;9.999932889215382;9.157880351125248e-10;0.18269953154627733;1.044721521180091;0.9999869263227109;0.18270234548844003;0.999996976122911
14.288529;1.053063271405525;-0.016813827751341204;-0.015966654558334195;-0.2007785654420527;-0.190662294781556;1.048593752689216;9.999934023223009;9.450808074541392e-10;0.18268254444964777;1.0447213339670978;0.999986972721891;0.18268541002148167;0.9999969509264095
14.298529;1.0530694218075087;-0.016813835971898443;-0.015966571371561388;-0.2007621589784471;-0.19064562873966606;1.048599530024857;9.999935159548805;9.7538038754231e-10;0.18266555642559332;1.0447211385722197;0.9999870192371022;0.18266847598696268;0.9999969186107905
14.308529;1.0530745732549391;-0.01681382911874693;-0.015966489030869783;-0.200745561612259;-0.19062896262687662;1.0486053096356467;9.999936295373967;1.0066473360235112e-09;0.18264856734728882;1.0447209349819093;0.9999870658175096;0.182651543224792;0.9999968795747585
14.318529;1.0530807259619852;-0.01681383733846187;-0.01596640584035883;-0.20072915476334688;-0.19061229658518183;1.048611091971485;9.999937427575551;1.0388248429814974e-09;0.1826315771137678;1.0447207231344413;0.999987112246137;0.18263461155793523;0.9999968343075399
14.328529;1.0530858802179819;-0.01681383048432141;-0.015966323496057522;-0.20071255704486432;-0.1905956304725232;1.048616877339945;9.999938552408778;1.071865974013302e-09;0.18261458565470132;1.0447205028459303;0.9999871582836554;0.1826176808243764;0.9999967832796852
14.338529;1.0530920362397997;-0.01681383048127827;-0.015966232495198785;-0.2006943946849682;-0.19057729778256938;1.0486226658402444;9.999939665106435;1.1057667146270383e-09;0.18259759292359948;1.0447202737822145;0.9999872037354761;0.1826007508986342;0.9999967267676273
14.348529;1.0530971941826197;-0.01681382362595144;-0.015966150147942202;-0.2006777966052093;-0.19056063166999399;1.0486284574049352;9.999940760072855;1.1405611383861408e-09;0.18258159889609127;1.0447200355484285;0.9999872483810107;0.18258482168585485;0.9999966648011689
14.358529;1.0531033540791352;-0.01681383184330185;-0.015966066951848622;-0.2006613889738824;-0.19054396562834783;1.0486332519409602;9.999941831353425;1.176287383070603e-09;0.18256460357361745;1.0447197878355803;0.9999872919381592;0.1825678931037239;0.9999965973413861
14.368529;1.0531085159669187;-0.01681382498664019;-0.015965984602334806;-0.20064479054099066;-0.1905272995154511;1.0486390494678244;9.99994287364212;1.2129592857665236e-09;0.1825476069703675;1.0447195304596448;0.9999873341436493;0.18255096506724477;0.9999965244838165
14.378529;1.053114679734214;-0.016813833202627228;-0.01596590140463518;-0.20062838252319978;-0.19051063347318595;1.048644850137685;9.999943883905498;1.250566658591707e-09;0.1825306090828573;1.0447192633166678;0.9999873748435714;0.18253403748571329;0.9999964464593711
14.388529;1.0531198452014874;-0.016813826344602524;-0.01596581905390765;-0.2006117837371536;-0.1904939673593629;1.048650654131683;9.999944862351347;1.2891044710382774e-09;0.1825146098728079;1.04471898635211;0.999987414001179;0.18251811026678635;0.9999963635143958
14.398529;1.0531260121661927;-0.016813834559253955;-0.015965735855733458;-0.2005953753328178;-0.19047730131587198;1.0486564615656089;9.99994581197878;1.3285913621152556e-09;0.1824976092785349;1.0447186995192417;0.9999874516804619;0.18250118331538548;0.9999962758805444
14.408529;1.0531311805477381;-0.016813827699955534;-0.01596565350492434;-0.20057877619348874;-0.19046063520056375;1.0486622725085317;9.999946737270049;1.3690491995053422e-09;0.18248060723647241;1.0447184027329053;0.9999874880506644;0.18248425652959335;0.9999961838333515
14.418529;1.0531373502481571;-0.016813835913434633;-0.015965570307414606;-0.20056236740245537;-0.19044396915536668;1.0486680870749905;9.999947642859818;1.4104815975348926e-09;0.18246460369439005;1.0447180958865372;0.9999875233479428;0.18246832980295694;0.9999960877103378
14.428529;1.0531425212360148;-0.016813829053104308;-0.015965487957738795;-0.2005457679096541;-0.19042730303818392;1.0486739054636012;9.999948532841914;1.4528807271315562e-09;0.18244759862294546;1.0447177789227067;0.9999875577957462;0.18245140302753363;0.9999959878714054
14.438529;1.0531486934733267;-0.01681383726571529;-0.01596540476218581;-0.2005293587316752;-0.19041063699099675;1.0486787278803427;9.999949410985815;1.4962488544290128e-09;0.1824305920237816;1.0447174518865905;0.999987591558658;0.18243447608670688;0.9999958846904152
14.448529;1.053153866980666;-0.016813830404654888;-0.015965322414907036;-0.20051275888511963;-0.19039397087178428;1.048684554447768;9.999950281199744;1.5406197130134725e-09;0.18241458391922882;1.04471711494673;0.9999876247806868;0.18241854884291966;0.9999957786219862
14.458529;1.0531590417534975;-0.016815578776589735;-0.015966906717521233;-0.20049615064828144;-0.19037729694486796;1.0486903852572118;9.999951147468945;1.586055745490186e-09;0.18239757434057732;1.044716768403924;0.9999876577085465;0.182401621137169;0.999995670248324
14.468529;1.0531652178029127;-0.016815586998142527;-0.015966823526756907;-0.20047974089780576;-0.19036063089478644;1.0486962205313823;9.999952013401971;1.6326189223191076e-09;0.1823815633335066;1.044716412657889;0.9999876907949354;0.18238569280942876;0.9999955602143666
14.478529;1.0531703952079041;-0.016815580144246632;-0.01596674118443588;-0.2004631405286722;-0.19034396477273727;1.048702060639248;9.999952881781915;1.6803445298725585e-09;0.18236455096452595;1.0447160481408981;0.9999877246877773;0.18236876372245256;0.9999954491305236
14.488529;1.0531765740313634;-0.016815596586482965;-0.015966665803938854;-0.200448485652514;-0.19032896536909272;1.0487079059151172;9.999953754565219;1.7292283841043729e-09;0.18234753731509942;1.0447156753007156;0.999987760132714;0.182351833765249;0.9999953375677327
14.498529;1.0531817542588695;-0.016815589731407208;-0.015966583464995472;-0.20043188493761205;-0.19031229924502926;1.0487127565692542;9.99995463354088;1.7792358050710993e-09;0.18233152247315637;1.044715294640657;0.9999877978490277;0.18233590284119122;0.9999952261065306
14.508529;1.053186935549997;-0.016815582875553955;-0.015966501127551578;-0.20041528405389591;-0.19029563311991854;1.0487186127853896;9.999955520970103;1.830333082286267e-09;0.18231550653664297;1.0447149067319326;0.9999878384474755;0.18231997085434354;0.9999951153148559
14.518529;1.0531931173381612;-0.016815591093790206;-0.015966417945182936;-0.2003988733529567;-0.19027896706474157;1.0487244748351152;9.999956419470719;1.882504234533642e-09;0.18229848962899872;1.0447145121656223;0.9999878824367961;0.18230303769831868;0.9999950056587983
14.528529;1.0531982990874766;-0.01681558423600149;-0.015966335610232682;-0.20038227211473503;-0.1902623009374495;1.048730343104715;9.999957331483651;1.935736286747797e-09;0.18228247191053612;1.0447141115074825;0.9999879302779667;0.18228710325875408;0.9999948974608269
14.538529;1.0532044803172589;-0.016815592452102276;-0.015966252430086245;-0.20036586102588658;-0.19024563488003016;1.0487352180509488;9.999958259209752;1.9900041620893725e-09;0.18226545357532262;1.0447137052877906;0.9999879824181702;0.18227016743723304;0.9999947909664658
14.548529;1.0532096606687646;-0.0168155855920484;-0.015966170096775475;-0.20034925943314066;-0.19022896875044978;1.048741100174941;9.999959204764796;2.0452729697735904e-09;0.18224943483525613;1.0447132940020265;0.9999880392905085;0.18225423017293166;0.9999946864129513
14.558529;1.0532148398513317;-0.01681558695251278;-0.015966095570309837;-0.20033441299496882;-0.1902139692680858;1.0487469900424602;9.999960169648835;2.101501441513672e-09;0.18223341590029513;1.0447128781252493;0.9999881013233095;0.1822382914335987;0.9999945839735003
14.568529;1.05322101769387;-0.016815595165209547;-0.015966012392055348;-0.20031800134322814;-0.19019730320715378;1.0487528882928623;9.999961154214343;2.158639108479491e-09;0.18221639696567768;1.0447124581661709;0.9999881689686014;0.18222135119317717;0.9999944836677624
14.578529;1.0532261940782588;-0.01681558830186693;-0.015965930060060356;-0.20030139923646387;-0.19018063707400765;1.048757795620024;9.999962158094691;2.2166271716816677e-09;0.18220037820175827;1.044712034748121;0.9999882426541938;0.18220540942040073;0.9999943853740981
14.588529;1.0532313687561503;-0.016815581437535188;-0.01596584772837872;-0.2002847969615571;-0.19016397093962242;1.048763712734247;9.999963180777966;2.2754004951502078e-09;0.18218435974455144;1.0447116086380832;0.9999883226192685;0.1821894660742501;0.9999942889089856
14.598529;1.0532375413809563;-0.016815589647252913;-0.015965764551431755;-0.20026838473870862;-0.19014730487497392;1.0487696403341813;9.999964221582658;2.334881337536549e-09;0.182167341700244;1.0447111806967357;0.99998840878918;0.18217252110819793;0.9999941940554887
14.608529;1.0532427163323328;-0.016815781207721085;-0.015965870547292607;-0.2002535224047669;-0.1901322902277652;1.048775579116643;9.99996527962242;2.3949677411566664e-09;0.1821513241643216;1.0447107518233716;0.9999885007909778;0.18215657447844397;0.9999941005429408
14.618529;1.0532478840238904;-0.016815774323962942;-0.015965788200142935;-0.20023691961825474;-0.19011562408972923;1.048780529776046;9.999966354089556;2.4555216356813025e-09;0.18213530724336968;1.044710322911649;0.9999885980322456;0.18214062614054918;0.9999940081267058
14.628529;1.0532540490611344;-0.01681578251432474;-0.01596570500806733;-0.20022050683606507;-0.190098958021454;1.0487864929700315;9.99996744437473;2.516366099552166e-09;0.18211929106126687;1.0447098947839724;0.9999886998249513;0.1821246760428795;0.999993916762854
14.638529;1.0532592114939974;-0.01681577562884027;-0.01596562266229565;-0.20020390369843855;-0.19008229188092973;1.0487924693144628;9.99996855018122;2.577314426214536e-09;0.1821022757436491;1.0447094681607387;0.9999888055227169;0.18210772412862797;0.9999938266773992
14.648529;1.0532643713731982;-0.01681577696593078;-0.01596554812490607;-0.20018905579725607;-0.19006729238756476;1.048797459382966;9.999969672079326;2.6382247756338663e-09;0.18208626140209513;1.0447090437174753;0.9999889145372057;0.1820917703490529;0.999993738289845
14.658529;1.0532695287114442;-0.01681577007907184;-0.015965465780897928;-0.20017245233436803;-0.1900506262446261;1.0488034636053771;9.999970811983752;2.699018857844494e-09;0.1820702481264118;1.0447086221412734;0.9999890262494966;0.18207581468302528;0.9999936521301992
14.668529;1.0532756834247363;-0.01681577826676532;-0.01596538259283713;-0.20015603881161556;-0.1900339601715419;1.0488094821311698;9.999971972732231;2.7596330416892424e-09;0.18205423597866607;1.0447082041225855;0.9999891399964415;0.1820598571395178;0.999993568780012
14.678529;1.0532808354291219;-0.01681753503251668;-0.01596697470720465;-0.2001411822058565;-0.19001895286730835;1.0488145148052943;9.999973156782815;2.8199655319973073e-09;0.18203822499720668;1.0447077903864095;0.9999892551868483;0.18204389774037533;0.9999934887939064
14.688529;1.0532859846422233;-0.016817528153156142;-0.015966892367289;-0.20012457823564062;-0.1900022867211789;1.048820561221005;9.999974365363773;2.8798686528848837e-09;0.18202221520815792;1.044707381782512;0.9999893713840776;0.18202793650514443;0.9999934126449903
14.698529;1.0532911310715138;-0.016817529497155603;-0.015966817836555333;-0.2001097295461991;-0.1899872872225585;1.0488266207776518;9.999975598567778;2.9391637643365173e-09;0.18200620662552974;1.0447069793039505;0.9999894882455164;0.18201197344281686;0.9999933407147795
14.708529;1.0532972748025506;-0.01681753769461533;-0.0159667346556419;-0.20009331529610042;-0.189970621145809;1.0488316927709156;9.999976855187619;2.997675867670315e-09;0.18199019924314422;1.044706584027535;0.9999896054173821;0.18199600854894454;0.9999932732959886
14.718529;1.0533024159873388;-0.01681753081561173;-0.015966652322085502;-0.2000767108205714;-0.18995395499737314;1.0488377764816825;9.999978132327547;3.0552778495925337e-09;0.18197419303213355;1.0447061970633131;0.9999897225029061;0.1819800418106877;0.9999932105834203
14.728529;1.0533075547257955;-0.016817532160230273;-0.015966577798493056;-0.20006186165313988;-0.18993895549669954;1.048843871215184;9.9999794259696;3.1118983680978365e-09;0.18195818794355584;1.044705819521149;0.9999898391207946;0.18196407321033817;0.9999931526123557
14.738529;1.0533126911183477;-0.016817525281908073;-0.01596649547065578;-0.2000452568556184;-0.1899222893470478;1.048848976334184;9.999980732137644;3.1674996702216133e-09;0.18194218391967662;1.0447054524912096;0.9999899549940059;0.18194810271450917;0.999993099235776
14.748529;1.0533188252392687;-0.01681754170407376;-0.015966420108730804;-0.20003059736310708;-0.1899072899161604;1.0488550912878458;9.999982047308281;3.2220680021911957e-09;0.18192618091252452;1.044705097030026;0.9999900699874616;0.18193213026134977;0.9999930502593588
14.758529;1.0533239571264286;-0.01681753482677719;-0.015966337787793144;-0.20001399222735033;-0.18989062376520038;1.048860215552455;9.99998336821459;3.2756144700746893e-09;0.18191017889324598;1.044704754080306;0.9999901840954204;0.18191615576449863;0.9999930055800885
14.768529;1.0533290866580285;-0.016817536173336076;-0.01596626327773002;-0.1999991424350859;-0.18987562426187787;1.0488663484833636;9.99998469199589;3.3281561451462177e-09;0.18189417784718023;1.044704424350007;0.9999902974131424;0.18190017912668913;0.9999929651631231
14.778529;1.0533342135743906;-0.016817529297015448;-0.01596618096458938;-0.19998253697803325;-0.18985895810940168;1.0488724892398973;9.99998601642187;3.3796853278074106e-09;0.18187817776554616;1.0447041083104727;0.9999904100775637;0.18188420024908133;0.9999929289675767
14.788529;1.0533393375120539;-0.016817530644395756;-0.01596610646277445;-0.1999676868812168;-0.18984395860452197;1.0488776368742159;9.999987339374147;3.4301595053785508e-09;0.18186317864814847;1.0447038063113265;0.9999905222218889;0.18186921903299294;0.9999928969438242
14.798529;1.0533454580569592;-0.01681753884539125;-0.015966023314319663;-0.19995127100297522;-0.18982729252145325;1.0488837904580262;9.99998865781;3.4795069928704906e-09;0.18184718051520915;1.044703518629469;0.9999906339999067;0.1818532353813284;0.9999928690261585
14.808529;1.0533505747920546;-0.01681754019325621;-0.01596594882184969;-0.19993642058664232;-0.18981229301494137;1.048888949128648;9.99998996753835;3.527627374186358e-09;0.18183118340554247;1.0447032454248062;0.9999907455989813;0.18183724920559183;0.9999928450936432
14.818529;1.0533556872160186;-0.01681753331793709;-0.015965866527394245;-0.19991981447055016;-0.1897956268592532;1.0488951120625625;9.999991264358465;3.574399648463695e-09;0.18181518736029723;1.044702986753849;0.9999908571709825;0.18182126043342262;0.9999928249990206
14.828529;1.0533607947913033;-0.016817534666081036;-0.015965792044883884;-0.19990496374969224;-0.18978062735122372;1.0489002784226897;9.9999925453746;3.619708132926393e-09;0.18180019241499956;1.0447027426794881;0.9999909687714248;0.1818062690132735;0.9999928086331155
14.838529;1.053365896944439;-0.016817527791006835;-0.0159657097606224;-0.19988835731239837;-0.18976396119417527;1.0489064473409384;9.999993809083323;3.663461392599453e-09;0.18178419859879524;1.044702513336925;0.9999910803981521;0.18179027492217384;0.9999927959258401
14.848529;1.053370993145766;-0.016817529139334455;-0.01596563528830044;-0.19987350628702155;-0.18974896168494623;1.0489116179438507;9.999995054335178;3.705596845621519e-09;0.18176820592870094;1.0447022989009775;0.9999911920506009;0.18177427818102698;0.9999927867957671
14.858529;1.0533760830575307;-0.016817530487643922;-0.01596556082103894;-0.19985865511360362;-0.18973396217519076;1.0489177893482589;9.999996279711665;3.746083979575907e-09;0.1817532144055851;1.0447020995745242;0.9999913037463468;0.1817592788581005;0.9999927811015877
14.868529;1.053381166607125;-0.016817523612493303;-0.015965478552086854;-0.19984204819884968;-0.1897172960165404;1.0489229606083705;9.999997483928766;3.784910170165049e-09;0.18173722401893114;1.0447019156424369;0.9999914155680126;0.18174327704572954;0.9999927786051436
14.878529;1.0533872438896388;-0.01681754003710917;-0.01596540325130701;-0.1998273864961064;-0.18970229657677692;1.0489291306911752;9.99999866615243;3.822050669323282e-09;0.1817212347562007;1.0447017475102134;0.9999915276921736;0.18172727283725731;0.9999927789566153
14.888529;1.0533923150734377;-0.016817541384750622;-0.015965328799060645;-0.19981253485535755;-0.18968729706556156;1.0489342985202281;9.99999982587129;3.857469332505008e-09;0.181706246611184;1.0447015957121917;0.9999916403125804;0.18171226632472634;0.9999927817582854
14.898529;1.0533973803064365;-0.01681753450873707;-0.01596524654507594;-0.1997959274465576;-0.18967063090553105;1.048940463043382;10.00000096307399;3.891149426677364e-09;0.18169025959074206;1.0447014608983385;0.9999917535731208;0.1816962576051994;0.9999927866692642
14.908529;1.053402439822713;-0.016819291484117423;-0.015966838750867147;-0.19978106727797368;-0.18965562358694152;1.0489456233210441;10.000002078482003;3.923101178693088e-09;0.18167527372087425;1.0447013437312878;0.9999918675724321;0.18168124678745187;0.9999927934221633
14.918529;1.053407493942691;-0.01681929283931755;-0.0159667643129139;-0.19976621518453624;-0.18964062407462473;1.0489517786110196;10.00000317315006;3.953338795337094e-09;0.18165928904181394;1.0447012447026938;0.99999198237053;0.18166523399640067;0.9999928017596965
14.928529;1.0534125429706722;-0.016819285971117034;-0.01596668207295875;-0.19974960729785257;-0.18962395791369152;1.0489569283397322;10.0000042478795;3.981861701987308e-09;0.18164430558768033;1.0447011640150066;0.9999920980036039;0.1816502193686803;0.9999928114062095
14.938529;1.0534175870538065;-0.016819287326289754;-0.015966607643818763;-0.1997347548995485;-0.1896089584009993;1.0489620720085915;10.000005303129594;4.008645549632241e-09;0.18162832337190926;1.0447011016072858;0.9999922145237403;0.1816342030423849;0.9999928220577115
14.948529;1.0534226261327941;-0.016819288681589155;-0.015966533218800105;-0.19971990235293952;-0.18959395888826616;1.0489682092085166;10.000006339471058;4.033640038367734e-09;0.18161334238571186;1.0447010572279245;0.9999923320308208;0.1816191851512193;0.9999928333294834
14.958529;1.0534276599836163;-0.016819290037084406;-0.01596645879771125;-0.19970504965803337;-0.18957895937561134;1.048973339713418;10.00000735797297;4.05678564629115e-09;0.18159836259167475;1.044701030455205;0.9999924506752484;0.18160416582269617;0.9999928447703335
14.968529;1.0534326882964762;-0.016819283169498354;-0.01596637657400231;-0.1996884411365345;-0.18956229321478893;1.0489794634978868;10.000008359677876;4.0780191996381834e-09;0.18158238392164663;1.0447010207135405;0.9999925706129282;0.18158814517920144;0.9999928559789235
14.978529;1.053437710818667;-0.016819284525544754;-0.0159663021601388;-0.19967358813683453;-0.18954729370272488;1.0489845806788491;10.000009344781121;4.097249622952884e-09;0.18156740629492726;1.0447010273234079;0.9999926919413331;0.18157312334826453;0.9999928666851988
14.988529;1.0534427274857103;-0.01681928588193486;-0.015966227749529147;-0.1996587349889819;-0.1895322941911905;1.0489906914562512;10.000010312463699;4.114354732133166e-09;0.18155242963332965;1.0447010495391738;0.9999928147173291;0.18155810047043835;0.9999928767685298
14.998529;1.0534477384084455;-0.01681928723872202;-0.015966153341957758;-0.1996438816929924;-0.18951729468031311;1.048995796062068;10.000011261003403;4.129209543214627e-09;0.18153645385925554;1.0447010865952229;0.9999929390361693;0.18154207668931646;0.9999928862347349
15.008529;1.0534527437214767;-0.016819288595972103;-0.01596607893721221;-0.19962902824885284;-0.18950229517017786;1.0490008947369054;10.000012188307803;4.141709896451867e-09;0.1815214788914659;1.0447011378006072;0.9999930650541936;0.18152705213805634;0.9999928951438813
15.018529;1.0534577434194288;-0.0168192817304202;-0.01596599672894612;-0.1996124189365394;-0.18948562901246227;1.0490069877536332;10.000013092928748;4.151789982079099e-09;0.1815065046445277;1.0447012026127331;0.9999931930002037;0.18151202694073365;0.9999929035443651
15.028529;1.0534627420591927;-0.016819472632127963;-0.01596610218483594;-0.1995975501093533;-0.18947061434821677;1.0490120754759957;10.00001397463714;4.159438037158672e-09;0.18149153103419666;1.0447012806034162;0.9999933232301611;0.18149700122104548;0.9999929114882912
15.038529;1.05346773021912;-0.016819473976134612;-0.015966027772401373;-0.19958269621224362;-0.18945561484083798;1.0490171583982004;10.000014834348491;4.164695762354551e-09;0.18147555798275605;1.0447013713321582;0.9999934562144923;0.18148097509564265;0.9999929191265401
15.048529;1.05347271270516;-0.016819475320764683;-0.01596595336214541;-0.1995678421668103;-0.18944061533446827;1.0490232370968915;10.000015673630394;4.1676410039407805e-09;0.18146058541121132;1.0447014742006655;0.999993592409792;0.18146594865067914;0.9999929267344856
15.058529;1.0534776897408655;-0.01681947666594878;-0.0159658789539878;-0.1995529879729787;-0.18942561582918005;1.0490283121618622;10.00001649411414;4.16837481000531e-09;0.18144561322330321;1.0447015883724875;0.9999937321521154;0.18145092193419418;0.9999929346005395
15.068529;1.0534826615470236;-0.016819478011578067;-0.01596580454786829;-0.19953813363066022;-0.18941061632504932;1.0490333841661195;10.000017297160372;4.167011619331897e-09;0.18143064129693412;1.0447017128177787;0.9999938756538697;0.18143589497589674;0.9999929429472527
15.078529;1.0534876282730525;-0.01681947935754695;-0.015965730143716227;-0.1995232791397462;-0.18939561682215056;1.0490394536247667;10.000018083334115;4.163660773931923e-09;0.1814156694913151;1.0447018464214088;0.9999940230258472;0.18142086780538236;0.9999929519535296
15.088529;1.0534925900238479;-0.016819480703779394;-0.01596565574142657;-0.19950842450009812;-0.18938061732054812;1.0490445209530606;10.00001885202025;4.15842508649281e-09;0.18140069766467432;1.044701988022771;0.9999941743363493;0.18140584045362734;0.9999929617816882
15.098529;1.0534975469751167;-0.016819482050209993;-0.01596558134085808;-0.19949356971152798;-0.18936561782030148;1.0490495864472182;10.0000196021456;4.151416369619728e-09;0.18138572569233244;1.0447021364002236;0.9999943297265689;0.1813908129465446;0.9999929725837565
15.108529;1.053502499411459;-0.016819483396759243;-0.01596550694185693;-0.19947871477380116;-0.18935061832148273;1.0490546502976603;10.000020332999965;4.142750583668059e-09;0.18137075347495485;1.0447022902992016;0.9999944894546102;0.1813757852954738;0.9999929845122538
15.118529;1.0535074476267268;-0.01681948474335784;-0.01596543254428528;-0.1994638596866687;-0.1893356188241863;1.0490607126334532;10.000021044321585;4.132534468237745e-09;0.18135578093029286;1.0447024484755134;0.9999946538170147;0.1813607574872046;0.9999929977353638
15.128529;1.0535113918330166;-0.016819471011648105;-0.01596535898984685;-0.1994488150565643;-0.18932061925754007;1.0490657735474358;10.000021736244543;4.1208689491438066e-09;0.18134080798316501;1.0447026097134013;0.99999482299662;0.18134572947787858;0.9999930124327483
15.138529;1.053516332109584;-0.016819472358307747;-0.01596528459474387;-0.19943395968493982;-0.18930561976366406;1.0490708331036744;10.000022408599461;4.107855480882431e-09;0.18132583457023776;1.0447027728742244;0.9999949969485193;0.18133070119211173;0.9999930287723674
15.148529;1.0535212685083137;-0.01682122953168754;-0.015966876849185803;-0.19941909593826776;-0.18929061246448065;1.049075891354059;10.00002305985625;4.093596975343119e-09;0.18131086064997293;1.0447029369604937;0.9999951754555143;0.1813156725280056;0.9999930469136274
15.158529;1.0535262010303306;-0.016821230886791456;-0.015966802456369;-0.19940424026639225;-0.18927561297474374;1.0490819483510445;10.00002368748405;4.078198089040587e-09;0.18129588620656173;1.0447031010994716;0.9999953582804512;0.18130064337422772;0.9999930670328259
15.168529;1.0535311296317207;-0.016821232241926776;-0.015966728064642343;-0.1993893844442128;-0.1892606134874168;1.049087004131573;10.00002428919718;4.061761799261742e-09;0.18128091124901777;1.0447032644643657;0.9999955452433198;0.18128561363892906;0.9999930893327453
15.178529;1.0535360542168364;-0.016821233597034937;-0.015966653673988994;-0.19937452847168113;-0.18924561400276466;1.049092058667761;10.000024863592794;4.044383190085136e-09;0.18126693580642111;1.0447034262383315;0.9999957362273203;0.18127158326737972;0.9999931140449507
15.188529;1.0535409746564577;-0.016821243177039872;-0.01596658709151104;-0.19936142820877364;-0.18923228116941046;1.0490971118379457;10.000025410366506;4.026138205312454e-09;0.18125195992460252;1.0447035856280316;0.999995931169349;0.1812565522336721;0.999993141389494
15.198529;1.05354489081598;-0.016821229451851785;-0.015966513544262012;-0.19934638265378893;-0.1892172816198062;1.0491021634319433;10.000025929921975;4.007066465226687e-09;0.18123698366481863;1.0447037418962397;0.9999961299848431;0.18124152051989112;0.9999931714969268
15.208529;1.0535498025157293;-0.016821230806366917;-0.015966439156698892;-0.1993315262533414;-0.18920228214449078;1.0491082131254255;10.000026422190363;3.987168729113695e-09;0.1812220070931062;1.0447038944480753;0.9999963324533022;0.18122648809690042;0.9999932044078034
15.218529;1.05355470965018;-0.01682123216047918;-0.015966364770207752;-0.1993166697023835;-0.18918728267262444;1.049113260457459;10.000026886236894;3.966425697569732e-09;0.18120803026717008;1.0447040429448036;0.9999965381859275;0.1812124549171954;0.9999932401228454
15.228529;1.0535596122303852;-0.016821233514070593;-0.015966290384814334;-0.19930181300088157;-0.18917228320432314;1.049118304895668;10.000027321295878;3.944811580239319e-09;0.18119305324008553;1.044704187327855;0.9999967466882632;0.18119742092693308;0.999993278616318
15.238529;1.0535645104295657;-0.016821234866979628;-0.0159662160005572;-0.19928695614881267;-0.18915728373964955;1.0491233459315843;10.000027727631084;3.922292248354503e-09;0.18117807607426692;1.044704327725368;0.9999969574299317;0.1811823860831179;0.9999933198288993
15.248529;1.0535684045663443;-0.01682122936400025;-0.015966150265315292;-0.1992736658378337;-0.18914395085601354;1.049128383130681;10.000028106286411;3.89883060904159e-09;0.1811640988437959;1.044704464330032;0.9999971698589925;0.18116835035579132;0.9999933636328158
15.258529;1.0535732949746721;-0.016821230714915723;-0.015966075883383203;-0.19925880870795828;-0.1891289513985922;1.0491334161559136;10.000028458771302;3.87439239072301e-09;0.18114912162409005;1.0447045972922357;0.9999973834072007;0.18115331372299973;0.9999934098039114
