time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.268529;1.0535781819654397;-0.016821232064520845;-0.015966001502766183;-0.19924395142756338;-0.189113951944704;1.049138444776125;10.000028787776737;3.848929978841034e-09;0.18113514448749674;1.044704726645848;0.9999975975535704;0.181139276171656;0.9999934580802087
15.278529;1.0535830657578353;-0.016821233412624547;-0.015965927123505814;-0.19922909399670294;-0.189098952494228;1.0491444688620595;10.000029098251892;3.822371685038191e-09;0.18112016750843626;1.0447048523261586;0.9999978118739989;0.18112423769574276;0.9999935082507094
15.288529;1.053586946514572;-0.01682122790405802;-0.015965861392991887;-0.19921580319707685;-0.1890856196244183;1.0491494883626904;10.000029397365502;3.794632897578466e-09;0.18110619076346654;1.0447049742798158;0.9999980260149367;0.18111019829423713;0.9999935601731252
15.298529;1.0535918242736018;-0.0168212292486838;-0.015965787016267125;-0.19920094548869138;-0.1890706201803366;1.049154503211493;10.000029692977861;3.7656254707162224e-09;0.18109121432188252;1.0447050925859556;0.9999982396534842;0.1810951579829352;0.9999936137396584
15.308529;1.0535966990177577;-0.016821230591385836;-0.0159657126407923;-0.1991860876298806;-0.18905562073927276;1.0491595131918892;10.000029991748784;3.735260219291756e-09;0.18107723823671037;1.044705207491122;0.9999984524676133;0.1810811168129538;0.9999936688532481
15.318529;1.053601570692237;-0.016821240157056386;-0.015965646073196234;-0.1991729855839795;-0.18904228794952335;1.049164517902041;10.000030298592808;3.7034514194251585e-09;0.18106226254048194;1.0447053193250624;0.9999986641154991;0.18106607487847207;0.9999937254683707
15.328529;1.0536054393047927;-0.0168212264156021;-0.015965572540519883;-0.199157938332633;-0.18902728844327188;1.0491695168869293;10.000030617687578;3.670119088965387e-09;0.18104828724253397;1.044705428405612;0.9999988742576846;0.18105203230533137;0.9999937836791817
15.338529;1.053610304940695;-0.016821235976948967;-0.01596550597523865;-0.19914483602410385;-0.18901395565917006;1.0491745098382945;10.000030953486338;3.635181353175431e-09;0.18103331232909906;1.0447055350187118;0.9999990826053602;0.18103698922638714;0.9999938437190422
15.348529;1.0536151678383066;-0.016821237311036234;-0.015965431604585505;-0.1991299775949353;-0.18899895622936994;1.0491794967119394;10.000031310598322;3.5985508262489038e-09;0.18101933776553034;1.0447056394090328;0.9999992889529326;0.18102294576022981;0.9999939058711208
15.358529;1.0536190283624756;-0.0168212235628271;-0.015965358075299547;-0.19911492995829522;-0.1889839567311443;1.0491844776743184;10.000031692739814;3.560153334426355e-09;0.18100536349497548;1.0447057417469123;0.999999493181669;0.1810089019938422;0.9999939704274607
15.368529;1.0536238870042394;-0.01682123311732073;-0.01596529151343191;-0.19910182724399686;-0.18897062395468453;1.0491894529183574;10.000032101911463;3.51996119411289e-09;0.1809913894394437;1.0447058421453395;0.9999996952378739;0.18099485796495102;0.9999940377135631
15.378529;1.0536287444099985;-0.01682123444453839;-0.015965217146090126;-0.19908696838519815;-0.18895562453211553;1.0491944225474976;10.000032538422841;3.4780149779865124e-09;0.18097641551744004;1.0447059407432577;0.9999998951091247;0.180979813663799;0.9999941081052734
15.388529;1.0536326012144264;-0.016821228914507647;-0.015965151425954144;-0.19907367637842882;-0.18894229168911184;1.0491993866567637;10.000033001418341;3.4344000455945594e-09;0.18096244166993;1.044706037745025;1.0000000928448616;0.18096576905657888;0.9999941819931619
15.398529;1.053637457904525;-0.016822986262248846;-0.015966743708449825;-0.19905880901525488;-0.18892728446434262;1.0492043454548203;10.0000334896817;3.3891745390687036e-09;0.18094846787338553;1.044706133333211;1.0000002885958232;0.18095172409806015;0.9999942597436284
15.408529;1.0536423148643992;-0.016822995816086712;-0.015966677149436375;-0.19904570575893177;-0.18891395169622144;1.049209299262872;10.000034002081039;3.3423120770524515e-09;0.18093449413368898;1.0447062275488321;1.0000004825455011;0.1809376787240933;0.9999943416999616
15.418529;1.0536461723546768;-0.016822982060979843;-0.015966603624170697;-0.19903065735439915;-0.18889895221041383;1.049214248487394;10.000034537145519;3.2937124582983824e-09;0.1809205204621412;1.044706320311171;1.0000006747477768;0.1809236328467177;0.9999944281629768
15.428529;1.0536510305149107;-0.0168229916102093;-0.01596653706564199;-0.19901755383327704;-0.18888561944545337;1.0492191936447486;10.000035092540909;3.2432485340515408e-09;0.18090554685429117;1.04470641155167;1.000000865056001;0.18090858636191795;0.9999945193488028
15.438529;1.053655889460074;-0.016822992932069743;-0.01596646270097393;-0.19900269412053098;-0.18887062003338814;1.0492241353117948;10.00003566525494;3.19080315896978e-09;0.18089157329900782;1.0447065012612757;1.0000010531892454;0.18089453916046372;0.9999946153873829
15.448529;1.0536597492256778;-0.01682298739488292;-0.01596639698210594;-0.19898940139114876;-0.1888572871997993;1.0492290739556094;10.00003625222539;3.1362877310647735e-09;0.1808775998020376;1.0447065894336058;1.0000012387716664;0.1808804911370221;0.9999947163505912
15.458529;1.0536646096627538;-0.016822988711986148;-0.01596632261744431;-0.19897454139848247;-0.1888422877896444;1.0492340097924089;10.000036850512021;3.079649995647809e-09;0.180863626393064;1.044706676055095;1.0000014212997375;0.18086644220083514;0.9999948222629708
15.468529;1.0536684704987982;-0.016822983170041442;-0.015966256898236397;-0.19896124843257232;-0.18882895495752192;1.0492389428165845;10.000037456995875;3.0208830876539796e-09;0.18084965311758439;1.0447067611375171;1.0000016002022447;0.1808523922841954;0.9999949331021
15.478529;1.0536733313866706;-0.0168229927073671;-0.015966190339393806;-0.19894814424678875;-0.18881562219675804;1.0492438729678453;10.000038068295957;2.9600255550628036e-09;0.18083568002582562;1.0447068447006143;1.000001774941622;0.18083834134716356;0.9999950487833514
15.488529;1.0536771968353866;-0.016823167808968916;-0.015966295995740745;-0.19893307987616002;-0.18880060756396;1.0492488003039417;10.000038681002321;2.8971487441720846e-09;0.18082170716652732;1.0447069267387228;1.000001944979955;0.18082428938547346;0.9999951690942241
15.498529;1.053682057394958;-0.016823177328235944;-0.015966229422792806;-0.1989199754257343;-0.18878727480335644;1.0492537250983485;10.000039292328811;2.8323537013211497e-09;0.18080773459465901;1.0447070072049467;1.000002109736286;0.18081023643219113;0.9999952936603749
15.508529;1.0536869177455437;-0.016823186845281692;-0.015966162849448035;-0.19890687084060923;-0.1887739420424001;1.0492576478371147;10.000039901007645;2.765767468078251e-09;0.18079476237769;1.044707085992488;1.0000022686602812;0.18079718254632382;0.999995422024515
15.518529;1.053690777871667;-0.016823173051936518;-0.015966089307276762;-0.19889182117092385;-0.18875894256152465;1.0492625691237647;10.000040507391102;2.697520926838856e-09;0.18078079057554142;1.04470716295349;1.0000024213129348;0.18078312780806727;0.9999955537338724
15.528529;1.053695637728;-0.016823182565073203;-0.015966022732857278;-0.19887871632182902;-0.18874560979927552;1.0492674895433058;10.00004111257892;2.6277239041597032e-09;0.18076681921455298;1.0447072379289926;1.0000025673892845;0.1807690723205787;0.9999956883466902
15.538529;1.0536994973555491;-0.016823176994937496;-0.015965956996874458;-0.1988654225334723;-0.18873227696512662;1.0492724095702401;10.00004171779104;2.5564469846991225e-09;0.180752848291861;1.04470731069192;1.0000027067209245;0.18075501620351397;0.9999958254210513
15.548529;1.053704356802447;-0.016823178278466966;-0.015965882613625054;-0.19885056128933185;-0.18871727755247886;1.0492773295483016;10.000042324434649;2.4837163351150787e-09;0.1807388777997628;1.0447073808663319;1.0000028392786706;0.18074095958913877;0.9999959645176572
15.558529;1.0537082161304219;-0.01682317270593225;-0.0159658168760139;-0.19883726726621948;-0.18870394471596644;1.0492822496464185;10.000042933761664;2.409531633842385e-09;0.18072590773716538;1.044707447983208;1.0000029651515867;0.1807279026204643;0.999996105182979
15.568529;1.0537130752035644;-0.016823182214265816;-0.015965750298582573;-0.19882416189927618;-0.18869061194902928;1.0492871697986021;10.00004354569146;2.3338860363407716e-09;0.1807119381054148;1.0447075116311537;1.0000030844808643;0.18071384543709373;0.9999962469464423
15.578529;1.0537169337679366;-0.016823176640412364;-0.015965684559052642;-0.19881086764862252;-0.18867727910958348;1.0492910897661265;10.000044158046792;2.256764153817252e-09;0.18069796889679066;1.0447075714975758;1.0000031973994041;0.18069978815683282;0.99999638936516
15.588529;1.0537217914490047;-0.016823186148009036;-0.015965617979712573;-0.19879776202767963;-0.1886639463394736;1.0492960092759356;10.000044767300999;2.178134665772498e-09;0.18068500007651733;1.044707627275228;1.0000033040303145;0.18068673086632392;0.9999965320473866
15.598529;1.0537256478668837;-0.016823172347377954;-0.015965544430697393;-0.1987827113731684;-0.18864894684828237;1.0493009280902008;10.00004537003113;2.0979619768067654e-09;0.1806710315750728;1.0447076785748306;1.000003404512874;0.1806726736241992;0.9999966746073161
15.608529;1.0537295025699738;-0.01682316677383591;-0.015965478687648166;-0.19876941678176546;-0.18863561400369042;1.0493058460364082;10.000045963410315;2.0162323662329973e-09;0.1806570633021105;1.0447077249055576;1.0000034990235176;0.1806586164694222;0.9999968166255572
15.618529;1.053734355114104;-0.01682317628266869;-0.015965412104545728;-0.19875631077842837;-0.18862228122823615;1.049309763066454;10.00004654483945;1.9329791775627005e-09;0.18064409516845614;1.0447077657247874;1.0000035877649822;0.180645559424701;0.9999969576636875
15.628529;1.053738205078648;-0.01682317071077793;-0.015965346358313807;-0.19874301595974045;-0.1886089483799206;1.0493146792848127;10.000047112080344;1.848288906931342e-09;0.18063012709912094;1.0447078005995616;1.000003670892002;0.18063150249450394;0.9999970972895902
15.638529;1.0537430519404014;-0.016823180221676053;-0.01596527977184694;-0.1987299097022617;-0.18859561560066712;1.0493195949242036;10.00004766396564;1.762275113416928e-09;0.18061715902713327;1.0447078294355405;1.0000037484358388;0.1806184456582375;0.9999972350686585
15.648529;1.0537468951847617;-0.016823174652171487;-0.0159652140218814;-0.19871661465589438;-0.18858228274853428;1.0493245103630156;10.000048200867083;1.6750481082520023e-09;0.1806031908784845;1.0447078525536284;1.000003820299832;0.1806043888709509;0.9999973705357773
15.658529;1.0537517342451181;-0.016824940387389617;-0.015966814080002018;-0.19870349991726158;-0.188568942158405;1.04932842615522;10.00004872493788;1.586709386140148e-09;0.18059022257152435;1.0447078705576596;1.00000388632499;0.1805913320886741;0.9999975032213907
15.668529;1.0537555685760254;-0.016824934827436553;-0.015966748325918795;-0.19869020464306547;-0.1885556093025497;1.0493333429258451;10.000049240256905;1.497348655224492e-09;0.1805762540341576;1.0447078842174358;1.000003946416538;0.18057727530328488;0.9999976327262237
15.678529;1.0537593975854875;-0.016824929269060682;-0.015966682569589236;-0.19867690926174497;-0.1885422764448616;1.0493382611794826;10.000049752340496;1.4070361235321154e-09;0.18056328521447798;1.0447078944429509;1.0000040006353033;0.18056421855670443;0.9999977587502776
15.688529;1.0537642206778481;-0.016824938795667307;-0.01596661597284848;-0.19866380237511802;-0.18852894365634013;1.0493431812535172;10.000050266934705;1.3158267726629598e-09;0.18055031606947194;1.0447079022249954;1.0000040491510904;0.18055116192520188;0.9999978810692669
15.698529;1.0537680372772729;-0.016824933240660294;-0.015966550211757354;-0.19865050676668325;-0.18851561079503693;1.0493471034621362;10.000050788823405;1.2237463496248942e-09;0.18053634655223494;1.0447079085219082;1.0000040921713236;0.1805371054924926;0.999997999533274
15.708529;1.053771846789648;-0.016824927687429263;-0.015966484448083785;-0.19863721105158735;-0.18850227793191568;1.0493520281830455;10.000051321401441;1.1307553914889967e-09;0.18052337660499804;1.0447079141503834;1.0000041299350593;0.18052404933835095;0.9999981140875107
15.718529;1.0537766487080733;-0.01682493721934266;-0.015966417843860957;-0.19862410379159523;-0.188488945137944;1.0493569557753253;10.000051866862481;1.0367554481956143e-09;0.18051040614462924;1.0447079197128715;1.000004162665391;0.18051099354232072;0.9999982247511424
15.728529;1.053780442751495;-0.016824931669746586;-0.01596635207476337;-0.1986108078500638;-0.1884756122711797;1.049360886499281;10.000052426509788;9.416318216038724e-10;0.18049643505961813;1.044707925593219;1.0000041904747152;0.18049693818262466;0.9999983315927468
15.738529;1.053784228883276;-0.016824926121956716;-0.01596628630279696;-0.19859751180194107;-0.18846227940259505;1.0493658204781597;10.000053001438566;8.452740439750675e-10;0.18048346323014638;1.0447079320208223;1.0000042133417135;0.18048388332578652;0.9999984347896402
15.748529;1.0537890073139795;-0.016824935659267303;-0.015966219690271097;-0.1985844041688188;-0.1884489466031495;1.049370757645927;10.000053593001175;7.475814943220947e-10;0.180470490544022;1.0447079391716663;1.0000042311656694;0.18047082901702038;0.9999985346925853
15.758529;1.0537927784485512;-0.01682493011497177;-0.015966153912553883;-0.19857110789399204;-0.18843561373088583;1.0493746977439906;10.000054201899285;6.484798289220966e-10;0.18045751690474557;1.044707947277102;1.0000042438389316;0.18045777527488366;0.9999986317804611
15.768529;1.0537965427926417;-0.01682492457236439;-0.015966088131917022;-0.1985578115124665;-0.18842228085676987;1.04937964034981;10.000054826875397;5.479432560537696e-10;0.1804445422410336;1.0447079566936617;1.0000042513265919;0.18044472208973233;0.999998726594074
15.778529;1.0538013009632594;-0.016824934114747902;-0.015966021510910745;-0.19854470350592418;-0.18840894805179748;1.049383584916284;10.000055464751785;4.460041710647123e-10;0.18043156650434725;1.0447079679098445;1.0000042537328255;0.1804316694320001;0.9999988197667062
15.788529;1.0538050536463135;-0.01682492857545461;-0.015965955724545643;-0.19853140689771837;-0.1883956151740848;1.049388530899632;10.000056111647657;3.427392345667489e-10;0.18041858966394214;1.0447079815243108;1.000004251321277;0.18041861726332725;0.9999989120758165
15.798529;1.0538088015081473;-0.01682493126450641;-0.015965897741953096;-0.19851986650456432;-0.18838394894302854;1.0493934778972205;10.000056763595182;2.3825203167091546e-10;0.1804056117133876;1.0447079981983733;1.0000042445052368;0.18040556553423093;0.9999990044066206
15.808529;1.0538125452981841;-0.016824925728592788;-0.015965831949827435;-0.19850656968985836;-0.18837061606188396;1.0493974256265142;10.000057415912377;1.3267530167132913e-10;0.18039263266898214;1.0447080185672106;1.00000423380449;0.18039251418073377;0.999999097639244
15.818529;1.0538172858084658;-0.01682493527773048;-0.015965765317602888;-0.19849346119864475;-0.1883572832499966;1.0494023738334926;10.000058063095647;2.6183864118933914e-11;0.18037965255700905;1.044708043170252;1.0000042197645378;0.1803794631373708;0.9999991925352166
15.828529;1.053821023805189;-0.016824929745250884;-0.015965699519733322;-0.19848016415761516;-0.1883439503654173;1.0494063223575054;10.00005869994999;-8.100019114092466e-11;0.18036667141007648;1.0447080724390334;1.0000042029467886;0.18036641235268938;0.999999289712292
15.838529;1.0538247599066692;-0.01682492421446664;-0.015965633718965477;-0.19846686701010882;-0.18833061747908927;1.049411271256276;10.000059322375568;-1.8859982519762368e-10;0.1803536892719337;1.0447081066858166;1.0000041840018556;0.18035336179067543;0.9999993896872973
15.848529;1.0538284946412517;-0.016824926912033814;-0.015965575721820193;-0.19845532611275235;-0.18831895123939188;1.049415220779145;10.000059927239217;-2.9626953666809397e-10;0.18034070618749584;1.044708146087842;1.000004163659117;0.1803403114167375;0.9999994928705473
15.858529;1.0538332284368985;-0.016824936467959864;-0.015965509078422077;-0.19844221713711166;-0.18830561842052546;1.0494201712682325;10.000060512061458;-4.036072754210818e-10;0.18032772218040777;1.044708190718347;1.0000041426462798;0.18032726118106315;0.9999995995622889
15.868529;1.0538369616710361;-0.016824930942240295;-0.015965443269307975;-0.1984289196630403;-0.18829228552895577;1.0494241230783283;10.000061074605043;-5.101951163079873e-10;0.18031473724666652;1.0447082405942656;1.000004121678117;0.18031421102575615;0.9999997100484105
15.878529;1.0538406945985277;-0.016824933644827823;-0.01596538526394079;-0.19841737846034999;-0.18828061928401232;1.0494290765088792;10.000061612150681;-6.156427153998521e-10;0.1803017513601769;1.0447082956964002;1.000004101466378;0.18030116091112888;0.9999998246701712
15.888529;1.0538444273972445;-0.01682492812228563;-0.015965319449640445;-0.19840408077879254;-0.18826728638889714;1.0494330318005107;10.000062121030943;-7.196029280444792e-10;0.18028876447321693;1.0447083559921126;1.0000040826543861;0.1802881108251686;0.9999999437426764
15.898529;1.0538481602235918;-0.016824922601129794;-0.0159652536329646;-0.19839078298972426;-0.18825395349197435;1.0494379891957566;10.000062597085398;-8.217432739192211e-10;0.18027677651523263;1.044708421505695;1.0000040657033085;0.18027606077949102;1.0000000674051543
15.908529;1.0538528933004083;-0.016824940391196672;-0.0159651947837678;-0.1983794298061442;-0.18824228731257253;1.049441949010022;10.000063036520517;-9.217197680404048e-10;0.18026378740037557;1.044708492388542;1.0000040508620827;0.18026301081065849;1.0000001955532558
15.918529;1.0538566270075778;-0.01682493487234068;-0.015965128963000657;-0.19836613179441712;-0.18822895441198959;1.0494469116834853;10.0000634361823;-1.0191814307123592e-09;0.18025079705071945;1.0447085688597582;1.0000040382979283;0.1802499609760244;1.0000003279139933
15.928529;1.0538603617365163;-0.016824929354436687;-0.01596506314056985;-0.1983528336742948;-0.18821562150953716;1.0494508777623548;10.000063793125355;-1.1137714785160596e-09;0.18023880541940496;1.0447086510419155;1.000004028205223;0.18023791134940295;1.0000004641892974
15.938529;1.053864097780572;-0.016826688484043527;-0.015966671771360182;-0.19834128363889802;-0.18820394744735927;1.0494558478082519;10.000064104354308;-1.2051285644853138e-09;0.18022581249468697;1.0447087389086165;1.0000040207280148;0.18022486202811677;1.0000006041473513
15.948529;1.053867835292126;-0.01682668297440051;-0.015966605946470327;-0.19832798530802842;-0.18819061454105396;1.04945982235241;10.000064367242313;-1.2929107728736657e-09;0.1802128182930767;1.0447088324308356;1.0000040158435624;0.18021181313079063;1.0000007476102235
15.958529;1.053871574401705;-0.016826685692087163;-0.015966547926907566;-0.198316443301498;-0.1881789482811093;1.049464801945716;10.00006457961874;-1.3768246801249458e-09;0.18020082285281164;1.0447089317563805;1.000004013339581;0.180199764777295;1.0000008943868026
15.968529;1.0538753153121208;-0.016826680183689605;-0.015966482100583834;-0.19830314475914093;-0.188165615370705;1.0494687871832193;10.000064739008334;-1.4566351327449917e-09;0.18018782622268661;1.0447090372450332;1.000004012860558;0.18018671707183395;1.0000010442282867
15.978529;1.053879058282687;-0.016826682902479812;-0.01596642407993584;-0.19829160255416928;-0.18815394910656552;1.0494727786279188;10.000064842138066;-1.5321520212781463e-09;0.1801758284464428;1.0447091493456493;1.0000040140216448;0.18017467009569282;1.0000011968278713
15.988529;1.0538828082434355;-0.01682686560842682;-0.01596653677223682;-0.19827828871485856;-0.18814060104191827;1.0494777767089267;10.000064885180542;-1.6032051435480603e-09;0.1801628295563871;1.0447092684275445;1.0000040165160853;0.18016162390354382;1.0000013518716537
15.998529;1.053887555971213;-0.016826883401527364;-0.015966477903204525;-0.19826693451288174;-0.18812893484441634;1.0494817816431476;10.000064864148747;-1.6696203061229284e-09;0.18015082957838813;1.0447093947085822;1.000004020105113;0.18014957853056815;1.0000015091091448
16.008529;1.0538913061950212;-0.016826877881796567;-0.015966412062919818;-0.19825363553328532;-0.18811560192522292;1.0494867934140375;10.000064775475668;-1.7312091993105669e-09;0.1801378285356554;1.0447095282823522;1.0000040245314308;0.18013653401183402;1.000001668381973
16.018529;1.053895058827793;-0.016826880590923788;-0.015966354030407102;-0.19824209291945172;-0.18810393565200906;1.0494908118389685;10.000064616950242;-1.787773078272942e-09;0.18012582644762895;1.04470966910536;1.0000040294753887;0.1801244903933599;1.0000018296344848
16.028529;1.0538988137695675;-0.016826875072257705;-0.015966288190741508;-0.19822879372807622;-0.1880906027279931;1.049494836623934;10.000064388034689;-1.839111400682375e-09;0.1801138233297422;1.0447098169722537;1.0000040345794432;0.18011244772049018;1.0000019929305792
16.038529;1.0539025709320746;-0.016826877782455632;-0.015966230159119646;-0.1982172509158535;-0.1880789364499627;1.0494998673600369;10.000064088912493;-1.8850407584112197e-09;0.18010081919208737;1.0447099716013795;1.0000040394623735;0.1800994060196455;1.000002158435458
16.048529;1.0539063302278862;-0.016826880493141454;-0.015966172128123325;-0.1982057080078224;-0.18806727016962382;1.0495039035433542;10.000063719351505;-1.925414527934427e-09;0.18008881402784174;1.0447101327310067;1.0000040436894855;0.18008736529402358;1.000002326346413
16.058529;1.0539100915767732;-0.01682687497591184;-0.015966106290417063;-0.1981924085023519;-0.18805393723873962;1.0495079446142992;10.00006327872867;-1.9601259006402716e-09;0.1800768077987295;1.0447103001052014;1.0000040467431;0.1800753255348585;1.000002496779059
16.068529;1.053913854936841;-0.016826877687339304;-0.015966048260926288;-0.19818086539614943;-0.18804227095427484;1.049512989989786;10.000062767054022;-1.989117484275838e-09;0.18006380044012285;1.0447104733807009;1.0000040480597507;0.1800622867382105;1.000002669658399
16.078529;1.053917620319369;-0.016826880398975896;-0.0159659902322609;-0.1981693221942902;-0.18803060466810503;1.0495170391122355;10.00006218560591;-2.012404584756504e-09;0.18005179188528786;1.044710652008928;1.000004047140748;0.18005024890617;1.0000028447316762
16.088529;1.0539213878152738;-0.016826874882374183;-0.01596592439713683;-0.198156022375229;-0.18801727173211688;1.049521091518626;10.000061536606015;-2.0300692491973275e-09;0.18003978208333576;1.0447108352104653;1.0000040436156363;0.18003821202950968;1.0000030216989009
16.098529;1.0539251576300128;-0.016826877594098153;-0.015965866370279993;-0.19814447897578166;-0.18800560544330833;1.049525146850715;10.000060822705246;-2.0422254351597343e-09;0.18002777100052986;1.0447110221379226;1.0000040371916714;0.18002617608414004;1.0000032002992392
16.108529;1.05392893007138;-0.01682688030571929;-0.015965808344395486;-0.19813293548109367;-0.18799393915348714;1.0495302047223019;10.000060046760773;-2.04900210539819e-09;0.18001575862194585;1.044711212099282;1.0000040275688276;0.18001414105038813;1.00000338030912
16.118529;1.0539327055536156;-0.016826874788829344;-0.01596574251232254;-0.1981196353496226;-0.18798060621441864;1.0495342645832948;10.000059211676344;-2.050551356390143e-09;0.18000374496497742;1.0447114046287327;1.0000040144206621;0.18000210693159338;1.000003561540133
16.128529;1.0539364846487331;-0.01682687750007469;-0.015965684488636566;-0.19810809165813917;-0.18796893992299307;1.0495383257751334;10.000058320337873;-2.0470613486276364e-09;0.17999173008966843;1.0447115993639966;1.0000039974495252;0.17999007376575452;1.0000037438194598
16.138529;1.053940268050235;-0.016826880211169574;-0.015965626466098958;-0.19809654787173694;-0.18795727363095366;1.049542387670623;10.000057376145692;-2.038764747672207e-09;0.17997971409462762;1.0447117959186043;1.000003976416827;0.17997804162914754;1.000003926922733
16.148529;1.0539440564282772;-0.0168268829221999;-0.01596556844466514;-0.1980850039905086;-0.18794560733841256;1.0495474496970942;10.000056383725779;-2.025943762784655e-09;0.17996769711069155;1.0447119938983724;1.0000039511321164;0.1799660106184028;1.0000041105296849
16.158529;1.0539468503578948;-0.01682687054824195;-0.01596551125949755;-0.19807327200788666;-0.18793394097451582;1.0495515113255274;10.000055348327361;-2.008918679981947e-09;0.17995567930080744;1.0447121929538778;1.000003921465398;0.17995398081522412;1.0000042942110756
16.168529;1.0539506503203937;-0.016826865031010194;-0.015965445432792012;-0.19805997137563972;-0.1879206080329206;1.0495555721540264;10.000054274441842;-1.988002531624061e-09;0.179943660859629;1.0447123927783402;1.000003887328902;0.17994195225973136;1.0000044774406656
16.178529;1.0539544568188903;-0.01682686774220555;-0.015965387414042326;-0.19804842721552152;-0.18790894173957887;1.0495596319483098;10.000053165431694;-1.9634692720905992e-09;0.17993164200801692;1.0447125931376047;1.0000038485752616;0.17992992495070267;1.0000046596573586
16.188529;1.0539582702987684;-0.01682687045352842;-0.0159653293961186;-0.19803688296092614;-0.18789727544627563;1.0495636905848587;10.0000520235511;-1.9355870024560173e-09;0.17991962298101952;1.0447127939321643;1.000003804911135;0.17991789887012866;1.0000048402922213
16.198529;1.0539620910611813;-0.01682687316502149;-0.01596527137904164;-0.1980253386119086;-0.18788560915318395;1.0495687480283942;10.000050849906561;-1.9046634636149886e-09;0.17990760401252026;1.0447129951670056;1.0000037559256554;0.17990587400992186;1.0000050187141631
16.208529;1.0539659191495765;-0.016826875876746916;-0.015965213362833932;-0.19801379416855827;-0.1878739428604825;1.0495728043365673;10.000049645169847;-1.8710317752258067e-09;0.17989558532799915;1.0447131968391947;1.0000037011857599;0.17989385037876954;1.0000051942192307
16.218529;1.0539697543196795;-0.016826878588794707;-0.015965155347510276;-0.1980022496310069;-0.1878622765683439;1.0495768596481712;10.000048410197705;-1.8350049253120037e-09;0.17988356714230408;1.04471339888925;1.000003640294925;0.1798818279921332;1.000005366103733
16.228529;1.053973596192443;-0.01682863791462669;-0.015966763981449847;-0.19799069677106013;-0.18785060246998656;1.0495809141771675;10.000047146050651;-1.7968728164728948e-09;0.1798715496475422;1.0447136012725655;1.0000035728869;0.1798698068608731;1.000005533699167
16.238529;1.053976444487628;-0.016828625547745737;-0.015966706802655037;-0.1979789641338338;-0.18783893610840513;1.0495849682062115;10.00004585423486;-1.7569388728332593e-09;0.1798605330044842;1.0447138040892354;1.0000034985948885;0.1798587869856884;1.0000056963327102
16.248529;1.0539802990951197;-0.016828628268335886;-0.01596664878979165;-0.19796741932608733;-0.18782726981863;1.049589022055365;10.00004453675051;-1.7155326268416632e-09;0.17984851735949695;1.044714007663506;1.0000034170142578;0.1798467683561204;1.0000058533050566
16.258529;1.0539841601473698;-0.016828630989889973;-0.015966590777640816;-0.19795587442455786;-0.18781560352975818;1.0495930760289163;10.000043195445803;-1.6729938716762082e-09;0.17983650286617792;1.0447142124676938;1.000003327636024;0.17983475094831783;1.0000060039373662
16.268529;1.0539880279054565;-0.01682863371252538;-0.015966532766135865;-0.1979443294293053;-0.18780393724184236;1.0495981304128157;10.000041831662582;-1.6296721014854318e-09;0.17982548967452847;1.0447144189503978;1.000003229827509;0.17982373472716637;1.0000061476476192
16.278529;1.053991902653882;-0.01682863643631107;-0.015966474755226456;-0.19793278434038736;-0.18779227095490947;1.0496021855362405;10.000040446531411;-1.5859328244512893e-09;0.17981347790083355;1.0447146274248724;1.000003122948851;0.1798117196640662;1.000006284015927
16.288529;1.0539957846305077;-0.01682863916127164;-0.015966416744869167;-0.1979212391578523;-0.18778060466895105;1.0496062418262417;10.000039040926884;-1.5421434499920136e-09;0.17980146761957408;1.0447148380407554;1.0000030065165177;0.1797997057495995;1.000006412833457
16.298529;1.0539986740385208;-0.016828626800743617;-0.015966359569476538;-0.19790950604007432;-0.18776893831296765;1.049610299791069;10.00003761486114;-1.4986542393986333e-09;0.17979045887330697;1.0447150508102612;1.0000028803152037;0.1797886929781909;1.0000065341117161
16.308529;1.0540025710254985;-0.016828629528068777;-0.01596630156007176;-0.19789796068209592;-0.18775727202878711;1.0496143598757142;10.000036167315374;-1.4557933033703216e-09;0.17977845167605766;1.0447152656650598;1.0000027444201747;0.17977668132417504;1.0000066480277368
16.318529;1.0540064757629513;-0.016828632256596664;-0.01596624355117999;-0.1978864152306246;-0.1877456057453448;1.0496184223228433;10.000034696829038;-1.4138700389534329e-09;0.17976744601100164;1.0447154824912446;1.000002599093925;0.1797656707321655;1.0000067548465468
16.328529;1.0540103883779346;-0.016828634986331865;-0.015966185542854866;-0.19787486968569723;-0.1877339394625446;1.0496224872144018;10.000033201870021;-1.3731744133264114e-09;0.1797554418286883;1.0447157011408703;1.0000024446529718;0.17975366112199317;1.0000068548867433
16.338529;1.0540133089257624;-0.016828622630596826;-0.0159661283694143;-0.1978631362523676;-0.18772227310937675;1.0496265545734489;10.000031680702207;-1.3339643696308531e-09;0.17974443904952664;1.0447159214445974;1.00000228146242;0.17974265240151902;1.00000694849019
16.348529;1.0540172373467704;-0.01682862536271401;-0.0159660703625143;-0.197851590532394;-0.18771060682770624;1.0496306243947713;10.000030131562884;-1.296443954720719e-09;0.17973243757299634;1.0447161432473597;1.0000021100276222;0.1797306444765684;1.0000070359678697
16.358529;1.0540211735708336;-0.016828628095996116;-0.01596601235663247;-0.19784004471923117;-0.1876989405465492;1.0496346966420578;10.000028553011077;-1.2607508839119052e-09;0.17972143729284867;1.0447163664566017;1.0000019310332178;0.17971963725253556;1.0000071176067102
16.368529;1.0540251174820314;-0.016828639058703937;-0.01596596215850504;-0.19783025551467837;-0.1876889409142863;1.0496387712371926;10.00002694376639;-1.2269724035981326e-09;0.17971043811032553;1.0447165910369474;1.0000017452932022;0.17970863064291684;1.0000071936978188
16.378529;1.0540280689593884;-0.01682862670736239;-0.01596590498923218;-0.19781852177222148;-0.1876772745632341;1.0496428480799214;10.000025302466055;-1.195174979409651e-09;0.1796984399309633;1.0447168169537888;1.0000015536638045;0.1796966245944067;1.0000072644845786
16.388529;1.0540320279122846;-0.016828629443467028;-0.01596584698748496;-0.19780697569871147;-0.1876656082837396;1.049646927097401;10.000023628050247;-1.1654160180767854e-09;0.17968744265256775;1.044717044139555;1.0000013569492296;0.17968561910395642;1.0000073300840409
16.398529;1.0540359944124813;-0.0168286321801878;-0.015965788987480158;-0.1977954295326811;-0.18765394200495455;1.0496510082422175;10.000021920495358;-1.1377407505548708e-09;0.17967644616320205;1.0447172725153877;1.0000011558186426;0.17967461420911918;1.0000073904484958
16.408529;1.0540389686440914;-0.01682862805903428;-0.015965739629627117;-0.1977854522843259;-0.18764394230446313;1.0496550914252794;10.000020181132877;-1.1121883361986128e-09;0.17966445033997658;1.0447175020100223;1.0000009507909282;0.17966260997045383;1.0000074453767958
16.418529;1.054042950801095;-0.016828630796510795;-0.01596568163348531;-0.19777390595214725;-0.18763227602755667;1.0496591764479097;10.000018412571114;-1.0887982805979008e-09;0.17965345503854216;1.0447177325067993;1.0000007423278985;0.17965160646315956;1.0000074945748818
16.428529;1.054046941092308;-0.016828633534131186;-0.015965623639479405;-0.19776235952791282;-0.18762060975181274;1.0496632630036524;10.000016618741762;-1.0676027080331473e-09;0.17964246009198737;1.0447179637838384;1.0000005309172775;0.1796406037686726;1.000007537746846
16.438529;1.0540499396911467;-0.01682862118510442;-0.015965566481317337;-0.19775062532996712;-0.18760894340636214;1.0496673507255474;10.00001480510402;-1.0486232840547395e-09;0.17963146532866606;1.0447181955366762;1.0000003170400338;0.1796296019602974;1.0000075746995232
16.448529;1.054053946688968;-0.016828632150993415;-0.015965516297971098;-0.1977408354832502;-0.1875989437814795;1.0496714392111686;10.000012978624598;-1.0318814741169533e-09;0.1796204705867906;1.0447184274256454;1.0000001011566295;0.17961860109796113;1.0000076053975837
16.458529;1.0540579621446058;-0.01682863488835741;-0.01596545831052162;-0.19772928880100146;-0.18758727750939916;1.04967552807485;10.000011147075789;-1.0174062412986023e-09;0.17960947571250138;1.0447186590662847;0.9999998838158277;0.17960760123351077;1.000007629917397
16.468529;1.0540609861380164;-0.01682862253874614;-0.015965401158799956;-0.19771755437812955;-0.18757561116750832;1.049678616991292;10.000009317834271;-1.0052234899309513e-09;0.17959848056450206;1.0447188900065572;0.9999996657442441;0.17959660240900993;1.000007648404107
16.478529;1.0540650188572072;-0.016828633503707568;-0.015965350981970064;-0.19770776429124617;-0.1875656115460529;1.0496827055915074;10.000007497250891;-9.953261151300864e-10;0.1795874850369988;1.0447191197523082;0.9999994477637665;0.1795856046537087;1.0000076611130282
16.488529;1.0540680606310018;-0.016828621153123693;-0.01596529383443511;-0.19769602972367625;-0.1875539452063875;1.0496867933334721;10.000005690757597;-9.876577838345863e-10;0.17957648907204793;1.0447193477971832;0.9999992306291784;0.17957460799584044;1.0000076684389505
16.498529;1.0540721116703453;-0.01682863211687922;-0.01596524366176179;-0.1976862394821074;-0.18754394558719717;1.049690879529842;10.00000390260313;-9.821399394059359e-10;0.17956549264670402;1.0447195736204664;0.9999990149823504;0.1795636124786181;1.0000076708701842
16.508529;1.0540761720000393;-0.016828634851548948;-0.015965185684968568;-0.19767469237490268;-0.18753227932082342;1.049694963413997;10.000002135380765;-9.787119463142786e-10;0.17955449575636906;1.0447197967068755;0.9999988013970619;0.17955261815735918;1.0000076689297286
16.518529;1.0540792413988214;-0.01682862249876111;-0.015965128543444614;-0.1976629575820848;-0.1875206129847991;1.0496990441454437;10.000000390249605;-9.773419466626369e-10;0.17954349840931313;1.0447200165919248;0.9999985904032731;0.17954162508021176;1.0000076631460397
16.528529;1.054083319460529;-0.01682863346019768;-0.015965078376734682;-0.1976531671003259;-0.18751061336949737;1.0497031208529517;9.999998667082835;-9.780152538878858e-10;0.17953250062659903;1.0447202328420209;0.9999983825284663;0.17953063327882177;1.0000076540225575
16.538529;1.0540864057512709;-0.01682862110589143;-0.015965021238932592;-0.19764143216295008;-0.18749894703635694;1.04970619270727;9.999996964100205;-9.807176066384565e-10;0.17952150244115148;1.044720444973;0.99999817835245;0.1795196427730967;1.0000076419901511
16.548529;1.0540904997395295;-0.01683038887585551;-0.01596663772424667;-0.19763163329827652;-0.1874889396179969;1.049710258927846;9.999995278220819;-9.854233802329376e-10;0.17951050389417894;1.0447206524151265;0.9999979784741279;0.179508653571692;1.0000076273735077
16.558529;1.0540936056298076;-0.016830564075092033;-0.015966758443148342;-0.1976198831279649;-0.1874772581407995;1.04971431876263;9.999993606290769;-9.921056076960328e-10;0.17949950502453804;1.0447208545397966;0.9999977834144211;0.17949766567016945;1.0000076103656985
16.568529;1.0540977136177856;-0.016830575030295215;-0.01596670827331476;-0.19761009233701796;-0.1874672585314287;1.0497183715011977;9.99999194603224;-1.0007544553545838e-09;0.17948850585741244;1.0447210507203453;0.9999975935861309;0.17948667905629065;1.000007590982343
16.578529;1.054101828010411;-0.01683057775486234;-0.015966650297576726;-0.19759854463878077;-0.18745559227494568;1.0497224164797143;9.999990296357728;-1.0113777398746397e-09;0.17947850640945248;1.0447212404461246;0.999997409338867;0.17947669371154254;1.0000075690403665
16.588529;1.0541049482919802;-0.016830573620539923;-0.015966600964005595;-0.19758856616495354;-0.1874455925970474;1.0497254530785867;9.999988657148045;-1.0239773022079522e-09;0.17946750669895378;1.0447214234107343;0.9999972309690874;0.17946570960483801;1.000007544232583
16.598529;1.0541090737524779;-0.016830584574081847;-0.01596655079885411;-0.19757877514060043;-0.18743559299114093;1.0497294807203816;9.99998702882746;-1.0385240886319835e-09;0.17945650673207886;1.0447215994761645;0.9999970586625364;0.17945472669123766;1.0000075162761382
16.608529;1.0541122036925827;-0.01683057220892899;-0.01596649366053261;-0.1975670396941532;-0.18742392666679983;1.0497334988276903;9.999985412642086;-1.0549688001733853e-09;0.17944650648171243;1.0447217685888133;0.9999968924419738;0.17944474491705853;1.0000074850009049
16.618529;1.0541153373886887;-0.016830568073549323;-0.0159664443308938;-0.1975570610290783;-0.18741392699161644;1.0497375067958878;9.999983811598526;-1.0732642550857742e-09;0.1794355058979487;1.0447219307173041;0.9999967321657647;0.17943376422384674;1.0000074503062517
16.628529;1.0541194740828035;-0.016830570796435622;-0.01596638636211119;-0.19754551292552439;-0.18740226073968297;1.0497405040499608;9.999982230493384;-1.0933580815473974e-09;0.17942450493627643;1.0447220857890693;0.9999965775668308;0.17942278455080496;1.0000074120910192
16.638529;1.0541226130518664;-0.016830566661102195;-0.01596633703460957;-0.19753553412863809;-0.18739226106578288;1.0497444901969446;9.999980674510745;-1.1151756544203067e-09;0.17941450356259242;1.0447222336740347;0.9999964283276026;0.17941280584119043;1.0000073702403245
16.648529;1.0541267536148486;-0.01683057761441386;-0.015966286875317277;-0.1975257427285594;-0.1873822614634078;1.0497484651971887;9.999979148126956;-1.1386256915849714e-09;0.17940350174036404;1.044722374253731;0.9999962841771617;0.1794018280555144;1.0000073246422698
16.658529;1.0541298952383926;-0.016830565249904457;-0.015966229742308477;-0.19751400693209822;-0.18737059514224763;1.0497514293685875;9.999977655354582;-1.1636266376022168e-09;0.1793934994292496;1.044722507491507;0.9999961449382857;0.1793918511798455;1.0000072752370752
16.668529;1.054134037442756;-0.01683057620440782;-0.015966179584934702;-0.19750421537941457;-0.18736059554091816;1.0497553832416748;9.999976200330746;-1.190114851937015e-09;0.17938249659376335;1.0447226334120339;0.9999960104755395;0.1793808752169472;1.0000072220825567
16.678529;1.054137179922454;-0.016830572071355045;-0.015966130261057965;-0.19749423632570196;-0.1873505958690491;1.0497593274763484;9.999974787212855;-1.2180171674849051e-09;0.17937249320715806;1.044722752004688;0.9999958806706564;0.17937090016922505;1.0000071653081484
16.688529;1.0541413224630198;-0.01683058302745507;-0.015966080105523008;-0.19748444462786152;-0.1873405962684274;1.049763262843301;9.999973419540634;-1.2472312511710665e-09;0.179361489252513;1.044722863155515;0.999995755501778;0.17935992602671935;1.0000071049511257
16.698529;1.0541444649770948;-0.0168305706660803;-0.01596602297607701;-0.1974727085528254;-0.18732892994866804;1.0497661901816326;9.999972100127936;-1.277641570731317e-09;0.17935148472747028;1.0447229666611197;0.9999956350677512;0.1793499527651702;1.0000070408694968
16.708529;1.0541476073604008;-0.016830566535622832;-0.01596597365458513;-0.1974627293125285;-0.18731893027740054;1.0497701103667925;9.999970831951792;-1.309143693694613e-09;0.17934047964663075;1.044723062292568;0.999995519514475;0.17933898035664317;1.0000069728014793
16.718529;1.0541517495092245;-0.016830577494495454;-0.015965923501318115;-0.19745293739720632;-0.18730893067713297;1.0497730242805032;9.999969619042034;-1.3416413304819798e-09;0.17933047403620567;1.0447231498955694;0.999995408972393;0.17932900877846653;1.0000069004751633
16.728529;1.054154891410384;-0.016830573366155985;-0.01596587418087692;-0.1974429580337177;-0.18729893100592532;1.0497769327663506;9.999968466058478;-1.3750199456696725e-09;0.17932046792566045;1.0447232294714186;0.9999953035199556;0.17931903800629445;1.0000068236967188
16.738529;1.0541590330356048;-0.01683058432746181;-0.015965824028538345;-0.19743316597555619;-0.1872889314056183;1.0497808366127137;9.999967376487891;-1.409138474203917e-09;0.17931046133818335;1.0447233011676196;0.9999952031575592;0.17930906800554486;1.0000067423802563
16.748529;1.054162174286766;-0.016830571971997298;-0.0159657669016327;-0.19742142956451578;-0.1872772650858581;1.04978373654075;9.999966351205567;-1.4438448702730885e-09;0.17929945428863472;1.0447233652398464;0.9999951077978505;0.1792980987369779;1.0000066565330352
16.758529;1.0541653148570078;-0.01683056784838438;-0.015965717582041718;-0.19741145001733817;-0.18726726541425873;1.0497876331774298;9.999965389023735;-1.4789789598480388e-09;0.1792894468013313;1.0447234220597876;0.9999950172796827;0.1792881301719582;1.000006566273431
16.768529;1.0541694543262465;-0.016830578815241765;-0.015965667430449578;-0.19740165774403381;-0.18725726581330582;1.0497915270601126;9.999964488091413;-1.5143645365853789e-09;0.17927943893174075;1.0447234721372984;0.9999949314101073;0.17927816230256655;1.0000064718796617
16.778529;1.0541725922890208;-0.016830574696135997;-0.01596561811096183;-0.19739167807456384;-0.18724726614107054;1.0497944186890453;9.999963645983318;-1.5498173798486465e-09;0.17926943076630428;1.0447235160712098;0.9999948499974174;0.17926819513974632;1.0000063737573563
16.788529;1.05417572837492;-0.016830570579565753;-0.015965568791313993;-0.1973816983488675;-0.1872372664684986;1.0497983085526255;9.99996285889353;-1.5851587549652874e-09;0.17925842239858322;1.0447235544023181;0.999994772836403;0.17925722870616925;1.0000062723327623
16.798529;1.054179862339555;-0.016830581553982794;-0.015965518639397335;-0.1973719058668889;-0.18722726686658478;1.0498011970399914;9.999962121992965;-1.6202182181109595e-09;0.17924841390432458;1.0447235874983858;0.9999946997035951;0.17924726302501207;1.0000061679890746
16.808529;1.0541829941013028;-0.016830577442808848;-0.015965469318940318;-0.1973619260185932;-0.1872172671935472;1.049805084334876;9.9999614306015;-1.6548411452870932e-09;0.17923840533828594;1.0447236155800086;0.9999946304311518;0.1792372981087885;1.0000060610517278
16.818529;1.0541861236262526;-0.016830573334438742;-0.015965419997814444;-0.19735194611396295;-0.18720726752046193;1.049807970462312;9.999960780053607;-1.688898752075113e-09;0.17922839674624058;1.0447236388226389;0.9999945649744357;0.1792273339657538;1.000005951766593
16.828529;1.0541892508767043;-0.016830569228925375;-0.0159653706759255;-0.19734196615296395;-0.18719726784747992;1.0498118553911908;9.999960164740504;-1.722284349054201e-09;0.17921838818114266;1.0447236574483467;0.9999945033830572;0.1792173706217169;1.000005840274946
16.838529;1.0541933756767592;-0.0168305802146733;-0.01596532052148848;-0.19733217339551276;-0.18718726824570361;1.0498147390029438;9.999959578318174;-1.754908674111353e-09;0.17920837972451717;1.044723671775437;0.9999944457541811;0.17920740812883962;1.0000057266217746
16.848529;1.0541964977082061;-0.016830576115109134;-0.015965271198003842;-0.19732219331147927;-0.1871772685734211;1.04981862102816;9.99995901508235;-1.7866955451518515e-09;0.1791983714924636;1.044723682212962;0.9999943922416547;0.1791974465464913;1.0000056108134683
16.858529;1.0541996164754874;-0.016830572018656686;-0.0159652218736821;-0.19731221317071881;-0.18716726890172844;1.0498215011058747;9.99995847119965;-1.8175756470555697e-09;0.17918836361186877;1.0447236892240948;0.9999943430620222;0.17918748591620834;1.0000054928832098
16.868529;1.0542027314143894;-0.016830567925368696;-0.015965172548496963;-0.19730223297310268;-0.18715726923075487;1.0498253789116903;9.999957945165058;-1.8474906363363477e-09;0.17917835619460448;1.0447236932526265;0.9999942984742463;0.17917752625906752;1.0000053729237708
16.878529;1.0542068419546724;-0.016830578923579496;-0.015965122390855447;-0.19729243993850593;-0.18714726963152248;1.0498282542529822;9.999957437736667;-1.876390127871178e-09;0.1791683493317658;1.0447236946217149;0.9999942587599727;0.179167567584707;1.0000052511394024
16.888529;1.0542099476180025;-0.01683057483657799;-0.01596507306380716;-0.19728245961676655;-0.1871372699621922;1.0498321270821762;9.999956951352427;-1.904214607864937e-09;0.1791593430963484;1.044723693542716;0.9999942241533937;0.17915860989044355;1.00000512790964
16.898529;1.054213047963071;-0.016830570752603153;-0.015965023735695274;-0.1972724792376613;-0.18712727029368476;1.0498349974342074;9.9999564892625;-1.9308959961359598e-09;0.17914933754030377;1.0447236902037442;0.9999941947737109;0.17914865316176123;1.000005003739122
16.908529;1.0542161426659586;-0.016832323683165736;-0.01596664105483572;-0.19726249057092163;-0.18711726281920776;1.0498388653306507;9.999956055454279;-1.9563823592564523e-09;0.17913933269151122;1.0447236847157901;0.9999941706885465;0.17913869738215005;1.0000048790950866
16.918529;1.0542202315325342;-0.016832334699721965;-0.015966590893055552;-0.1972526972562766;-0.18710726322309856;1.0498417307096386;9.999955655221397;-1.9806615584318533e-09;0.17912932856527572;1.0447236769716122;0.9999941520117405;0.17912874253973957;1.000004754276704
16.928529;1.054223314486577;-0.0168323306286894;-0.015966541561398585;-0.19724271669349897;-0.1870972635566228;1.049845593464243;9.999955294612588;-2.0037699152311276e-09;0.1791193251839836;1.0447236666305215;0.9999941389157976;0.17911878862526773;1.0000046294073357
16.938529;1.0542263914228613;-0.016832334789789134;-0.01596650003509527;-0.19723449310077346;-0.18708893053898848;1.0498484535891925;9.999954978567171;-2.0257874629708193e-09;0.17911032257736123;1.044723653234109;0.9999941316522061;0.1791098356189616;1.0000045045182406
16.948529;1.0542294622835215;-0.01683233072271923;-0.015966450700809313;-0.19722451242636152;-0.18707893087328556;1.0498513113351229;9.999954709673812;-2.0468222100781288e-09;0.17910032076492338;1.0447236363501529;0.9999941306169055;0.17909988347584666;1.0000043796386238
16.958529;1.0542325271075967;-0.016832326657176634;-0.015966401365265948;-0.19721453169356476;-0.18706893120772508;1.0498551672902956;9.999954488382132;-2.066986337848692e-09;0.17909031975567574;1.0447236156468753;0.9999941363025585;0.1790899321324609;1.0000042548529355
16.968529;1.0542355859360253;-0.01683232259288775;-0.015966352028559238;-0.19720455090235428;-0.1870589315421036;1.049858022319817;9.999954314032147;-2.0863815391968935e-09;0.17908131956759515;1.044723590837119;0.9999941491313957;0.17908098152979318;1.0000041303117584
16.978529;1.0542396386648796;-0.016832333619628003;-0.015966301859752886;-0.19719475717434382;-0.1870489319471543;1.0498618773455177;9.999954185772092;-2.105105795403872e-09;0.17907132023633557;1.044723561601229;0.9999941693686657;0.1790710316249686;1.0000040061959254
16.988529;1.0542426851012618;-0.01683233778722984;-0.01596626032763153;-0.19718653331109845;-0.18704059892923702;1.0498647331230495;9.999954102295474;-2.1232598117655485e-09;0.1790613218019347;1.0447235276179048;0.9999941971327185;0.17906108238104992;1.0000038826727435
16.998529;1.05424572497102;-0.01683233372557902;-0.015966210988070516;-0.19717655233912715;-0.1870305992624499;1.0498675901585552;9.999954061180063;-2.140939581599892e-09;0.17905232428612872;1.0447234886230274;0.9999942324147112;0.17905213374558862;1.0000037598948912
17.008529;1.054248757986543;-0.01683232966459212;-0.015966161647667395;-0.19716657130825066;-0.18702059959514408;1.04987144873918;9.999954059584013;-2.15823136797713e-09;0.17904232767941444;1.0447234444008002;0.9999942751201111;0.17904218563768579;1.0000036380781259
17.018529;1.0542517838324486;-0.016832333834182887;-0.01596612011291633;-0.19715834728832932;-0.18701226657566902;1.0498743090471607;9.99995409562834;-2.1752150438844287e-09;0.17903333194564844;1.0447233947329198;0.9999943251077931;0.17903323795619946;1.0000035175802662
17.028529;1.0542548021933098;-0.016832329774245952;-0.015966070770899593;-0.19714836614430192;-0.18700226690721192;1.0498771712911317;9.999954168841716;-2.191971631061996e-09;0.17902333703557763;1.0447233393792756;0.9999943821859617;0.17902329059920577;1.0000033988611596
17.038529;1.054257812865176;-0.016832325714663178;-0.015966021428213094;-0.1971383849411771;-0.18699226723811954;1.0498810356951689;9.999954279727998;-2.20859174897804e-09;0.17901434289884088;1.0447232781432252;0.9999944460468927;0.17901434347207923;1.0000032824048102
