time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.048529;1.0542608158590008;-0.016832329885312563;-0.015965979891413448;-0.19713016076401274;-0.18698393421676202;1.0498839023546396;9.999954429306243;-2.2251758811225836e-09;0.17900534949111227;1.044723210939237;0.9999945161641065;0.17900539647986535;1.0000031687180468
17.058529;1.054263811370621;-0.01683232582607148;-0.015965930547815147;-0.19712017944789825;-0.1869739345463641;1.049886771180904;9.999954618896854;-2.241823996877899e-09;0.1789953567776882;1.0447231377663573;0.9999945917556918;0.1789954495209942;1.0000030583347166
17.068529;1.0542667997406645;-0.016832321766834687;-0.015965881203930624;-0.19711019807293384;-0.18696393487528565;1.049890642032417;9.999954849963022;-2.258616876530649e-09;0.17898636472948537;1.044723058631115;0.9999946718441911;0.1789865024957134;1.0000029517864883
17.078529;1.054270781515307;-0.016832341027534975;-0.01596583883554395;-0.19710216076754566;-0.18695560192280364;1.0498935148849797;9.999955123683037;-2.275590038070349e-09;0.17897637331353597;1.0447229735193106;0.9999947553721161;0.17897655532238688;1.0000028495821323
17.088529;1.054273757533208;-0.016832336968134715;-0.015965789491190808;-0.19709217927013506;-0.18694560225025464;1.0498963899022358;9.99995544024357;-2.2927172905356806e-09;0.17896738249216088;1.0447228824554982;0.9999948413680593;0.17896760794088923;1.0000027521767465
17.098529;1.0542767287444454;-0.016832341138602436;-0.015965747952895563;-0.19708395482574223;-0.18693726922532214;1.0498992674225687;9.999955798798192;-2.3099172201465e-09;0.1789583922256304;1.0447227855319843;0.9999949290885991;0.17895866029583962;1.0000026599458773
17.108529;1.0542796960223955;-0.01683233707891577;-0.015965698608069834;-0.19707397321606845;-0.18692726955121822;1.0499031478991003;9.99995619846435;-2.3270652452894393e-09;0.17894940246357915;1.0447226828213412;0.9999950180017423;0.17894971232046541;1.000002573211118
17.118529;1.0542826599474124;-0.01683233301908214;-0.01596564926302465;-0.19706399154783086;-0.18691726987631338;1.0499060317693425;9.999956639194489;-2.3439942823731277e-09;0.17893941314080755;1.044722574320795;0.9999951076255182;0.17893976394716268;1.0000024923063326
17.128529;1.0542856207710856;-0.01683233718914452;-0.015965607723989694;-0.19705576694775934;-0.18690893684899057;1.049908919298044;9.999957121988432;-2.3604995748719844e-09;0.1789304241938413;1.0447224600154794;0.999995197402332;0.17893081512916034;1.0000024176220836
17.138529;1.0542885785111915;-0.016832333129164802;-0.015965558378524806;-0.19704578516759075;-0.1868989371725008;1.049911810526357;9.999957648871458;-2.376367608226134e-09;0.17892143557802073;1.0447223399528478;0.9999952867286533;0.17892186583296793;1.000002349566124
17.148529;1.054291533050811;-0.016832337299215502;-0.015965516839071707;-0.19703756046573426;-0.18689060414366263;1.0499157053778627;9.999958222592074;-2.3914096982460008e-09;0.17891244727036826;1.0447222142765449;0.999995375065354;0.17891291601432915;1.0000022885254556
17.158529;1.0542944842018764;-0.016832333239390613;-0.015965467493274474;-0.19702757857391898;-0.18688060446574223;1.0499186037938681;9.999958845896346;-2.4054684336531003e-09;0.17890345926485632;1.044722083223962;0.999995462016623;0.1789039656214132;1.0000022349052005
17.168529;1.0542974317015006;-0.0168323374098076;-0.015965425953454272;-0.19701935377051089;-0.1868722714354977;1.0499215057528468;9.999959520686437;-2.4184058610808267e-09;0.1788944715583532;1.0447219470942355;0.9999955473610448;0.1788950146187628;1.0000021891441977
17.178529;1.0543003751709101;-0.016832341580590007;-0.015965384413415804;-0.19701112891886116;-0.18686393840447663;1.0499244112136166;9.999960247581257;-2.4301058473385537e-09;0.1788854841362577;1.0447218062281394;0.9999956310183346;0.1788860629988742;1.0000021517055349
17.188529;1.0543033141615659;-0.016832337521840025;-0.015965335067067227;-0.19700114686231637;-0.1868539387241931;1.049927320077026;9.99996102630325;-2.44047784731221e-09;0.1788764969774645;1.0447216609868286;0.9999957129416733;0.17887711077662935;1.000002123132268
17.198529;1.0543052482760427;-0.01683232660363499;-0.015965294356671135;-0.19699273499086592;-0.1868456056203791;1.0499312321639216;9.999961856428973;-2.449434054886389e-09;0.17886751007230467;1.044721511727924;0.9999957930034895;0.17886815797626002;1.0000021041007718
17.208529;1.0543081771875649;-0.016832322546061627;-0.015965245010007838;-0.19698275283280228;-0.18683560593800372;1.0499341472033634;9.9999627375288;-2.4568739424020793e-09;0.17885852342810818;1.0447213588217743;0.999995870946179;0.17885920462124508;1.000002095359914
17.218529;1.0543111007377557;-0.016832326719250598;-0.015965203469353845;-0.196974527786413;-0.18682727290284776;1.049937064867934;9.999963668696386;-2.4627062489110818e-09;0.17884953706206816;1.0447212026941588;0.9999959464482185;0.17885025073120656;1.0000020975892483
17.228529;1.0543140235356532;-0.016832517785020783;-0.015965339121111827;-0.19696628760167947;-0.18681892472392728;1.0499399848849367;9.999964648174522;-2.46688222552203e-09;0.17884055100196558;1.0447210438602483;0.9999960192709745;0.17884129631256504;1.000002111295633
17.238529;1.0543169360815299;-0.016832513720159297;-0.015965289764571493;-0.19695630527861657;-0.1868089250381297;1.0499429071535475;9.999965673525267;-2.4694076274267313e-09;0.17883156528658328;1.0447208829090324;0.9999960893396835;0.17883234134341383;1.0000021368182632
17.248529;1.0543198428025244;-0.016832517888074404;-0.015965248215763107;-0.1969480800822594;-0.1868005919996043;1.0499458317294206;9.999966742005837;-2.4703323677690336e-09;0.17882257995671447;1.0447207204281705;0.999996156713215;0.1788233857729288;1.0000021743915193
17.258529;1.054322743416004;-0.016832522057146318;-0.015965206667201633;-0.1969398548376493;-0.18679225896006008;1.0499487586957919;9.999967850402705;-2.4697433156045075e-09;0.1788135950528331;1.0447205569115554;0.9999962215551774;0.17881442953514365;1.000002224147783
17.268529;1.0543256377007502;-0.016832517995728897;-0.015965157311525372;-0.1969298723498193;-0.1867822592712208;1.0499516880762778;9.999968994848691;-2.4677542664061497e-09;0.17880461061226333;1.044720392684077;0.9999962841652884;0.17880547256415144;1.0000022860436284
17.278529;1.05432852549621;-0.016832522167136165;-0.01596511576391791;-0.19692164700377632;-0.186773926229951;1.049955619829828;9.999970171453095;-2.4644751063549907e-09;0.17879662665108262;1.044720227880464;0.9999963449792622;0.17879751480981582;1.000002359830334
17.288529;1.0543314067321337;-0.016832526339648594;-0.01596507421704893;-0.1969134216094919;-0.18676559318798933;1.0499585538783391;9.999971376691377;-2.4599928046322834e-09;0.1787876431511178;1.0447200624961281;0.9999964044801157;0.17878855624804146;1.0000024451205431
17.298529;1.0543332815119393;-0.016834272631537816;-0.015966700149249353;-0.19690500110522718;-0.18675725226710907;1.0499614901618064;9.99997260684043;-2.4543788530226867e-09;0.17877866007023496;1.044719896464053;0.9999964631224619;0.17877959687724182;1.0000025414704614
17.308529;1.0543361500505812;-0.01683426857940832;-0.01596665079691367;-0.19689501840918527;-0.18674725257585523;1.0499644286880065;9.999973857647813;-2.447689444337465e-09;0.17876967735873936;1.0447197296918254;0.9999965213516315;0.178770636704629;1.0000026484348106
17.318529;1.0543390126153134;-0.01683427275985344;-0.015966609253179047;-0.1968867928728601;-0.18673891953275643;1.0499673694998106;9.999975124729009;-2.4399565016608215e-09;0.1787616949634032;1.044719562075851;0.9999965796527769;0.1787626757268391;1.0000027655677963
17.328529;1.0543418693878677;-0.016834276941117537;-0.0159665677106265;-0.1968785672877323;-0.18673058648959348;1.0499703126308628;9.999976404235257;-2.431197710901459e-09;0.17875271282142485;1.0447193935654593;0.9999966385500668;0.1787537139129609;1.000002892330851
17.338529;1.0543447204850152;-0.016834281123103367;-0.015966526169218325;-0.1968703416536011;-0.18672225344653526;1.0499732581572534;9.999977693711187;-2.4214448385971123e-09;0.17874373085058384;1.0447192242171635;0.9999966985969606;0.17874475120342198;1.000003027978444
17.348529;1.054347566028396;-0.01683428530571156;-0.015966484628895054;-0.19686211597023817;-0.1867139204037674;1.0499762062252032;9.999978992762143;-2.4107660142190063e-09;0.17873574894676947;1.0447190541069167;0.9999967603745136;0.1787367875248066;1.0000031715494107
17.358529;1.0543494062026346;-0.01683427439718052;-0.015966443919100355;-0.19685370345906503;-0.18670558729054815;1.0499791569934434;9.999980303288103;-2.3992654795281256e-09;0.1787267669995669;1.0447188831742034;0.9999968244037662;0.1787278228097932;1.0000033219870939
17.368529;1.0543522411850441;-0.01683427034910129;-0.01596639457341006;-0.19684372044320092;-0.18669558760056157;1.049982110598109;9.999981629503415;-2.3870570282832094e-09;0.1787187849128298;1.04471871118596;0.9999968910101533;0.17871985701188037;1.0000034783083906
17.378529;1.0543550711900322;-0.016834274533092032;-0.015966353035948296;-0.19683549461416427;-0.18668725455979962;1.0499850671251805;9.999982977290603;-2.3742415156014808e-09;0.1787098026085211;1.0447185378372135;0.9999969602951853;0.17871089010410823;1.0000036397452556
17.388529;1.0543578964611064;-0.016834278717456033;-0.01596631149941418;-0.19682726873518486;-0.18667892152001428;1.0499880265945283;9.999984352632737;-2.360927910654208e-09;0.17870182001454005;1.0447183628707015;0.9999970322465757;0.17870292206857016;1.0000038057799105
17.398529;1.0543607172927651;-0.016834282902174806;-0.01596626996383683;-0.19681904280616147;-0.18667058848129117;1.0499909890195258;9.999985760185352;-2.3472537916550795e-09;0.17869283705059244;1.0447181861131318;0.999997106896635;0.17869395289274878;1.0000039760642998
17.408529;1.054362534002371;-0.016834271995576057;-0.01596622925853831;-0.1968106300919855;-0.18666225537273817;1.049993954462646;9.99998720283258;-2.3333554800994135e-09;0.17868485361648143;1.0447180074462894;0.9999971843896706;0.17868598256873122;1.0000041503385788
17.418529;1.0543653468394338;-0.016834276180989805;-0.01596618772487766;-0.19680240407087518;-0.18665392233624797;1.0499969230136914;9.999988681928064;-2.319340083407703e-09;0.17867586958521128;1.0447178267862236;0.9999972648930506;0.17867701109614978;1.0000043284051272
17.420158;1.0543661560487272;-0.016834283110062017;-0.015966179079311017;-0.19680083362936288;-0.18665225575258146;1.049996894725041;9.999990197780289;-2.3052886789266057e-09;0.17867488480511196;1.0447176440314359;0.9999973484710036;0.17867603849199504;1.0000045101227488
17.420158;1.05436596177217;-0.0168342831794144;-0.01596617907083529;-0.1968008337272901;-0.18665225574759203;1.0499968695709825;9.999991749959413;-2.2912520731360318e-09;0.17867489910540713;1.0447174589891044;0.9999974350519925;0.17867606478287565;1.0000046953702146
17.420159;1.054365764107421;-0.016834283248994195;-0.0159661790629328;-0.1968008338244846;-0.1866522557438897;1.04999684749915;9.999993337404364;-2.2772402238980283e-09;0.1786749123021521;1.0447172714000397;0.999997524487049;0.17867608997747259;1.0000048839778284
17.42016;1.0543655631875573;-0.016834283318761783;-0.015966179055470903;-0.19680083392076367;-0.18665225574149394;1.049996828551847;9.999994958809433;-2.2632262302558004e-09;0.17867492420967537;1.044717081028622;0.999997616660014;0.17867611405626432;1.000005075716101
17.420162;1.0543653592755597;-0.016834283388684052;-0.015966179048274628;-0.19680083401593212;-0.18665225574036834;1.049996812918094;9.99999661290857;-2.249154038225879e-09;0.17867493465788575;1.044716887681788;0.9999977116076527;0.1786761369833779;1.0000052703608548
17.420166;1.0543651528026832;-0.01683428345870866;-0.015966179041171168;-0.19680083410979;-0.18665225574044236;1.0499968008620837;9.999998298249775;-2.2349394481895787e-09;0.178674943506806;1.0447166911897308;0.9999978095703622;0.1786761587116831;1.0000054677354884
17.420174;1.0543649443116443;-0.016834283528771768;-0.015966179034027275;-0.1968008342021471;-0.18665225574164954;1.0499967926623066;10.00000001299849;-2.22047787605221e-09;0.17867495064116448;1.044716491449987;0.9999979109452191;0.17867617917886708;1.00000566767833
17.42019;1.054364734344944;-0.016834283598829606;-0.015966179026757683;-0.19680083429283649;-0.1866522557439273;1.0499967886507533;10.000001754789063;-2.205678761384527e-09;0.17867495594899335;1.044716288481205;0.9999980162220734;0.17867619831693587;1.0000058700011214
17.420222;1.0543645233415333;-0.016834283668861496;-0.015966179019321642;-0.19680083438171173;-0.186652255747185;1.0499967892995343;10.0000035203323;-2.1905001012346956e-09;0.17867495931974897;1.0447160823909118;0.9999981259662463;0.1786762160765766;1.0000060745289452
17.420286;1.0543643116025112;-0.016834283738865218;-0.01596617901172163;-0.19680083446861754;-0.18665225575129155;1.0499967952604572;10.00000530508187;-2.1749408800875527e-09;0.17867496066580238;1.0447158733067663;0.9999982408112126;0.17867623244190273;1.000006281178893
17.420414;1.0543640992922447;-0.016834283808875437;-0.015966179003985642;-0.19680083455337227;-0.18665225575610095;1.0499968072406856;10.000007103128109;-2.1590149765796254e-09;0.17867495993445362;1.0447156613992046;0.9999983613994211;0.17867624742683239;1.0000064899446053
17.42067;1.0543638864567768;-0.016834283878980005;-0.015966178996124916;-0.19680083463578749;-0.18665225576149583;1.0499968257691943;10.000008907737147;-2.1427356755798977e-09;0.17867495710452339;1.0447154469901658;0.9999984882649448;0.17867626106672618;1.000006700796835
17.421182;1.054363673109723;-0.016834283949310327;-0.015966178988120153;-0.19680083471569274;-0.18665225576740513;1.0499978511186037;10.000010712593422;-2.1261083722186917e-09;0.17867395217864315;1.0447152305854126;0.999998621756579;0.17867527341146675;1.0000069136523801
17.422206;1.0543634593257583;-0.01683427578834094;-0.01596617117278093;-0.1967990775262907;-0.1866505891253893;1.0499978834029222;10.00001251225958;-2.1091356757171498e-09;0.17867294517315951;1.0447150127766858;0.9999987620693336;0.178674284522115;1.0000071284592844
17.424254;1.0543642452920796;-0.016834282719516674;-0.015966162528070083;-0.19679750705584564;-0.18664892255468138;1.0499979226201717;10.000014301521356;-2.091831186241944e-09;0.1786719361114035;1.0447147941467836;0.9999989092832293;0.17867329447540684;1.0000073452575398
17.42835;1.0543650314047401;-0.016834289651218835;-0.01596615388325418;-0.19679593657934658;-0.18664725598425108;1.049998968618164;10.000016075240909;-2.0742345866717103e-09;0.17866892501958298;1.0447145752576732;0.999999063346457;0.1786703033642748;1.0000075641264803
17.436542;1.0543658182265285;-0.01683427188841381;-0.015966121816828518;-0.19678909428181515;-0.1866405894688697;1.0500010210854387;10.000017829059932;-2.05642103606295e-09;0.17866391192091605;1.0447143566486792;0.9999992240479292;0.17866531128207946;1.0000077851254627
17.446542;1.054367606426693;-0.016834277449350222;-0.015966096728173486;-0.19678419594993884;-0.18663558967292662;1.0500030795589967;10.000019559794326;-2.0384977902188606e-09;0.17865689683435784;1.0447141387805894;0.9999993910348717;0.17865831830626358;1.0000080082847238
17.456542;1.0543693968058268;-0.016834274778950706;-0.015966063832050965;-0.19677754031705166;-0.1866289232286626;1.0500061434321644;10.000021265118951;-2.0205943970216362e-09;0.17865087977112626;1.0447139219791788;0.9999995639330312;0.17865232449827986;1.0000082335855613
17.466542;1.0543711902401378;-0.016834272108823253;-0.015966030935439728;-0.19677088465480835;-0.18662225678437827;1.050008211966602;10.000022943123707;-2.002855907731149e-09;0.1786448607229301;1.0447137063961978;0.9999997424670879;0.17864632991364884;1.0000084609673556
17.476542;1.0543729876023673;-0.016834269438885326;-0.015965998038170323;-0.19676422896320056;-0.18661559033997643;1.050010284284368;10.000024592342163;-1.985444585766451e-09;0.17863783966783267;1.0447134919781345;0.9999999264502569;0.17863933461441375;1.0000086903954888
17.486542;1.0543757896684234;-0.016834281860663994;-0.015965964311047506;-0.1967577599238992;-0.18660892396629372;1.0500123593598778;10.000026212017575;-1.968546659028825e-09;0.17863181659397223;1.0447132785395328;1.0000001157281306;0.1786333386814641;1.0000089218958812
17.496542;1.054377597097673;-0.016834287422317407;-0.015965939219095605;-0.1967528614602651;-0.18660392416977753;1.0500154361083658;10.000027801678186;-1.9523673674203273e-09;0.17862579150199312;1.0447130658901178;1.0000003101538968;0.1786273422196597;1.0000091555281796
17.506542;1.0543794103127992;-0.01683428475201431;-0.015965906319016638;-0.196746205677357;-0.1865972577245568;1.0500175135705574;10.00002936021151;-1.9371074487036295e-09;0.17861876439511437;1.0447128538651218;1.0000005095531095;0.1786203453509084;1.00000939135831
17.516542;1.054381229587436;-0.016834282081284263;-0.015965873417831376;-0.19673954986526768;-0.1865905912790003;1.0500195910416281;10.000030885588782;-1.92294376012245e-09;0.178612735291422;1.044712642354153;1.0000007137296487;0.1786143482044559;1.0000096294403502
17.526542;1.0543830551844455;-0.01683427940999734;-0.0159658405155015;-0.19673289402412017;-0.18658392483311176;1.050021668073136;10.000032375342228;-1.910028417848116e-09;0.17860670424424235;1.0447124313903957;1.0000009226225564;0.1786083509126764;1.0000098697939943
17.536542;1.0543848874969015;-0.016834276738022153;-0.015965807611973436;-0.19672623815405368;-0.18657725838691677;1.0500247444290547;10.000033827107893;-1.898492875282505e-09;0.17859967134383853;1.0447122211639512;1.0000011364945949;0.17860135360731544;1.0000101123811262
17.546542;1.0543867271018483;-0.016834282296908906;-0.01596578251416872;-0.19672133956522475;-0.18657225858886137;1.0500268200333738;10.000035239071284;-1.8884475714017644e-09;0.1785936366937405;1.044712011951188;1.0000013559261662;0.17859535641529306;1.000010357050143
17.556542;1.0543885746826767;-0.016834279623236293;-0.015965749608055815;-0.19671468364114672;-0.18656559214227708;1.0500288948993857;10.000036610219395;-1.8799764546565476e-09;0.17858760037255272;1.044711804061215;1.0000015816046994;0.17858935945022872;1.0000106034441085
17.566542;1.054390430895662;-0.016834276948615536;-0.01596571670061248;-0.1967080276886539;-0.18655892569563676;1.0500309690767542;10.000037940093122;-1.873127372523651e-09;0.17858056241253883;1.0447115978017731;1.0000018140563454;0.17858236279404296;1.000010850963043
17.576542;1.054392296326141;-0.01683427427302322;-0.015965683791815132;-0.19670137170785845;-0.18655225924900068;1.0500330426082312;10.000039228873405;-1.867903524045428e-09;0.17857452281115926;1.044711393434103;1.0000020534874956;0.17857636648621597;1.0000110988149595
17.586542;1.0543941715019596;-0.016834279828126325;-0.01596565868855952;-0.1966964730221585;-0.18654725945078346;1.0500361154894702;10.000040478187952;-1.864270265321901e-09;0.17856848155359106;1.0447111911828901;1.000002299833582;0.17857037053692937;1.0000113460946676
17.596542;1.0543960568905852;-0.01683427715059633;-0.015965625776947986;-0.19668981698826102;-0.1865405930042544;1.0500381876762863;10.000041691236126;-1.8621772153585032e-09;0.17856243862778742;1.0447109913240458;1.000002552894607;0.17856437494826383;1.0000115918478771
17.606542;1.0543979529011809;-0.016834274472102798;-0.015965592863892236;-0.19668316092617338;-0.18653392655784848;1.0500402591535745;10.000042872036838;-1.8615665986408152e-09;0.1785553940412946;1.0447107942196707;1.0000028123734224;0.1785573797210608;1.0000118351199667
17.616542;1.0543998598628497;-0.016834271792663728;-0.015965559949371474;-0.1966765048358592;-0.186527260111632;1.0500423300320032;10.0000440246841;-1.862362732673553e-09;0.17854934783655582;1.04471060025446;1.0000030778845215;0.17855138485149694;1.0000120749998562
17.626542;1.0544017779802515;-0.01683427734398577;-0.015965534840259882;-0.19667160605392706;-0.186522260314067;1.050044400587312;10.000045152574469;-1.8644661038219254e-09;0.17854330009060815;1.0447104097535016;1.000003349052472;0.17854539033120742;1.0000123106500445
17.636542;1.0544037073261783;-0.016834274662788716;-0.015965501922856257;-0.1966649499103285;-0.1865155938684869;1.050047471216906;10.000046257703804;-1.8677503524432533e-09;0.17853725091264364;1.0447102229357326;1.000003625563016;0.17853939615338735;1.0000125413618943
17.646542;1.0544056478518335;-0.01683427198080764;-0.01596546900413968;-0.19665829373835425;-0.18650892742337322;1.0500495423728302;10.000047340730829;-1.872052577137011e-09;0.1785312004467126;1.0447100399462192;1.0000039070674844;0.17853340232027382;1.0000127666875174
17.656542;1.0544075994475037;-0.016834277529806155;-0.015965443891071775;-0.19665339488461087;-0.1865039276271774;1.0500516144318093;10.00004840186948;-1.8771849456092164e-09;0.17852414886375212;1.0447098609257164;1.0000041930935413;0.17852640883967605;1.0000129865143539
17.666542;1.0544095621077416;-0.016834274846569047;-0.015965410970141616;-0.19664673865902152;-0.186497261183163;1.0500536874869186;10.000049441563604;-1.8829790875746766e-09;0.17851809634230906;1.0447096860272795;1.0000044830560355;0.17852041571682514;1.0000132009377787
17.676542;1.0544115360534099;-0.016834272162875162;-0.01596537804832066;-0.19664008240485292;-0.18649059473972676;1.0500557612785635;10.000050460280928;-1.8893273922015866e-09;0.17851204305307158;1.0447095153824513;1.0000047763007947;0.178514422963706;1.0000134100633964
17.686542;1.054413521666423;-0.016834269478814463;-0.015965345125724017;-0.19663342612207502;-0.1864839282969011;1.0500578353642411;10.000051457848674;-1.896196844547936e-09;0.1785059891604208;1.0447093490486268;1.0000050721533222;0.17850843061047664;1.0000136139227218
17.696542;1.0544165193267194;-0.016834290117790217;-0.01596531918082456;-0.196628713722368;-0.18647892857405052;1.0500599092922462;10.000052432824729;-1.9036000564736564e-09;0.17849993483126766;1.0447091869848955;1.0000053699794509;0.17850243869915572;1.0000138125000018
17.706542;1.054418529393548;-0.016834287433196954;-0.015965286256968397;-0.19662205737911018;-0.1864722621326413;1.0500629826406949;10.000053382339098;-1.9115450415480457e-09;0.1784938802232883;1.0447090290962189;1.0000056692108903;0.17849644727801375;1.0000140057818772
17.716542;1.0544205521675987;-0.016834284748425368;-0.015965253332553633;-0.19661540100735256;-0.18646559569206697;1.050065055047346;10.000054302608007;-1.9200310497818364e-09;0.17848782546335878;1.0447088753187113;1.0000059693056513;0.17849045639809397;1.0000141937878824
17.726542;1.054421587921579;-0.016834275203534418;-0.01596522904261237;-0.19661031544545507;-0.18646059582988886;1.0500671262713237;10.00005518987519;-1.929084676833711e-09;0.17848177065457702;1.044708725709684;1.0000062696915972;0.17848446609270519;1.0000143765988485
17.736542;1.054423636764134;-0.016834272518591962;-0.01596519611709273;-0.19660365902675342;-0.18645392939128083;1.0500691961767252;10.000056041584342;-1.938766902444463e-09;0.1784747159073132;1.044708580464009;1.000006569737814;0.17847747635127723;1.0000145543621777
17.746542;1.054425698683348;-0.01683426983366331;-0.01596516319107287;-0.1965970025795967;-0.18644726295378306;1.0500712646412098;10.000056857079468;-1.9491368036959898e-09;0.17846866135650552;1.0447084398329636;1.0000068687720522;0.17847148710683228;1.0000147272406466
17.756542;1.0544277735593957;-0.01683427538046313;-0.015965138071260244;-0.19659210348404338;-0.18644226316583798;1.0500733315078816;10.000057636713922;-1.960215481182201e-09;0.1784626071525651;1.0447083040803617;1.000007166112104;0.17846549824336114;1.0000148953520804
17.766542;1.054429861294454;-0.016834272695710417;-0.015965105144352603;-0.19658544698351504;-0.18643559673072757;1.0500753966309404;10.000058379918029;-1.971989097590793e-09;0.1784565534451977;1.044708173486679;1.000007461020616;0.17845950961972368;1.0000150587446734
17.776542;1.054431961935167;-0.016834278242824692;-0.015965080023772518;-0.19658054784143345;-0.18643059694525066;1.050078459952889;10.00005908438315;-1.9844420034496447e-09;0.17845050037609664;1.0447080483036293;1.0000077526490836;0.17845352108895438;1.0000152173520813
17.786542;1.0544340756853283;-0.016834275558581444;-0.015965047096314848;-0.19657389128786612;-0.18642393051264705;1.0500805215458993;10.000059746965968;-1.9975829239063876e-09;0.1784444480809626;1.0447079287174703;1.0000080401089142;0.1784475325017949;1.0000153709090718
17.796542;1.0544362028312737;-0.016834272874750793;-0.01596501416873632;-0.19656723470618095;-0.18641726408127918;1.050082581628239;10.000060364816644;-2.011459509232841e-09;0.17843839669287165;1.0447078148717368;1.0000083225697876;0.17844154369857207;1.00001551894253
17.806542;1.0544383436694351;-0.01683427842308382;-0.015964989047715334;-0.19656233549304933;-0.1864122642994889;1.050084640559279;10.00006093595038;-2.0261676691710463e-09;0.1784323463379492;1.04470770688255;1.0000085992820882;0.1784355544999134;1.0000156608629844
17.816542;1.0544404984430291;-0.01683427574030959;-0.01596495612009175;-0.19655567885846206;-0.1864055978704775;1.0500866987431294;10.000061459684437;-2.0418464321321647e-09;0.1784262971246564;1.0447076048282598;1.000008869616865;0.17842956471712262;1.000015796072635
17.826542;1.0544426672963227;-0.016836038693113484;-0.01596659764749587;-0.19655077136740293;-0.186400590284454;1.050088756474059;10.00006193694813;-2.05865856632306e-09;0.17842024913585425;1.044707508797656;1.0000091330933354;0.1784235741815275;1.00001592407309
17.836542;1.054444850258833;-0.016836036014782785;-0.015966564720102112;-0.19654411467984978;-0.1863939238578515;1.0500908138714673;10.00006236981644;-2.076759108620507e-09;0.17841420243312187;1.044707419032803;1.0000093892735147;0.17841758276952774;1.0000160445295738
17.846542;1.0544470472462841;-0.016836033336892767;-0.015966531793023812;-0.1965374579641162;-0.18638725743251133;1.0500928708595303;10.000062760220711;-2.0962772476657175e-09;0.17840815706935928;1.0447073360448984;1.0000096376386245;0.1784115904043428;1.0000161572472055
17.856542;1.054449258061437;-0.016836038891022132;-0.015966506672953892;-0.1965325586335153;-0.1863822576568599;1.0500949270855031;10.000063109241086;-2.1173448547009857e-09;0.1784021130959082;1.0447072605725118;1.000009877626379;0.17840559703021813;1.0000162621315762
17.866542;1.0544514823937796;-0.016836036213784947;-0.015966473746984008;-0.19652590186467433;-0.18637559123418554;1.0500979818966694;10.00006341769958;-2.1401269119233238e-09;0.1783960705598693;1.0447071933908407;1.0000101087554547;0.17839960258313628;1.000016359170851
17.876542;1.0544537198744712;-0.0168360417685015;-0.01596644862829302;-0.19652100248753934;-0.18637059146132914;1.0501000344866598;10.000063686744774;-2.1647925386172668e-09;0.17839102948705923;1.0447071351051374;1.0000103306437125;0.17839460698661946;1.0000164484038825
17.886542;1.0544559701606315;-0.016836039091857623;-0.015966415704007666;-0.196514345665409;-0.18636392504159854;1.0501020841069542;10.000063917655396;-2.191457446240641e-09;0.17838498985992346;1.0447070860716274;1.0000105429411636;0.1783886101692984;1.0000165298831842
17.896542;1.054458232932872;-0.016836044647213277;-0.01596639058723588;-0.19650944624162112;-0.1863589252718249;1.0501041301648613;10.000064111402368;-2.2201551083001164e-09;0.17837895161904485;1.0447070464410604;1.0000107453243978;0.17838261207808304;1.0000166036516953
17.906542;1.0544605078714393;-0.01683604197123138;-0.015966357665126638;-0.19650278936623022;-0.18635225885527418;1.0501061721789793;10.000064268490252;-2.2508469798933943e-09;0.17837291468753091;1.0447070162423187;1.0000109375340476;0.1783766126709831;1.000016669711841
17.916542;1.0544627947272804;-0.01683604752719453;-0.015966332550665523;-0.19649788989601713;-0.18634725908871208;1.0501082097692416;10.000064389278927;-2.2834607103865712e-09;0.17836687899288706;1.0447069954867156;1.0000111193763888;0.17837061190241157;1.0000167279950285
17.926542;1.0544650934003226;-0.0168360448516832;-0.015966299631003402;-0.1964912329677991;-0.1863405926753424;1.050110242749758;10.000064473880542;-2.317931822516085e-09;0.17836084447647843;1.0447069842293428;1.0000112906958178;0.1783646097180977;1.000016778376274
17.936542;1.0544664039493477;-0.016836035314596737;-0.015966275346691178;-0.19648614704339162;-0.1863355928409813;1.0501122711303028;10.000064520744031;-2.3542249625540586e-09;0.17835481109784632;1.0447069824887152;1.0000114513459049;0.17835860605650433;1.0000168207087594
17.946542;1.0544687264947221;-0.016836032639173427;-0.01596624242948636;-0.19647949006961252;-0.18632892643065121;1.050114294980682;10.000064525614226;-2.3923204047085565e-09;0.17834877884514566;1.0447069900954256;1.0000116012147906;0.17835260084949683;1.000016854862029
17.956542;1.0544710611885366;-0.016836038195350834;-0.01596621731986537;-0.1964745905133084;-0.18632392667011805;1.0501163143111687;10.000064482547375;-2.432163661994908e-09;0.17834374774545736;1.0447070066690034;1.000011740330105;0.17834759402167275;1.0000168808126484
17.966542;1.0544734080668257;-0.016836035519774528;-0.015966184404963432;-0.19646793348801442;-0.186317260262509;1.0501183290210807;10.000064385590507;-2.4736298259241616e-09;0.1783377178612365;1.0447070317668998;1.0000118689221786;0.17834158549237886;1.0000168986987148
17.976542;1.0544757670218;-0.016836041075768037;-0.015966159297431566;-0.19646303388724484;-0.18631226050449734;1.050120338958431;10.00006422946299;-2.5165399474610353e-09;0.1783316892762589;1.0447070650439667;1.00001198734096;0.17833557518519813;1.000016908728936
17.986542;1.0544781378351467;-0.016836038399978433;-0.015966126384446232;-0.1964563768111297;-0.18630559409923536;1.0501223440344347;10.000064009341566;-2.5606978172309975e-09;0.17832566207300138;1.0447071063144158;1.000012095940109;0.17832956303560715;1.00001691106919
17.996542;1.0544805202271428;-0.01683604395572894;-0.01596610127863336;-0.19645147716643369;-0.18630059434342083;1.0501243442083985;10.000063720694616;-2.6059231747563496e-09;0.17831963630459688;1.0447071555245124;1.0000121950758696;0.17832354898298025;1.000016905845079
18.006542;1.0544829138647271;-0.01683604127969276;-0.015966068367245023;-0.1964448200399141;-0.1862939279402068;1.0501263394089695;10.000063359729522;-2.652063966873129e-09;0.17831461198000148;1.0447072126826424;1.000012285153916;0.17831853295834948;1.0000168932071574
18.016542;1.0544853183435097;-0.016836046835197925;-0.015966043262808267;-0.19643992035164123;-0.18628892818628573;1.0501283295583916;10.000062923293083;-2.6989838871572986e-09;0.1783085890680028;1.044707277853897;1.0000123666231873;0.1783125148869472;1.0000168733367294
18.026542;1.0544877331852895;-0.016836044158879675;-0.01596601035257751;-0.19643326317498847;-0.1862822617848233;1.0501303146434158;10.000062407802321;-2.7465604561717714e-09;0.1783025675098835;1.0447073512052336;1.0000124399905204;0.17830649469795104;1.0000168463960264
18.036542;1.0544891578450823;-0.016836034620697802;-0.015965986076380796;-0.19642817709330626;-0.18627726196162384;1.0501322947313938;10.000061808958595;-2.7946999877778848e-09;0.1782975472392575;1.0447074329406887;1.0000125058779512;0.17830147233408114;1.000016812531937
18.046542;1.0544915916534445;-0.01683604017561485;-0.01596596097298154;-0.19642327734658738;-0.18627226221009371;1.0501342699569987;10.000061122354937;-2.8433451194733257e-09;0.17829152820491295;1.0447075231740977;1.0000125650096077;0.17829544776223794;1.0000167719217266
18.056542;1.054494033862395;-0.01683603749859992;-0.01596592806342631;-0.1964166201031319;-0.18626559581088273;1.050136240538815;10.00006034379558;-2.8924623740770514e-09;0.1782855103850585;1.0447076218934306;1.000012618144183;0.1782894209702631;1.0000167247809566
18.066542;1.0544964835892208;-0.01683604305297754;-0.01596590296009278;-0.19641172031288998;-0.18626059606068537;1.0501382067689542;10.00005946968186;-2.9420194389532324e-09;0.17827949379070424;1.04470772893985;1.000012666060516;0.17828339195041967;1.000016671356295
18.076542;1.0544989398564193;-0.01683604037543156;-0.01596587005037075;-0.19640506301914923;-0.18625392966260965;1.0501401689181769;10.000058497673315;-2.9919779046647114e-09;0.17827447846333816;1.0447078439207833;1.0000127095939018;0.17827836068903713;1.0000166119124612
18.086542;1.0545014016683125;-0.016836045929328997;-0.01596584494657623;-0.19640016318522618;-0.18624892991326103;1.0501421271606812;10.000057426790939;-3.042296129193963e-09;0.17826846447311737;1.0447079661980534;1.0000127496730762;0.1782723271636852;1.0000165466737163
18.096542;1.0545038681108347;-0.01683604325138467;-0.015965812036188153;-0.19639350584114793;-0.1862422635156902;1.050144081595868;10.00005625689919;-3.0929284330395594e-09;0.17826245191765683;1.0447080950431007;1.0000127873389928;0.17826629134415511;1.0000164757794054
18.106542;1.0545053383853502;-0.0168360337116601;-0.01596578775873366;-0.19638841965363382;-0.18623726369560942;1.050146032293799;10.000054988291211;-3.143831895202688e-09;0.17825744091807857;1.0447082298292873;1.0000128237060038;0.17826125320000355;1.0000163993435052
18.116542;1.0545078116823485;-0.016836039265213803;-0.01596576265361427;-0.19638351976106957;-0.18623226394636477;1.0501479793020314;10.000053621647698;-3.1949689934723756e-09;0.17825143160991255;1.044708370106167;1.000012859834175;0.17825521271234096;1.0000163175569907
18.126542;1.0545102872023697;-0.01683603658708866;-0.01596572974197492;-0.19637686235017532;-0.18622559754857562;1.050149922640084;10.000052158479962;-3.2463043418109347e-09;0.17824642412043848;1.0447085155411062;1.000012896581494;0.17825016988213924;1.000016230736616
18.136542;1.0545127641016199;-0.01683604214066139;-0.015965704636254064;-0.19637196241434618;-0.18622059779892122;1.0501518622800654;10.000050601833852;-3.297824570597042e-09;0.17824041854053943;1.0447086658336449;1.0000129345456037;0.1782441247269371;1.0000161393246199
18.146542;1.054515241423191;-0.016836047694323123;-0.01596567953044862;-0.196367062458636;-0.18621559804891505;1.050153798118523;10.000048956065006;-3.3495649856143615e-09;0.1782344149200079;1.0447088206908266;1.000012974135403;0.1782380772715132;1.0000160438382448
18.156542;1.054517718055933;-0.016836045016469476;-0.015965646618636392;-0.19636040497475044;-0.18620893165006644;1.0501557300150604;10.00004722556628;-3.401601648838646e-09;0.17822941329187938;1.0447089798481553;1.0000130156863956;0.17823302754746692;1.0000159447872514
18.166542;1.054519192863541;-0.01683603547716506;-0.015965622340241438;-0.19635531869938377;-0.18620393182813214;1.0501576578618546;10.000045413902141;-3.454014487253242e-09;0.1782234137005209;1.0447091430997153;1.000013059482883;0.17822697559852763;1.000015842655402
18.176542;1.0545216647975975;-0.01683604103149342;-0.015965597235188665;-0.19635041868588013;-0.18619893207646354;1.050159581598261;10.000043523850094;-3.506851748307189e-09;0.17821841620898188;1.044709310310062;1.0000131057238437;0.17822192148552082;1.0000157379539565
18.186542;1.0545241329777184;-0.016836038354548777;-0.015965564324522674;-0.19634376113590427;-0.1861922656757125;1.0501615012130268;10.000041557558083;-3.560114156465997e-09;0.17821242088192366;1.0447094814113258;1.0000131545449087;0.17821586529759356;1.0000156312167026
18.196542;1.0545265965521142;-0.01683604390973173;-0.01596553922039373;-0.19633886107946158;-0.1861872659226269;1.0501634167835376;10.000039516148307;-3.6137753429249498e-09;0.1782074277625703;1.044709656435069;1.0000132060623532;0.17821080715748222;1.0000155229079521
18.206542;1.0545290546529413;-0.016836049465397365;-0.01596551411668455;-0.19633396100323638;-0.18618226616879247;1.0501653285450496;10.000037399382158;-3.667821546291946e-09;0.17820143686343823;1.0447098355469568;1.0000132603905063;0.17820474720172896;1.0000154133652908
18.216542;1.0545305064240817;-0.01683603169653398;-0.01596548203422909;-0.19632711713226614;-0.18617559969486647;1.0501672369556354;10.000035206410319;-3.7222626090010373e-09;0.1781964481711376;1.0447100190229743;1.000013317642136;0.1781996855518685;1.0000153028087184
18.226542;1.0545329509967365;-0.01683603725310747;-0.015965456931280538;-0.1963222170182926;-0.1861705999393802;1.0501691426765851;10.000032936799027;-3.777113423313155e-09;0.17819046165359215;1.0447102071981857;1.0000133779114433;0.1781936223068936;1.0000151913589397
18.236542;1.0545353875033467;-0.016836042810060632;-0.015965431828699236;-0.19631731688475657;-0.18616560018297243;1.0501710464355192;10.000030590423606;-3.8323835144791835e-09;0.17818547726629846;1.0447104004385366;1.0000134412361128;0.17818855755649074;1.0000150790777327
18.246542;1.0545378149298659;-0.016836040135648905;-0.01596539892044274;-0.19631065919676718;-0.1861589337772052;1.0501729488891418;10.000028166675166;-3.888100686152679e-09;0.1781794949595445;1.0447105991337169;1.0000135075598091;0.1781824913968741;1.0000149660537152
18.256542;1.054540232119159;-0.016836045693119094;-0.015965373818410133;-0.19630575902108044;-0.18615393401881788;1.05017485061168;10.000025664256752;-3.944357052585439e-09;0.17817451468049478;1.044710803659571;1.0000135767442229;0.17817742394200706;1.0000148524534374
18.266542;1.0545416426358414;-0.016836222379044384;-0.015965526063537124;-0.1963006575111034;-0.18614891904885936;1.0501757521605108;10.000023081655497;-4.001328606929019e-09;0.17816853636889524;1.0447110143145715;1.0000136486201525;0.17817135532643785;1.0000147385029974
18.276542;1.0545440361847362;-0.01683622793165056;-0.01596550095668605;-0.19629575730189658;-0.18614391928836904;1.0501776541001517;10.000020417618849;-4.0592469103269184e-09;0.178163559957698;1.0447112313399998;1.0000137230241533;0.17816628569922452;1.0000146244771604
18.286542;1.054546416843153;-0.01683622525082403;-0.015965468042449887;-0.19628909952681542;-0.18613725287833002;1.0501795569470658;10.000017671677021;-4.1183444994947364e-09;0.17815758537959892;1.0447114550372283;1.0000137998085863;0.17816021521148445;1.0000145107079315
18.296542;1.0545487842392496;-0.016836230803141197;-0.01596544293587243;-0.19628419927582327;-0.1861322531154886;1.050181461092854;10.00001484491233;-4.17880345047642e-09;0.17815261256286577;1.0447116858014789;1.0000138787918842;0.17815514400537558;1.000014397631627
18.306542;1.0545501381863216;-0.016836221261892274;-0.015965418656226856;-0.1962791128055092;-0.18612725328058546;1.0501833668049882;10.00001194017681;-4.2407446803688735e-09;0.17814664141229264;1.0447119239982339;1.0000139596600588;0.1781490722170317;1.0000142858807282
18.316542;1.0545524785756606;-0.01683622681374499;-0.015965393549824482;-0.19627421252078925;-0.1861222535155306;1.0501852742963402;10.000008961419256;-4.304261962077462e-09;0.1781416717983502;1.0447121698495219;1.0000140419588406;0.1781439999848764;1.0000141762752228
18.326542;1.0545548054581697;-0.016836224132059794;-0.015965360635990532;-0.19626755465824636;-0.18611558710107087;1.050187183765443;10.00000591328025;-4.369450254356289e-09;0.17813670357060538;1.044712423446662;1.0000141252151258;0.1781389274489029;1.000014069702783
18.336542;1.054557119038329;-0.01683622968354147;-0.015965335529617347;-0.19626265433111229;-0.18611058733395663;1.050189095384427;10.000002801362182;-4.4364034789280565e-09;0.1781307365813374;1.0447126848518506;1.0000142090467925;0.1781328547456164;1.0000139670223644
18.346542;1.0545594196266515;-0.016836235234883413;-0.01596531042319649;-0.19625775398426792;-0.18610558756573461;1.0501910093000701;9.999999632267453;-4.50520626236088e-09;0.17812577070062874;1.0447129542109301;1.0000142932068634;0.17812778200528603;1.0000138689698794
18.356542;1.0545607075365078;-0.016836225692753833;-0.015965286143398504;-0.19625266744426545;-0.18610058772537602;1.0501929257025935;9.999996413335634;-4.5759380711786105e-09;0.17812080582153766;1.044713231825755;1.0000143776105013;0.17812270935068292;1.0000137760536505
18.366542;1.0545629829545524;-0.016836231243811395;-0.015965261036845365;-0.19624776706267916;-0.18609558795462353;1.0501938449149386;9.999993152452689;-4.648686301420005e-09;0.17811484185680126;1.0447135181756224;1.0000144623293785;0.17811663689108448;1.0000136885274935
18.376542;1.0545652460170098;-0.016836228561401385;-0.015965228122871468;-0.19624110908776668;-0.18608892153413317;1.0501957674346505;9.999989857551665;-4.7235577472682454e-09;0.1781098787255386;1.0447138138652599;1.000014547554872;0.17811156471527798;1.0000136064342195
18.386542;1.0545664968714674;-0.01683621901889637;-0.015965203842879222;-0.19623602250612954;-0.18608392168977303;1.0501976939270081;9.999986535891297;-4.8006726854341304e-09;0.17810491634375028;1.0447141195095624;1.000014633552083;0.17810649289554492;1.000013529665096
18.396542;1.0545687356763724;-0.016836224569686677;-0.015965178736190497;-0.19623112206605028;-0.18607892191508474;1.0501996251642076;9.999983193764903;-4.880143435047027e-09;0.17809895463144698;1.0447144356168414;1.000014720593367;0.17810042149159114;1.0000134580473592
18.406542;1.054570962610453;-0.016836230120507622;-0.015965153629397787;-0.19622622160582015;-0.18607392213927182;1.0502015619604739;9.99997983633092;-4.9620762840625e-09;0.1780939935231269;1.0447147624987754;1.000014808926465;0.17809535054708076;1.0000133914528264
18.416542;1.0545731778058218;-0.01683623567145192;-0.015965128522495747;-0.1962213211253933;-0.186068922362495;1.0502035051972527;9.999976467191992;-5.046607741487615e-09;0.1780890329649958;1.0447151002356185;1.000014898784716;0.17809028009615396;1.0000133298520304
18.426542;1.0545743814007502;-0.016836226129320925;-0.01596510424200073;-0.19621623448805176;-0.18606392251404066;1.05020545587825;9.999973088494137;-5.133929044081476e-09;0.17808407290405573;1.0447154487281431;1.0000149903464062;0.1780852101788997;1.0000132732839335
18.436542;1.0545765734888903;-0.01683623168096273;-0.015965079134922216;-0.196211333972066;-0.18605892273599045;1.0502064151025887;9.999969701652374;-5.224281153708039e-09;0.17807811327853523;1.0447158077962664;1.0000150836968966;0.1780791408452298;1.0000132217833715
18.446542;1.0545787541549785;-0.016836228999919014;-0.01596504622051469;-0.19620467584236043;-0.1860522563093253;1.0502083839688965;9.999966307838422;-5.3179387484175096e-09;0.1780731540062358;1.0447161772512523;1.0000151788950435;0.17807407214007132;1.0000131753373014
18.456542;1.0545809234646477;-0.0168362345530703;-0.015965021113399896;-0.19619977528219162;-0.18604725653109944;1.0502103634749143;9.999962908214652;-5.415182442425031e-09;0.17806819497699952;1.0447165569170418;1.0000152760412453;0.1780690040843889;1.000013133935533
18.466542;1.0545820815331424;-0.016836225013952596;-0.015964996832583806;-0.1961946885864774;-0.18604225668229996;1.0502123544441822;9.999959504245014;-5.516264921536799e-09;0.17806323605984298;1.044716946641996;1.0000153752731014;0.17806393667039003;1.0000130976749788
18.476542;1.0545842285078162;-0.01683798817107655;-0.015966638373540575;-0.19618977975678814;-0.18603724909772942;1.050214357493843;9.999956097908017;-5.6213940276140196e-09;0.17805827711398498;1.0447173463354062;1.0000154767779763;0.17805886987221667;1.0000130668129785
18.486542;1.0545863646642968;-0.016837993731266376;-0.015966613265836115;-0.19618487913970817;-0.1860322493212103;1.0502163730835645;9.999952691547843;-5.730744142481422e-09;0.17805231799852803;1.0447177559991911;1.0000155808351847;0.1780528036591801;1.0000130417668138
18.496542;1.0545874903358996;-0.016837984198015493;-0.01596658898410453;-0.1961797924018701;-0.1860272494746765;1.0502174016129582;9.999949287434891;-5.844485637641559e-09;0.1780473585875583;1.0447181757286959;1.0000156878387936;0.1780477380036742;1.0000130230873114
18.506542;1.0545896057938928;-0.016837989761486764;-0.01596656387565986;-0.19617489174828384;-0.18602224970008602;1.0502194434387104;9.99994588778931;-5.962805001286228e-09;0.17804239878491135;1.0447186056879685;1.0000157982918683;0.17804267289369044;1.0000130113784467
18.516542;1.0545917113075929;-0.016837995326826852;-0.01596653876686352;-0.1961699910739844;-0.18601724992657245;1.0502214987734917;9.999942495359685;-6.085900683679605e-09;0.17803743852766482;1.044719046068599;1.0000159127798174;0.17803760834889637;1.0000130072155136
18.526542;1.0545928071818669;-0.016837985799148004;-0.01596651448399853;-0.1961649042940245;-0.1860122500831899;1.0502235675978087;9.99993911320437;-6.21395890152194e-09;0.17803247777537273;1.0447194970519103;1.0000160319532925;0.17803254441367214;1.0000130111418508
18.536542;1.054594893733742;-0.01683798313520805;-0.015966481567409846;-0.19615824596514617;-0.18600558366332437;1.0502256496918179;9.999935743617325;-6.3471259683476015e-09;0.17802751649940354;1.044719958786392;1.0000161564850805;0.17802748112812466;1.0000130237384897
18.546542;1.0545969712662053;-0.016837988706780764;-0.01596645645785207;-0.19615334523078576;-0.18600058389272725;1.0502267446988491;9.999932387852349;-6.485501025809763e-09;0.17802255468057016;1.0447204313890843;1.0000162869633054;0.17802241850880027;1.0000130457387808
18.556542;1.0545980399889536;-0.01683797918568279;-0.015966432174366524;-0.19614825840773933;-0.185995584052008;1.0502288521403371;9.999929046661169;-6.629152606825575e-09;0.17801759230102027;1.0447209149903338;1.0000164238151463;0.17801735654156797;1.0000130780781584
18.566542;1.0546001000762217;-0.016837984762104068;-0.015966407064684635;-0.19614335763782642;-0.18599058428292053;1.0502309714189568;9.999925720349783;-6.778145056857879e-09;0.17801162934134482;1.0447214097806357;1.0000165673464312;0.178011295168164;1.0000131217609003
18.576542;1.0546021517996034;-0.016837990341254706;-0.015966381955037388;-0.19613845684788117;-0.18598558451446282;1.0502331018175715;9.999922408397715;-6.9325564515626865e-09;0.17800666579663826;1.0447219159635293;1.0000167178739656;0.17800623427557208;1.0000131776609
18.586542;1.0546031954060158;-0.01683798082834296;-0.015966357671495922;-0.19613336998472883;-0.18598058467564607;1.0502342424930005;9.999919109404482;-7.092471460635768e-09;0.17800170168298923;1.0447224336413738;1.0000168758577987;0.17800117371377294;1.0000132464656204
18.596542;1.0546052309744207;-0.01683798641356559;-0.015966332561785562;-0.19612846916015067;-0.1859755849082581;1.0502363924731157;9.999915821419336;-7.257963651413707e-09;0.17799673701912916;1.0447229627616532;1.0000170419474157;0.17799611332811152;1.0000133287719466
18.606542;1.0546072584720054;-0.016837992002124883;-0.01596630745188841;-0.1961235683158543;-0.18597058514135167;1.0502385506549066;9.999912542058166;-7.429098544053783e-09;0.17799177180593287;1.0447235031493727;1.0000172169733077;0.1779910529646849;1.0000134251977775
18.616542;1.0546082777784973;-0.01683798249923713;-0.015966283167631646;-0.19611848141347862;-0.18596558530400079;1.0502407158268887;9.999909268013836;-7.605943151285468e-09;0.17798680602196248;1.0447240545510785;1.0000174019393924;0.17798599245184354;1.0000135364305247
18.626542;1.054610288714847;-0.016837988095099298;-0.01596625805676335;-0.1961135805346465;-0.18596058553803196;1.050242886746729;9.999905994457917;-7.788552726174872e-09;0.17798183962987674;1.0447246166340043;1.0000175979592305;0.17798093159527578;1.0000136632358902
18.636542;1.0546122911165228;-0.016837993694856442;-0.015966232945148914;-0.1961086796360302;-0.1859555857724916;1.0502440622480886;9.999902715047012;-7.976964038983607e-09;0.1779768725843076;1.0447251889912068;1.0000178061098366;0.17797587019094127;1.0000138064780133
18.646542;1.0546132847824181;-0.01683798420360663;-0.015966208658561527;-0.1961035926943725;-0.1859505859364164;1.050246241298443;9.999899422432275;-8.171213622181794e-09;0.17797190484057068;1.0447257711963518;1.000018027321003;0.17797080802361326;1.0000139671321413
18.656542;1.0546152694649868;-0.016837989811417223;-0.015966183544904693;-0.19609869176146158;-0.18594558617161727;1.0502484230160964;9.999896108395552;-8.371354185066533e-09;0.17796693635924293;1.0447263628053125;1.0000182624170464;0.1779657448441242;1.0000141462119805
