time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.666542;1.0546162449955925;-0.016837980328332513;-0.01596615925581435;-0.19609360479576532;-0.18594058633628208;1.0502506067127095;9.999892763514746;-8.577467251192492e-09;0.17796196710517978;1.0447269632907172;1.0000185122510044;0.17796068036426166;1.000014344667223
18.676542;1.0546182112359024;-0.016837985944391662;-0.01596613413926712;-0.19608870382908225;-0.1859355865723333;1.0502517918893106;9.999889377465124;-8.789666628865749e-09;0.17795699705230503;1.0447275720255187;1.0000187777519696;0.1779556142853466;1.0000145634064475
18.686542;1.0546201681297196;-0.016837991564653324;-0.01596610902098987;-0.19608380284320995;-0.18593058680900368;1.0502539780909543;9.999885940040835;-9.008089932906531e-09;0.17795202619023182;1.0447281883290693;1.0000190598544163;0.17795054633378352;1.0000148034117562
18.696542;1.0546211155649443;-0.016837982094187354;-0.015966084726656147;-0.1960787158399614;-0.1859255869755553;1.050256164736138;9.999882441859564;-9.232901002973219e-09;0.17794705451842346;1.0447288115635134;1.0000193594565;0.1779454762814727;1.0000150657698654
18.706542;1.0546230532634107;-0.01683798772304792;-0.015966059604499393;-0.1960738148211707;-0.18592058721399113;1.0502573510746227;9.999878874608669;-9.464290278285685e-09;0.1779430820353059;1.0447294412291566;1.0000196774633148;0.17794140394583108;1.0000153516065446
18.716542;1.054623980842247;-0.016837978261282322;-0.01596603530601192;-0.1960687277953342;-0.18591558738261257;1.0502595362239648;9.999875231325644;-9.702459359364856e-09;0.17793810873590576;1.0447300769786307;1.0000200148216218;0.17793632917927177;1.0000156620595253
18.726542;1.0546258976883252;-0.0168379921322883;-0.015966017986461013;-0.1960655844142406;-0.1859122542717074;1.050261719204483;9.999871506336536;-9.94761609740612e-09;0.1779331346126672;1.0447307186599468;1.0000203724784047;0.17793125185287118;1.0000159983065404
18.736542;1.05462780300805;-0.016837997774466134;-0.015965992857525386;-0.19606068334796461;-0.18590725451363865;1.0502638990094948;9.99986769435307;-1.0199999337276264e-08;0.17792815964821143;1.0447313664311648;1.0000207512904389;0.17792617182967124;1.0000163615411632
18.746542;1.0546286959082445;-0.01683798832618959;-0.01596596855170692;-0.19605559628824004;-0.18590225468592775;1.0502650746978899;9.999863789692672;-1.0459911880024836e-08;0.17792318380799874;1.0447320207519015;1.0000211519764843;0.17792108894922656;1.0000167528594976
18.756542;1.054630575579049;-0.016837993977474083;-0.01596594341739866;-0.19605069519015328;-0.18589725493048256;1.0502672454385367;9.999859786571836;-1.0727714776751171e-08;0.17791820704819802;1.0447326822216685;1.0000215751736883;0.17791600303885433;1.0000171731365517
18.766542;1.0546314414933793;-0.016837984538333132;-0.01596591910580079;-0.19604560810878172;-0.18589225510555174;1.0502694104774348;9.999855679886792;-1.1003779253085154e-08;0.17791322933146891;1.0447333514542376;1.0000220215523479;0.17791091392964897;1.0000176229897462
18.776542;1.0546332932625044;-0.016837990198807166;-0.0159658939654384;-0.19604070697916026;-0.18588725535300618;1.0502705690460934;9.999851465580978;-1.1288448459298562e-08;0.1779092506321715;1.0447340290353389;1.0000224918757314;0.17790682147081435;1.0000181028479873
18.786542;1.0546351305625161;-0.016837995863986703;-0.015965868821885727;-0.19603580583128746;-0.18588225560194316;1.0502727203373488;9.999847140437879;-1.1582041659066583e-08;0.17790427093160932;1.044734715477156;1.0000229869074488;0.1779017255463754;1.0000186130388873
18.796542;1.0546359530146499;-0.016837986439021277;-0.015965844500644172;-0.19603071871515193;-0.18587725578145214;1.0502748636133115;9.999842701730907;-1.1884887102965298e-08;0.17789929021666614;1.0447354111743155;1.0000235072582948;0.17789662606822831;1.0000191537953855
18.806542;1.0546377601884247;-0.016837992114102338;-0.015965819350441942;-0.1960258175357352;-0.18587225603336688;1.0502769982629188;9.999838147042903;-1.2197350928176918e-08;0.17789430848357562;1.0447361164110474;1.0000240533795068;0.17789152293784313;1.0000197252379017
18.816542;1.054638551723933;-0.016837982699438547;-0.01596579502227075;-0.1960207303979995;-0.18586725621587458;1.0502781236702938;9.999833474069971;-1.2519837337807979e-08;0.17788932573746527;1.0447368314332175;1.0000246256565586;0.177886416019424;1.0000203274393362
18.826542;1.0546403272249014;-0.016837996618571396;-0.015965777671730595;-0.1960175868835697;-0.18586392311918074;1.0502802390874117;9.999828680178906;-1.2852770301543846e-08;0.17788534198109449;1.0447375565193113;1.0000252244503396;0.17788230515695513;1.0000209605139996
18.836542;1.0546410863209668;-0.01683798721502628;-0.01596575333595541;-0.19601249972575482;-0.1858589233046609;1.0502823437472522;9.999823761595332;-1.3196576820349607e-08;0.17788035719841028;1.044738291944063;1.0000258501194856;0.177877190209638;1.0000216246214055
18.846542;1.0546428286095562;-0.016837992912307642;-0.015965728170617373;-0.1960075984862113;-0.18585392356242522;1.050283437098708;9.9998187124844;-1.3551672899183513e-08;0.17787537134690243;1.0447390379076695;1.0000265030034523;0.17787207106526587;1.0000223198866502
18.856542;1.054643553820008;-0.016837983520562913;-0.01596570382648495;-0.1960025113066051;-0.1858489237504881;1.0502855189062128;9.999813524715824;-1.3918466113816089e-08;0.17787038436874403;1.0447397945480232;1.000027183294715;0.17786694763359662;1.0000230463316346
18.866542;1.0546452617854214;-0.016837989229898504;-0.015965678652503784;-0.19599761003529467;-0.1858439240104684;1.0502875891777566;9.999808188517546;-1.4297381042200624e-08;0.17786639621235012;1.0447405619718033;1.0000278909262998;0.17786281984302255;1.0000238039015013
18.876542;1.0546469525068323;-0.016837994945376238;-0.015965653473970984;-0.1959927087456637;-0.18583892427125515;1.0502886480631048;9.999802693636942;-1.4688867396899255e-08;0.1778614068395187;1.0447413402549166;1.0000286255775406;0.17785768764250579;1.0000245925483382
18.886542;1.054647626051726;-0.016837993805382537;-0.01596563692283441;-0.1959893792427597;-0.18583559111014322;1.050290695828016;9.999797030579193;-1.5093375189455425e-08;0.17785641621757334;1.0447421294420751;1.0000293867262604;0.17785255099489072;1.000025412275087
18.896542;1.0546492824633815;-0.01683799953333531;-0.015965611734543427;-0.19598447792495044;-0.18583059137202243;1.0502917328339503;9.999791191481481;-1.5511343513439588e-08;0.1778524243223264;1.0447429295720607;1.0000301737066033;0.17784840985869926;1.0000262631329147
18.906542;1.0546499217889005;-0.016837990172699237;-0.01596558736636024;-0.19597939069060819;-0.185825591563292;1.050293759455669;9.999785170560934;-1.5943215989148206e-08;0.17784743115177942;1.0447437407269753;1.000030985788542;0.17784326417480542;1.0000271452421525
18.916542;1.0546515439439275;-0.01683799591365592;-0.01596556216736432;-0.1959744893414528;-0.1858205918256084;1.050295776045482;9.999778963641951;-1.6389449465050314e-08;0.1778424367259295;1.0447445630158148;1.0000318222513802;0.17783811386964635;1.0000280588292803
18.926542;1.0546521488524667;-0.016837986566428587;-0.0159655377879005;-0.19596940208587502;-0.18581559201700754;1.0502967829946424;9.999772566790323;-1.685052176235455e-08;0.17783844106649851;1.0447453965131883;1.000032682427116;0.17783395886043116;1.0000290042116593
18.936542;1.054653736512983;-0.0168380005546004;-0.01596552038384064;-0.19596625843059845;-0.1858122589275643;1.050298780777883;9.999765976066056;-1.7326946209825833e-08;0.17783344417892036;1.0447462412836817;1.0000335656994288;0.17782879904605717;1.0000299817606497
18.946542;1.054654307167772;-0.01683799122178072;-0.015965495991959556;-0.19596117115567296;-0.1858072591185868;1.050300769923853;9.999759189016473;-1.7819256645786572e-08;0.17782844605211953;1.0447470974217952;1.0000344714573204;0.17782363430050904;1.0000309918673098
18.956542;1.0546558611395092;-0.016837996991612172;-0.01596547076822077;-0.19595626974778393;-0.18580225938017356;1.0503017509419108;9.99975220526166;-1.8327964554923877e-08;0.17782444665990274;1.0447479650351899;1.0000353990914947;0.1778194644869028;1.0000320348685303
18.966542;1.0546563988078088;-0.016837987674433706;-0.015965446362762106;-0.19595118245190926;-0.18579725957041704;1.0503037242313031;9.999745024777662;-1.8853539121609324e-08;0.17781944595967178;1.0447488442330533;1.0000363480561445;0.17781428946813746;1.0000331109983083
18.976542;1.0546579204806583;-0.016838001693941472;-0.01596542893156514;-0.19594803874801836;-0.18579392647943713;1.050304690044552;9.999737646041474;-1.9396419566424483e-08;0.1778154438999644;1.0447497350905508;1.000037317895332;0.17781010909676975;1.0000342204427228
18.986542;1.054658426466025;-0.016837992393845796;-0.015965404511259905;-0.19594295143277668;-0.1857889266685835;1.0503066485826011;9.999730065859135;-1.9957029903866754e-08;0.177810440424218;1.044750637603006;1.000038308258273;0.17780492321055852;1.000035363449649
18.996542;1.0546599169536994;-0.016837998197868614;-0.01596537925786274;-0.19593804996622285;-0.18578392692798743;1.0503086001505517;9.999722280343242;-2.053578605152839e-08;0.17780643546884664;1.0447515517274355;1.0000393189689123;0.1778007316465779;1.0000365404109233
19.006542;1.0546603920872601;-0.016837988916419615;-0.015965354821251197;-0.19593296263009244;-0.18577892711578697;1.05030954521448;9.99971428606246;-2.113309013340178e-08;0.17780142897076576;1.0447524774920323;1.000040350044363;0.17779553425363784;1.0000377518624641
19.016542;1.054661851875359;-0.016838002973262774;-0.01596533735751027;-0.19592981887779967;-0.18577559402216;1.0503114843476455;9.999706080870997;-2.1749313028760725e-08;0.17779642087578815;1.0447534150754758;1.0000414016064358;0.17779033089347251;1.000038998426412
19.026542;1.0546622962752348;-0.01683799371215907;-0.015965312903190757;-0.19592473152276946;-0.1857705942085529;1.0503124181581611;9.999697663997564;-2.2384803632099665e-08;0.17779241113454833;1.0447543647891144;1.0000424738094327;0.17778612144027933;1.0000402807427917
19.036542;1.0546637251343511;-0.01683799955684538;-0.01596528761449177;-0.1959198299984396;-0.1857655944652417;1.0503143472185923;9.99968903505855;-2.3039934095804884e-08;0.17778739969321247;1.0447553270126637;1.0000435668355612;0.17778090578607142;1.0000415993424487
19.046542;1.0546641383735564;-0.016837998551044776;-0.015965270947760485;-0.19591650037491448;-0.18576226129894333;1.0503162720247667;9.9996801923039;-2.3715129311185375e-08;0.1777833864908538;1.044756302196366;1.0000446808734909;0.17777668384420608;1.000042954509827
19.056542;1.0546655359665658;-0.01683800441848456;-0.015965245639419697;-0.19591159882394113;-0.18575726155488978;1.0503171930199862;9.999671131018419;-2.4410860422192986e-08;0.17777837146115683;1.0447572909002265;1.000045816098893;0.17777145553751278;1.0000443463190525
19.066542;1.0546659179948472;-0.016837995202889;-0.01596522114571879;-0.19590651143057183;-0.1857522617398437;1.0503191106641971;9.999661842757927;-2.5127639618157646e-08;0.17777435453059046;1.044758293775396;1.0000469727594992;0.17776722077721194;1.0000457748280038
19.076542;1.0546672845248262;-0.016838009327971495;-0.015965203622922936;-0.19590336760986815;-0.18574892864415582;1.050320025528482;9.999652315643907;-2.5866034300230185e-08;0.17777033561579642;1.0447593115360063;1.000048151315034;0.17776297945235534;1.000047240217895
19.086542;1.0546676356977394;-0.0168380001374626;-0.015965179107400848;-0.19589828019861164;-0.18574392882939858;1.0503219383261597;9.999642535775834;-2.6626674525971037e-08;0.17776531462614517;1.044760344972434;1.0000493524993541;0.17775773143068802;1.0000487427822662
19.096542;1.0546679716097433;-0.0168379909601425;-0.015965154580342433;-0.19589319278030579;-0.18573892901503727;1.0503228497814052;9.999632489104487;-2.7410235897543637e-08;0.17776129146818584;1.044761394940231;1.0000505772461568;0.1777534765579976;1.000050282875462
19.106542;1.054669292281913;-0.01683800512482589;-0.0159651370229253;-0.19589004892848205;-0.18573559592057193;1.050324760436211;9.999622162492452;-2.821740024855805e-08;0.17775626604524994;1.0447624622988207;1.0000518265333878;0.17774821465257995;1.0000518609032274
19.116542;1.054669597714398;-0.016837995975330877;-0.015965112471304835;-0.19588496149335885;-0.1857305961076516;1.0503266705786447;9.999611543509584;-2.9048812808072645e-08;0.17775223825001968;1.044763547825622;1.0000531012951215;0.17774394549521985;1.0000534772921696
19.126542;1.0546708878788051;-0.016838001935486343;-0.015965087081800722;-0.19588005985017332;-0.1857255963666665;1.0503275803101786;9.999600619732075;-2.990507059526399e-08;0.17774720795567367;1.0447646521508562;1.0000544024543403;0.1777386688218158;1.000055132462741
19.136542;1.0546711627942769;-0.016838001049156587;-0.01596507031011068;-0.19587673017083598;-0.18572226320435442;1.0503294896397988;9.999589378273372;-3.07867378341373e-08;0.17774317501996104;1.0447657757781055;1.0000557309977458;0.17773438433145153;1.000056826884316
19.146542;1.054672422374669;-0.016838007040233405;-0.015965044893123996;-0.19587182850392013;-0.18571726346587866;1.050330398549182;9.999577805519802;-3.16943523005874e-08;0.1777391392994303;1.0447669191586386;1.0000570880415716;0.17773009170354878;1.000058561107145
19.156542;1.0546726665007493;-0.01683799795260746;-0.015965020286538942;-0.19586674103632787;-0.18571226365794324;1.050332307029233;9.99956588708736;-3.262842051400941e-08;0.1777341006540317;1.0447680827511607;1.0000584748598214;0.17772479061444516;1.000060335714317
19.166542;1.0546728949460995;-0.016837997115150403;-0.01596500347166128;-0.195863411343287;-0.18570893049999251;1.0503332150717097;9.999553608103078;-3.3589431148981825e-08;0.1777300589462944;1.0447692670778264;1.0000598928685556;0.17772048075362387;1.0000621513305479
19.176542;1.0546741074289627;-0.016838003156706766;-0.015964978010472856;-0.19585850964334045;-0.18570393076637573;1.050335122624475;9.999540953952646;-3.457789454018879e-08;0.17772601404417204;1.0447704727605123;1.0000613435904295;0.17771616183163547;1.0000640087170187
19.186542;1.0546743037483144;-0.016838002354427197;-0.015964961165052804;-0.19585517994167118;-0.18570059761232627;1.0503360295624087;9.999527911623012;-3.559437649192264e-08;0.17772096582216917;1.0447717005182153;1.0000628285792368;0.1777108335761296;1.000065908820827
19.196542;1.054675483777761;-0.016838008432115623;-0.01596493567273897;-0.19585027822010478;-0.18569559788316556;1.0503379357023832;9.999514470617747;-3.6639496035352006e-08;0.17771691416409646;1.0447729511924626;1.0000643493276211;0.17770649572272873;1.0000678527135543
19.206542;1.0546756474296766;-0.01683799943357402;-0.01596491098904664;-0.19584519072044015;-0.1856905980857568;1.0503388408257952;9.99950062273015;-3.771389885714439e-08;0.17771285896845365;1.04477422578369;1.000065907278901;0.17770214800416903;1.0000698414901914
19.216542;1.0546767944035165;-0.016838013782610697;-0.015964893270744927;-0.1958420467677812;-0.18568726501054583;1.0503407446804331;9.99948636162907;-3.881825004912973e-08;0.17770780015304224;1.0447755254261792;1.0000675039412368;0.177696790138257;1.0000718761986818
19.226542;1.0546769242730067;-0.016838004823060963;-0.01596486855396775;-0.19583695925555325;-0.18568226521920894;1.0503416469818951;9.99947168273522;-3.995325140167401e-08;0.17770373765850947;1.0447768513582523;1.0000691408842777;0.17769242181426448;1.0000739578027993
19.236542;1.0546770364462656;-0.01683800411713784;-0.015964851626633844;-0.1958336295355216;-0.185678932079662;1.050343547450266;9.999456582826522;-4.111964148805683e-08;0.1776996714405983;1.044778204915678;1.0000708195670678;0.17768804268772165;1.0000760871831984
19.246542;1.054678130229051;-0.016839768093744704;-0.015966492699517453;-0.19582871952944914;-0.18567392455991175;1.0503444458946116;9.999441059564077;-4.2318174559111054e-08;0.17769560144528354;1.0447795874784573;1.0000725412381015;0.1776836523985866;1.0000782651778546
19.256542;1.054678205036503;-0.016839767431766302;-0.015966475737598684;-0.195825389802419;-0.18567059142800996;1.0503463422985935;9.999425111445747;-4.35496090252332e-08;0.17769052758807247;1.0447810003790015;1.0000743069875164;0.17767825060194908;1.0000804926393339
19.266542;1.054678260500081;-0.01683975855839487;-0.015966450951686195;-0.1958203022711766;-0.18566559165199867;1.050347236808997;9.99940873764242;-4.48147032828069e-08;0.1776864497597079;1.0447824448479155;1.00007611784993;0.17767383698513559;1.0000827704510629
19.276542;1.0546792964605098;-0.01683977303750156;-0.015966433129799572;-0.19581715827581192;-0.18566225859984328;1.0503491295936789;9.999391937525287;-4.6114204807269936e-08;0.17768236784439584;1.0447839220302775;1.0000779749215574;0.17766941126137145;1.0000850994760966
19.286542;1.054679312882329;-0.016839764209672224;-0.015966408307995176;-0.1958120707330998;-0.18565725883321144;1.0503500207018315;9.999374710654976;-4.744885057369055e-08;0.17767828173021746;1.0447854330365554;1.0000798794430656;0.1776649731530888;1.0000874805111715
19.296542;1.0546803096998945;-0.016839778735559446;-0.015966390449715335;-0.1958089267231483;-0.18565392579090753;1.0503519100285057;9.999357057044701;-4.881938711617905e-08;0.17767419131124862;1.0447869789601711;1.0000818327748902;0.17766052238809604;1.0000899143030195
19.306542;1.0546802868271583;-0.016839769955882516;-0.015966365590933878;-0.19580383916938815;-0.1856489260345849;1.0503527973060094;9.99933897693373;-5.02265903119081e-08;0.17766909647709245;1.0447885608892973;1.0000838362834714;0.17765505870912668;1.0000924016209938
19.316542;1.0546802440362792;-0.016839769434736553;-0.015966348519540555;-0.19580050942692115;-0.18564559293217142;1.0503546820979386;9.999320470488614;-5.167127961385981e-08;0.17766499709445865;1.0447901800068573;1.000085891234589;0.17765058187649266;1.0000949433335145
19.326542;1.0546811810348613;-0.01683977580290839;-0.015966322798204306;-0.19579560758087186;-0.18564059325807045;1.050355563870609;9.999301537877951;-5.315432640530938e-08;0.17766089300228674;1.0447918377007088;1.0000879987504094;0.17764609165599582;1.0000975403736945
19.336542;1.0546810975496477;-0.016839775334539536;-0.01596630568812087;-0.19579227783306602;-0.18563726016754947;1.0503574420842632;9.999282179275449;-5.467664883110908e-08;0.1776567840250032;1.0447935355537221;1.0000901598452572;0.17764158780035824;1.0001001935840728
19.346542;1.0546809932720231;-0.01683976666043432;-0.015966280751941977;-0.19578719026370078;-0.18563226043512276;1.0503583162348618;9.99926239477047;-5.6239198129030245e-08;0.1776526699859075;1.0447952752571665;1.0000923755359832;0.1776370700427165;1.0001029036452331
19.356542;1.0546818678943832;-0.01683978134470314;-0.01596626277753583;-0.19578404621631768;-0.1856289274289197;1.0503601858987117;9.99924218450982;-5.784294878826376e-08;0.17764855070813884;1.0447970585222628;1.0000946469672551;0.17763253811198684;1.0001056711776117
19.366542;1.0546817210729382;-0.016839772728104076;-0.01596623780060261;-0.1957789586377651;-0.1856239277108692;1.0503610507604415;9.99922154901237;-5.948889594719561e-08;0.17764342601162186;1.044798887030929;1.0000969754896476;0.17762699175145547;1.0001084968262735
19.376542;1.0546815522238082;-0.01683977237472118;-0.015966220608844797;-0.1957756288848576;-0.18562059464917982;1.0503619105583426;9.999200489591786;-6.117804954963523e-08;0.17763929571386997;1.0448007624654265;1.0000993626790606;0.1776224307207667;1.0001113812482623
19.386542;1.0546823605102715;-0.01683977891528807;-0.01596619476491328;-0.19577072699106202;-0.18561559501853234;1.0503637649753315;9.999179008688909;-6.29114270948831e-08;0.1776351596340778;1.0448026865523894;1.0001018103036399;0.17761785478908784;1.0001143251144113
19.396542;1.0546821449905428;-0.016839778623839504;-0.015966177529339896;-0.19576739723483397;-0.18561226197444144;1.0503646135680555;9.999157109642047;-6.469005430541882e-08;0.1776310176032892;1.044804660998677;1.000104320244242;0.1776132637316283;1.000117329140489
19.406542;1.0546819047172333;-0.01683977013104212;-0.01596615246474688;-0.1957623096446097;-0.1856072622915832;1.0503664557926582;9.999134795781568;-6.651495291120931e-08;0.17762686947173223;1.0448066873974033;1.0001068943971303;0.17760865732407663;1.0001203940570942
19.416542;1.0546826388201864;-0.016839785000872628;-0.015966134358788416;-0.19575916556547648;-0.1856039293381615;1.050367291081049;9.999112069425873;-6.838711943152616e-08;0.17762271509538047;1.0448087672942366;1.0001095346025464;0.1776040353361395;1.000123520509012
19.426542;1.0546823464731347;-0.016839784807311124;-0.015966117053064843;-0.1957558358075124;-0.18560059632449735;1.050369118892304;9.999088931566973;-7.03075374010757e-08;0.1776185543077933;1.0448109023486973;1.0001122426487588;0.17759939753746767;1.000126708993623
19.436542;1.054682026803665;-0.01683977641436681;-0.01596609191649825;-0.1957507482091127;-0.18559559667358952;1.0503699387294716;9.999065382255587;-7.227720883674956e-08;0.17761438690008835;1.044813094403999;1.0001150203468334;0.17759474371478912;1.0001299598805529
19.446542;1.0546826789659716;-0.016839791386082607;-0.01596607373670167;-0.19574760411698064;-0.1855922637535595;1.0503707501599489;9.999041420818914;-7.429715438835419e-08;0.1776102126198827;1.0448153454535287;1.0001178695752295;0.17759007368546287;1.0001332734531363
19.456542;1.0546823021992704;-0.016839783063191185;-0.015966048548986027;-0.19574251651113392;-0.18558726412626023;1.050372552853165;9.999017045587838;-7.636838621146055e-08;0.1776060311844231;1.0448176576000692;1.0001207922222948;0.17758538730388795;1.0001366499237132
19.466542;1.05468189575011;-0.01683978300976885;-0.015966031140901504;-0.19573918675158886;-0.1855839311597891;1.050373346603775;9.998992254062864;-7.849189153671581e-08;0.17760184229091397;1.0448200330582833;1.0001237900763285;0.17758068446844893;1.0001400894082269
19.476542;1.0546824588115058;-0.01683978985656194;-0.015966005075339833;-0.19573428479502944;-0.1855789316286928;1.0503751313080727;9.998967043999986;-8.066863740809194e-08;0.17759764561935876;1.044822474134545;1.000126864788301;0.17757596511790222;1.0001435919234423
19.486542;1.0546819904351212;-0.016839789877646776;-0.015965987612175467;-0.19573095503313162;-0.18557559868833187;1.0503759069107084;9.998941414579216;-8.289957589954746e-08;0.1775934408374446;1.0448249831493883;1.0001300179432735;0.1775712292072154;1.000147157416285
19.496542;1.054681489431984;-0.016839789937085695;-0.015965970120392005;-0.19572762527256013;-0.1855722657615947;1.0503766733937938;9.998915367045308;-8.51856252787873e-08;0.17758922759515106;1.044827562418995;1.0001332510981686;0.17756647668689274;1.0001507857037335
19.506542;1.0546819544330424;-0.016839796898943802;-0.015965943969042818;-0.1957227232966361;-0.18556726627137585;1.0503784308017903;9.998888904559948;-8.752763880386295e-08;0.17758500550207432;1.0448302143327841;1.0001365657279477;0.17756170749935415;1.0001544763307877
19.516542;1.054681383997027;-0.016839797037317156;-0.015965926417702864;-0.1957193935336635;-0.18556393337304317;1.0503791792266264;9.998862031362844;-8.992640250542262e-08;0.1775807741133224;1.0448329413997737;1.0001399631908887;0.17755692157846814;1.0001582284926884
19.526542;1.0546807766289068;-0.016839797216321305;-0.01596590883532321;-0.19571606377191558;-0.18556060048951;1.0503809188170574;9.99883475226839;-9.238265284215869e-08;0.17757653294473155;1.0448357462063258;1.0001434446995037;0.17755211884932096;1.0001620410611374
19.536542;1.0546801308236653;-0.016839789203393317;-0.01596588341491822;-0.1957109761479704;-0.1855556009727834;1.050381649876043;9.998807072557499;-9.489707752724051e-08;0.17757228150755164;1.0448386313662423;1.0001470112666622;0.17754729923772558;1.0001659126437707
19.546542;1.0546804450365677;-0.016839804562610257;-0.015965864943841945;-0.19570783201172115;-0.1855522681909301;1.050382372920742;9.99877899750522;-9.747031569440185e-08;0.17756901933037578;1.0448415995215545;1.0001506637564215;0.17754346268899668;1.0001698416567333
19.556542;1.0546797177837686;-0.016839804868026685;-0.015965847262996855;-0.19570450224805364;-0.18554893535419187;1.050384088622268;9.998750532059649;-1.0010297805603493e-07;0.17756474595577346;1.0448446533468738;1.0001544030418283;0.17753860917793507;1.0001738264465685
19.566542;1.0546789475748637;-0.016839796983683226;-0.015965821741358903;-0.19569941461520762;-0.18554393588555282;1.0503847977005027;9.998721681372412;-1.0279567832945943e-07;0.177560460932312;1.0448477955273303;1.0001582300944132;0.17753373869944417;1.0001778653910522
19.576542;1.054678132866523;-0.016839797376939983;-0.01596580399010109;-0.1956960848514653;-0.18554060308229864;1.0503855008517993;9.998692451937847;-1.0554906203020782e-07;0.17755616380824193;1.0448510287451307;1.000162145932239;0.17752885125857623;1.0001819568582677
19.586542;1.0546782720093724;-0.016839812911808652;-0.01596578537821848;-0.19569294069846505;-0.1855372703674838;1.050387198723904;9.998662852733815;-1.0836380600454903e-07;0.17755185411866864;1.0448543556675958;1.0001661515088098;0.17752394687605408;1.000186099047134
19.596542;1.0546773633249684;-0.01683980516229441;-0.015965759746393724;-0.19568785305617029;-0.1855322709514926;1.0503878919255247;9.99863289586581;-1.1124057883994003e-07;0.17754753137712545;1.0448577789275169;1.0001702476235086;0.17751902560338143;1.0001902898339357
19.606542;1.054676405035628;-0.016839805692399835;-0.01596574188172714;-0.19568452328952504;-0.18552893820258162;1.0503885810566955;9.99860259666544;-1.1417999985082909e-07;0.17754319508268482;1.0448613011443757;1.0001744348805504;0.17751408753996753;1.0001945266922925
19.616542;1.0546753952645982;-0.01683980626944689;-0.01596572397707726;-0.1956811935234561;-0.18552560547298513;1.0503902667343774;9.998571973523187;-1.171826353135948e-07;0.1775398447316417;1.0448649249991473;1.0001787137299616;0.17751013283784298;1.000198806676912
19.626542;1.0546753319448305;-0.016839821990719584;-0.015965705207569146;-0.19567804935286112;-0.18552227283426956;1.050390949623973;9.998541047886409;-1.2024902124924419e-07;0.17753547981538584;1.04486865330256;1.0001830845317075;0.17750516168179883;1.0002031264712004
19.636542;1.0546742128434154;-0.016839814430125347;-0.015965679413814375;-0.19567296169925566;-0.1855172734969821;1.0503916304679688;9.998509844398443;-1.2337967627250977e-07;0.1775310998030398;1.0448724889957188;1.0001875474845818;0.17750017426091216;1.0002074824837126
19.646542;1.054673035593455;-0.01683981515155297;-0.01596566138302539;-0.195669631929113;-0.1855139408295875;1.0503933100077232;9.998478390389842;-1.265750873261052e-07;0.17752670412827706;1.0448764351014626;1.0001921024830072;0.17749517075855345;1.000211870940552
19.656542;1.0546717977896507;-0.016839815922218646;-0.0159656433082467;-0.19566630215888567;-0.1855106081845639;1.0503939888445655;9.998446715204794;-1.2983567815123333e-07;0.1775222921875558;1.044880494695023;1.0001967491201644;0.17749015136647506;1.0002162879117358
19.666542;1.0546714969235071;-0.01683982360598901;-0.015965616558838422;-0.19566140007667468;-0.18550560898533378;1.0503946674309412;9.998414850514886;-1.3316179180789944e-07;0.17751886333808956;1.0448846708810697;1.000201486802615;0.177486116296042;1.0002207292445477
19.676542;1.0546701305112884;-0.016839824476716975;-0.01596559839334718;-0.19565807030055482;-0.18550227638782416;1.050396346174688;9.998382830680033;-1.3655369651499908e-07;0.17751441689842987;1.044888966750172;1.000206314824182;0.17748106577355843;1.0002251905136184
19.686542;1.0546686961848921;-0.016839825398267064;-0.015965580181066724;-0.19565474052356507;-0.18549894381551643;1.0503970255121928;9.9983506923684;-1.4001158383430053e-07;0.17750995215666937;1.0448933854016822;1.0002112323795447;0.17747600004412323;1.000229667081285
19.696542;1.0546671917278685;-0.016839826371204143;-0.015965561921021623;-0.19565141074536294;-0.18549561126941;1.050397705958485;9.998318474702518;-1.435355606540654e-07;0.177505468374417;1.044897930038533;1.0002162385589988;0.17747091938717904;1.0002341541548352
19.706542;1.0546666149951003;-0.016839834259454678;-0.01596553498261592;-0.19564650863053512;-0.1854906121730591;1.050399388178358;9.998286220391487;-1.471256504309586e-07;0.17750196478200314;1.044902603992307;1.000221332380772;0.17746682412554365;1.0002386467014464
19.716542;1.0546649686825507;-0.016840020896945956;-0.0159656924807415;-0.1956431637469216;-0.18548726454583492;1.0504000729562173;9.998253976316617;-1.5078177419275e-07;0.17749744057541272;1.0449074106354563;1.0002265128355863;0.1774617146339388;1.000243139270591
19.726542;1.0546632415078507;-0.01684002202424172;-0.015965674068237932;-0.19563983395731466;-0.18548393208487496;1.0504007610199213;9.998221792984303;-1.5450371255238275e-07;0.17749289492010425;1.044912353268883;1.00023177885442;0.17745659135622585;1.000247625918647
19.736542;1.054661436224284;-0.01684002320519063;-0.015965655604063104;-0.195636504164507;-0.18548059965461144;1.0504024529387437;9.998189724013773;-1.582910913280595e-07;0.1774893269494465;1.044917435077709;1.0002371292224486;0.1774524548184985;1.0002521003101945
19.746542;1.0546595508310055;-0.016840024440250238;-0.015965637087172285;-0.19563317436796263;-0.18547726725622918;1.0504031491917554;9.998157825987429;-1.621433893609232e-07;0.17748473575149232;1.044922659145603;1.00024256252172;0.17744730562946925;1.0002565558391954
19.756542;1.054658583318138;-0.01684003259146853;-0.015965609885229153;-0.19562827220378054;-0.18547226831342165;1.0504038502591186;9.99812615798292;-1.6605994419208862e-07;0.17748012036377456;1.0449280284520872;1.0002480771139768;0.1774421444810791;1.0002609856404832
19.766542;1.0546565317115308;-0.01684003393580405;-0.015965591259563077;-0.1956249423930052;-0.1854689359822799;1.0504045566862652;9.998094780552963;-1.7003994379986315e-07;0.1774764797889249;1.044933545878188;1.000253671137081;0.17743797215460036;1.0002653825123662
19.776542;1.0546543939551025;-0.01684003533514323;-0.015965572577747784;-0.19562161257664656;-0.18546560368648957;1.0504062691665437;9.998063754805482;-1.7408239566238812e-07;0.17747181300887913;1.0449392142436953;1.0002593425084956;0.17743278951845132;1.0002697388361261
19.786542;1.0546521679573548;-0.01684003678966482;-0.015965553838582232;-0.1956182827540472;-0.18546227142722915;1.0504069886229037;9.99803314255597;-1.7818609428007028e-07;0.17746711897588455;1.0449450363112087;1.0002650889170688;0.1774275975146032;1.0002740465500055
19.796542;1.0546498515803298;-0.01684003829951569;-0.01596553504087967;-0.19561495292454203;-0.18545893920570633;1.0504077162095902;9.998003007390894;-1.823496176629647e-07;0.1774633965952517;1.0449510147633532;1.0002709078021508;0.17742339714841296;1.0002782971146005
19.806542;1.0546474425956258;-0.01684003986479296;-0.01596551618351177;-0.19561162308743002;-0.18545560702317465;1.0504094531923758;9.997973415449684;-1.865713460184811e-07;0.17745864471746026;1.044957152210025;1.0002767963880905;0.17741818949227367;1.0002824814232114
19.816542;1.0546459386416966;-0.016840048347193343;-0.01596548863434899;-0.19560672084529995;-0.1854506083034813;1.0504102008462435;9.997944435730018;-1.908494724772879e-07;0.17745486213099965;1.0449634511930186;1.000282751756285;0.17741397570028936;1.000286589723713
19.826542;1.0546433372669273;-0.016840050023353138;-0.015965469654535214;-0.19560339098570528;-0.18544727620297646;1.0504109604919876;9.997916140902277;-1.9518198727630182e-07;0.177450047558263;1.0449699141439317;1.0002887708012036;0.17740875702478098;1.0002906115718402
19.836542;1.054640635846511;-0.016840051754857144;-0.015965450612000574;-0.19560006111615583;-0.18544394414568985;1.050411733556786;9.99788860850381;-1.9956665284357397e-07;0.1774461996664025;1.0449765433638778;1.0002948500746913;0.17740453482166194;1.0002945357637614
19.846542;1.054637831583763;-0.016840053541554094;-0.01596543150579759;-0.19559673123576976;-0.18544061213321136;1.050413521573386;9.997861921253724;-2.0400099128170764e-07;0.17744131707350483;1.0449833410567797;1.000300985740003;0.17739931054039496;1.0002983502465341
19.856542;1.0546349214997504;-0.01684005538320071;-0.015965412335000054;-0.1955934013436052;-0.18543728016718988;1.0504143261602001;9.997836166538027;-2.0848227323981222e-07;0.1774363983386375;1.044990309351176;1.000307173667518;0.1773940857184169;1.000302042039957
19.866542;1.0546319024658055;-0.016840057279474678;-0.015965393098703956;-0.1955900714386606;-0.1854339482493362;1.050415148970604;9.997811436210236;-2.1300748672117485e-07;0.1774324419565708;1.0449974503077006;1.0003134094339954;0.1773898620016132;1.0003055972005814
19.876542;1.0546297712045118;-0.016840074326662038;-0.01596537297251615;-0.1955869270232007;-0.1854306164523592;1.0504159916266218;9.99778782692223;-2.1757328701719977e-07;0.17742744635625302;1.0450047659249226;1.0003196881706515;0.17738464118089264;1.0003090008454025
19.886542;1.0546265243921205;-0.016840076330967155;-0.015965353602694063;-0.19558359708606196;-0.1854272846363552;1.0504168556816804;9.997765440644663;-2.2217595374716385e-07;0.1774234098938728;1.0450122581114194;1.0003260044529079;0.17738042521108824;1.0003122371508548
19.896542;1.0546231586883577;-0.016840070153472084;-0.01596532635751866;-0.19557850919594177;-0.1854222862258578;1.0504187425929048;9.9977443855396;-2.2681136474737653e-07;0.1774183308513629;1.0450199286590542;1.000332352288492;0.1773752162001424;1.0003152892228142
19.906542;1.0546196707523878;-0.016840072263458877;-0.01596530685091165;-0.1955751792230577;-0.18541895451973164;1.050419653738071;9.997724777175087;-2.3147497657149985e-07;0.17741420743790004;1.0450277793008036;1.000338725111457;0.17737101640031872;1.0003181389032432
19.916542;1.0546160570777499;-0.016840074425066416;-0.01596528727471156;-0.1955718492308594;-0.18541562287177957;1.050420590502058;9.997706739457103;-2.3616181246332858e-07;0.17740903778413744;1.0450358117958023;1.0003451157648242;0.1773658282208996;1.000320766675307
19.926542;1.054612313910435;-0.016840076637246872;-0.01596526762817572;-0.19556851921773;-0.18541229128425069;1.0504215543269682;9.997690404883771;-2.4086646054126e-07;0.17740481993682422;1.045044027913668;1.0003515165003531;0.1773616542399483;1.000323151682686
19.936542;1.0546084372898539;-0.01684007889871817;-0.015965247910619974;-0.19556518918197696;-0.1854089597594694;1.0504235466989607;9.997675914531202;-2.455830765345578e-07;0.17740055186298626;1.0450524293888817;1.0003579189609904;0.1773574972055335;1.0003252717357145
19.946542;1.054605423067603;-0.016840096304624196;-0.01596522729800857;-0.19556204460014842;-0.1854056283707484;1.0504245692193244;9.997663418466052;-2.5030538337049994e-07;0.17739523145371408;1.0450610179415367;1.0003643140910703;0.17735236003985796;1.0003271032696266
19.956542;1.0546012669374063;-0.016840098659886307;-0.015965207436582845;-0.19555871451036158;-0.18540229697878235;1.0504256237535003;9.997653076887032;-2.5502665171577413e-07;0.17739085651927913;1.045069795268484;1.0003706920043862;0.177348245854505;1.000328621326385
19.966542;1.0545969643653528;-0.01684010105919923;-0.015965187502344394;-0.19555538439229628;-0.1853989656570859;1.050426712457794;9.997645061398341;-2.597396452497681e-07;0.17738542478637465;1.0450787629630858;1.0003770419159046;0.17734315797543612;1.0003297995393865
19.976542;1.0545925106774872;-0.016840103500333995;-0.01596516749472908;-0.1955520542438548;-0.1853956344083845;1.0504278377218448;9.997639555432517;-2.644365499332274e-07;0.17738093390081042;1.045087922442655;1.0003833521358816;0.17733909996271655;1.0003306100348242
19.986542;1.0545879011418704;-0.01684010598077648;-0.015965147413197885;-0.19554872406284224;-0.18539230323550177;1.05043000220809;9.997636754133817;-2.691089239573409e-07;0.17737538142577516;1.0450972749103413;1.000389610006191;0.17733407562110098;1.0003310232872829
19.996542;1.0545831310354936;-0.016840108497734874;-0.015965127257257235;-0.1955453938469861;-0.18538897214133476;1.0504312088944172;9.997636864724543;-2.737476805054433e-07;0.17737076483040767;1.045106821358059;1.0003958017929016;0.17733008901997915;1.0003310080204637
19.999996;1.0545781956589455;-0.016840119283176185;-0.015965114833749558;-0.195543821550591;-0.18538730777723175;1.0504314609926673;9.99764010742343;-2.783430912484472e-07;0.17736808147399732;1.045116562605873;1.0004019126501413;0.17732814452007062;1.000330531134472
19.999996;1.0545720903455253;-0.016840123237173824;-0.015965110965600812;-0.19554382171617618;-0.18538731007534512;1.0504317618809513;9.99764671633651;-2.8288477314159676e-07;0.17736632859251847;1.0451264993001523;1.0004079266371027;0.1773272467843954;1.0003295576283873
19.999997;1.0545658103594922;-0.01684012721787879;-0.01596510702191161;-0.19554382184612978;-0.18538731246135468;1.050432115112335;9.997656939796144;-2.873616335149336e-07;0.17736450328911116;1.045136631842087;1.000413826691613;0.17732640077419332;1.0003280505171446
19.999998;1.0545593507474145;-0.01684013122147342;-0.01596510300244992;-0.19554382193770634;-0.18538731493854627;1.0504325243753605;9.99767104064339;-2.9176179578186553e-07;0.17736260253096486;1.0451469603395596;1.0004195945249712;0.17732561175079628;1.0003259707164371
20.0;1.0545527061953828;-0.016840135243808216;-0.015965098907058776;-0.19554382198802095;-0.18538731751035653;1.0504329934100378;9.997689297305943;-2.9607253312828913e-07;0.17736062314650153;1.0451574846020955;1.0004252104992646;0.17732488529017273;1.0003232769231851
20.000004;1.0545458711755968;-0.016840139279661992;-0.015965094735714145;-0.1955438219941242;-0.1853873201809504;1.0504335257884314;9.997712007662372;-3.002797922542889e-07;0.17735856160940716;1.0451682046395783;1.0004306521615216;0.17732422734095676;1.0003199264155274
20.000012;1.0545388386159793;-0.016840143320208188;-0.015965090488934738;-0.19554382195324485;-0.1853873229564233;1.0504341247051812;9.997739488013988;-3.0436719741659454e-07;0.17735641341728497;1.0451791222336575;1.0004358912316582;0.17732364383890228;1.0003158768728726
20.000028;1.0545315951530825;-0.01684014735100671;-0.015965086167937296;-0.19554382186302688;-0.1853873258437031;1.0504347926526583;9.99777206015506;-3.0831568380192586e-07;0.1773541731283929;1.0451902417533925;1.0004408956182167;0.17732313906697147;1.000311084664309
20.00006;1.0545241178386855;-0.016840151354553228;-0.015965081773824826;-0.19554382172074902;-0.18538732884622838;1.0504355304800848;9.997810068906178;-3.12104431072314e-07;0.17735183593355794;1.045201570137971;1.0004456390382364;0.17732271407905525;1.0003055004357957
20.000124;1.0545163775631703;-0.016840155315860587;-0.01596507730856095;-0.19554382152076277;-0.1853873319614081;1.0504363371452712;9.997853926921696;-3.157135609931416e-07;0.17734939862570756;1.0452131166559755;1.0004501072820908;0.17732236763593948;1.0002990717345122
20.000252;1.054508345351625;-0.016840159225363558;-0.015965072777975136;-0.1955438212535566;-0.1853873351820451;1.050437210667068;9.997904090517562;-3.1912842661336184e-07;0.17734685874004721;1.0452248841522143;1.0004542933971126;0.177322098951797;1.0002917487639813
20.000508;1.054499997088219;-0.016840163076748245;-0.015965068191440907;-0.19554382091002379;-0.18538733849816386;1.0504381477131433;9.99796098623102;-3.223419151547326e-07;0.17734421448924867;1.0452368549802618;1.0004581901408773;0.17732190951932345;1.0002834809002348
20.00102;1.054491316570527;-0.016840166863178845;-0.015965063558738384;-0.1955438204869373;-0.18538734189721753;1.0504391408629967;9.998024959639205;-3.253519409012429e-07;0.1773414660988609;1.045248990366623;1.0004617892244263;0.17732180291315863;1.000274208744019
20.002044;1.0544822969187893;-0.01684017057591089;-0.015965058889059157;-0.1955438199890929;-0.18538734536378998;1.0504401768852205;9.998096221911762;-3.2815738638297117e-07;0.17733761594478165;1.045261239629269;1.0004650818388503;0.17732078355625763;1.0002638657211396
20.004092;1.0544729410678912;-0.016840165969813678;-0.015965046384528572;-0.19554206147121153;-0.18538568223150131;1.0504422390363162;9.998174841764206;-3.307579202546571e-07;0.1773336673113754;1.0452735449127657;1.0004680563600772;0.17731985620916282;1.0002523917306114
20.00614;1.05446326346248;-0.01684016950379916;-0.015965041669871834;-0.1955420608597797;-0.1853856857765446;1.0504433118578296;9.998260831790708;-3.331569995578939e-07;0.17733062359154467;1.0452858436309544;1.0004707003864555;0.1773200266269863;1.0002397454419785
20.008188;1.0544532934482873;-0.01684017293086008;-0.01596503694908756;-0.19554206020900675;-0.1853856893260778;1.050444384649762;9.998354237320797;-3.3536317559535874e-07;0.17732648815953708;1.0452980737698092;1.0004730057995515;0.1773193018567504;1.0002259063784786
20.010236;1.0544440788431568;-0.01684018310099332;-0.015965023604178053;-0.19554048702759036;-0.1853840262739714;1.0504454501235307;9.998455145934784;-3.3738843769326595e-07;0.17732226499232978;1.04531018147993;1.0004749701249582;0.17731868918490812;1.000210875108048
20.012284;1.0544336884132632;-0.0168401862827263;-0.015965018911199755;-0.19554048632263432;-0.18538402974630264;1.0504474998022184;9.998563649052782;-3.3924485928878276e-07;0.17731896044851128;1.045322122546305;1.0004765941749858;0.17731919517075462;1.0001946727270952
20.014332;1.054423206554965;-0.016840181099533644;-0.01596500645072361;-0.19553872764069666;-0.18538236649336204;1.050448522082246;9.998679818660154;-3.409417759838924e-07;0.17731458456370938;1.0453338550426374;1.0004778784979795;0.17731882593755346;1.0001773289263847
20.01638;1.0544127165035666;-0.01684018401961869;-0.01596500185613327;-0.19553872690161933;-0.18538236979463385;1.0504495027368013;9.998803661988115;-3.42485964389108e-07;0.17731015002858938;1.0453453391119012;1.000478821317449;0.1773185873933346;1.0001588660929244
20.018428;1.0544032906400411;-0.016840193664613857;-0.015964988703322167;-0.19553715364509083;-0.18538070641205429;1.0504504264718197;9.998935053324796;-3.438843168335836e-07;0.1773066697791811;1.0453565465378547;1.0004794170479214;0.17731948432674743;1.0001392992719087
20.022524;1.0543930017636682;-0.01684019630177022;-0.01596498426178923;-0.19553715288390264;-0.18538070949073976;1.0504522809599497;9.999073771628456;-3.4514709613806504e-07;0.17730115573648017;1.0453674608137382;1.0004796539192664;0.17731851920963926;1.0001186541957021
20.02621;1.0543829306056671;-0.016840190544426984;-0.01596497210074607;-0.19553539415359833;-0.18537904579461656;1.0504530570594421;9.999219610482095;-3.46289485054656e-07;0.17729661918975673;1.0453780678502187;1.0004795154845703;0.17731869128720307;1.000096985960499
20.029897;1.054374153982355;-0.016840199707673077;-0.01596495921064488;-0.19553382086161952;-0.18537738203184148;1.050454743030573;9.999372395195842;-3.4732933731034536e-07;0.17729207097878832;1.045388356308274;1.0004789852535665;0.17731899608113608;1.000074376469603
20.033583;1.0543647355182535;-0.01684019358075513;-0.01596494724180126;-0.19553206210180837;-0.18537571805031866;1.0504553234806298;9.999531921858642;-3.482831714437303e-07;0.17728752126170674;1.0453983266507685;1.000478045509861;0.17731942584185204;1.000050911529649
20.03727;1.0543567273220886;-0.016840210576583022;-0.015964942355319173;-0.19553224673115063;-0.1853757206324964;1.0504567867235508;9.999697929876403;-3.4916396938724105e-07;0.17728197941997048;1.0454079912479102;1.0004766720597325;0.1773189701774913;1.0000266660161379
20.040956;1.0543481687623872;-0.01684020401998101;-0.015964930582338298;-0.19553048792473596;-0.18537405633449977;1.0504571315029005;9.999870113927003;-3.499807182592971e-07;0.17727745342094872;1.045417361583221;1.0004748356935074;0.17731961615970226;1.0000017100534102
20.044642;1.0543400826133789;-0.01684019723458468;-0.015964918907334737;-0.1955287290926676;-0.1853723918726579;1.0504573669054835;10.00004814130894;-3.5073900586288275e-07;0.17727294910934943;1.045426440424779;1.0004725143747164;0.17732034884898992;0.9999761180489007
20.048329;1.0543334784756118;-0.01684020531173644;-0.015964906509066686;-0.19552715567631151;-0.1853707273196578;1.0504585092265195;10.00023169997923;-3.5144270671472275e-07;0.17726847027520867;1.0454352319912636;1.0004697078380482;0.17732115247486988;0.9999499681361514
20.052015;1.0543263594329264;-0.01684020628954353;-0.015964902842680644;-0.1955271547479537;-0.18537072918959355;1.0504585777595266;10.000420546307772;-3.520950704567179e-07;0.17726301949533915;1.0454437536177603;1.000466441591647;0.17732101190143165;0.9999233375864803
20.055702;1.054320721505524;-0.016840213889397174;-0.01596489064727894;-0.19552558125858305;-0.18536906433774816;1.0504595859491612;10.000614465188773;-3.526986530049156e-07;0.17725859946876873;1.0454520336566653;1.0004627606373928;0.17732191301638112;0.9998962977776363
20.059388;1.0543145473724571;-0.01684020615230243;-0.015964879377327077;-0.19552382228385498;-0.18536739928101548;1.0504595337402027;10.000813201386942;-3.5325570685828474e-07;0.17725421405057812;1.0454601039065115;1.0004587220765744;0.17732284142872;0.9998689083281204
20.066761;1.0543098048110473;-0.016840213272233423;-0.015964867390121987;-0.195522248703392;-0.18536573417174113;1.0504604087390947;10.001016442643364;-3.5376880407105767e-07;0.17724886890163302;1.045467994037253;1.0004543901658716;0.1773227821613316;0.9998412149124998
20.074134;1.0543054539521524;-0.016840211919948143;-0.015964847708498004;-0.19551891710530347;-0.18536240230329043;1.0504611920410212;10.001223819335257;-3.5423979165168757e-07;0.17724257172454302;1.0454757285281233;1.0004498349825706;0.1773217208667846;0.9998132569843634
20.081506;1.0543004544126755;-0.016840203472171154;-0.015964836779135818;-0.19551715799515296;-0.1853607369186385;1.0504618637509964;10.0014349113579;-3.5466762103952027e-07;0.17723733137685493;1.0454833266617245;1.0004451277977149;0.1773216441331301;0.9997850821194835
20.088879;1.0542967672751606;-0.01684020165519063;-0.015964817351190555;-0.1955138263016081;-0.18535740488453;1.0504624043786217;10.001649234635456;-3.5504809708854334e-07;0.17723115624834124;1.0454908090524138;1.0004403254363603;0.17732053939458992;0.999756752463621
20.096252;1.0542933573795983;-0.016840207844717396;-0.01596480587065721;-0.19551225253206284;-0.18535573945022413;1.0504617932675866;10.001866190954722;-3.5537561358642655e-07;0.17722605284923557;1.0454982107415285;1.0004354565046525;0.1773203965111457;0.9997283358168524
20.103625;1.0542901979254742;-0.01684021380755543;-0.015964794534726066;-0.19551067871968011;-0.18535407398975548;1.0504620145799934;10.002085086047082;-3.5564344802136814e-07;0.17722002535646364;1.045505586045618;1.0004305223232;0.17731920929786854;0.9996998947804611
20.110998;1.0542872735306503;-0.01684021130945926;-0.01596477553744491;-0.1955073468941095;-0.18535074187549946;1.0504620697380307;10.00230524437592;-3.5584231462503e-07;0.177215076262018;1.045512994767066;1.0004255061349827;0.17731897388841542;0.999671486935369
20.120998;1.0542845804476253;-0.016840208584767723;-0.01596475668773877;-0.1955040150368108;-0.18534740977395375;1.0504619801587813;10.002526094447484;-3.5596049032382625e-07;0.1772092069863617;1.0455204861803955;1.00042038084409;0.1773176858089222;0.9996431694857418
20.130998;1.054282126270444;-0.016840205630602557;-0.015964737989313697;-0.19550068315594804;-0.1853440776979162;1.0504617744795008;10.00274714215538;-3.559856868813593e-07;0.17720341778028534;1.0455281000013146;1.0004151127512082;0.17731633919855574;0.9996149998646062
20.140998;1.0542799273095742;-0.016840202441951408;-0.015964719445437956;-0.1954973512582505;-0.18534074565388076;1.0504624720164324;10.00296786765371;-3.559057216133264e-07;0.17719670716409996;1.0455358790553206;1.0004096650897887;0.17731392722254233;0.9995870346614275
20.150998;1.05427800390005;-0.016840199014453317;-0.01596470105646259;-0.19549401934830507;-0.1853374136448119;1.0504620760093413;10.00318762674257;-3.5570854700773486e-07;0.17719107129522496;1.0455438791620286;1.000404001791001;0.17731244180549924;0.9995593280082361
