time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.160998;1.0542763794580634;-0.016840195347585768;-0.01596468281978598;-0.1954906874284541;-0.18533408167280024;1.0504615793652259;10.00340563347712;-3.553835444136251e-07;0.17718550412176123;1.045552169102407;1.0003980901511436;0.17731087366672613;0.999531924609279
20.170998;1.0542750790896414;-0.01684019968059357;-0.015964672537457782;-0.19548911348554332;-0.18533241638714376;1.050460971328214;10.003621022522461;-3.549223933376955e-07;0.17717999827749892;1.045560823129899;1.0003919079438013;0.17730921386500634;0.9995048522280345
20.180998;1.0542741239294975;-0.0168401955509361;-0.015964654586923102;-0.1954857815480225;-0.18532908448938906;1.0504602361300894;10.003832925222758;-3.543179706173059e-07;0.1771745459297958;1.0455699127540934;1.0003854527330658;0.1773074555409578;0.9994781244240523
20.190998;1.0542735300866246;-0.01684019120139329;-0.015964636764486666;-0.1954824496040896;-0.18532575262313727;1.0504593534576105;10.00404054169569;-3.5356230345984274e-07;0.17716814000589542;1.0455794996749785;1.0003787427105415;0.17730459467845566;0.999451751127009
20.200998;1.0542733135544098;-0.01684018663960967;-0.015964619059672124;-0.19547911765963677;-0.1853224207808705;1.0504583061033363;10.004243179844325;-3.5264537520836823e-07;0.1771627756059908;1.0455896306418087;1.0003718077396435;0.17730263033218133;0.999425747184924
20.210998;1.0542734950288775;-0.01684018187545062;-0.015964601464666585;-0.19547578571984844;-0.18531908895279595;1.0504570838494383;10.0044402198951;-3.515555183380608e-07;0.17715745017909623;1.0456003330139139;1.000364679191054;0.17730056390100377;0.9994001344995123
20.220998;1.0542741034564864;-0.0168401769210591;-0.01596458397542283;-0.1954724537866953;-0.18531575712878584;1.0504556839827075;10.004631081989265;-3.502807165807917e-07;0.17715216275610143;1.0456116094751309;1.0003573898175704;0.17729839748178447;0.9993749425279541
20.230998;1.0542751762922529;-0.016841929785698827;-0.01596623324066437;-0.19546911362278024;-0.18531241749467572;1.0504551173481047;10.004815234610868;-3.4881038572206714e-07;0.17714691346122433;1.0456234402290308;1.0003499815481793;0.17729613299170055;0.9993502107082692
20.240998;1.0542767554320613;-0.016841924491363274;-0.015966215966741023;-0.1954657816919214;-0.18530908566210788;1.0504534129488683;10.004992160800201;-3.4713655002332824e-07;0.17714170338122362;1.0456357984926727;1.0003425048301238;0.1772937723124259;0.9993259854861688
20.250998;1.0542788789282664;-0.016841919049886453;-0.01596619880491229;-0.1954624497525525;-0.18530575382513242;1.0504516117491551;10.0051613145546;-3.452535624247003e-07;0.17713653435299556;1.0456486646580776;1.0003350084208507;0.17729131694903683;0.999302308346623
20.260998;1.0542815715566993;-0.016841921717566405;-0.015966189563813505;-0.19546087580249033;-0.18530408863656217;1.0504497562968524;10.005322176008056;-3.4315798582229964e-07;0.17713140856873555;1.0456620212202923;1.000327532428521;0.1772887668723427;0.9992792060065006
20.270998;1.0542848449907785;-0.01684191605023408;-0.015966172630697155;-0.19545754383861785;-0.18530075680629055;1.0504478853999941;10.005474364979639;-3.408493555457052e-07;0.17712532916010126;1.0456758374196444;1.0003201070469074;0.1772851202381073;0.9992566966817078
20.280998;1.0542887086238153;-0.016841910311734185;-0.015966155814832014;-0.19545421185936798;-0.1852974249879373;1.050446028164625;10.005617673953955;-3.3833095096517566e-07;0.17712030196758127;1.045690067197992;1.0003127536991077;0.17728237479616754;0.9992348075703474
20.290998;1.0542931793957562;-0.016841904531411052;-0.015966139117725202;-0.19545087986034587;-0.18529409318242165;1.0504441941892781;10.00575200379705;-3.3561049679068516e-07;0.17711533610989263;1.0457046617921513;1.0003054874527892;0.17727952930744403;0.9992135831882121
20.300998;1.0542982832099517;-0.016841898736742945;-0.01596612253729172;-0.19544754783328452;-0.18529076138769213;1.0504423729271095;10.005877271816733;-3.3270153687724923e-07;0.1771104424847527;1.0457195795195693;1.0002983177852829;0.17727658395441678;0.9991930770027854
20.310998;1.0543040474180583;-0.01684189295232996;-0.01596610606755277;-0.19544421576772272;-0.18528742960168865;1.0504405442360862;10.005993319196376;-3.2962540586246253e-07;0.17710563181300357;1.0457347876200305;1.0002912473496965;0.17727354047460103;0.999173337580889
20.320998;1.0543104903360323;-0.01684189543603581;-0.015966097509438393;-0.19544264166449676;-0.18528576447122816;1.0504386896609281;10.006099928929466;-3.264111877293935e-07;0.17710091406892742;1.0457502614616898;1.0002842719254368;0.17727040186895912;0.9991544044171996
20.330998;1.0543176146388942;-0.016841889740312806;-0.015966081246114924;-0.1954393094907821;-0.1852824326964963;1.0504367990461565;10.006196968356306;-3.230920049850376e-07;0.17709629938222285;1.0457659842984999;1.000277380722378;0.17726717121047592;0.9991363142912368
20.340998;1.0543254031857372;-0.016841884121403305;-0.015966065085693596;-0.19543597724546416;-0.18527910092072306;1.0504348687497298;10.006284411042007;-3.1969963356157033e-07;0.17709179799220337;1.0457819501561847;1.000270558310067;0.1772638505126793;0.9991191038497732
20.350998;1.0543338203980914;-0.01684187859723915;-0.0159660490321575;-0.19543264491803314;-0.18527576913906227;1.0504328941921317;10.006362193981422;-3.162611625252966e-07;0.1770874191952019;1.0457981619487002;1.0002637898490856;0.1772604405232287;0.9991028079820841
20.360998;1.054342827963076;-0.016841873182214626;-0.015966033089936636;-0.19542931249729412;-0.1852724373484442;1.0504318647983202;10.006430139033267;-3.1279942934027695e-07;0.17708317115074987;1.04581461876442;1.0002570642147643;0.17725694140029188;0.9990874638831013
20.370998;1.0543524016825585;-0.016841876124933233;-0.015966025068114332;-0.19542773799031152;-0.18527077219362673;1.050429766147228;10.006488005503762;-3.0933511137235234e-07;0.17707906050891942;1.0458313076385284;1.0002503780153154;0.17725335400209372;0.9990731135547898
20.380998;1.0543625302461699;-0.016841870969624397;-0.015966009352869435;-0.1954244053455421;-0.18526744036973203;1.0504275882918308;10.006535579617541;-3.058877242231617e-07;0.1770750918983574;1.0458482074769149;1.0002437411298897;0.17724968095087879;0.9990597987892939
20.390998;1.0543732056678516;-0.01684186596385491;-0.015965993751952942;-0.19542107256977342;-0.1852641085102193;1.0504253281320237;10.00657274614225;-3.024740303855299e-07;0.17707126914586993;1.0458652918754199;1.0002371733803184;0.17724592651057666;0.9990475560236532
20.400998;1.054384420484567;-0.016841861117441757;-0.015965978266912612;-0.19541773965375933;-0.1852607765934921;1.0504229787995025;10.006599538542314;-2.991059448174743e-07;0.17706759671701347;1.0458825303512358;1.000230699676762;0.1772420951536015;0.9990364131221516
20.410998;1.054396167183837;-0.016841856439183074;-0.015965962898011346;-0.19541440659049772;-0.18525744459407673;1.0504205199660357;10.006616182099812;-2.9579153766127946e-07;0.1770640793173463;1.0458998950992018;1.00022435158595;0.17723818985075185;0.9990263901603317
20.420998;1.0544084333227695;-0.016841860170735554;-0.01596595545016845;-0.1954128314028063;-0.1852557791359646;1.0504179200535817;10.006623074064384;-2.925379389409105e-07;0.17706072108410528;1.0459173603473433;1.0002181647927024;0.17723421097781078;0.9990175047450606
20.430998;1.0544211957046934;-0.016841855843528094;-0.01596594030618435;-0.19540949803139743;-0.18525244690291642;1.0504151421261152;10.006620667441837;-2.89352791189565e-07;0.17705852599375174;1.0459348922166942;1.0002121703984397;0.1772311557147577;0.9990097715138693
20.440998;1.0544344218395947;-0.016841851690363716;-0.015965925269882265;-0.19540616450066578;-0.18524911452980455;1.0504121459591633;10.006609388474903;-2.862423177914543e-07;0.17705549832283232;1.0459524481639786;1.0002063888128376;0.1772270187840839;0.9990031953673472
20.450998;1.0544480824035622;-0.016841855944387606;-0.015965918145615262;-0.195404588843388;-0.18524744865693832;1.0504088906879088;10.0065896543931;-2.8320712208422196e-07;0.17705264145422545;1.0459699843525172;1.0002008308915435;0.17722279507751018;0.9989977675578849
20.460998;1.0544621601568964;-0.016841852135065855;-0.01596590331678588;-0.19540125499531896;-0.1852441159839305;1.0504053398591535;10.00656189725421;-2.8024026598505737e-07;0.17704995572638227;1.0459874612427544;1.000195501058976;0.17721848174067567;0.9989934661981574
20.470998;1.0544766389455638;-0.01684184849777842;-0.015965888586639988;-0.19539792099056655;-0.18524078315978218;1.0504014649124604;10.006526578117725;-2.773296171823922e-07;0.17704743756122596;1.046004851304399;1.0001903958828713;0.1772140780231824;0.9989902624612055
20.480998;1.0544914838076043;-0.01684184503409803;-0.015965873951516718;-0.19539458683120178;-0.18523745018803459;1.0503972498500107;10.006484239770213;-2.744610098583535e-07;0.1770450805271645;1.0460221425804714;1.0001855030031066;0.17720958489416547;0.9989881275441154
20.490998;1.054505636568719;-0.01684183488305871;-0.015965868038855302;-0.1953928252464004;-0.1852357836480319;1.0503926984892173;10.006435513158761;-2.716197319766612e-07;0.17704287657366874;1.0460393321575212;1.0001808036199031;0.1772050056734982;0.9989870286315841
20.500998;1.054521036016495;-0.01684183177315351;-0.015965853588456876;-0.19538949077023252;-0.18523245038202218;1.0503878319952797;10.006381027302194;-2.6879195986177833e-07;0.17704081565898633;1.0460564192092576;1.0001762729310002;0.1772003459892592;0.9989869219212422
20.510998;1.0545366421203817;-0.016841828841572072;-0.015965839227258083;-0.19538615612203053;-0.18522911696266958;1.0503826721693403;10.006321330680796;-2.659659269961677e-07;0.1770398847773328;1.0460734004300356;1.0001718752105122;0.17719661281268373;0.9989877582993968
20.520998;1.0545524347649453;-0.016841834322173434;-0.015965832757331176;-0.1953845793435071;-0.1852274500352272;1.0503772296376896;10.006256847141852;-2.6313159820321144e-07;0.1770380693917334;1.0460902634188507;1.0001675597212483;0.1771918138140841;0.9989894936384225
20.530998;1.0545683958266314;-0.01684183174212303;-0.015965818557564373;-0.1953812443546471;-0.18522411630246774;1.0503715061220364;10.006187823740257;-2.6028075636031123e-07;0.17703635664569245;1.0461069800387963;1.0001632686159938;0.1771869563459914;0.9989920899324796
20.540998;1.0545845033948031;-0.016841829333482442;-0.01596580442452769;-0.19537790920736173;-0.18522078241501574;1.0503654963096192;10.00611433472096;-2.57407893977783e-07;0.17703473661440652;1.0461235053656808;1.00015894917611;0.17718204622854972;0.9989955104386385
20.550998;1.054600738039718;-0.016841827095330875;-0.015965790344631445;-0.19537457391612306;-0.18521744837768803;1.0503591837059683;10.00603637595096;-2.54509925667396e-07;0.17703320141777984;1.0461397866437168;1.0001545520795088;0.17717708824932893;0.9989997173975513
20.560998;1.0546170839054696;-0.016841833264303968;-0.015965784107768253;-0.19537299654797877;-0.185215780844033;1.0503525375240936;10.005953922889617;-2.515847996541531e-07;0.17703274377813413;1.0461557771590722;1.0001500216930885;0.1771730875832572;0.9990046738300481
20.570998;1.0546335229432398;-0.01684183137333796;-0.015965770079896236;-0.19536966102096726;-0.18521244651880162;1.0503455171913425;10.005866895257242;-2.486303940370753e-07;0.17703135592558394;1.046171443056355;1.0001452925276826;0.1771680500352164;0.9990103467172702
20.580998;1.0546500326217678;-0.016841837894897255;-0.01596576385237995;-0.19536808344944942;-0.18521077869418162;1.0503380868846166;10.005775190265542;-2.4564434010166237e-07;0.17703003000923306;1.0461867621771566;1.0001402908348305;0.17716298072998474;0.9990167076023176
20.590998;1.054666586809659;-0.016841836360912958;-0.01596574978952451;-0.19536474773667492;-0.18520744406400216;1.0503302291860062;10.005678817327427;-2.4262515946056174e-07;0.17702875929824483;1.0462017227916471;1.0001349395914447;0.1771578821091143;0.9990237278940031
20.600998;1.054683152616927;-0.016841835009411252;-0.015965735678170296;-0.19536141193964568;-0.18520410926539949;1.0503219419753067;10.00557795353817;-2.3957427060330176e-07;0.17702853861547244;1.0462163215799984;1.0001291684051912;0.17715375318902857;0.9990313776471388
20.610998;1.0546986881615508;-0.016841826981658797;-0.015965730128488488;-0.19535964884657103;-0.18520244086481247;1.0503132234270993;10.005472895240702;-2.3649680935463697e-07;0.17702736343492834;1.0462305555129032;1.000122924130048;0.17714859065848707;0.9990396355887683
20.620998;1.054715145520062;-0.016841826009575785;-0.015965715860687332;-0.19535631290124916;-0.18519910569915657;1.050304066453018;10.005364012730826;-2.3339947774671676e-07;0.1770262281528133;1.0462444150963948;1.000116175907465;0.17714338994681736;0.9990484965795258
20.630998;1.0547314724392947;-0.016841825235098917;-0.015965701479290575;-0.19535297688872716;-0.18519577034480922;1.0502944674179289;10.005251711848787;-2.3028643747226954e-07;0.177025125302532;1.0462578857820846;1.0001089127825897;0.17713814545064702;0.9990579655344769
20.640998;1.0547476140348933;-0.01684183289715161;-0.015965694766907918;-0.19535139888044822;-0.18519410145692022;1.050283436025398;10.005136387959794;-2.2715672352235458e-07;0.17702504637238803;1.046270948204422;1.0001011358492777;0.17713385114879315;0.9990680477797029
20.650998;1.054763518857338;-0.016841832526112637;-0.01596568009217004;-0.19534806276737712;-0.1851907657500893;1.0502729967510123;10.005018402450295;-2.240056357897061e-07;0.17702398287695315;1.046283575597855;1.0000928502034943;0.17712850225777485;0.9990787421774331
20.660998;1.0547791438330028;-0.016841832354561034;-0.015965665253384095;-0.19534472662327543;-0.1851874298860423;1.050262179874126;10.004898075737412;-2.2082864584397186e-07;0.1770229269155428;1.0462957345456971;1.0000840636503499;0.17712309653457484;0.9990900371475909
20.670998;1.0547944559867553;-0.01684184061672296;-0.015965658056163377;-0.1953431485299332;-0.18518576052838134;1.0502510098858606;10.004775679042327;-2.1762410013264987e-07;0.17702287182492404;1.0463073822185966;1.0000747937217425;0.17711863380768117;0.9991019131749658
20.680998;1.0548094317725991;-0.0168418408455495;-0.015965642888032334;-0.19533981237164147;-0.18518242439710456;1.0502395016440718;10.004651453208577;-2.1439346667240281e-07;0.17702181264814026;1.0463184588977872;1.0000650745689847;0.1771131140826554;0.9991143458925645
20.690998;1.0548230511012513;-0.016841834415470748;-0.015965636183188532;-0.19533804904380953;-0.18518075473417275;1.0502276612155463;10.00452566775181;-2.1114070291675528e-07;0.1770207455731118;1.0463288899827123;1.0000549535675103;0.1771075361597822;0.9991273067000783
20.700998;1.0548372873322134;-0.01684183505128097;-0.015965620678522686;-0.19533471292803792;-0.185177418398094;1.0502154873895724;10.004398652188703;-2.0787083677946183e-07;0.17702066775200537;1.0463386003386972;1.000044481891471;0.1771028987494911;0.999140769277235
20.710998;1.054851106475144;-0.016841844118955045;-0.015965612805455248;-0.19533313491557672;-0.18517574862512778;1.0502029794472998;10.004270758977501;-2.0458766015780908e-07;0.1770195779363444;1.0463475253260381;1.0000337122738354;0.17709720221806058;0.999154716109897
20.720998;1.05486447951551;-0.016841845142913706;-0.015965596948738524;-0.19532979887391086;-0.18517241212532007;1.050190146947632;10.00414229911442;-2.0129270785867187e-07;0.17701947565553702;1.0463556072303892;1.0000227030844728;0.177092447976245;0.9991691354871112
20.730998;1.054877388054084;-0.016841846354473927;-0.015965580914834954;-0.19532646288706348;-0.1851690755504149;1.0501770106981416;10.004013491924141;-1.9798621286170397e-07;0.17701835942633554;1.046362786712373;1.0000115209719003;0.17708663771566494;0.9991840163969671
20.740998;1.0548898150131392;-0.016841855985938962;-0.01596557251114424;-0.19532488505290413;-0.18516740555010405;1.0501635980385313;10.003884452296997;-1.9466872861715067e-07;0.17701722610809453;1.0463690055827715;1.000000241615018;0.17708077452495444;0.999199347456827
20.750998;1.0549017330910317;-0.016841857564475878;-0.015965556127361995;-0.1953215492459631;-0.18516406882778697;1.050149939681569;10.003755210148526;-1.9134101118481087e-07;0.1770170717097921;1.0463742167689112;0.9999889464211009;0.17707586352872381;0.9992151199083148
20.760998;1.0549120977830657;-0.016841852458231475;-0.01596554820530713;-0.1953197864122074;-0.18516239860865216;1.0501360686188363;10.003625753372779;-1.8800135673160182e-07;0.17701589307819574;1.0463783828370576;0.9999777147520181;0.17706991125337276;0.9992313358371501
20.770998;1.0549228486223314;-0.016841854388862883;-0.015965531495924813;-0.19531645088833888;-0.1851590617367846;1.0501210210964254;10.003496086129307;-1.8464460576304534e-07;0.17701568871660156;1.0463814652649646;0.9999666160209585;0.17706492498309395;0.9992480139614945
20.780998;1.054932919502757;-0.016841864719544256;-0.01596552244767199;-0.19531487361242428;-0.18515739143737825;1.0501068384094503;10.003366248953734;-1.812646042573318e-07;0.1770144577798766;1.0463834248349146;0.9999557064399921;0.1770589119799609;0.9992651830361383
20.790998;1.0549422495203744;-0.016841866967531035;-0.015965505464085535;-0.1953115384350869;-0.1851540544134702;1.0500925669148542;10.003236283608018;-1.7785695674910763e-07;0.177013199093765;1.046384230630562;0.9999450334054574;0.17705287852142423;0.9992828705606616
20.800998;1.0549507937344842;-0.01684187758868618;-0.01596549617717959;-0.19530996153081812;-0.18515238396194014;1.0500782569615228;10.003106209691394;-1.744208999658368e-07;0.1770129117026849;1.046383860086001;0.9999346409088115;0.177047829521892;0.9993011012200873
20.810998;1.0549585371793349;-0.01684188010009292;-0.015965478991515618;-0.1953066267389443;-0.18514904678601918;1.0500639615723408;10.002976056476882;-1.709605457135154e-07;0.17701159581959894;1.0463822938145018;0.9999245679216396;0.17704176878417174;0.9993198993825421
20.820998;1.0549644984070308;-0.01684187586113408;-0.015965470359549098;-0.19530486501783936;-0.18514737611141077;1.0500497323256426;10.002845901502388;-1.6748370191047693e-07;0.17701125263062953;1.0463795179177287;0.9999148432434539;0.17703669970067137;0.9993392845671127
20.830998;1.0549707104704547;-0.016841878585426972;-0.015965453039362698;-0.19530153064261466;-0.18514403878246985;1.0500356141810154;10.002715842027852;-1.639977075555473e-07;0.17700988314453883;1.0463755323320065;0.9999054886607437;0.1770306261654037;0.9993592659604084
20.840998;1.0549761963828341;-0.016841889630033635;-0.0159654434810096;-0.19529995457495275;-0.18514236802283532;1.0500216474382806;10.00258594341256;-1.6050671599800942e-07;0.1770094876163547;1.0463703560372128;0.9998965318288947;0.17702555263459477;0.9993798417383952
20.850998;1.0549809627310254;-0.01684189250900255;-0.015965426084947353;-0.19529662064627135;-0.1851390305316596;1.0500078770122123;10.002456307189618;-1.5701341244402805e-07;0.17700806605089175;1.046364025159583;0.9998880117268465;0.1770194827536693;0.9994010037431356
20.860998;1.0549850120729407;-0.01684190367665358;-0.015965416478150432;-0.19529504504707326;-0.18513735960066102;1.049993356657152;10.002327239622442;-1.535217721488594e-07;0.17700761843146287;1.046356587954113;0.9998799683172674;0.17701441822213293;0.9994227466259541
20.870998;1.0549873610329557;-0.01684189154943082;-0.01596539988239837;-0.19529152639269853;-0.18513402185679126;1.049980144757027;10.00219930250373;-1.5003827472903763e-07;0.17700614441000945;1.046348101242898;0.9998724315250725;0.17700836006004012;0.9994450744029036
20.880998;1.0549900506595657;-0.01684190277687434;-0.015965390277940302;-0.19528995129282756;-0.1851323507331676;1.0499673036092234;10.002073188485264;-1.4657163570703619e-07;0.17700564360696572;1.0463386285580767;0.9998654224942437;0.17700331062545202;0.999468001601196
20.890998;1.0549921401424163;-0.016841905771169466;-0.015965372882055212;-0.1952866183553031;-0.185129012858019;1.0499549016296321;10.001949613103772;-1.431306339252976e-07;0.17700511655178092;1.0463282376168295;0.9998589581847678;0.1769982730713774;0.9994915509729024
20.900998;1.0549936917884781;-0.01684191698372268;-0.015965363316565225;-0.19528504377719502;-0.18512734152822208;1.0499430073145828;10.001829313424057;-1.3972226061818352e-07;0.17700356580749177;1.046316996799935;0.9998530475973706;0.1769922494848308;0.9995157491590009
20.910998;1.0549947617915516;-0.016841919930063814;-0.015965345979210305;-0.19528171136731545;-0.18512400345273952;1.0499316782530954;10.001713047249993;-1.3635228754083523e-07;0.1770029968879196;1.0463049751881432;0.9998476882768106;0.1769872409372879;0.9995406209469643
20.920998;1.054994397778787;-0.01684191597163181;-0.01596533731823813;-0.19527995212942098;-0.18512233186456845;1.0499209549388662;10.001601521674136;-1.330264009653794e-07;0.17700141763405233;1.0462922464224058;0.9998428727197376;0.17698124898352421;0.99956618425693
20.930998;1.0549946376461987;-0.016841918826204953;-0.015965320090093126;-0.19527662025064735;-0.18511899361054787;1.049909862840284;10.001495296984825;-1.297505596509993e-07;0.17700083584091783;1.0462788890630692;0.9998385939620901;0.17697627618994224;0.9995924533220594
20.940998;1.0549945094735254;-0.016841929854955057;-0.015965310745098302;-0.1952750467283727;-0.1851173219121982;1.0499004193267687;10.001394740003697;-1.2653002317064912e-07;0.17699925758298896;1.0462649802527992;0.9998348409043336;0.1769703249322048;0.9996194497100612
20.950998;1.054994033867984;-0.016841932575399954;-0.015965293686348712;-0.1952717153502579;-0.18511398346733154;1.0498916371632991;10.001300036664318;-1.233672184491429e-07;0.1769986880058861;1.0462505866442138;0.9998315926880728;0.1769653957853942;0.9996472077500707
20.960998;1.0549932246945788;-0.01684194344427487;-0.01596528454299429;-0.19527014231818746;-0.18511231156953556;1.049883523963733;10.001211235442867;-1.2026084028920566e-07;0.17699813298074502;1.0462357597901015;0.9998288204986805;0.1769604872885531;0.9996757697424181
20.970998;1.0549910891430434;-0.01684193911427977;-0.015965276344777735;-0.1952683843382186;-0.18511063949708403;1.0498760846696518;10.001128320517338;-1.172061513814118e-07;0.17699659883652627;1.0462205400109592;0.9998264915190721;0.17695459698268914;0.999705177291069
20.980998;1.0549896355063757;-0.016841941530607862;-0.015965259654104152;-0.19526505366008612;-0.1851073007392874;1.0498693249668434;10.001051271326608;-1.1419421464666229e-07;0.17699609011732786;1.046204963584126;0.9998245715194557;0.17694972229891295;0.9997354605116382
20.990998;1.054987879982408;-0.016841952045570322;-0.01596525091624868;-0.1952634812997561;-0.18510562851590479;1.0498622494966563;10.000980043089115;-1.11211682186697e-07;0.17699560783103127;1.046189070100708;0.9998230248060682;0.17694486097120424;0.9997666306069302
21.000998;1.054985839121555;-0.016841954169900416;-0.015965234524297697;-0.19526015102317437;-0.18510228952338426;1.049856858854187;10.00091452206318;-1.0824410575392118e-07;0.17699414931021576;1.0461729078040072;0.9998218081229774;0.1769390109908514;0.9997986816523107
21.010998;1.0549825168958844;-0.016841949259242647;-0.01596522691693318;-0.19525839386455152;-0.18510061698203376;1.0498521520420567;10.000854566066268;-1.0528027450198035e-07;0.17699370872561782;1.0461565246210647;0.9998208684031353;0.1769341700577906;0.9998315970477011
21.020998;1.0549798982336125;-0.01684195926304798;-0.015965218645447476;-0.19525682205112777;-0.18509894438129865;1.0498481324931235;10.000800097641843;-1.0231328247583953e-07;0.17699327762948905;1.0461399480527127;0.9998201521341887;0.17692933583356452;0.9998653553044301
21.030998;1.054976949419223;-0.016841960837550546;-0.01596520272382052;-0.19525349228182767;-0.18509560499887928;1.0498448132157683;10.000751082617299;-9.933918453366323e-08;0.176991845792288;1.0461231798025408;0.9998196110880229;0.17692350755808683;0.9998999314381312
21.040998;1.0549736199585404;-0.01684197044206861;-0.015965194760650656;-0.19525192076860742;-0.185093932129041;1.049842219522189;10.000707381109672;-9.635586573658821e-08;0.17699140230346178;1.0461062114402222;0.999819199692737;0.17691868688378015;0.9999352987421035
21.050998;1.0549688433983206;-0.016841956497957868;-0.01596517995908867;-0.19524840609381539;-0.1850905924005926;1.0498393844924252;10.000668697364727;-9.336196104884318e-08;0.1769909361196654;1.0460890409302943;0.9998188803072837;0.17691387640520947;0.999971436424638
21.060998;1.0549645408890387;-0.01684196566433675;-0.01596517228343747;-0.19524683479591903;-0.18508891924598084;1.0498383393833812;10.00063472079435;-9.03555574528157e-08;0.17698943578667012;1.0460716782300679;0.999818632525234;0.17690807827988356;1.0000083305084018
21.070998;1.0549596293121413;-0.01684197460498347;-0.015965164743139002;-0.19524526357045432;-0.18508724593849288;1.04983811252725;10.00060527082266;-8.733427944747247e-08;0.1769888901278697;1.0460541448601912;0.9998184502518318;0.17690329515655973;1.0000459594338524
21.080998;1.0549540294060864;-0.01684197508718064;-0.01596514952310698;-0.19524193427676706;-0.18508390582315976;1.0498387375107374;10.00058032863642;-8.429755495030314e-08;0.17698829054394294;1.0460364724181044;0.999818333669606;0.17689853091911958;1.000084278873668
21.090998;1.0549466705066615;-0.016841968489502177;-0.01596514304553111;-0.19524017798539545;-0.18508223212153968;1.0498402577254216;10.00056002623661;-8.124847359714949e-08;0.1769876317581018;1.0460186964342704;0.9998182858091792;0.1768937889999114;1.0001232219464358
21.100998;1.0549394926779754;-0.016841976783712808;-0.01596513584327167;-0.19523860687294167;-0.18508055832555903;1.0498417215929108;10.000544621432736;-7.819326529047016e-08;0.17698590964047775;1.04600084611912;0.9998183081649283;0.17688807052544736;1.0001627123193626
21.110998;1.0549314481681011;-0.016841976648848855;-0.015965120913230026;-0.19523527764179252;-0.18507721771688662;1.0498451708007408;10.000534431860373;-7.514064719114862e-08;0.17698511921211965;1.0459829419212952;0.9998183987708349;0.17688337453975256;1.0002026764953398
21.120998;1.0549225005758815;-0.016841984571063326;-0.015965113851779837;-0.19523370652124927;-0.18507554359572703;1.049849629545978;10.000529773594382;-7.210295707682915e-08;0.1769842547964156;1.045964997697003;0.9998185595346334;0.17687869898040878;1.000243046069117
21.130998;1.054911622547835;-0.016841977237453332;-0.015965107659097772;-0.19523195021928388;-0.1850738692497447;1.0498551075581937;10.000530947447706;-6.909764690129512e-08;0.17698331085468944;1.045947016012544;0.9998188019478306;0.17687404065937484;1.0002837522169703
21.140998;1.0549007947091162;-0.016841976629599093;-0.015965092870232192;-0.19522862088115506;-0.1850705281838513;1.0498616123857407;10.00053821326058;-6.614684211193367e-08;0.17698128206539182;1.0459289851818876;0.9998191407207039;0.17686839472400123;1.0003247221522966
21.150998;1.0548890073349864;-0.016841984132118636;-0.015965085904709617;-0.19522704959662293;-0.18506885364068648;1.0498681516735333;10.000551705448737;-6.327451041925832e-08;0.17698016330250013;1.0459108822796466;0.9998195836698941;0.1768637544955444;1.000365880825675
21.160998;1.0548762621858496;-0.016841991514159414;-0.01596507894101043;-0.1952254782270487;-0.18506717899268124;1.0498767252617562;10.000571377330857;-6.050220581610618e-08;0.17697895001451497;1.045892676742064;0.999820127914385;0.17685911248228206;1.000407153712199
21.170998;1.054861569136044;-0.016841975441205824;-0.015965064981821847;-0.1952219634938876;-0.18506383754255115;1.049886318813746;10.000597056088482;-5.7845440187005705e-08;0.1769776384689285;1.0458743366987608;0.9998207590989733;0.17685446238879945;1.000448468607533
21.180998;1.0548469383580672;-0.016841982578341227;-0.015965057989722548;-0.19522039193198332;-0.18506216275003184;1.049896900734619;10.000628528958474;-5.531322230119027e-08;0.1769762261933132;1.045855835258049;0.999821453492881;0.17684979989747227;1.0004897554507801
21.190998;1.0548313724939111;-0.01684198959242245;-0.015965050979293;-0.19521882027002488;-0.1850604879170837;1.0499074224355378;10.000665551306849;-5.290971027622453e-08;0.1769737128488629;1.0458371502790629;0.999822185994485;0.17684412206665343;1.0005309426906073
21.200998;1.0548138636282647;-0.016841973150176257;-0.01596503696919464;-0.19521530524331118;-0.18505714634802362;1.0499198213642837;10.000707786598438;-5.0635274597535526e-08;0.17697210062926733;1.0458182593103988;0.999822936972588;0.17683942722606405;1.0005719531017625
21.210998;1.0547964029809815;-0.016841979915832368;-0.01596502993621485;-0.19521373338922712;-0.18505547150793433;1.049933022420873;10.000754772659478;-4.8487342033373534e-08;0.17697039370670584;1.045799138251723;0.9998236911729912;0.1768347154101589;1.0006127054831226
21.220998;1.0547779946726956;-0.01684198655222499;-0.015965022908392686;-0.1952121614458353;-0.18505379670517114;1.0499469388253075;10.00080597377649;-4.6462073331491244e-08;0.17696859695650968;1.0457797676788139;0.9998244271532016;0.17682998903412536;1.000653120555601
21.230998;1.0547576572144695;-0.016841977958202248;-0.015965016724554124;-0.19521040429249556;-0.18505212189473969;1.049960474447155;10.00086083658613;-4.455628221397816e-08;0.17696671460099617;1.0457601416578803;0.999825108406043;0.17682525369488697;1.0006931212330799
21.240998;1.054737416617394;-0.016841976093461174;-0.01596500195215116;-0.19520707404436846;-0.18504878059099816;1.0499755261764245;10.000918770678144;-4.276810564637921e-08;0.1769647497504176;1.045740274155149;0.9998256916842231;0.17682051797743503;1.0007326275641246
21.250998;1.054716301286539;-0.01684198232648956;-0.015964995040630498;-0.19520550185643473;-0.18504710603263255;1.049990988881301;10.00097912293771;-4.109556571414865e-08;0.17696270484438473;1.0457201978517066;0.999826141173971;0.17681579169296027;1.0007715575220728
21.260998;1.0546943418497274;-0.016841988416970398;-0.015964988196659778;-0.19520392959542726;-0.1850454315749047;1.0500067612875725;10.001041205518499;-3.9534485860382035e-08;0.17696058207762214;1.0456999560906102;0.9998264308775257;0.1768110836909976;1.0008098353116393
21.270998;1.0546705705659192;-0.016841979260930173;-0.015964982254541564;-0.1952021721520576;-0.18504375714440482;1.0500217482980165;10.001104362571265;-3.807744534431101e-08;0.17695738316719697;1.0456795993593548;0.9998265418272999;0.17680540096008704;1.0008473974093584
21.280998;1.0546470131525132;-0.016841976816398603;-0.015964967777509782;-0.1951988416243151;-0.1850404162305969;1.0500378648215476;10.001168024008999;-3.671324224309617e-08;0.1769551086833969;1.045659184717681;0.999826463531386;0.17680074910253996;1.0008841922403588
21.290998;1.0546226843320943;-0.01684198245314359;-0.01596496121434437;-0.19519726918910088;-0.18503874205675985;1.050054039944434;10.00123167638569;-3.5426381747047016e-08;0.17695275827032106;1.0456387653301056;0.9998261928722965;0.1767961329934059;1.0009201771715568
21.300998;1.0545965940559767;-0.016841972836752282;-0.015964955595876806;-0.19519551159873821;-0.18503706790170674;1.0500702126679455;10.001294783702392;-3.419707612361242e-08;0.1769503319410775;1.045618378570758;0.9998257264812903;0.1767915574468428;1.000955315745962
21.310998;1.054570752134735;-0.01684197816341259;-0.01596494929282038;-0.1951939390803317;-0.1850353939038017;1.050085324441328;10.001356759313003;-3.3003401824484705e-08;0.17694783055838584;1.0455980552041995;0.9998250565761794;0.17678702813030758;1.0009895754617963
21.320998;1.0545441664897612;-0.016841975098403704;-0.015964935329672213;-0.19519060837855876;-0.18503205333778913;1.0501013160077814;10.001417025562692;-3.182692594138258e-08;0.17694525518997894;1.045577844847401;0.9998241706200787;0.17678255210642813;1.0010229240035557
21.330998;1.054515842203712;-0.016841965010989182;-0.015964930148376348;-0.19518885069668598;-0.1850303794218535;1.0501171252588797;10.001475127377933;-3.0656329726850125e-08;0.17694260710776144;1.0455578243387513;0.9998230510209317;0.17677813799532058;1.0010553258957933
21.340998;1.0544877893858906;-0.016841969862530268;-0.015964924309834972;-0.1951872781044606;-0.1850287056415385;1.0501316878813558;10.001530811729632;-2.9483866796458722e-08;0.17693988873995475;1.0455380799545475;0.9998216828587221;0.17677379642565955;1.001086745135132
21.350998;1.054459034686849;-0.016841974557670676;-0.01596491864821007;-0.1951857055047355;-0.1850270319191417;1.0501469481530188;10.001584025238115;-2.8301179935643367e-08;0.17693710421286324;1.045518693121859;0.9998200645873211;0.17676954007033518;1.0011171509821086
21.360998;1.0544286174310782;-0.016841955766839823;-0.01596490618959336;-0.19518218964839806;-0.18502369152996162;1.0501618726824093;10.00163486627779;-2.7099944827821356e-08;0.1769342588760608;1.045499742900628;0.9998182088783069;0.1767653821388574;1.001146521136962
21.370998;1.054398574746104;-0.016841960159149984;-0.015964900912443895;-0.19518061703611905;-0.18502201790769277;1.050176449478609;10.001683532985822;-2.5873004505347785e-08;0.17693135784961597;1.0454813066133681;0.9998161375146498;0.17676133440148453;1.001174842123923
21.380998;1.0543679402002057;-0.016841964403346208;-0.01596489583920273;-0.19517904441213724;-0.1850203443279638;1.0501896727260325;10.001730311844005;-2.461430143433051e-08;0.17692840349751734;1.0454634526157462;0.9998138773745803;0.17675740680292631;1.0012021082364877
21.390998;1.0543357513952751;-0.016841953404612062;-0.01596489179567823;-0.1951772866840859;-0.18501867071434291;1.0502035316734681;10.001775628097189;-2.331981524676717e-08;0.17692539399778634;1.0454462379972205;0.9998114574063564;0.1767536078261384;1.0012283218229316
21.400998;1.0543040481472414;-0.016841957363789104;-0.015964887138505964;-0.19517571404102138;-0.18501699720289413;1.0502170110247828;10.001820092559285;-2.198852143447665e-08;0.1769223255814553;1.0454297114519233;0.999808905910927;0.1767499437563538;1.0012534939797044
21.410998;1.0542718664449238;-0.01684195295057416;-0.01596487487971717;-0.19517238323579925;-0.18501365706991338;1.0502290938658276;10.001864464073847;-2.0621597744683705e-08;0.17691919641169518;1.0454139110462755;0.9998062502152205;0.17674641834195065;1.0012776424133158
21.420998;1.0542382337455416;-0.016841941538463006;-0.01596487145193903;-0.19517062550702977;-0.18501198353825582;1.0502417638860677;10.001909543502965;-1.9220239723000602e-08;0.17691600872190838;1.0453988590777001;0.9998035189091327;0.1767430341732387;1.0013007921738148
21.430998;1.0542051647758295;-0.016841945091648203;-0.015964867408087127;-0.19516905287082734;-0.18501031009657012;1.050254011872633;10.001956065886796;-1.778437710024892e-08;0.17691276884910742;1.0453845642942756;0.9998007407561311;0.17673979393648212;1.0013229789526317
21.440998;1.0541706672716622;-0.016841933419403873;-0.015964864396261144;-0.1951672951602469;-0.1850086365948594;1.0502648419246554;10.002004636811266;-1.631332832902562e-08;0.17690948661980893;1.0453710293686276;0.9997979415904186;0.1767367007014822;1.0013442442821585
21.450998;1.054136753295009;-0.016841936728870886;-0.015964860778849416;-0.19516572254313524;-0.18500696316545615;1.0502762665410437;10.00205574059875;-1.4806318654562376e-08;0.17690617486793256;1.0453582550279976;0.9997951435575538;0.17673375813666203;1.0013646266396772
21.460998;1.054102444254648;-0.01684193993579697;-0.015964857378179445;-0.19516414994167525;-0.18500528972966965;1.0502872951066191;10.00210977055619;-1.3262251174726478e-08;0.17690284745412632;1.0453462401886782;0.999792362428278;0.1767309697519657;1.0013841591865702
21.470998;1.0540667772658439;-0.016841927957976597;-0.015964855009375153;-0.1951623922872438;-0.18500361621182734;1.0502969321904294;10.002167003024828;-1.168140135056342e-08;0.1768995156879867;1.0453349809928782;0.9997896077527224;0.17672833696440066;1.0014028680003002
21.480998;1.054031812116064;-0.01684192277316292;-0.01596484421191757;-0.19515906157767574;-0.1850002761042201;1.0503071829061323;10.002227577073253;-1.0069049985805961e-08;0.17689718742168437;1.0453244722279247;0.9997868903347735;0.17672685854554507;1.0014207649148634
21.490998;1.0539966252445898;-0.016841925767017544;-0.015964841407562012;-0.19515748907414976;-0.1849986026346842;1.0503170477978332;10.002291597663797;-8.435506227243602e-09;0.1768938697401511;1.0453147116826977;0.9997842274646844;0.17672453167339272;1.001437844070696
21.500998;1.0539602985502037;-0.016841913617938076;-0.015964839600301255;-0.19515573154610594;-0.1849969290872166;1.0503255102122968;10.002359280223766;-6.7903712271113665e-09;0.17689057079854;1.0453057024725778;0.9997816441737086;0.17672235254657753;1.0014540868117228
21.510998;1.0539249165237383;-0.016841916533038476;-0.01596483713830113;-0.1951541591386244;-0.18499525560825292;1.0503345342169421;10.00243095791284;-5.13848068142563e-09;0.1768872988980549;1.045297448644569;0.9997791747413872;0.17672031634551472;1.001469473580613
21.520998;1.0538885658308383;-0.01684190432512601;-0.01596483565650894;-0.19515240171864112;-0.18499358206377664;1.0503430751639764;10.002506969618265;-3.482985052082402e-09;0.17688406043483534;1.0452899478491824;0.9997768628951688;0.1767184168042779;1.001483996549646
21.530998;1.0538533325945167;-0.016841907200430706;-0.0159648335036465;-0.19515082942800152;-0.18499190860553416;1.0503500907727474;10.002587548055983;-1.8295913391921076e-09;0.17688085874977474;1.0452831888187966;0.9997747572251341;0.17671664538611986;1.0014976608848392
21.540998;1.0538183042154166;-0.016841910071924825;-0.015964831490960917;-0.1951492572047507;-0.1849902351729285;1.0503575455012981;10.002672766080094;-1.8677340816970967e-10;0.1768776944322449;1.0452771499426285;0.9997729021278569;0.17671499169489754;1.001510481370238
21.550998;1.0537825694234135;-0.016841889617912015;-0.0159648226226304;-0.19514574181807195;-0.18498689505955884;1.050364406242262;10.002762574960872;1.4343051047471526e-09;0.17687456547603894;1.045271797252486;0.9997713338797527;0.17671344565652014;1.0015224854794489
21.560998;1.0537482098197344;-0.016841892513044267;-0.015964820857285178;-0.19514416973765397;-0.18498522172271756;1.0503696381578738;10.002856902871066;3.018413129470078e-09;0.17687246710312518;1.0452670900880014;0.9997700836297657;0.17671299891693765;1.001533712727589
21.570998;1.0537132944137928;-0.016841880329219763;-0.015964820020004662;-0.19514241266467358;-0.184983548395566;1.0503752146219107;10.002955719722577;4.546184047428681e-09;0.1768693928170513;1.0452629891190515;0.9997691754941301;0.17671164471194112;1.0015442054626829
21.580998;1.0536798828600076;-0.016841883266884513;-0.01596481845885348;-0.19514084070095042;-0.18498187524418216;1.0503801279960396;10.003059012191532;5.996128785392359e-09;0.17686633590832165;1.0452594568383715;0.9997686233735738;0.17671037771363018;1.00155400270604
21.590998;1.0536470311531894;-0.01684188623583966;-0.015964816988688037;-0.19513926877324908;-0.18498020222131709;1.0503833793525397;10.003166699742533;7.347180949952506e-09;0.1768632891614069;1.0452564569318483;0.9997684390833872;0.176709193949087;1.0015631407870904
21.600998;1.0536137937931735;-0.016841874149190736;-0.015964816426207146;-0.19513751181626185;-0.18497852927854178;1.0503869593541952;10.003278580743267;8.57991582065657e-09;0.17686024303151052;1.045253958983787;0.9997686426192125;0.1767080900457363;1.0015716558735968
21.610998;1.0535822243064379;-0.016841877215992614;-0.015964815124682223;-0.19513593992157366;-0.18497685657742127;1.050389845277125;10.003394336996271;9.676960953582418e-09;0.17685718503819406;1.0452519447578135;0.9997692597280828;0.17670706199932693;1.0015795895808437
21.620998;1.0535503821123677;-0.01684186525324543;-0.01596481472123928;-0.19513418297344373;-0.18497518399187754;1.0503910127606921;10.003513565747555;1.0624374655971196e-08;0.17685510180298195;1.0452504104127252;0.9997703119742646;0.17670710502542325;1.0015869946438574
21.630998;1.0535203402591595;-0.016841868472169126;-0.015964813564532186;-0.19513261105769894;-0.1849735116765027;1.050392445509779;10.003635815890352;1.1413311366343977e-08;0.17685198155043408;1.0452493625480008;0.9997718124284649;0.17670621483350302;1.0015939314037798
21.640998;1.0534911797468596;-0.016841871785891093;-0.01596481246210118;-0.19513103911511087;-0.18497183957306404;1.0503921362877715;10.003760582386194;1.2040366814349779e-08;0.17684881441061556;1.0452488135658011;0.9997737705294975;0.17670538826634152;1.0016004594049024
21.650998;1.0534619763064088;-0.016841860100938865;-0.015964812216744863;-0.19512928209478342;-0.18497016762393867;1.0503920791023533;10.003887275402024;1.250689481855492e-08;0.17684559101524955;1.0452487825797898;0.9997761982432076;0.17670462240670137;1.001606633626507
21.660998;1.053434796819891;-0.016841863612413417;-0.015964811166386372;-0.19512771007670607;-0.18496849598456727;1.0503912600034515;10.004015243113313;1.2817118625343684e-08;0.17684330148278513;1.045249300617495;0.9997791100826167;0.17670491379807635;1.0016125052514122
21.670998;1.0534077072805306;-0.01684185211833549;-0.015964810936915316;-0.19512595296560106;-0.1849668245270818;1.0503886616390072;10.004143828228333;1.2974507926076269e-08;0.17683993620336827;1.0452504114717918;0.9997825210344831;0.17670425868896308;1.0016181255104233
21.680998;1.053382781723291;-0.01684185580907013;-0.015964809870916592;-0.19512438083129324;-0.1849651534054323;1.0503862808030304;10.00427241327151;1.2979553496284996e-08;0.17683648799256008;1.0452521603484515;0.9997864467384311;0.17670365335049673;1.0016235478481876
21.690998;1.0533580991822828;-0.01684183624560944;-0.01596480178582766;-0.1951208653972008;-0.18496181583789426;1.0503821427311704;10.004400463137468;1.2831033483474751e-08;0.17683295320216103;1.0452545807159228;0.9997909046092878;0.1767030948496604;1.0016288223313472
21.700998;1.0533357276891797;-0.01684184008486855;-0.0159648006272291;-0.19511929310127343;-0.18496014526830717;1.0503783019338948;10.004527545598167;1.2528195656266236e-08;0.17683033085480096;1.0452576946411092;0.9997959134849477;0.17670358243535378;1.0016339862006436
21.710998;1.053314713615069;-0.01684184398296696;-0.01596479938389113;-0.19511772071672534;-0.18495847498267198;1.0503738269524827;10.004653313163681;1.2071818577651395e-08;0.1768266217384436;1.045261517235611;0.999801489320781;0.17670311726822277;1.0016390571445748
21.720998;1.0532940857593702;-0.016841832833415872;-0.015964798853363067;-0.19511596321521252;-0.1849568049186199;1.050367777081942;10.004777471716476;1.1463531377230473e-08;0.17682282865396665;1.0452660544611339;0.9998076405747528;0.17670270068087698;1.001644034685612
21.730998;1.053275861096964;-0.01684183682812112;-0.01596479737267122;-0.19511439066183972;-0.18495513522967913;1.0503621907228406;10.00489976635405;1.0703976221012054e-08;0.17681995670105582;1.0452713039782429;0.999814365774074;0.17670333312874098;1.0016489113651144
21.740998;1.0532580421268378;-0.0168418257684884;-0.01596479656543792;-0.1951126329996279;-0.18495346578639704;1.0503560932037612;10.005019963157947;9.793491741484822e-09;0.17681601230397234;1.0452772605597256;0.9998216483080139;0.1767030140738064;1.0016536823860598
21.750998;1.053242616606423;-0.016841829852229467;-0.015964794771555935;-0.19511106028074696;-0.1849517967427393;1.050348511454833;10.005137817512272;8.736014782609296e-09;0.1768120015682768;1.0452839170777695;0.9998294495862443;0.17670274283465953;1.0016583434971906
21.760998;1.0532275660544013;-0.016841818887467715;-0.01596479361532324;-0.19510930244839597;-0.18495012797091356;1.0503414816999552;10.00525310755498;7.540798024921109e-09;0.17680793014052923;1.0452912609555003;0.9998377093476077;0.17670251994665892;1.0016628828571228
21.770998;1.0532148707719655;-0.01684358127446864;-0.015966458084705714;-0.19510772131398513;-0.18494845182301772;1.0503330474383654;10.00536570066836;6.220487463401791e-09;0.17680480505793575;1.0452992701645563;0.9998463540993218;0.17670334771258123;1.0016672768304837
21.780998;1.053202509451338;-0.01684357043791492;-0.01596645650955405;-0.19510596330671962;-0.18494678378770768;1.0503252547241304;10.005475556740556;4.789571374267797e-09;0.17680063584044614;1.0453079143463901;0.9998553063126691;0.17670322980522715;1.0016714913544027
21.790998;1.0531924599679858;-0.016843574783284028;-0.015966453884191198;-0.19510439024028242;-0.18494511621815893;1.0503161517218995;10.005582723969663;3.2638604009201285e-09;0.17679743308448298;1.0453171605644027;0.9998644914876574;0.17670417087574694;1.001675484301741
21.800998;1.0531836955414395;-0.01684357922208986;-0.015966451021612132;-0.19510281709909297;-0.18494344905849483;1.0503077911297216;10.005687327619857;1.660287314639819e-09;0.17679320636056836;1.045326972591267;0.999873843419488;0.17670417661993873;1.0016792091528854
21.810998;1.0531751727605076;-0.01684356866538757;-0.015966448736864456;-0.19510105887405269;-0.18494178224802155;1.0502992324683857;10.005789477650888;-1.8330321191375512e-12;0.17678896286235293;1.0453373034828288;0.999883305743545;0.17670425317353122;1.0016826229208635
21.820998;1.0531688288250267;-0.01684357332264366;-0.015966445380642156;-0.19509948560528775;-0.18494011593326762;1.050289542448959;10.005889187076557;-1.700659205170176e-09;0.1767857067453387;1.0453480947710785;0.9998928281896788;0.1767054049955817;1.0016856946710135
21.830998;1.0531625975284804;-0.01684356299858935;-0.01596644258468048;-0.19509772727715097;-0.18493844997298164;1.0502807899614777;10.005986404142513;-3.415385766594295e-09;0.17678143959277454;1.045359286992596;0.9999023615148545;0.1767056328466477;1.0016884105468593
21.840998;1.0531584228350734;-0.016843567892286856;-0.015966438693652895;-0.195096153930829;-0.18493678450626602;1.0502710375139743;10.006081099947272;-5.1291694778083375e-09;0.17677716175072292;1.0453708304443974;0.9999118582218751;0.1767059338800479;1.00169077390096
21.850998;1.053154254585917;-0.01684356603422777;-0.015966443143324936;-0.19509615376351375;-0.18493678603308222;1.0502623352865805;10.006173316515651;-6.829429446701258e-09;0.17677387321724428;1.0453826834512547;0.999921279760765;0.1767073029857969;1.0016928013702557
21.860998;1.0531520428850738;-0.016843571148786242;-0.015966438668476825;-0.19509458040716465;-0.18493512138603901;1.050252719988581;10.006263155024952;-8.507821215057481e-09;0.1767695741048456;1.0453948016967165;0.9999306078761975;0.17670773314326965;1.001694517737233
21.870998;1.0531497434412738;-0.016843561265791118;-0.015966434706257786;-0.1950928220560756;-0.1849334570524614;1.0502442155472824;10.006350796079685;-1.0158796958147118e-08;0.17676626562834385;1.0454071296613094;0.9999398549477433;0.17670921543767573;1.0016959516623578
21.880998;1.0531493192488093;-0.016843566581609338;-0.015966429600436073;-0.1950912487323268;-0.18493179314819402;1.0502358330612283;10.006436575632577;-1.177819314075419e-08;0.17676195104645107;1.045419598073729;0.9999490631008073;0.17670974060953284;1.001697135348156
21.890998;1.0531487326796805;-0.01684355689482638;-0.01596642497698119;-0.19508949042967502;-0.18493012949995616;1.0502265710500454;10.006520965012847;-1.3363316971340469e-08;0.17675763555323448;1.0454321288359671;0.9999582927087179;0.1767103010381417;1.0016981059813062
21.900998;1.0531499387540448;-0.016843562405187446;-0.01596641917772627;-0.1950879171607115;-0.18492846621391582;1.0502184181276109;10.006604448174308;-1.490999010425193e-08;0.17675432524617046;1.0454446423034534;0.9999676106134259;0.17671189152697472;1.00169890099958
21.910998;1.053150880956947;-0.0168435529111027;-0.015966413830959782;-0.195086158923315;-0.18492680311156623;1.0502093620558286;10.006687444869959;-1.640790959822197e-08;0.17675002627534667;1.0454570574813196;0.9999770815170842;0.1767125094074811;1.0016995492296266
21.920998;1.053153482731036;-0.016843558608368312;-0.015966407284334624;-0.19508458572058363;-0.18492514030046128;1.0502014021324004;10.006770283307672;-1.7840928991365612e-08;0.1767467458383797;1.0454692854964205;0.9999867624155604;0.1767141541933071;1.001700066831382
