time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.930998;1.0531556443471008;-0.01684354929060438;-0.015966401172535134;-0.19508282755363676;-0.1849234776089992;1.050192551571824;10.006853169103392;-1.919163834892211e-08;0.17674249387296975;1.0454812247597056;0.9999967004650892;0.17671482588924747;1.001700459115213
21.940998;1.053159253294489;-0.016843555149679;-0.015966393847739478;-0.19508125441616253;-0.18492181515449196;1.0501848269944873;10.006936187387483;-2.0445691279419497e-08;0.1767392818535276;1.0454927659574638;1.0000069333402704;0.17671652279125993;1.0017007243034537
21.950998;1.053162197594104;-0.016843545975595148;-0.015966386949068483;-0.19507949631697807;-0.18492015277654958;1.0501762390249505;10.007019358741609;-2.1593138972949597e-08;0.1767351196896658;1.0455038072456446;1.0000174935537636;0.1767172417295995;1.0017008537032606
21.960998;1.053166373390513;-0.01684355195624618;-0.01596637883715377;-0.19507792324593207;-0.18491849060256224;1.0501687926595389;10.007102698418128;-2.2626155509730796e-08;0.1767320149802211;1.0455142700074658;1.0000284154965966;0.17671898066287983;1.0017008286771296
21.970998;1.0531696877176462;-0.016843542877596797;-0.0159663711633722;-0.19507616521735213;-0.18491682847821908;1.050160487791882;10.007186259159981;-2.3536514834563922e-08;0.17672797485279929;1.0455241014272665;1.0000397379389077;0.17671973971844246;1.0017006260336496
21.980998;1.0531740570461194;-0.01684354892501643;-0.01596636230049205;-0.1950745922096076;-0.18491516653393514;1.0501533164446502;10.007270170389964;-2.431601566573979e-08;0.17672500833395674;1.0455332618366595;1.0000514982324908;0.17672151949391715;1.0017002301512004
21.990998;1.0531774086991148;-0.016843548120655666;-0.015966361713568553;-0.19507459245420783;-0.18491517126711404;1.0501452681162808;10.007354609207118;-2.4956974180935103e-08;0.17672112716388225;1.0455417141693966;1.0000637222959374;0.17672231965973118;1.0016996348887386
22.000998;1.0531816868900792;-0.016843554185580437;-0.0159663521651047;-0.1950730194991325;-0.18491350951578037;1.0501383402170181;10.007439699501944;-2.5450089115321777e-08;0.17671834327320535;1.0455494288199931;1.0000764197352507;0.17672414024026337;1.001698836015171
22.010998;1.0531848569119568;-0.01684354515012309;-0.015966343119741207;-0.1950712615810254;-0.18491184778041714;1.05013153738296;10.007525483634698;-2.5783666823851314e-08;0.176714665789825;1.0455563941784278;1.0000895878851292;0.17672498354867403;1.0016978272087458
22.020998;1.0531889048311212;-0.016843551213022404;-0.01596633295272812;-0.19506968866769295;-0.18491018619672717;1.0501238594073852;10.007611983375623;-2.5947428051952268e-08;0.17671210136226206;1.0455626133851712;1.000103216229528;0.17672685361590887;1.0016965996722904
22.030998;1.0531918285680013;-0.016843542175922155;-0.015966323323370054;-0.19506793078406176;-0.1849085246163321;1.0501172940427814;10.007699208834984;-2.5937182953554693e-08;0.17670865588621046;1.0455680903041915;1.0001172849829016;0.17672775433959453;1.0016951409004469
22.040998;1.0531956177233897;-0.01684354824301022;-0.015966312605008526;-0.19506635788781654;-0.18490686317347452;1.0501098177612358;10.007787102012442;-2.5755835092371374e-08;0.1767063345964478;1.0455728261494377;1.000131762180684;0.17672968927161334;1.0016934376513253
22.050998;1.0531982418044161;-0.016843539220865924;-0.015966302449610014;-0.1950646000134341;-0.18490520171968866;1.0501033944138778;10.0078754874175;-2.5410830797889317e-08;0.1767031411441334;1.045576827543089;1.0001466016964287;0.17673066325148787;1.0016914860659498
22.060998;1.0532016577983176;-0.016843545318960238;-0.015966291219078325;-0.19506302712133541;-0.18490354039256732;1.0500959781163166;10.007964029407978;-2.491124987499867e-08;0.17670107726527673;1.0455801144790133;1.000161738346122;0.1767326834737651;1.001689296259729
22.070998;1.0532038185208825;-0.01684354458406247;-0.015966288361385698;-0.1950630274823954;-0.18490354569551742;1.050089525206066;10.008052241173997;-2.426668135725308e-08;0.17669814332544143;1.0455827228402081;1.0001770848795972;0.17673375777827302;1.0016868828829602
22.080998;1.0532066721200701;-0.01684355075807926;-0.01596627662365186;-0.19506145461326976;-0.1849018844692818;1.0500819988782293;10.008139571865636;-2.3486951041749686e-08;0.1766963398958866;1.0455846976952328;1.0001925423508735;0.17673589199361237;1.001684257262976
22.090998;1.0532081616250852;-0.016843541886959985;-0.015966265459799733;-0.19505969677725477;-0.1849002232164491;1.0500753635355;10.008225465071733;-2.2583030214607656e-08;0.1766946693862271;1.0455860822130953;1.0002080182161297;0.176738089601548;1.0016814321891283
22.100998;1.0532092266686903;-0.016843533080000896;-0.015966254060401346;-0.1950579389377871;-0.18489856200555788;1.0500675824910766;10.008309355146636;-2.1570530311057025e-08;0.17669213517073612;1.0455869113164717;1.0002234345046275;0.17673935275003894;1.0016784265894434
22.110998;1.0532108075066413;-0.01684353944254895;-0.01596624162100291;-0.19505636604881213;-0.18489690090452432;1.0500606210847707;10.00839069050149;-2.047143678661692e-08;0.17669073934389243;1.0455872147904854;1.0002387225904548;0.17674168174462698;1.0016752604809207
22.120998;1.0532108484783052;-0.016843530775113285;-0.01596622980425978;-0.1950546081545362;-0.1848952397665969;1.0500524525188968;10.008468993528462;-1.931018893568196e-08;0.17668848258528724;1.0455870260234357;1.0002538162032086;0.17674307345553128;1.0016719452083105
22.130998;1.053211300817491;-0.016843537275266152;-0.015966216992561157;-0.19505303518269948;-0.18489357873032006;1.050045058548572;10.008543866275435;-1.810991673589137e-08;0.17668736525241313;1.0455863849608973;1.0002686507326428;0.17674552111246;1.0016684789830952
22.140998;1.053210129310791;-0.016843536974814475;-0.015966212658679205;-0.19505303541652375;-0.18489358430442965;1.0500364173322831;10.008614926557687;-1.6893852205657176e-08;0.17668638768602;1.0455853336753633;1.0002831678620094;0.17674801577627203;1.001664853386113
22.150998;1.0532093143797479;-0.016843543600892606;-0.015966199572204135;-0.19505146233783272;-0.18489192333943302;1.0500284935722322;10.008681758335996;-1.5687448199937625e-08;0.17668455036998804;1.0455839167653953;1.000297325705089;0.1767495475885903;1.001661061171585
22.160998;1.0532068454047177;-0.016843535185242526;-0.01596618720421954;-0.19504970424562007;-0.18489026234679373;1.0500192410852196;10.008743907852672;-1.4516840482426228e-08;0.1766838541840032;1.045582190860615;1.0003111099153899;0.1767521064880495;1.0016570960847069
22.170998;1.0532047153883588;-0.016843541923364742;-0.015966173939530946;-0.19504813107981753;-0.18488860147236746;1.0500096082448598;10.008800879236475;-1.3404684065223913e-08;0.1766823000300018;1.045580232013686;1.0003245318514593;0.1767536834112624;1.0016529517249162
22.180998;1.0532009193059308;-0.016843533611638397;-0.01596616145064414;-0.19504637293014643;-0.18488694058010569;1.0500005430776285;10.008852123464278;-1.2367786819051907e-08;0.17668188781204527;1.045578134999896;1.0003376151555592;0.17675627128121138;1.0016486234426416
22.190998;1.0531974496171808;-0.016843548685814162;-0.015966155934194388;-0.19504655796628179;-0.18488694646691714;1.049989995779622;10.00889704924379;-1.1419942871046929e-08;0.17668161546763206;1.0455760074209237;1.0003503867821577;0.17675886481313194;1.0016441068614808
22.200998;1.0531922928894004;-0.016843540481359897;-0.01596614345036027;-0.1950447998316559;-0.18488528569887316;1.0499799147212354;10.008935056798128;-1.0574821951018793e-08;0.17668047907734558;1.0455739602277552;1.0003628725995415;0.17676045910151608;1.001639393975209
22.210998;1.0531864355236142;-0.0168435323402102;-0.01596613101262373;-0.19504304173931397;-0.18488362499630975;1.0499682435829214;10.008965611880695;-9.844130895101492e-09;0.17668047436518064;1.0455720976807572;1.000375091152858;0.17676304758451084;1.0016344761954368
22.220998;1.053180876048565;-0.01684353936935293;-0.015966117827039866;-0.19504146866665348;-0.18488196442870725;1.0499569263257658;10.008988323205623;-9.237019181567468e-09;0.176680597982506;1.0455705100953478;1.0003870508786206;0.176765620905477;1.0016293518495598
22.230998;1.0531736331267352;-0.01684353137906312;-0.015966105561408626;-0.195039710723515;-0.1848803038514722;1.0499439144523004;10.009002933235314;-8.763253364411544e-09;0.17667984688928168;1.045569269739591;1.000398752891376;0.17676716731984474;1.00162402607554
22.240998;1.0531667470902295;-0.016843546820330135;-0.01596610040507184;-0.19503989607088193;-0.18488031005080158;1.0499311708072918;10.009009268165611;-8.433927143180173e-09;0.17668021663617905;1.0455684270059622;1.00041019306902;0.1767696739887612;1.0016185053281312
22.250998;1.0531582779065856;-0.01684353904225743;-0.015966088409810522;-0.19503813835236852;-0.18487864958377248;1.0499166674109175;10.009007239204895;-8.258697054539731e-09;0.17668070041056355;1.0455680086492962;1.0004213610797053;0.1767721282246759;1.0016127987263086
22.260998;1.0531502992889206;-0.016843546497186418;-0.015966075758573645;-0.19503656571534433;-0.18487698923749052;1.0499023752128462;10.008996842772135;-8.24409371897398e-09;0.17668128948114517;1.045568023301327;1.000432243287491;0.17677451768541957;1.001606928211709
22.270998;1.0531408951392542;-0.016843538997062944;-0.01596606410848445;-0.19503480826460143;-0.18487532886938451;1.0498862532330278;10.00897810812507;-8.394909271102977e-09;0.17668097425170295;1.0455684649283454;1.000442830136523;0.1767758300550326;1.0016009350378248
22.280998;1.05313116015573;-0.016843531647621812;-0.015966052652418503;-0.19503305095470141;-0.18487366854918427;1.0498702479912208;10.008951058318443;-8.716708286630655e-09;0.17668174504955061;1.0455693077675763;1.0004531174734947;0.1767780539345885;1.0015948711758376
22.290998;1.0531221970131748;-0.01684354778541288;-0.015966048386336255;-0.19503323696869374;-0.18487367499169513;1.0498523033053766;10.008915708594412;-9.216782148882477e-09;0.17668259270704895;1.045570506433038;1.0004631033820084;0.17678018071110782;1.001588784772393
22.300998;1.0531121077518135;-0.016843540741205094;-0.0159660373459854;-0.19503147994403947;-0.1848720147530249;1.0498333730257403;10.008872085387557;-9.903676230586424e-09;0.1766825091784893;1.045572003927082;1.0004727887297358;0.17678120545334008;1.0015827150201078
22.310998;1.0531029833537493;-0.016843548952862365;-0.015966025698140804;-0.19502990801084333;-0.18487035462247953;1.0498144250133832;10.008820267836194;-1.078614083603952e-08;0.1766834877156707;1.0455737386155042;1.0004821788661151;0.17678312651345998;1.0015766947390958
22.320998;1.053092895082437;-0.016843542225027257;-0.01596601508334426;-0.19502815128325204;-0.18486869446281357;1.0497934338099948;10.008760395644297;-1.1871690059070019e-08;0.17668452226741066;1.0455756537100926;1.000491282257078;0.17678494515671578;1.00157075073514
22.330998;1.0530828934604546;-0.01684354389599661;-0.01596601248215958;-0.19502815294601356;-0.18486870100011188;1.0497723776518952;10.008692634952935;-1.3165218702577481e-08;0.1766856074645017;1.0455777079208062;1.0005001084400786;0.17678666531641848;1.0015648966410653
22.340998;1.0530740180246743;-0.016843552596171218;-0.015966001453713494;-0.1950265814641136;-0.18486704101646334;1.0497492439709366;10.008617145331577;-1.4667068233636569e-08;0.1766857396366233;1.0455798756909478;1.000508671058942;0.17678729305549495;1.0015591245250477
22.350998;1.0530643017978984;-0.01684354635928823;-0.015965991436501195;-0.19502482519639647;-0.18486538102754907;1.049726031171671;10.008534036381548;-1.6371197985669306e-08;0.17668691729994043;1.0455821386259616;1.0005169914596985;0.17678883585671323;1.0015534084637372
22.360998;1.053055761389761;-0.0168435553844731;-0.015965980781107992;-0.1950232540224007;-0.184863721183458;1.0497007480247824;10.008443362236846;-1.826597532678119e-08;0.17668814182270026;1.0455844795026215;1.000525091807976;0.17679030153872385;1.0015477162338828
22.370998;1.053046393865866;-0.016843557707940122;-0.015965978927779238;-0.19502325630626807;-0.18486372799731507;1.0496754179021452;10.008345200046808;-2.0336113033181663e-08;0.17668941893118867;1.0455868842367793;1.0005329862480636;0.17679169721968344;1.001542015091907
22.380998;1.0530371893466468;-0.016843551963108466;-0.0159659694363882;-0.19502150049444597;-0.18486206824926119;1.0496480819211724;10.008239717904257;-2.2562427085760297e-08;0.17669075849098015;1.0455893492148838;1.0005406831640342;0.17679302902249383;1.0015362759316893
22.390998;1.0530291434433885;-0.01684356148879996;-0.015965959285103252;-0.1950199297475325;-0.18486040866507528;1.0496197942290386;10.008127153243993;-2.4920743432549312e-08;0.1766911718063132;1.0455918822789145;1.0005481873577986;0.17679330218241937;1.0015304796485378
22.400998;1.053020258844075;-0.016843564322231597;-0.01596595791467726;-0.19501993242316884;-0.18486041575669804;1.0495916155064404;10.008007746253565;-2.7382945100147008e-08;0.17669266841527384;1.0455944922337956;1.0005554942344155;0.17679452088554318;1.0015246122819612
22.410998;1.0530125398420271;-0.0168435741932024;-0.015965948064248107;-0.1950183618837328;-0.1848587563705044;1.0495616123669957;10.007881689078555;-2.992010860160752e-08;0.17669425400526356;1.0455971792264278;1.0005625894811654;0.1767956881822944;1.001518654902699
22.420998;1.0530039897818766;-0.016843569133418005;-0.015965939171570156;-0.1950166064894064;-0.18485709700872474;1.049531861370607;10.007749114434256;-3.2504512290809534e-08;0.17669593019461788;1.0455999307790833;1.0005694576781041;0.17679680647473994;1.0015125880831794
22.430998;1.0529956144004753;-0.016843564234978094;-0.01596593040337642;-0.1950148511540271;-0.18485543773197236;1.0495004546985507;10.00761012717121;-3.5108675553447965e-08;0.176697695467733;1.0456027223015538;1.0005760887348538;0.1767978778005659;1.0015063998911622
22.440998;1.0529884250283577;-0.016843582819988566;-0.015965928730213064;-0.19501503903118036;-0.18485544524505063;1.0494685027140334;10.007464841416663;-3.770457501316122e-08;0.17669854634665152;1.0456055277564757;1.0005824815299553;0.17679790374065618;1.001500080708432
22.450998;1.0529804372176756;-0.01684357820136198;-0.015965920166485806;-0.19501328375298746;-0.18485378609293723;1.049437127587327;10.007313405168132;-4.026480226107326e-08;0.1767004780764956;1.0456083301292183;1.0005886468528213;0.17679888540810612;1.0014936149422928
22.460998;1.0529736704194868;-0.016843588793035647;-0.015965910863505933;-0.19501171339855944;-0.18485212704929496;1.0494044516180407;10.00715601272581;-4.276384305721813e-08;0.17670248413541195;1.0456111178277618;1.0005946038440845;0.17679982323406093;1.0014869807531246
22.470998;1.0529661511281518;-0.016843592606554218;-0.015965910259040768;-0.19501171634122744;-0.18485213460634245;1.0493725901497981;10.006992895086745;-4.5179267774236566e-08;0.17670455614304587;1.0456138778809718;1.0006003726514436;0.1768007168891618;1.0014801565657665
22.480998;1.0529589105827153;-0.01684358824952673;-0.015965901916954406;-0.1950099609866469;-0.18485047552661993;1.0493396532540773;10.00682434525582;-4.749229420810131e-08;0.17670668528427358;1.0456165939242488;1.0006059689614801;0.17680156534720853;1.0014731285280236
22.490998;1.05295297545095;-0.016843599037347275;-0.015965892824770612;-0.1950083904829919;-0.18484881651847831;1.0493067497831798;10.006650760931576;-4.968665013819439e-08;0.1767088633475296;1.0456192423160555;1.0006113978489084;0.17680236610585218;1.0014658944225496
22.500998;1.0529463603799678;-0.016843602986825613;-0.01596589243453416;-0.1950083932191201;-0.1848488240747733;1.0492749832222592;10.006472605070444;-5.174672713501504e-08;0.17671108263040347;1.0456217928923492;1.0006166508747272;0.17680311433801046;1.0014584635604973
22.510998;1.0529400695572753;-0.016843598708399483;-0.015965884319192516;-0.19500663760844666;-0.18484716495182313;1.0492424405174154;10.0062903364369;-5.365587136415236e-08;0.17671233646977305;1.045624219899527;1.000621713841732;0.17680280370035903;1.001450851201307
22.520998;1.052935103429918;-0.01684360951429866;-0.015965875471620962;-0.19500506681366372;-0.18484550584982393;1.0492111859647342;10.006104383917839;-5.539562861767228e-08;0.176714620988629;1.0456265057304184;1.0006265797023535;0.17680342828047352;1.0014430711870688
22.530998;1.0529294620432825;-0.016843613415585188;-0.015965875349332484;-0.19500506924510197;-0.1848455132587678;1.0491792636711195;10.005915139536857;-5.694681494330603e-08;0.17671693626358148;1.0456286293945836;1.0006312567837814;0.176803983277825;1.0014351365573113
22.540998;1.0529241472484967;-0.016843609022373866;-0.015965867530867144;-0.19500331331964463;-0.18484385393892036;1.0491477055226632;10.005722981207096;-5.8291761646611654e-08;0.1767192855484249;1.0456305589343977;1.0006357713670722;0.1768044633837757;1.0014270677124737
22.550998;1.0529201665862666;-0.01684361965680727;-0.015965859010893514;-0.19500174220870461;-0.1848421945958225;1.0491175435975582;10.005528337200447;-5.941682560251755e-08;0.17672167327379826;1.045632259880052;1.000640167151266;0.17680486172871007;1.0014188949056329
22.560998;1.0529155349983705;-0.016843623347611476;-0.015965859242269977;-0.19500174434283277;-0.18484220172016463;1.0490868198562016;10.005331739244287;-6.031393907639566e-08;0.17672410342941233;1.0456337036621537;1.0006445006596099;0.17680517203870302;1.00141064895421
22.570998;1.0529122744072676;-0.016843633824413888;-0.015965850972475486;-0.1950001730550483;-0.18484054213851273;1.0490575847727648;10.005133824764673;-6.097998471599086e-08;0.17672657923925814;1.0456348637623545;1.000648832490893;0.1768053909762633;1.0014023511871097
22.580998;1.052908409664017;-0.01684362912549134;-0.015965843643946053;-0.19499841677691598;-0.18483888233828857;1.0490278870870213;10.004935311027738;-6.141507963437838e-08;0.17672910375269546;1.0456357136836787;1.0006532175580976;0.17680551751499465;1.0013940100438155
22.590998;1.052904961386853;-0.016843632587345392;-0.01596584423372608;-0.19499841868166853;-0.1848388890214252;1.0489987623913222;10.004736967516742;-6.162158763583826e-08;0.17673167991785468;1.0456362332956624;1.000657699424085;0.17680555122454292;1.001385621774885
22.600998;1.052902941758315;-0.016843642835673318;-0.01596583630042232;-0.19499684717163027;-0.18483722894879648;1.0489712276650989;10.004539583281145;-6.160431211189323e-08;0.17673430878725413;1.045636413569354;1.0006623163521717;0.17680549165472195;1.0013771767128132
22.610998;1.0529003523906333;-0.01684363789643094;-0.015965829283023765;-0.1949950906834112;-0.18483556861775716;1.048943288193969;10.004343943358483;-6.137104554531201e-08;0.17673698722717396;1.0456362581539222;1.000667116670737;0.17680533903078116;1.0013686661087235
22.620998;1.0528981847885592;-0.01684364109415118;-0.015965830159635073;-0.19499509239114074;-0.18483557473929546;1.0489159528635186;10.004150796307092;-6.093214738172136e-08;0.1767397078135864;1.0456357832067333;1.0006721651827117;0.17680509501643973;1.001360077764782
22.630998;1.0528974258026609;-0.016843651048179135;-0.015965822491593857;-0.19499352069741063;-0.18483391407835795;1.0488902423363544;10.003960790184806;-6.02998467940793e-08;0.17674146042934608;1.0456350132115133;1.0006775325805992;0.1768037621388949;1.0013513862938872
22.640998;1.052896065453734;-0.016843654017149493;-0.015965823526453357;-0.1949935223145769;-0.18483391978117275;1.048864185621931;10.003774424675054;-5.948914959878572e-08;0.17674423351439203;1.045633972710489;1.0006832824983716;0.17680334354080157;1.0013425559229905
22.650998;1.0528951035437035;-0.016843648620411808;-0.01596581682663235;-0.19499176564857634;-0.1848322586145519;1.0488398157533174;10.003592032637592;-5.8519322296172144e-08;0.17674701466681325;1.0456326756079135;1.0006894669019029;0.17680284438515095;1.0013335589863763
22.660998;1.052895549173717;-0.016843658187075637;-0.015965809371799315;-0.19499019387479888;-0.1848305972918949;1.0488151723054189;10.003413814925725;-5.741344247715178e-08;0.17674979149498266;1.0456311141589267;1.0006961242173842;0.17680227219753888;1.0013243906265226
22.670998;1.0528954108891582;-0.016843660753343145;-0.015965810600793433;-0.1949901954552816;-0.18483060231589724;1.0487913058948983;10.003239945249815;-5.6195996980563993e-08;0.17675255279325086;1.0456292552985134;1.000703278117745;0.17680163450622668;1.0013150644519282
22.680998;1.0528956838564227;-0.016843654955432868;-0.015965804068972224;-0.1949884387805344;-0.18482894045867843;1.048769275687111;10.00307063400495;-5.48901554946657e-08;0.17675528865416368;1.0456270535413559;1.0007109413512258;0.17680093601563002;1.0013056024005302
22.690998;1.0528973408430509;-0.01684366413702299;-0.015965796746390405;-0.19498686701088544;-0.18482727843702618;1.048747140881479;10.002906100894606;-5.351722491590104e-08;0.17675798944747587;1.0456244719424121;1.0007191222070086;0.17680017808077128;1.001296034352781
22.700998;1.0528983347972247;-0.016843666343875602;-0.01596579806544179;-0.1949868686035319;-0.18482728275200935;1.0487259542218272;10.0027465216917;-5.210014003402261e-08;0.17676064564854913;1.04562149197728;1.0007278276597191;0.1767993607415071;1.0012864017031988
22.710998;1.052899613979056;-0.016843660217517622;-0.01596579158270953;-0.19498511193498388;-0.18482562016975643;1.0487067646028232;10.002591996560634;-5.066694037781332e-08;0.176763249498349;1.04561810806108;1.0007370615255704;0.17679848455965125;1.0012767546969406
22.720998;1.0529021304534887;-0.01684367733827134;-0.015965792081841818;-0.19498529842777965;-0.1848256240489873;1.0486876240192946;10.00244256554972;-4.92484033868263e-08;0.17676579673442094;1.0456143187999354;1.0007468240017032;0.17679755078795065;1.0012671419891732
22.730998;1.052903832178601;-0.01684367104607947;-0.015965785588048;-0.19498354176209684;-0.18482396094067935;1.048669583738293;10.00229824151317;-4.787170805227948e-08;0.17676828589469093;1.0456101231325365;1.0007571170436609;0.17679656160661947;1.0012575974125897
22.740998;1.0529056621082962;-0.016843849582541103;-0.015965954277883082;-0.1949817700012136;-0.1848222824187017;1.0486536843959784;10.002159014953577;-4.65567211166546e-08;0.17677071580804127;1.0456055175200336;1.000767945630492;0.17679552120781417;1.001248132795058
22.750998;1.0529085466776174;-0.01684386650613485;-0.015965954762816443;-0.19498195650609765;-0.18482228545952092;1.0486379549140774;10.002024851520039;-4.5316934553822745e-08;0.17677308381993634;1.045600497033998;1.000779310922949;0.17679443656594646;1.0012387392796644
22.760998;1.05291043282468;-0.016843860054100303;-0.015965948271513274;-0.1949801998633935;-0.18482062148141828;1.048623415540387;10.001895709124854;-4.416165481602993e-08;0.17677538554461347;1.0455950661188704;1.0007912065993172;0.17679331675810778;1.0012293904038425
22.770998;1.0529122726090725;-0.01684386181190585;-0.015965949610461324;-0.1949802015044793;-0.18482062384199144;1.0486110799275434;10.001771592527124;-4.309648268591709e-08;0.17677761563320682;1.0455892511039535;1.0008036212955869;0.17679217142079692;1.0012200445692339
22.780998;1.0529150264248675;-0.016843870415578752;-0.015965942354267786;-0.194978629797021;-0.18481895930472747;1.0485989578324226;10.00165261290068;-4.212241715721564e-08;0.17678076868866557;1.0455831045923392;1.0008165406028064;0.1767920101634213;1.0012106481878242
22.790998;1.0529166596669197;-0.01684387214664517;-0.01596594376581819;-0.1949786314931996;-0.18481896101500508;1.0485880540471744;10.001538976666971;-4.123541814579482e-08;0.17678283957045443;1.0455766966445241;1.0008299451423095;0.17679084307183743;1.0012011384768216
22.800998;1.0529181439452284;-0.01684386563964285;-0.015965937412880077;-0.19497687495891694;-0.18481729573875735;1.0485793619054;10.001430964306428;-4.0427341241820304e-08;0.1767848231098511;1.0455700969230284;1.000843804016689;0.1767896807235732;1.0011914466820264
22.810998;1.0529194621411118;-0.016843859137014482;-0.01596593110356325;-0.19497511846613086;-0.1848156301157943;1.0485708610489801;10.001328970846565;-3.968756445691498e-08;0.17678671372995053;1.045563362203625;1.0008580660369704;0.17678853275038922;1.0011815033727
22.820998;1.0529216087081037;-0.016843875978053344;-0.01596593182361009;-0.19497530517234424;-0.18481563085509664;1.0485635264804745;10.001233526196309;-3.900415540516545e-08;0.1767885054713681;1.0455565345469717;1.0008726551970353;0.17678740609125138;1.0011712447992729
22.830998;1.052922585124724;-0.016843869489244625;-0.015965925598631137;-0.19497354876637882;-0.18481396450710758;1.0485583370378604;10.001145271625823;-3.8364770807054666e-08;0.17679019213001038;1.045549646223812;1.0008874756494175;0.17678630456916408;1.0011606166221068
22.840998;1.0529233996143743;-0.016843871242564576;-0.015965927222332955;-0.1949735506750741;-0.18481396443087914;1.0485532753049713;10.001064914439851;-3.7757653630509136e-08;0.17679176740110825;1.0455427274182858;1.0009024222217382;0.17678522995907925;1.0011495739266825
22.850998;1.0529250759887376;-0.016843879865753385;-0.015965920257336102;-0.19497197925129425;-0.18481229739852603;1.0485493270596769;10.00099313916399;-3.717143513144687e-08;0.1767932253314852;1.0455358126886762;1.0009173891868208;0.17678418400508897;1.00113807953453
22.860998;1.0529256587899076;-0.01684388163687418;-0.015965921958967542;-0.19497198126764062;-0.1848122965716739;1.0485474846729652;10.000930584453073;-3.659374731359799e-08;0.17679456059761992;1.0455289456873627;1.0009322762837483;0.1767831698538132;1.001126100247683
22.870998;1.0529262014245309;-0.016843875187864635;-0.015965915895109952;-0.1949702250766315;-0.18481062873644896;1.0485457499178896;10.000877925015928;-3.601103015558858e-08;0.17679576832402838;1.04552217957047;1.000946992501289;0.17678219128538442;1.0011136033946306
22.880998;1.052927746928306;-0.016843892094647494;-0.015965916867342535;-0.19497041210633953;-0.18481062727268904;1.0485451271399975;10.000835861156688;-3.541032382564302e-08;0.17679684365171386;1.0455155708528991;1.0009614555334638;0.17678125085397103;1.0011005596745106
22.890998;1.0529283173430055;-0.01684388568254963;-0.01596591091028122;-0.1949686560520201;-0.1848089587544877;1.0485466102376346;10.000804974088084;-3.47806724642676e-08;0.17679778213210295;1.0455091750950158;1.000975586804666;0.17678034902540357;1.0010869494577221
22.900998;1.0529289187738278;-0.016843887520493515;-0.015965912824235273;-0.19496865834364827;-0.18480895656669363;1.048548175112676;10.000785630977573;-3.411287728478277e-08;0.1767995813328411;1.04550304986771;1.0009893085618713;0.1767804843051038;1.0010727639792965
22.910998;1.0529295581820153;-0.016843881130323927;-0.015965906993371016;-0.19496690244122541;-0.1848072874347978;1.0485507756974475;10.000778024349463;-3.3400235745228964e-08;0.1768002410730688;1.0454972562473783;1.0010025473380315;0.1767796540688449;1.0010580001764924
22.920998;1.0529312558253685;-0.016843898081614742;-0.01596590820186183;-0.1949670897716314;-0.18480728475050173;1.0485553453867638;10.000782282096223;-3.26409637644591e-08;0.1768007618083476;1.0454918540877178;1.0010152407283799;0.17677885562227902;1.0010426517058673
22.930998;1.0529320444830956;-0.016843891697340362;-0.015965902460586937;-0.19496533403365862;-0.1848056150987627;1.0485598096112931;10.00079855167824;-3.183889305140058e-08;0.17680114430898375;1.0454869002258804;1.0010273424356297;0.17677808578625046;1.001026701914202
22.940998;1.0529329606414712;-0.0168438935468721;-0.01596590454840691;-0.19496533665639076;-0.18480561186870204;1.0485650951047203;10.000826991367658;-3.100150225646896e-08;0.17680139053233432;1.0454824523366093;1.0010388193375555;0.17677733981003965;1.001010130941208
22.950998;1.0529350381969627;-0.01684390225456385;-0.015965898016127168;-0.19496376596957046;-0.18480394185170737;1.0485711206547004;10.000867698015918;-3.013749492793534e-08;0.17680150370490783;1.045478567532458;1.0010496425150877;0.17677661197525907;1.0009929365042456
22.960998;1.0529363100895754;-0.01684390409562872;-0.01596590010656877;-0.19496376876375401;-0.1848039382144863;1.0485787824878101;10.000920650971738;-2.925608904676573e-08;0.17680148809276794;1.0454752919821677;1.0010597801317183;0.17677589708807556;1.000975146564217
22.970998;1.0529378105986233;-0.016843897704386965;-0.015965894370075392;-0.1949620133614478;-0.18480226773858952;1.0485859586273396;10.000985695076237;-2.8367904870745018e-08;0.17680234844777634;1.045472653045512;1.0010691948045303;0.17677619114058638;1.0009568118213004
22.980998;1.0529395718414654;-0.016843899566341337;-0.015965896406918312;-0.19496201630363286;-0.18480226372692174;1.0485935305782512;10.001062570853751;-2.7485094186260233e-08;0.17680208893432703;1.0454706632414974;1.0010778486475143;0.17677549155322858;1.0009379894511046
22.990998;1.0529426209429011;-0.01684390832091889;-0.015965889767438998;-0.1949604459028456;-0.18480059296139156;1.048602398719565;10.0011509559114;-2.6620800743108956e-08;0.17680171265180353;1.0454693284223366;1.0010857141111806;0.17677479731893517;1.0009187282859515
23.000998;1.0529449830622983;-0.01684391025183123;-0.015965891693726315;-0.19496044895003162;-0.1848005886075466;1.0486104818997954;10.001250412877125;-2.578848750098777e-08;0.17680122211481245;1.0454686505867585;1.0010927813809634;0.17677410841533975;1.0008990618809603
23.010998;1.0529476851797286;-0.01684390399367651;-0.015965885737392285;-0.19495869375055136;-0.18479891745148228;1.0486187118040433;10.001360309442338;-2.500049155718346e-08;0.1768006204274499;1.0454686291754431;1.0010990567248763;0.17677342466973123;1.0008790141299115
23.020998;1.0529507585226219;-0.016843906026913946;-0.015965887503398748;-0.19495869683511038;-0.18479891280068853;1.0486270301454015;10.001479876859777;-2.4268420477198683e-08;0.17680091244085805;1.0454692651029547;1.0011045518196138;0.17677374472120422;1.0008586056832074
23.030998;1.0529552368946669;-0.016843914985092055;-0.01596588055048965;-0.19495712649196495;-0.18479724143814188;1.048636386109834;10.001608318619297;-2.360640529827823e-08;0.176800104507063;1.0454705650851583;1.0011092750447377;0.17677306545801338;1.0008378512590483
23.040998;1.0529591464958161;-0.01684391714644991;-0.01596588213167821;-0.19495712950451405;-0.18479723652682234;1.0486447315041025;10.001744813604331;-2.3032717134534062e-08;0.1767992029421927;1.0454725421796853;1.0011132321534901;0.17677238250219032;1.000816756624788
23.050998;1.0529634944601878;-0.016843911139536327;-0.01596587580929361;-0.19495537416137762;-0.1847955648491511;1.0486530180417042;10.0018884789162;-2.2567494995533825e-08;0.17679821284439143;1.0454752116585093;1.0011164286261367;0.17677169176251756;1.0007953235749465
23.060998;1.0529682646837015;-0.016843913437939166;-0.015965877197131276;-0.1949553769979944;-0.1847955597121693;1.0486622007546107;10.002038383979638;-2.2230455350027092e-08;0.17679713750133041;1.0454785853810364;1.0011188757797695;0.17677099084208445;1.000773560649717
23.070998;1.052974418821223;-0.016843922668614814;-0.01596586986263927;-0.19495380630737869;-0.18479388790351325;1.048670240746068;10.002193608903172;-2.2040621228250147e-08;0.1767969777539675;1.0454826656936442;1.0011206033788669;0.17677127942968376;1.0007514904266308
23.080998;1.0529799023959843;-0.016843925104864814;-0.015965871069597563;-0.19495380890189973;-0.1847938825945742;1.0486780974104895;10.002353299876448;-2.2015209494501034e-08;0.17679573170308624;1.0454874395630316;1.0011216637057203;0.1767705593478114;1.0007291462320769
23.090998;1.0529856546880727;-0.016843919370570375;-0.015965864394143988;-0.19495205308756067;-0.18479221057816236;1.0486857192299541;10.002516697382095;-2.216794209344495e-08;0.17679439519835938;1.0454928757161641;1.001122121745151;0.17676983479557645;1.0007065642303827
23.100998;1.052991617367023;-0.01684392193162507;-0.015965865463270917;-0.19495205542843574;-0.18479220517058345;1.048694048676117;10.002683186381688;-2.250856686122085e-08;0.17679296321669669;1.045498928507836;1.0011220421868758;0.17676911262910724;1.0006837792326866
23.110998;1.0529987418945945;-0.016843931402888444;-0.01596585785167493;-0.19495048423372172;-0.184790533164232;1.0487010327970123;10.002852312258685;-2.3042523965770234e-08;0.1767924315184688;1.0455055484758373;1.001121481585971;0.17676940278708217;1.0006608242114436
23.120998;1.0530049931874534;-0.016843934042783264;-0.0159658588231847;-0.19495048634165849;-0.18479052772929586;1.0487076278550216;10.003023657308606;-2.3771849723690426e-08;0.17679079742665268;1.0455126880333026;1.001120488367961;0.17676871786206033;1.0006377336801469
23.130998;1.0530113402846522;-0.016843928461242646;-0.01596585194824708;-0.19494873005755847;-0.1847888556508059;1.0487138016388733;10.003196697757122;-2.4697757167991878e-08;0.17678905983312565;1.0455202951747273;1.0011191046187744;0.1767680710678878;1.0006145502380488
23.140998;1.0530177406228312;-0.0168439311150266;-0.015965852843914143;-0.19494873194938556;-0.18478885023213112;1.048720532515921;10.003370763398113;-2.582206593776548e-08;0.1767872188510332;1.0455283090430438;1.0011173651264478;0.1767674745000173;1.0005913255005876
23.150998;1.0530251331830722;-0.016843948853621935;-0.0159658528819234;-0.19494891860456434;-0.1847888448995277;1.0487258029330837;10.003545061491852;-2.714740418354008e-08;0.1767862752726267;1.0455366683249547;1.0011153017962118;0.1767679389673663;1.000568109196498
23.160998;1.053031441084421;-0.016843943230498846;-0.01596584589774992;-0.1949471620257504;-0.1847871728649568;1.0487305963279;10.003718746060972;-2.8676911105678528e-08;0.1767842302799293;1.0455453205156466;1.0011129540502057;0.17676747460084657;1.0005449382966103
23.170998;1.0530375815352786;-0.016843945813101977;-0.01596584669280442;-0.19494716365121442;-0.1847871674975028;1.048734902256797;10.003891028174086;-3.041233649247883e-08;0.1767820852185562;1.045554221550056;1.0011103724457855;0.17676709140304855;1.0005218378960778
23.180998;1.0530434815850063;-0.016843940125604008;-0.015965839661792703;-0.19494540692491177;-0.1847854955017342;1.0487397176601956;10.004061269200093;-3.235259716719818e-08;0.17677984116451306;1.045563330599615;1.001107612551577;0.17676679890413977;1.0004988268901192
23.190998;1.0530500890209322;-0.01684395774119961;-0.015965839606443235;-0.1949455932843483;-0.1847854902462269;1.0487430375693825;10.004228984900648;-3.4494983948462215e-08;0.17677849923948252;1.0455726049265235;1.0011047274035583;0.17676760472390815;1.0004759241711652
23.200998;1.0530553737512722;-0.016843951989358417;-0.01596583255788333;-0.19494383645996782;-0.18478381829305784;1.0487458482575607;10.004393784845107;-3.6835999647548935e-08;0.17677606301589946;1.0455820001030727;1.0011017635828576;0.1767675134162203;1.0004531560224708
23.210998;1.0530603218737025;-0.016843954449472138;-0.015965833314098534;-0.1949438378978114;-0.18478381301184738;1.0487481296481724;10.004555357089876;-3.9370867421046753e-08;0.17677354087281835;1.045591476573155;1.0010987604030874;0.1767675267626963;1.0004305579491717
23.220998;1.0530649254849882;-0.016843956889845538;-0.015965834069971156;-0.19494383933040355;-0.1847838077596872;1.0487508590321828;10.00471352328395;-4.209475979950321e-08;0.17677194460023687;1.0456010006735932;1.0010957490816328;0.1767686446535119;1.0004081677869847
23.230998;1.0530701721580544;-0.01684396617207161;-0.015965826197592597;-0.1949422673422365;-0.18478213596907167;1.0487520109243271;10.004868279437911;-4.500554817728981e-08;0.1767692860235424;1.045610536456084;1.0010927508585077;0.17676886516782953;1.0003860179813822
23.240998;1.0530740417704325;-0.01684396855933002;-0.015965826950517216;-0.19494226880312202;-0.18478213080744407;1.0487525557918613;10.0050197459742;-4.810577019656476e-08;0.17676657558088057;1.0456200384567873;1.001089775145018;0.17676918475672365;1.0003641333979612
23.250998;1.0530775156639176;-0.016843962661585204;-0.015965819890135537;-0.1949405120019924;-0.18478045906007068;1.048752463192559;10.005168061471723;-5.140272668175188e-08;0.17676482310764854;1.0456294531590506;1.0010868200164094;0.17677059960654512;1.000342528974968
23.260998;1.0530805885906085;-0.01684396493278726;-0.015965820626619723;-0.19494051351531477;-0.1847804540327175;1.048752709948216;10.005313328164481;-5.490594910430762e-08;0.17676203929355921;1.0456387290787115;1.0010838779693338;0.17677110606514476;1.000321207078574
23.270998;1.0530832697762889;-0.01684396711783975;-0.015965821346761114;-0.19494051505822518;-0.18478044908717894;1.0487512862705046;10.005455646678366;-5.862253992535608e-08;0.17675923638911656;1.0456478228243886;1.0010809415334105;0.1767716996162538;1.0003001621255194
23.280998;1.0530865744350133;-0.016843976062738637;-0.01596581341786736;-0.1949389431963003;-0.18477877766033862;1.0487491922497716;10.00559517263579;-6.255443385253222e-08;0.17675642791182858;1.0456566944516006;1.0010780050787635;0.17677237515018646;1.000279387994573
23.290998;1.0530885185607282;-0.016843978021993024;-0.015965814092012226;-0.1949389447989521;-0.1847787729244836;1.04874643070292;10.005732132550754;-6.669988499427333e-08;0.17675462798604236;1.045665308283547;1.001075069227324;0.17677412812628468;1.0002588826851744
23.300998;1.0530901252204776;-0.01684397160136347;-0.015965806928194808;-0.1949371881417204;-0.1847771016695319;1.0487440124721734;10.005866805567724;-7.105512015699146e-08;0.1767518504399883;1.0456736422114647;1.0010721436560075;0.17677495509982383;1.0002386543922046
23.310998;1.0530914352760523;-0.016843973254905685;-0.015965807531996713;-0.19493718980033095;-0.18477709720379135;1.048739968212765;10.005999490309797;-7.561428438250633e-08;0.17675010828407492;1.045681689023521;1.0010692409097768;0.1767768544112011;1.000218726450992
23.320998;1.053092510675142;-0.016843974732782596;-0.015965808086126382;-0.194937191485305;-0.1847770928877065;1.0487353451016843;10.006130468702152;-8.037061929779813e-08;0.17674741400573393;1.0456894516221524;1.0010663708967091;0.17677782588678137;1.0001991331440039
23.330998;1.0530944340189352;-0.016843982891720573;-0.01596579995422367;-0.19493561975508142;-0.18477542215349263;1.0487301944967307;10.006259967605262;-8.53191092244203e-08;0.17674477963285237;1.0456969409346235;1.001063540831363;0.17677886861690978;1.000179910021308
23.340998;1.0530953104910474;-0.016843984002734895;-0.015965800384695784;-0.19493562149032434;-0.1847754181688089;1.0487255650131673;10.006388107838056;-9.045764376233327e-08;0.1767432158381881;1.04570417372862;1.001060750846708;0.1767809798923243;1.0001610859424561
23.350998;1.0530962615558088;-0.01684397669303354;-0.015965792936493695;-0.19493386496649723;-0.1847737477220502;1.0487194948583412;10.006514874149358;-9.578558329246744e-08;0.17674073069418286;1.0457111716687109;1.001057985653437;0.17678215656385007;1.000142678086769
23.360998;1.0530974093525292;-0.016843977437566826;-0.015965793220567733;-0.19493386677220936;-0.1847737441222682;1.048713005339735;10.006640139381133;-1.0130201636981566e-07;0.1767383291542244;1.0457179622988915;1.0010552083658761;0.1767833961337021;1.0001246907544203
23.370998;1.0530998647862682;-0.016843993099296878;-0.01596579260738378;-0.19493405347337492;-0.1847737407998985;1.0487061045630495;10.006763742774428;-1.070059827232507e-07;0.176737013952561;1.0457245747204211;1.001052356885564;0.17678569617269232;1.0001071183419994
23.380998;1.0531017202105997;-0.0168439852383346;-0.015965784930522326;-0.19493229709562698;-0.18477207096876033;1.048698793649472;10.006885612994495;-1.128979853873314e-07;0.17673478770286452;1.0457310330253275;1.0010493489406624;0.17678705340770745;1.0000899543429487
23.390998;1.0531040463155235;-0.016843985424609936;-0.015965784985555266;-0.1949322990826694;-0.18477206799828128;1.048692069578078;10.007005852104937;-1.1897944578721815e-07;0.17673365515619718;1.0457373565091812;1.0010460947002617;0.17678946417783142;1.000073202528784
23.400998;1.0531068968504398;-0.016843985420653594;-0.015965784967078407;-0.19493230115906302;-0.1847720652397816;1.0486839313319414;10.007124697290113;-1.2524857462894979e-07;0.17673162364457068;1.0457435651108558;1.0010425042209932;0.17679092520839065;1.0000568774011964
23.410998;1.0531103148554959;-0.01684397699145363;-0.015965777070478474;-0.19493054504878005;-0.18477039604183618;1.0486753887791398;10.00724242590657;-1.316965259731258e-07;0.17672970067307625;1.0457496853587862;1.0010384886424877;0.17679243292356114;1.0000409929561889
23.420998;1.0531143349906051;-0.01684397661186606;-0.0159657769144879;-0.19493054734669893;-0.18477039369776765;1.0486664662867982;10.007359302530654;-1.3830721638564265e-07;0.17672889147011825;1.0457557520972398;1.0010339605263823;0.17679498317721404;1.0000255523810553
23.430998;1.0531199840660346;-0.016843991144908924;-0.015965775876391506;-0.19493073461210889;-0.18477039163045375;1.048657200103097;10.007475526965862;-1.4505956774677296e-07;0.17672719910190307;1.0457618044803887;1.0010288343032867;0.17679657259474627;1.0000105473085599
23.440998;1.053125286930482;-0.01684398215278303;-0.01596576779523306;-0.1949289788722686;-0.18476872305578892;1.0486486309327354;10.00759115889892;-1.5193110814299616e-07;0.176726624567069;1.0457678828752013;1.0010230296374931;0.1767991992864025;0.9999959637623321
23.450998;1.0531312801346933;-0.016843981208980105;-0.015965767471043796;-0.1949289815651397;-0.18476872135165429;1.0486387952883511;10.007706125912303;-1.5890208658171282e-07;0.17672516480102088;1.0457740295101627;1.0010164788516192;0.1768008622006472;0.9999817883868275
23.460998;1.0531380220142392;-0.016843980079824433;-0.01596576710350938;-0.19492898440246423;-0.18476871987935964;1.0486287238322098;10.007820295964969;-1.659565878139681e-07;0.17672381205028762;1.0457802898213313;1.0010091344284926;0.17680256066512906;0.9999680144852966
23.470998;1.0531455903778328;-0.016843970534107335;-0.015965758895896208;-0.19492722908941615;-0.18476705199488141;1.0486184459833008;10.007933510661502;-1.730804464470154e-07;0.17672355625783565;1.045786709045519;1.0010009711185452;0.1768052942652463;0.9999546426111543
23.480998;1.0531550760733974;-0.016843984149831025;-0.015965757657186923;-0.19492741704563876;-0.18476705106440328;1.0486079937349841;10.00804562383327;-1.8026053992487763e-07;0.1767223870701102;1.0457933213240067;1.0009919831079281;0.17680706167224716;0.9999416704398009
23.490998;1.053164575269972;-0.016843974254230915;-0.015965749428946702;-0.1949256619946317;-0.18476538364425676;1.0485984014199587;10.008156568410634;-1.8748599071908434e-07;0.17672229442650125;1.045800143148436;1.0009821850092482;0.17680985919261807;0.9999290846337892
23.500998;1.0531751748485292;-0.01684397241726163;-0.015965749017262585;-0.1949256653589774;-0.18476538309410867;1.0485877024125532;10.008266340479063;-1.9474887585877448e-07;0.17672126928490806;1.0458071794683623;1.0009716184734858;0.17681168083762377;0.9999168655464017
23.510998;1.0531869396605302;-0.016843970396927366;-0.015965748622017367;-0.19492566883478285;-0.18476538275378243;1.0485769276557249;10.008374881691479;-2.0204479226740417e-07;0.17672130397569183;1.0458144332702712;1.0009603552815853;0.17681451914160495;0.999904995017167
23.520998;1.0531999107117271;-0.01684396818641434;-0.01596574824896389;-0.1949256724095632;-0.18476538260624453;1.0485661087841245;10.008482015371836;-2.0937289062877741e-07;0.17672039146925564;1.0458219109179343;1.000948489478723;0.17681636544322119;0.9998934562046229
23.530998;1.0532151095782314;-0.01684397264024478;-0.015965739275660605;-0.1949241026101984;-0.18476371605195485;1.0485552861585972;10.008587491834872;-2.167335364795885e-07;0.17672052515844872;1.0458296229926807;1.0009361249897952;0.1768192095040406;0.9998822287028488
23.540998;1.053230541209929;-0.01684397002177057;-0.01596573895888748;-0.19492410633918564;-0.1847637162217587;1.0485455161651351;10.008691032535804;-2.2412486664494253e-07;0.1767197000956905;1.045837582349841;1.000923372046733;0.1768210391776387;0.9998712917909188
23.550998;1.0532471924657416;-0.016843967184422163;-0.01596573866534754;-0.19492411012565497;-0.18476371651488394;1.048534867695937;10.00879234113864;-2.3154183940494818e-07;0.17671891323520936;1.0458457984461034;1.0009103472337704;0.17682284109546714;0.999860636426553
23.560998;1.0532650307592955;-0.01684395588199215;-0.01596573057569554;-0.19492235566070518;-0.18476205026172665;1.0485244138393035;10.008891110971758;-2.389780007524169e-07;0.1767191614002903;1.0458542676665405;1.0008971661686936;0.17682560181303109;0.9998502685700709
23.570998;1.0532840053089185;-0.01684395257945549;-0.015965730288699617;-0.194922359524533;-0.18476205074075336;1.0485142316895035;10.008987013240606;-2.464265726379596e-07;0.17671843961882658;1.0458629692529633;1.0008839363232271;0.17682730801509558;0.9998402017357398
23.580998;1.0533040514838201;-0.016843949033942453;-0.01596572998191409;-0.1949223634072371;-0.18476205128831374;1.048504404465245;10.009079696672195;-2.538789559707983e-07;0.1767187414252637;1.0458718718378266;1.0008707565934656;0.1768299459544668;0.9998304510721436
23.590998;1.053326099959197;-0.016843952104329225;-0.015965721017368227;-0.19492079383287433;-0.18476038531312214;1.0484960156039447;10.009168841725614;-2.6132142450810335e-07;0.17671806006948626;1.045880943337665;1.0008577161692762;0.1768315021269969;0.9998210290629915
23.600998;1.0533480848142525;-0.016843948060645035;-0.015965720646102882;-0.19492079771491164;-0.18476038595715052;1.0484871377078235;10.00925421078568;-2.6873266224396705e-07;0.17671838960632605;1.045890158685092;1.0008448889967572;0.17683396530182446;0.9998119434367843
23.610998;1.0533709425138869;-0.016843943763137376;-0.015965720240448653;-0.19492080157663036;-0.1847603866322635;1.0484788238322802;10.009335637692885;-2.760860666734897e-07;0.17671772536384384;1.0458995025083817;1.000832331402947;0.17683532739001445;0.9998031990667112
23.620998;1.0533946068738755;-0.01684393097070331;-0.015965711993774296;-0.19491904710863966;-0.18475872068358007;1.04847110639237;10.009412993460302;-2.8335665108299646e-07;0.17671806396672018;1.045908965499814;1.0008200886295735;0.17683758299091554;0.9997947959301576
23.630998;1.0534190081797425;-0.016843926151814584;-0.015965711518652077;-0.19491905089805056;-0.18475872140581276;1.0484640022417617;10.009486157071926;-2.905255627397741e-07;0.1767174033667606;1.0459185373923192;1.0008082067516961;0.1768387287984434;0.9997867285049348
23.640998;1.0534440776121448;-0.016843921068061013;-0.01596571100378165;-0.19491905463439524;-0.1847587221502891;1.0484575162078102;10.009554990921675;-2.975784908175255e-07;0.17671774248845964;1.045928201246489;1.0007967399338813;0.17684076247616307;0.9997789955249616
23.650998;1.053470751079491;-0.016843930821769104;-0.01596570962521784;-0.19491924313303752;-0.18475872298421034;1.0484526430133363;10.009619345695725;-3.045035829267202e-07;0.17671708113855153;1.0459379289013786;1.0007857461322238;0.1768416814318338;0.9997716029775473
23.660998;1.0534969678587405;-0.01684391697952213;-0.015965701212875227;-0.19491748841244746;-0.18475705710839743;1.0484473770907754;10.009679077354633;-3.112924178416325e-07;0.1767174212104379;1.0459476739301605;1.000775278803138;0.17684348243471432;0.9997645524142336
23.670998;1.0535236734145141;-0.01684391111599776;-0.01596570055794428;-0.1949174918869598;-0.18475705788046698;1.0484427258646873;10.009734025144143;-3.1794085123440897e-07;0.17671776741825865;1.0459573691263304;1.0007653853768674;0.17684516206136375;0.9997578332318969
23.680998;1.0535508283745714;-0.016843904993906925;-0.015965699852617914;-0.19491749524213173;-0.18475705864587802;1.0484387074938644;10.009783959722723;-3.244487036983977e-07;0.1767171262399545;1.0459669348059037;1.0007561113899006;0.176845718121283;0.9997514241711527
23.690998;1.0535784052831432;-0.016843890375586146;-0.015965691291439037;-0.19491574016742774;-0.18475539275455333;1.0484353395280923;10.00982854330186;-3.3081814188760876e-07;0.1767175044333736;1.0459762880273402;1.000747502682034;0.17684715177100221;0.99974529766008
