time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.700998;1.053606373665473;-0.016843883734784935;-0.015965690490114447;-0.19491574325439198;-0.18475539350473616;1.0484326390364145;10.009867348225283;-3.3704940611112117e-07;0.17671690765654505;1.0459853457831885;1.0007396032817462;0.17684746792237666;0.9997394276046341
23.710998;1.0536346924003972;-0.016843876838217378;-0.015965689639557804;-0.19491574619346463;-0.18475539425250156;1.0484316261167907;10.009899956061444;-3.431369161224421e-07;0.1767173393058385;1.0459940260616882;1.0007324541558738;0.17684867299941426;0.9997337957246624
23.720998;1.053664312260485;-0.01684388479269949;-0.015965687914822425;-0.19491593380095384;-0.18475539507715527;1.048430318257;10.00992607291537;-3.490686344241631e-07;0.17671680115701763;1.0460022472785624;1.0007260937218339;0.17684877275525185;0.9997283907245252
23.730998;1.0536931804223444;-0.016843869170010947;-0.01596567914191151;-0.1949141781050124;-0.18475372920145075;1.0484297206218813;10.009945589383086;-3.5482757512566337e-07;0.17671729527135027;1.046009927959849;1.000720555323077;0.17684977115127462;0.9997232076020124
23.740998;1.0537222445935763;-0.01684386155187214;-0.015965678105589;-0.19491418052328144;-0.18475373000774115;1.0484298202696827;10.009958567985768;-3.6039442688065447e-07;0.17671682420116244;1.046016992915276;1.0007158631005109;0.17684966992568915;0.9997182550960905
23.750998;1.053751459052154;-0.0168438537104747;-0.01596567698859713;-0.19491418273917335;-0.18475373086051883;1.048430592006023;10.009965140473595;-3.657493348342245e-07;0.17671738924738464;1.0460233794671783;1.0007120323209038;0.17685046985897623;0.9997135626502361
23.760998;1.0537807877827408;-0.016843845655804875;-0.015965675782051762;-0.1949141847379588;-0.18475373177188836;1.0484320110491554;10.00996538664475;-3.7087145044119813e-07;0.1767169892703293;1.0460290356615665;1.0007090715923497;0.17685017236760742;0.9997091749011163
23.770998;1.053810197273146;-0.01684382916203459;-0.01596566667236174;-0.19491242820555404;-0.1847520661071635;1.0484340576495006;10.009959310838687;-3.757388933153747e-07;0.17671762131677285;1.046033917230095;1.0007069811748137;0.17685077973096328;0.9997051423938587
23.780998;1.0538396470227092;-0.016843820714013635;-0.015965665271883554;-0.19491242973540238;-0.18475206717572268;1.0484377155577722;10.009946858175512;-3.8033009215848175e-07;0.17671828258672465;1.0460379886000437;1.000705755204766;0.17685129535112804;0.9997015204355386
23.790998;1.053870090965967;-0.016843827187550165;-0.015965662953177407;-0.1949126158427225;-0.18475206840765082;1.048440970754059;10.009927907078165;-3.8462323399248464e-07;0.17671797288398522;1.0460412242237214;1.000705392635316;0.17685072465215537;0.9996983707369844
23.800998;1.053899483221799;-0.016843818395730518;-0.015965661356099385;-0.1949126168698466;-0.18475206966374916;1.048444806161722;10.009902277793302;-3.885935675377094e-07;0.17671869543537333;1.046043606663569;1.0007059032548953;0.17685107523250523;0.9996957605396904
23.810998;1.053928777384506;-0.01684380121381631;-0.015965651849331672;-0.1949108593303984;-0.18475040436514076;1.048449194769338;10.009869740853118;-3.922124022530604e-07;0.17671845495175784;1.0460451237330237;1.000707300433439;0.17685035600171495;0.9996937590303069
23.820998;1.0539579253122497;-0.016843792124374927;-0.01596565004174933;-0.19491085982426204;-0.18475040580221036;1.0484540997432903;10.00983005769314;-3.954494396861187e-07;0.17671925518695553;1.0460457655640785;1.0007095899558183;0.1768505771029416;0.9996924301972925
23.830998;1.053986877956079;-0.016843782896719877;-0.015965648119503673;-0.19491086004432182;-0.18475040731557887;1.0484594827461484;10.0097830916267;-3.9827648332897673e-07;0.17672009777014808;1.046045520722037;1.0007127663840707;0.1768507506960806;0.9996918256822125
23.840998;1.0540155851451103;-0.016843773532871597;-0.01596564607670004;-0.19491085998966276;-0.18475040889292454;1.0484653127120471;10.009728860891254;-4.0066931594553124e-07;0.17671998223907312;1.0460443798390884;1.0007168195638423;0.1768498901450573;0.9996919823088644
23.850998;1.0540439976944513;-0.01684375579482378;-0.015965636102682142;-0.19490910135794037;-0.18474874387520748;1.048472566562959;10.00966746290105;-4.0260643140032614e-07;0.17672090659040063;1.0460423478948742;1.000721744016825;0.17685000816018623;0.9996929276476694
23.860998;1.0540720701256168;-0.016843746155027612;-0.015965633812461546;-0.19490910075812362;-0.18474874555144505;1.048479223817725;10.009598975862922;-4.040676894254501e-07;0.17672086762018013;1.0460394510392028;1.0007275415416244;0.1768491162938394;0.99969468779491
23.870998;1.0541007635115391;-0.016843751480597434;-0.01596563058241672;-0.1949092847131698;-0.18474874733945215;1.04848626608695;10.009523406914663;-4.050355701740057e-07;0.17672186095921016;1.0460357311803585;1.0007342204272274;0.1768492248277806;0.9996972821172192
23.880998;1.0541280519692302;-0.01684374158108902;-0.015965628060413063;-0.19490928358771398;-0.1847487490945197;1.0484936850819162;10.009440668739085;-4.0549606923010736e-07;0.17672288109244844;1.0460312332007977;1.000741798060127;0.1768493414731277;0.9997007112556073
23.890998;1.0541549216412514;-0.01684372333320809;-0.015965617628687347;-0.19490752390867483;-0.18474708423670635;1.0485014875922753;10.009350570999091;-4.05436411887089e-07;0.17672292211008345;1.0460259962322231;1.00075029809017;0.17684847020951103;0.9997049576811174
23.900998;1.0541813577726178;-0.016843713224274873;-0.015965614913289836;-0.19490752229690844;-0.18474708606146498;1.0485096885469107;10.009252798805022;-4.0484252473721705e-07;0.17672397858653371;1.0460200616727926;1.0007597391621872;0.17684861145515443;0.9997099923949381
23.910998;1.0542073367673461;-0.01684370303094547;-0.01596561211817051;-0.19490752045686868;-0.1847470879196278;1.0485182982697485;10.009146878336844;-4.0369964891738373e-07;0.1767250451720334;1.0460134873456357;1.0007701273759186;0.1768487628448767;0.9997157770815134
23.920998;1.0542328304009156;-0.016843692766913606;-0.01596560925261426;-0.1949075183951664;-0.18474708980706026;1.048528313564213;10.009032206927865;-4.019944157618028e-07;0.17672511586891754;1.0460063419094903;1.0007814534412713;0.17684792087048593;0.9997222689993612
23.930998;1.0542578108910805;-0.016843682446717707;-0.01596560632362527;-0.19490751611742393;-0.1847470917149671;1.0485377195627763;10.008908145735198;-3.9971473639944507e-07;0.17672618401796336;1.0459986854739545;1.0007936891185067;0.1768480837746466;0.9997294305147333
23.940998;1.0542822542385382;-0.01684366384844702;-0.015965595530356584;-0.1949057553263452;-0.18474542698491764;1.0485475030397118;10.008774106015823;-3.968486926116992e-07;0.17672624231536896;1.0459905606620425;1.0008067884670326;0.17684725318563213;0.9997372359537363
23.950998;1.0543071473156143;-0.0168436685594732;-0.01596559167547124;-0.19490593746046825;-0.18474542897557214;1.0485576652268827;10.008629655420169;-3.933857377454112e-07;0.17672728303468224;1.0459819977252574;1.0008206975250697;0.17684743209180734;0.9997456722143693
23.960998;1.0543304925175123;-0.016843658155559015;-0.015965588604409078;-0.194905934588792;-0.18474543088824574;1.0485682205695528;10.008474630962839;-3.8931858264491975e-07;0.1767282989285725;1.045973025583491;1.0008353653175233;0.17684762155680142;0.9997547331404912
23.970998;1.0543533043605708;-0.01684364774790971;-0.015965585513319534;-0.1949059315387223;-0.1847454327859189;1.0485791834737797;10.008309130878693;-3.846435186205571e-07;0.17672828410655553;1.0459636772895973;1.0008507504472677;0.17684682035294835;0.9997644119221797
23.980998;1.0543756042537398;-0.016843637348190582;-0.015965582420458767;-0.194905928317263;-0.18474543466280624;1.048590559549989;10.00813335325439;-3.7936040984237716e-07;0.1767292341697736;1.0459539870583958;1.0008668228576825;0.1768470270257738;0.9997746999441799
23.990998;1.054397416681828;-0.016843618732825395;-0.015965571534398346;-0.19490416662362925;-0.18474376986674126;1.0486023490938852;10.007947415834575;-3.7347323001788016e-07;0.17673014601458725;1.045943988496717;1.0008835577596051;0.17684724083534287;0.9997855921198104
24.000998;1.0544187677081118;-0.01684360838989436;-0.015965568483475207;-0.1949041630778186;-0.1847437716888392;1.0486155533497146;10.007751312482265;-3.6698954866473503e-07;0.1767300189626233;1.0459337162957822;1.0009009233029282;0.17684646067938412;0.999797087392606
24.010998;1.054439685386676;-0.01684359809861838;-0.015965565477222308;-0.19490415938256875;-0.18474377346922913;1.0486281768153114;10.007545040110653;-3.5991828270033676e-07;0.17673085705786726;1.0459232117690807;1.0009188737207992;0.1768466841583251;0.9998091829345733
24.020998;1.0544601952446162;-0.016843587873166786;-0.015965562537582436;-0.19490415554974377;-0.18474377519203694;1.0486412274752923;10.007328770599655;-3.522687944974819e-07;0.17673166917743702;1.0459125279918537;1.0009373541709388;0.1768469079021238;0.9998218728852533
24.030998;1.0544803128730382;-0.016843577723323042;-0.015965559687007275;-0.1949041515913787;-0.18474377684144416;1.0486547152229906;10.007102902532003;-3.4405260267251894e-07;0.17673146625181202;1.0459017213070265;1.0009563118213716;0.17684612777414963;0.9998351531925028
24.040998;1.0545010465218858;-0.01684357451829813;-0.015965548316223096;-0.19490257402678948;-0.18474211182603767;1.048668645293486;10.006867962751361;-3.352842021521133e-07;0.17673225898767378;1.0458908352079719;1.0009757007816613;0.17684633839794442;0.9998490256382728
24.050998;1.0545204091756175;-0.016843564535235597;-0.015965545694879228;-0.19490256984984095;-0.1847421132888305;1.0486830084692789;10.00662445796859;-3.259798344189097e-07;0.1767330578854389;1.0458798949303998;1.0009954739609899;0.17684653289246388;0.999863496080894
24.060998;1.054539425070874;-0.01684355464036401;-0.015965543209212913;-0.19490256558004757;-0.18474211464330925;1.0486977787205005;10.006372775271902;-3.161568790948392e-07;0.17673387451005668;1.0458689135309898;1.001015573112417;0.17684670349158255;0.9998785660655761
24.070998;1.0545581251888139;-0.016843544835995556;-0.015965540874091938;-0.19490256122944358;-0.18474211588525002;1.0487129212659916;10.006113173722346;-3.0583482769199333e-07;0.17673372187947523;1.045857900896972;1.0010359305747474;0.17684584325652628;0.9998942228449291
24.080998;1.0545765441875623;-0.016843535124056636;-0.015965538703307962;-0.19490255680923516;-0.18474211701628826;1.0487283999105623;10.005845868831633;-2.9503654797767946e-07;0.17673461241574004;1.0458468729507593;1.0010564797716048;0.1768459476615645;0.999910431855594
24.090998;1.0545947284161827;-0.016843517269878337;-0.01596552889977179;-0.19490079401908864;-0.18474045139325504;1.0487441799861967;10.005571151452076;-2.8378898876592405e-07;0.17673555538718225;1.0458358557122507;1.0010771619399834;0.17684601470653685;0.9999271352004505
24.100998;1.0546127433571415;-0.01684350774919973;-0.01596552708571976;-0.19490078948076223;-0.18474045231784278;1.0487612325790743;10.005289423820908;-2.721223897104883e-07;0.17673555685751782;1.045824877627564;1.001097922878082;0.17684504375713705;0.9999442615088542
24.110998;1.0546306685286526;-0.016843498327791615;-0.015965525461542195;-0.19490078489207038;-0.1847404531468043;1.048777539975508;10.005001131277368;-2.600672907339863e-07;0.17673662095928125;1.0458139590658535;1.0011187049286723;0.17684503424460488;0.9999617410012483
24.120998;1.054648586994113;-0.01684348900665252;-0.015965524037131085;-0.19490078026303523;-0.18474045388897184;1.0487940980637096;10.004706714372393;-2.4765237746260674e-07;0.1767377503357176;1.0458031096046856;1.0011394453589326;0.17684498561162532;0.9999795148800275
24.130998;1.0546665800609334;-0.016843479783064056;-0.015965522825104012;-0.19490077560527527;-0.18474045455682334;1.0488109162226673;10.004406647618048;-2.349049203701476e-07;0.1767389468403266;1.0457923271212335;1.0011600816887236;0.17684489810787754;0.9999975398847885
24.140998;1.0546847259677468;-0.016843470648662026;-0.015965521835861255;-0.19490077092873512;-0.18474045516303256;1.048828019505719;10.004101488327507;-2.2185109252618693e-07;0.17673921251482888;1.0457815947664437;1.0011805531021116;0.17684377246095653;1.000015789488183
24.150998;1.054704095174938;-0.016843468453584275;-0.015965512443314706;-0.19489919274584885;-0.1847387891401783;1.0488454486275793;10.003791881735653;-2.0851670083762637e-07;0.1767405486055808;1.0457708806085426;1.0012007994375283;0.17684360851570607;1.0000342486646967
24.160998;1.0547227420660803;-0.01684345945711491;-0.015965511895626356;-0.19489918806014148;-0.18473878965017335;1.0488632505800994;10.003478569479022;-1.949287437913547e-07;0.1767419536891848;1.0457601385932604;1.001220764178398;0.17684340422394068;1.0000529052348024
24.170998;1.0547417000611918;-0.016843450510616646;-0.015965511555626023;-0.1948991833864424;-0.18473879012076896;1.0488814648912022;10.003162399772245;-1.8111494345427573e-07;0.1767424244860214;1.0457493102845847;1.0012403959482754;0.1768421554283544;1.0000717436575175
24.180998;1.0547609807869238;-0.016843441603887725;-0.015965511415002184;-0.19489917873925278;-0.1847387905566854;1.048900112251625;10.002844277241294;-1.6710281820216663e-07;0.1767439588740605;1.0457383316027486;1.0012596431815204;0.17684185711447933;1.0000907420332563
24.190998;1.0547805748994412;-0.016843432727668434;-0.01596551146872367;-0.1948991741374965;-0.18473879096218954;1.0489191892426417;10.002525097513692;-1.5292067940288206e-07;0.1767455574945667;1.0457271426286916;1.0012784495514846;0.17684150528118564;1.000109870785361
24.200998;1.0548004569142435;-0.01684342387368556;-0.01596551171656732;-0.19489916960103418;-0.18473879134173857;1.048939672563734;10.002205727659778;-1.3859808664571315e-07;0.17674722327679093;1.045715695249937;1.001296759066129;0.17684109714001675;1.0001290954256996
24.210998;1.0548205937006727;-0.016843415035349547;-0.015965512162224894;-0.19489916514525582;-0.18473879169999952;1.0489595298579375;10.001887010207803;-1.241645281361876e-07;0.17674796062871226;1.0457039577571807;1.0013145210872774;0.17683963030223798;1.0001483830014986
24.220998;1.0548409568708637;-0.016843397972139854;-0.015965505002387036;-0.19489740246941953;-0.18473712539083145;1.0489797285781268;10.0015697889509;-1.0964895716531937e-07;0.17674977411441264;1.0456919166251883;1.0013316863508628;0.17683910261765293;1.0001677037305248
24.230998;1.0548615337771963;-0.01684338915542779;-0.0159655058522077;-0.19489739819926946;-0.18473712570882164;1.0490002387921644;10.001254905377134;-9.508100603655152e-08;0.17675166625751346;1.0456795753923909;1.001348204660552;0.17683851225193534;1.0001870268962012
24.240998;1.0548823256846318;-0.016843380346618645;-0.01596550690102494;-0.19489739402926934;-0.18473712600163658;1.0490210312177086;10.000943102150982;-8.049165415453992e-08;0.1767536368933175;1.0456669548697115;1.0013640313463414;0.1768378581478956;1.0002063189414454
24.250998;1.0549033373004513;-0.01684337154587118;-0.015965508144608193;-0.19489738996168562;-0.18473712626745578;1.0490420697025327;10.000634947872664;-6.591237923492301e-08;0.17675568462743194;1.045654089410162;1.0013791361583595;0.17683714141601675;1.0002255421109152
24.260998;1.0549245680891683;-0.016843362759556297;-0.015965509580376857;-0.19489738599592002;-0.18473712650665108;1.0490633036403623;10.000330881184953;-5.137361819035025e-08;0.17675680781514946;1.0456410111046182;1.0013935086675971;0.17683536599725563;1.0002446499023587
24.270998;1.0549470072491374;-0.016843369099131415;-0.015965510386314642;-0.19489756694176305;-0.18473712679000032;1.049084675626626;10.000031248861173;-3.690255161200191e-08;0.17675900447411638;1.0456277393771765;1.0014071598382779;0.17683453714807387;1.0002635882756443
24.280998;1.0549686362519104;-0.01684336037579218;-0.015965512201215153;-0.19489756318432033;-0.18473712697286854;1.0491061435531475;9.999736257018931;-2.2521474348738667e-08;0.1767612719118607;1.0456142876500307;1.0014201205172295;0.17683365921013888;1.0002823041840925
24.290998;1.0549904363567166;-0.016843343462069185;-0.015965506396198214;-0.19489580123342778;-0.18473546047099657;1.0491276916209835;9.999445970021352;-8.249773175851595e-09;0.17676360648927242;1.0456006698011127;1.0014324327705708;0.176832734956683;1.000300749388498
24.300998;1.055012393930218;-0.016843334841621975;-0.01596550858377402;-0.19489579772689722;-0.18473546057144968;1.049149317699962;9.999160386057023;5.893463276105299e-09;0.1767650042823855;1.0455868984438783;1.0014441345152603;0.17683076646396986;1.0003188783653796
24.310998;1.0550345049954906;-0.01684332629215304;-0.015965510952186842;-0.19489579436720067;-0.1847354606162565;1.049171019826809;9.998879462977376;1.9891161389556565e-08;0.17676746201432172;1.0455729821647683;1.0014552531078837;0.1768297556631926;1.000336647006622
24.320998;1.0550567747357142;-0.016843317832046754;-0.0159655134942418;-0.19489579116710024;-0.18473546059748266;1.0491927988825038;9.998603119101665;3.372958911659474e-08;0.17676997655767118;1.0455589244860537;1.00146580976028;0.1768287042767456;1.0003540115708232
24.330998;1.055079209554854;-0.01684330948166075;-0.015965516199394788;-0.19489578813763736;-0.18473546050852657;1.049215662194817;9.99833126218292;4.739501565401544e-08;0.17677254317414373;1.0455447261328847;1.0014758153070338;0.1768276139833603;1.0003709257290605
24.340998;1.0551018148099545;-0.016843301262248277;-0.015965519052395412;-0.1948957852874763;-0.1847354603448195;1.0492376184942724;9.998063781885245;6.087197689866761e-08;0.17677515475194988;1.045530393314546;1.0014852608607412;0.1768264863777666;1.0003873395907859
24.350998;1.0551245998640753;-0.016843293196333445;-0.015965522033629526;-0.194895782623183;-0.18473546010551195;1.0492596728994859;9.997800530864328;7.414652027836948e-08;0.17677680301819812;1.0455159503216458;1.0014941222441833;0.1768243222552766;1.0004032071162978
24.360998;1.0551475782334918;-0.016843285307175743;-0.015965525120539698;-0.19489578015175227;-0.18473545979412456;1.0492818257047896;9.997541375895935;8.72088964070619e-08;0.17677947995409005;1.0455014453344695;1.0015023714126257;0.17682312135663353;1.0004184996333343
24.370998;1.0551707598692526;-0.016843269381455406;-0.01596552048222234;-0.19489401957110644;-0.18473379276942775;1.0493040754497416;9.997286268320924;1.0005332065888513e-07;0.17678217844048613;1.045486937460153;1.0015099802709815;0.17682188319471792;1.0004332123064394
24.380998;1.0551941440411747;-0.016843261915270892;-0.015965523711996478;-0.19489401751511304;-0.18473379233787363;1.0493264237076634;9.997035254189372;1.1267807142995513e-07;0.1767848924990266;1.045472475365467;1.0015169206079264;0.17682060776786085;1.0004473613988019
24.390998;1.055217721048173;-0.016843254692660816;-0.015965526986804892;-0.19489401568024547;-0.18473379186124464;1.0493488728381104;9.996788431831517;1.2508626428368734e-07;0.1767876167291328;1.0454580937834577;1.0015231655053758;0.17681929616668104;1.00046098138941
24.400998;1.0552414772047773;-0.016843247732079424;-0.015965530296657305;-0.19489401407120988;-0.18473379134742024;1.0493714188253724;9.996545917833952;1.372847482417437e-07;0.1767903454941165;1.0454438254619225;1.0015286895808317;0.17681795154453012;1.0004741185370039
24.410998;1.055265392403535;-0.016843241050713116;-0.015965533635268706;-0.1948940126908057;-0.18473379080203683;1.0493940493167078;9.996307854703739;1.4928097229250406e-07;0.1767920728706273;1.045429702655118;1.0015334679845604;0.17681557862836494;1.0004868232349173
24.420998;1.0552894367695824;-0.016843234665792812;-0.015965536997312773;-0.194894011542364;-0.18473379023085712;1.0494167455763925;9.996074376606451;1.6107994158897267e-07;0.17679479241189427;1.0454157515047782;1.0015374747448806;0.17681418201964139;1.0004991504194745
24.430998;1.0553145760324123;-0.01684324369472181;-0.015965539557187512;-0.1948941954372762;-0.18473378971195759;1.0494394832659157;9.995845526651198;1.7268321706870674e-07;0.1767974962872227;1.0454019957913745;1.0015406826957318;0.17681276639480228;1.000511157097566
24.440998;1.055338778454357;-0.016843237951683906;-0.015965542950466843;-0.19489419476609632;-0.18473378911285207;1.049462231976997;9.995621283996952;1.8408920244182572e-07;0.17680017528237657;1.045388461461054;1.0015430706285315;0.17681133778502087;1.0005228918356903
24.450998;1.0553630176621123;-0.016843232545164042;-0.015965546351415352;-0.1948941943362982;-0.18473378851620223;1.0494849538548745;9.995401693262657;1.9529315426147796e-07;0.17680281942660653;1.0453751748068631;1.0015446313740257;0.1768099030938223;1.0005343895917926
24.460998;1.0553872764538423;-0.016843227480894504;-0.015965549752129733;-0.19489419414535752;-0.18473378793487272;1.0495076066639242;9.995186921068292;2.0628838626117445e-07;0.1768054180639721;1.0453621633028265;1.001545370479093;0.17680846899010175;1.0005456743844348
24.470998;1.055411547747034;-0.0168432145291045;-0.01596554533611609;-0.19489243587296742;-0.18473212073192544;1.0495301532417567;9.99497719395495;2.1706841076710345e-07;0.17680696016970213;1.0453494614379653;1.0015453000802919;0.17680604163209201;1.000556762369189
24.480998;1.0554358245277222;-0.016843210170848937;-0.015965548710494243;-0.19489243613294166;-0.18473212021339636;1.0495525648684902;9.994772714689253;2.276271790571143e-07;0.1768094344814781;1.0453371140554617;1.0015444363322041;0.17680462620885457;1.0005676625474589
24.490998;1.0554600849352527;-0.016843206174654218;-0.015965552063090967;-0.19489243659493666;-0.18473211974033676;1.0495758126883363;9.994573632272324;2.3795850130716968e-07;0.17681182810119536;1.0453251746359882;1.0015428010899312;0.17680322635012435;1.0005783773879533
24.500998;1.0554842859612141;-0.016843202540919484;-0.01596555539054174;-0.19489243724082056;-0.18473211932457184;1.049597860245717;9.994380039842406;2.4805611306110934e-07;0.17681412522709342;1.0453137032245268;1.0015404232067824;0.17680184449289146;1.0005889053060582
24.510998;1.055508373724012;-0.016843199266443617;-0.01596555869155526;-0.1948924380518568;-0.18473211898058778;1.049619669713311;9.994191977432381;2.579133060718978e-07;0.17681630850610594;1.045302763438074;1.0015373383429067;0.17680048220741476;1.0005992407179642
24.520998;1.055532304529852;-0.016843196348490203;-0.015965561968588858;-0.1948924390069521;-0.1847321187250039;1.049641214302051;9.994009456865458;2.6752298523051057e-07;0.17681836252262328;1.0452924167449351;1.0015335911941938;0.1767991393461018;1.0006093720183626
24.530998;1.0555560585669526;-0.016843193788204414;-0.015965565228710996;-0.19489244008147524;-0.18473211857420105;1.0496624820699583;9.99383247210409;2.768785674973202e-07;0.17682027603274217;1.0452827189382785;1.0015292371760647;0.17679781400030237;1.000619285480353
24.540998;1.0555796366988957;-0.016843191589764578;-0.01596556848259342;-0.19489244124800445;-0.18473211854039792;1.0496834718177726;9.993660983519732;2.8597438580009815e-07;0.1768210411540309;1.0452737177420095;1.0015243386965507;0.17679550422210374;1.000628974162516
24.550998;1.0556030442497937;-0.01684318975692488;-0.015965571742074473;-0.19489244247817286;-0.184732118630759;1.0497041879382225;9.993494898962519;2.9480652456657427e-07;0.1768226518866249;1.0452654488378272;1.0015189576636156;0.17679420905892756;1.0006384432379278
24.560998;1.0556262737970081;-0.016843188291334094;-0.015965575017604365;-0.19489244374492995;-0.18473211885064056;1.0497246362019945;9.99333405038493;3.033742418975008e-07;0.1768241036338333;1.0452579359614322;1.0015131488339608;0.17679292772704927;1.0006477087303371
24.570998;1.055649299859781;-0.016843187192360998;-0.015965578316451404;-0.19489244502455394;-0.1847321192065708;1.0497448219165364;9.993178246714258;3.116796184894435e-07;0.17682539240396175;1.0452511948570762;1.0015069608811695;0.1767916581125579;1.0006567913442164
24.580998;1.0556720811074696;-0.016843186456425213;-0.015965581641777356;-0.19489244629775476;-0.1847321197069945;1.0497647545535131;9.993027398407607;3.1972595412894484e-07;0.17682651320847168;1.0452452359570923;1.001500443537769;0.1767903964713211;1.0006657065041347
24.590998;1.0556945603505608;-0.016843186076431822;-0.01596558499228018;-0.19489244755038312;-0.18473212036209938;1.0497844558233935;9.992881513478414;3.2751669836705797e-07;0.1768274593587726;1.0452400644927777;1.0014936488285635;0.17678913925918582;1.000674457661563
24.600998;1.055716666299199;-0.01684317780579097;-0.015965580555239455;-0.19489069045934135;-0.1847304545338352;1.0498039570247466;9.992740551403664;3.3505514867808244e-07;0.1768282245335762;1.0452356750698613;1.0014866225699124;0.17678788509276092;1.0006830409223872
24.610998;1.055738320035683;-0.016843178107772767;-0.015965583937624366;-0.19489069164232922;-0.184730455526204;1.0498232853951546;9.992604371332392;3.4234567910521276e-07;0.17682880606725573;1.0452320449035084;1.0014793923894088;0.17678663518510102;1.0006914531487368
24.620998;1.0557594424175447;-0.016843178739016893;-0.01596558732586134;-0.19489069277544194;-0.18473045669340896;1.049842455386836;9.992472849422787;3.493948875720153e-07;0.1768282054729742;1.0452291368392959;1.0014719613330736;0.17678439310330837;1.0006996896426639
24.630998;1.055779961531745;-0.016843179697159434;-0.01596559071641265;-0.19489069384864469;-0.18473045803636517;1.049861469447179;9.992345979691828;3.562100980357563e-07;0.17682842604149532;1.0452269090472006;1.001464309930058;0.1767831634198436;1.0007077336565309
24.640998;1.0557998177535113;-0.016843180981273877;-0.01596559410754206;-0.19489069485513194;-0.18473045955937875;1.0498803207547796;9.992223856438205;3.6279618244359223e-07;0.17682847120519246;1.045225320008641;1.0014563999065134;0.17678194887250526;1.0007155509728454
24.650998;1.0558189605330743;-0.016843182588279257;-0.015965597498119398;-0.1948906957908027;-0.18473046127212372;1.049898996352648;9.992106647701593;3.6915241539335974e-07;0.1768283455662256;1.0452243266732455;1.0014481790494991;0.17678074861338702;1.0007230938090461
24.660998;1.0558373369586005;-0.016843184512504383;-0.0159656008859914;-0.1948906966522848;-0.18473046318730868;1.0499174830016387;9.991994611889464;3.75271592777066e-07;0.17682805629551895;1.0452238816891741;1.0014395893796617;0.17677955912471766;1.0007303081983006
24.670998;1.055854880383865;-0.01684318674802239;-0.015965604266655116;-0.19489069743626952;-0.18473046531616696;1.0499357718037685;9.991888093066757;3.811433283604374e-07;0.17682761289519333;1.0452239383476256;1.0014305726842136;0.17677837642514732;1.0007371387070156
24.680998;1.055872511276953;-0.016843204390575545;-0.015965606813662603;-0.19489088294324344;-0.1847304677357574;1.0499538599452904;9.991787469593827;3.8675838749565533e-07;0.1768270267527853;1.045224459754495;1.001421071089275;0.17677719786685536;1.0007435298507072
24.690998;1.0558881546082983;-0.016843207237579757;-0.015965610160357475;-0.1948908835642079;-0.18473047030585849;1.0499717482313495;9.991693062112079;3.9210921888866335e-07;0.17682631089740386;1.0452254183389815;1.0014110279552362;0.17677602253231967;1.000749429104052
24.700998;1.0559027564804275;-0.016843210387031453;-0.015965613477976263;-0.194890884100815;-0.1847304730974281;1.0499894273828838;9.99160504165066;3.9718776479098437e-07;0.17682547872930873;1.0452267880544626;1.0014003922101993;0.17677485001018803;1.0007547924775058
24.710998;1.055916282644091;-0.016843213836125463;-0.015965616756332592;-0.19489088455247822;-0.18473047611073773;1.0500068660144406;9.991523420138575;4.019845671884479e-07;0.17682454232036865;1.0452285386170483;1.001389121884277;0.17677367890836643;1.0007595894109875
24.720998;1.0559287087148412;-0.01684321757888378;-0.0159656199836412;-0.19489088491899348;-0.1847304793462806;1.0500240215584398;9.991448112771753;4.0648862246969937e-07;0.1768235113129692;1.0452306296512706;1.001377184355646;0.17677250658725452;1.0007638055902164
24.730998;1.0559400163035064;-0.016843221603391183;-0.015965623145221125;-0.19489088519858036;-0.1847304828042994;1.0500408590327477;9.99137897395544;4.106870016696541e-07;0.17682239254595303;1.0452330071295146;1.0013645579235688;0.17677132934488018;1.0007674397644868
24.740998;1.0559501916431888;-0.01684322589186334;-0.015965626223055543;-0.19489088538638544;-0.1847304864828458;1.0500573545873335;9.991315772319638;4.1456654257190107e-07;0.1768201910093874;1.0452356089571526;1.0013512366305688;0.17676914248969572;1.0007704949236902
24.750998;1.0559592228662629;-0.01684323042420409;-0.01596562919847211;-0.19489088547462036;-0.18473049037484127;1.050073491726963;9.991258188476957;4.1811692503913123e-07;0.17681891210940492;1.0452383749106042;1.0013372339361957;0.17676794131187473;1.0007729713393827
24.760998;1.0559670975666082;-0.016843235181412525;-0.015965632054297827;-0.19489088545426184;-0.18473049446601128;1.0500892624676834;9.991205914501302;4.213316777912632e-07;0.17681756301687868;1.0452412555132349;1.0013225820961993;0.1767667225941777;1.0007748638724192
24.770998;1.0559738053245642;-0.016843240145562724;-0.01596563477377919;-0.1948908853172636;-0.1847304987334706;1.0501046705054193;9.991158771620357;4.2420679391662186e-07;0.17681615208301982;1.0452442172584215;1.0013073313891936;0.17676548559899402;1.0007761643603725
24.780998;1.0559793438399225;-0.016843245297420702;-0.015965637339592262;-0.19489088505796964;-0.18473050314539852;1.0501197300334837;9.991116715780322;4.267389314196904e-07;0.1768146882971189;1.0452472328632079;1.001291548483923;0.1767642324175277;1.0007768652498266
24.790998;1.0559837163203731;-0.016843250616006483;-0.015965639735345722;-0.19489088467327323;-0.1847305076634634;1.0501354573070512;9.991079737294928;4.2892435864633197e-07;0.1768131810278766;1.0452502621478472;1.0012753046131353;0.17676296763177451;1.0007769559120754
24.800998;1.0559869239958017;-0.016843256080956784;-0.015965641948126837;-0.1948908841628127;-0.18473051224691708;1.0501498568484293;9.991047768191827;4.307588604845372e-07;0.17681163862267005;1.0452532506032126;1.001258659379686;0.1767616977129455;1.0007764181195222
24.810998;1.0559889676567094;-0.01684326167482371;-0.015965643971139545;-0.19489088353011774;-0.18473051685647784;1.0501639138073247;9.99102070874332;4.3223801843575845e-07;0.17681006725363932;1.0452561438041337;1.0012416533817343;0.17676043040320544;1.0007752300461086
24.820998;1.0559898512635564;-0.016843259147616526;-0.01596563799822051;-0.19488912446743875;-0.18472885480890675;1.0501776045833948;9.990998520371603;4.3335794303614826e-07;0.17680847203654473;1.0452588940194876;1.0012243080168173;0.17675917331223845;1.0007733743017848
24.830998;1.0559895797271737;-0.016843264963307;-0.015965639651589522;-0.19488912361259683;-0.184728859371656;1.0501909134419138;9.990981237387363;4.3411719884508644e-07;0.17680685924878717;1.0452614572296868;1.0012066275192912;0.17675793238829937;1.00077084601269
24.840998;1.0559881594883163;-0.016843270877930853;-0.015965641133793115;-0.19488912265639297;-0.184728863871882;1.0502038326081877;9.990968935526794;4.3451800806495533e-07;0.1768052369132108;1.0452637891301044;1.0011886035993645;0.17675671196598716;1.0007676567273005
24.850998;1.055985605029494;-0.016843276883587194;-0.015965642452549295;-0.19488912160338911;-0.18472886828923582;1.0502163525194614;9.990961757771768;4.3456547106466974e-07;0.17680361330212727;1.0452658440894598;1.0011702242097442;0.17675551592154856;1.0007638286821174
24.860998;1.0559819435927194;-0.01684328296942262;-0.01596564361278158;-0.19488912045866436;-0.18472887260727158;1.0502284604081464;9.990959945862189;4.342664847379802e-07;0.17680199545078054;1.0452675785390027;1.0011514842498057;0.17675434796083997;1.0007593865694342
24.870998;1.055977213887966;-0.016843289121304745;-0.01596564461861261;-0.1948891192293774;-0.1847288768111042;1.0502401470580698;9.990963809675494;4.33628300251587e-07;0.17680038861678332;1.0452689542936562;1.0011323939066008;0.17675321081422887;1.0007543547793056
24.880998;1.0559714627010763;-0.016843295324909486;-0.015965645474791176;-0.194889117925986;-0.18472888088396752;1.050251415637694;9.990973659298957;4.326567802202988e-07;0.17679879606326943;1.0452699368480538;1.0011129821156624;0.17675210589069384;1.0007487588373363
24.890998;1.0559647466610596;-0.016843301569062698;-0.015965646186473916;-0.19488911656074057;-0.1847288848082627;1.0502622875831917;9.99098976524041;4.313554467904041e-07;0.1767972196722282;1.0452704891665967;1.001093292230162;0.17675103401331269;1.0007426278488063
24.900998;1.0559571359287308;-0.01684330784481267;-0.01596564675855419;-0.1948891151448225;-0.1847288885696947;1.0502728023447931;9.991012385297024;4.2972519509905374e-07;0.17679566163547092;1.0452705679153185;1.001073372076757;0.17674999643037873;1.000735992746947
24.910998;1.0559487083313348;-0.01684331414195905;-0.015965647194125;-0.19488911368881123;-0.18472889215835375;1.0502830111682528;9.991041835982104;4.277660053875342e-07;0.17679412547586887;1.045270131150226;1.0010532677279473;0.17674899488546933;1.0007288807292944
24.920998;1.0559395362121646;-0.016843320447689495;-0.015965647492238087;-0.19488911220608732;-0.18472889556718264;1.0502929673689436;9.991078516808146;4.2548013225258975e-07;0.17679261537107788;1.0452691537947207;1.0010330252410882;0.17674803083493668;1.0007213126380974
24.930998;1.0559296809607728;-0.016843326748064106;-0.01596564764788759;-0.19488911071404288;-0.18472889879159538;1.0503027187875935;9.991122795574295;4.2287328828138497e-07;0.17679113553870282;1.04526763433604;1.0010126917523483;0.17674710503281904;1.00071330344731
24.940998;1.055919200330371;-0.01684333303019864;-0.015965647655036233;-0.19488910923193678;-0.1847289018299908;1.0503123001528563;9.991174825161659;4.1995358284485535e-07;0.1767896905006047;1.0452655875530865;1.0009923103154752;0.17674621799988516;1.0007048641171439
24.950998;1.0559081578246698;-0.016843339282512703;-0.01596564750994974;-0.19488910777899526;-0.18472890468236552;1.050321724778166;9.991234474427001;4.167300369540512e-07;0.17678828409137504;1.0452630328067252;1.0009719195737585;0.17674537152431302;1.0006960099303386
24.960998;1.055896625754871;-0.016843345492970535;-0.015965647212388658;-0.19488910637281737;-0.1847289073476962;1.0503309887679089;9.991301406427128;4.1321244796253247e-07;0.17678691815690045;1.0452599868576893;1.0009515615954974;0.17674456991441825;1.0006867753108857
24.970998;1.0558846815553922;-0.016843351648355095;-0.015965646765338886;-0.19488910502715126;-0.18472890982471094;1.0503400855571954;9.991375194993413;4.0941299123127574e-07;0.1767855936880251;1.0452564669442894;1.0009312830016834;0.17674381895916783;1.0006772186168933
24.980998;1.0558723962893444;-0.016843357735685495;-0.01596564617436177;-0.19488910375205912;-0.18472891211642084;1.0503490111600802;9.991455395999044;4.053469404972099e-07;0.17678431221604857;1.0452524960796388;1.000911129014471;0.17674312329090122;1.0006674053309663
24.990998;1.055859822884026;-0.01684336374456594;-0.015965645446082966;-0.1948891025553224;-0.1847289142320234;1.050357759404649;9.991541548458105;4.0103202237106604e-07;0.17678307518353126;1.045248100340462;1.0008911410970553;0.1767424846057144;1.0006573873475721
25.000998;1.0558469983569196;-0.016843369668715975;-0.01596564458750947;-0.19488910144113578;-0.18472891618332307;1.0503663222785917;9.991633159184953;3.964881517528028e-07;0.17678188289984695;1.0452433069285305;1.0008713533753202;0.1767419018247175;1.0006471999518924
25.010998;1.055833955457253;-0.016843375505078913;-0.01596564360702135;-0.19488910040877283;-0.18472891798093624;1.050374695518463;9.991729724041363;3.917367585030775e-07;0.17678073448550954;1.0452381463895495;1.000851787613593;0.17674137235183957;1.000636870334471
25.020998;1.055820727649641;-0.01684338125182918;-0.01596564251430358;-0.19488909945446473;-0.18472891963390123;1.050382879374019;9.991830756725898;3.8679921540645766e-07;0.17677962847924325;1.0452326512956445;1.000832456077692;0.17674089315233146;1.0006264229684176
25.030998;1.0558073472698313;-0.01684338690744081;-0.015965641319063778;-0.19488909857385214;-0.18472892115053252;1.0503908755778115;9.9919357984864;3.816958179714006e-07;0.17677856334373374;1.0452268532404803;1.0008133678645268;0.17674046122091966;1.000615880687919
25.040998;1.0557938444609827;-0.016843392470603992;-0.01596564003046451;-0.19488909776275848;-0.18472892253871942;1.0503986859881562;9.992044418480052;3.7644564512694445e-07;0.1767775375926318;1.0452207820162016;1.0007945311921647;0.17674007367670053;1.000605264890621
25.050998;1.0557802474011546;-0.016843397940245346;-0.015965638657127496;-0.19488909701720802;-0.18472892380593692;1.0504063125735894;9.992156212600966;3.7106664303649627e-07;0.17677654977816637;1.0452144656218674;1.000775953411708;0.17673972777559055;1.0005945956185538
25.060998;1.0557665824274398;-0.016843403315526383;-0.015965637207141493;-0.19488909633343393;-0.1847289249592594;1.0504137574321095;9.99227080196472;3.6557567238070287e-07;0.17677559849321303;1.0452079302192294;1.0007576409795584;0.17673942092932177;1.000583891573108
25.070998;1.0557528740372875;-0.0168434085958192;-0.015965635688092988;-0.19488909570786794;-0.1847289260054089;1.050421022808883;9.992387831120066;3.5998853289674325e-07;0.17677468238358543;1.0452012002490398;1.0007395994899653;0.17673915071026752;1.0005731701259355
25.080998;1.055739144864026;-0.016843413780679623;-0.01596563410710602;-0.19488909513712582;-0.18472892695080784;1.0504281111169695;9.992506966635084;3.5432000049062315e-07;0.1767738001594366;1.0451942986214942;1.0007218337981552;0.17673891484022689;1.0005624473846524
25.090998;1.055725415772856;-0.01684341886982164;-0.015965632470866443;-0.1948890946179876;-0.1847289278015838;1.0504350249776595;9.992627896618973;3.4858387523322924e-07;0.1767729505950483;1.0451872467857564;1.0007043481582456;0.1767387111756202;1.000551738306203
25.100998;1.0557117060331225;-0.01684342386309573;-0.01596563078562926;-0.19488909414737343;-0.1847289285635345;1.050441767256973;9.992750330200712;3.4279303109485837e-07;0.17677213251717255;1.0451800647340812;1.0006871462633309;0.1767385376988189;1.000541056763011
25.110998;1.05569803347267;-0.016843428760475985;-0.01596562905723429;-0.1948890937223423;-0.18472892924211548;1.0504483410497327;9.992873996043215;3.369594601527958e-07;0.1767713447880947;1.0451727710637209;1.0006702311647753;0.17673839251898438;1.000530415585611
25.120998;1.0556844146221165;-0.01684344179872715;-0.015965635098404422;-0.19489085165512074;-0.18473059649085113;1.050454749592953;9.992998640903872;3.3109430220667664e-07;0.17677058629229103;1.0451653830561494;1.000653605162973;0.17673827386795216;1.0005198266431419
25.130998;1.055670864813693;-0.016843446504758573;-0.015965633299721334;-0.19489085131313028;-0.1847305970178438;1.0504609962003275;9.993124028907122;3.252078855151263e-07;0.17676985593931913;1.0451579167320062;1.0006372698217576;0.17673818008233622;1.0005093008880688
25.140998;1.0556573982136843;-0.016843451115640857;-0.01596563147321111;-0.19489085100898507;-0.18473059747605747;1.0504670843036987;9.993249940929607;3.193097797931389e-07;0.17676915268216906;1.0451503869625614;1.0006212261355818;0.17673810958870345;1.0004988483967137
25.150998;1.0556440278816708;-0.01684345563191434;-0.0159656296233193;-0.19489085074045628;-0.18473059786978632;1.0504730174710035;9.993376173767029;3.1340882455667674e-07;0.1767684755310689;1.0451428076733407;1.0006054746784516;0.1767380608977635;1.0004884785183943
25.160998;1.0556307658630413;-0.01684346005420479;-0.01596562775421296;-0.194890850505425;-0.18473059820305587;1.0504777992546912;9.99350253887237;3.075131585413313e-07;0.1767678235467481;1.0451351920294187;1.0005900156428353;0.17673803260301385;1.000478200003288
25.170998;1.055617623231507;-0.016843464383205345;-0.015965625869803428;-0.1948908503018586;-0.18473059847966153;1.0504834330093877;9.993628860899129;3.016302925409892e-07;0.1767671958172085;1.0451275525275048;1.0005748488806097;0.17673802338700442;1.0004680209536283
25.180998;1.0556046101122436;-0.016843468619709975;-0.015965623973748837;-0.19489085012781565;-0.18473059870318964;1.0504889218915716;9.99375497669018;2.9576719311229115e-07;0.1767665914385245;1.0451199009986463;1.0005599739898638;0.17673803201932153;1.0004579487146943
25.190998;1.055591735724641;-0.016843472764638153;-0.01596562206945108;-0.19489084998144443;-0.1847305988770217;1.0504942690127075;9.993880734778363;2.8993033576604845e-07;0.17676600951912264;1.0451122485138682;1.0005453903666395;0.17673805733332293;1.0004479898704817
25.200998;1.0555790084271668;-0.01684347681901551;-0.015965620160064496;-0.19489084986096983;-0.184730599004332;1.0504994775689553;9.994005995043347;2.841257273026549e-07;0.17676544920310883;1.0451046052991015;1.000531097230546;0.176738098202232;1.000438150316339
25.210998;1.055566435773683;-0.016843480783946554;-0.01596561824851559;-0.19489084976469856;-0.18473059908808687;1.050504550867149;9.994130628162905;2.7835891451566613e-07;0.17676590968712516;1.0450969807955581;1.0005170936747154;0.1767391535325279;1.0004284352807722
25.220998;1.055554024549652;-0.016843484660587084;-0.015965616337516014;-0.19489084969103998;-0.18473059913106465;1.0505094922847538;9.994254515119803;2.726349962501725e-07;0.17676539021388707;1.045089383794904;1.0005033787046749;0.17673922227092448;1.000418849271977
25.230998;1.0555417807820566;-0.016843488450105828;-0.01596561442956299;-0.1948908496385102;-0.18473059913590217;1.0505143052199142;9.994377547201786;2.669586372087988e-07;0.17676489005185722;1.045081822522584;1.0004899512352534;0.17673930341464344;1.0004093960459957
25.240998;1.0555297097757086;-0.016843492153673048;-0.01596561252694375;-0.19489084960572683;-0.184730599105145;1.0505189930555232;9.994499625836754;2.6133408573547116e-07;0.176764408486399;1.0450743046799424;1.0004768100349513;0.1767393960195397;1.0004000786725475
25.250998;1.0555178161342922;-0.0168434957724821;-0.015965610631753432;-0.19489084959141165;-0.18473059904127842;1.050523559119987;9.994620661090083;2.5576520325922843e-07;0.1767639448310089;1.0450668374468668;1.0004639535912758;0.1767394992029505;1.0003908996796502
25.260998;1.055506103748405;-0.01684349930776497;-0.015965608745915027;-0.1948908495943776;-0.18473059894671862;1.0505280066282485;9.994740569488496;2.5025549587547174e-07;0.17676349843934716;1.0450594274138585;1.0004513799542043;0.17673961213534575;1.0003818611949322
25.270998;1.0554945758398888;-0.01684350276079989;-0.01596560687120186;-0.19489084961349037;-0.1847305988237654;1.050532338614609;9.99485927321959;2.448081490312179e-07;0.17676306870583322;1.045052080535209;1.0004390866590451;0.17673973402788676;1.0003729650357218
25.280998;1.0554822350808277;-0.01684349103290896;-0.01596560582949585;-0.19489066484430445;-0.18473059860367075;1.0505365578855865;9.994976700734817;2.3942605002516936e-07;0.17676265506698235;1.0450448021630154;1.0004270707460905;0.17673986413210913;1.0003642127589012
25.290998;1.0554710836127474;-0.01684349432543497;-0.015965603981867107;-0.19489066489238926;-0.1847305984301941;1.0505406670239699;9.995092787080837;2.3411177318727617e-07;0.17676225700455853;1.0450375970796084;1.000415328876813;0.17674000174546728;1.00035560568167
25.300998;1.055460123083737;-0.01684349753973336;-0.01596560214994891;-0.19489066495333768;-0.1847305982342935;1.0505446684735875;9.995207473252494;2.2886757294888473e-07;0.17676187403251442;1.0450304694975658;1.0004038575387801;0.17674014620821007;1.0003471448777044
25.310998;1.0554493546080783;-0.01684350067719386;-0.015965600335009912;-0.19489066502612543;-0.18473059801771577;1.0505485646860455;9.995320705499221;2.236954207351899e-07;0.17676150567702797;1.045023423101819;1.000392653248894;0.17674029689714615;1.0003388311332944
25.320998;1.0554387788984625;-0.016843503739247534;-0.01596559853818995;-0.19489066510980374;-0.1847305977821387;1.0505523582254814;9.995432435415252;2.1859704142402024e-07;0.17676115147589352;1.0450164611634742;1.0003817126294852;0.17674045322624607;1.0003306649030579
25.330998;1.0554283964064162;-0.016843506727344228;-0.0159655967604874;-0.1948906652035038;-0.1847305975291901;1.0505560517523604;9.995542619918762;2.1357393281618853e-07;0.17676081098703025;1.0450095866503306;1.000371032303627;0.17674061465281668;1.0003226463526331
25.340998;1.055418207361344;-0.01684350964293258;-0.01596559500276619;-0.19489066530643806;-0.18473059726044228;1.0505596479265193;9.995651220661683;2.0862739040317465e-07;0.17676148378095732;1.0450028022702467;1.0003606087378563;0.17674178067693563;1.0003147754104518
25.350998;1.0554082117034533;-0.016843512487453895;-0.015965593265789245;-0.19489066541790387;-0.18473059697738764;1.0505631493355017;9.99575820393262;2.0375852195674944e-07;0.1767611694274925;1.0449961104871557;1.0003504382032087;0.17674195082463848;1.00030705175009
25.360998;1.05539840900236;-0.016843523499002512;-0.015965599357513613;-0.19489242385060332;-0.18473226332979914;1.050566558497479;9.995863541128275;1.9896823879691303e-07;0.1767608674992153;1.0449895135569653;1.0003405168292159;0.1767421246216778;1.0002994748356742
25.370998;1.0553887984083359;-0.01684352620566869;-0.015965597664030395;-0.19489242397728518;-0.1847322630222098;1.0505698779036265;9.995967208850841;1.9425725427631817e-07;0.17676057758301295;1.0449830135601053;1.0003308406681224;0.1767423015790338;1.0002920440334386
25.380998;1.055379378652066;-0.016843528845576078;-0.015965595993209045;-0.1948924241107209;-0.184732262704218;1.0505731100648392;9.996069188488388;1.8962610704895035e-07;0.17676029928184794;1.0449766124140272;1.000321405778094;0.1767424812116884;1.0002847586304022
25.390998;1.0553701481187319;-0.016843531420231088;-0.015965594345624917;-0.19489242425035647;-0.1847322623769844;1.0505762575011757;9.99616946579504;1.8507518981543566e-07;0.17676003221033143;1.0449703118507117;1.0003122082851974;0.17674266307842948;1.0002776177964268
25.400998;1.0553611049323255;-0.01684353393116619;-0.015965592721813585;-0.19489242439564472;-0.18473226204161342;1.050579322644641;9.996268030846542;1.806047661761194e-07;0.17675977599241907;1.0449641133482295;1.0003032443666335;0.17674284680153;1.0002706205991276
25.410998;1.0553522470086836;-0.016843536379918124;-0.01596559112224431;-0.19489242454605663;-0.18473226169913567;1.0505823077669227;9.996364877837303;1.7621496642464398e-07;0.17675953025804836;1.044958018097514;1.0002945102395109;0.1767430320524634;1.000263766046942
25.420998;1.0553435721027202;-0.016843538768009564;-0.01596558954731253;-0.19489242470109241;-0.18473226135049037;1.0505852149893546;9.996460003981115;1.7190576750334558e-07;0.17675929463811746;1.0449520270684955;1.0002860021942266;0.17674321853304667;1.000257053093491
25.430998;1.0553350778438106;-0.016843541096911625;-0.01596558799737272;-0.1948924248602684;-0.18473226099652468;1.0505880463257276;9.996553408274695;1.676769864336912e-07;0.17675906876622435;1.044946141072151;1.0002777165481729;0.17674340597453764;1.000250480592287
25.440998;1.0553267618107518;-0.016843543368009313;-0.015965586472775423;-0.19489242502308077;-0.18473226063800036;1.050590803743889;9.996645091241877;1.6352829815143488e-07;0.17675985228424201;1.0449403606979841;1.0002696495046608;0.17674459414079588;1.0002440472690328
25.450998;1.0553186216488664;-0.016843545582603585;-0.01596558497385482;-0.1948924251889885;-0.18473226027559658;1.0505934892394544;9.996735055366445;1.5945926384993223e-07;0.17675964483732162;1.0449346861983664;1.0002617970678742;0.17674478282319153;1.0002377517491792
25.460998;1.0553106551019067;-0.016843547741942966;-0.015965583500886026;-0.19489242535742546;-0.18473225990991238;1.0505961049173156;9.996823305070262;1.5546936352221905e-07;0.17675944606402216;1.0449291174697515;1.000254155114352;0.17674497183413504;1.0002315925878893
25.470998;1.0553028599545582;-0.016843549847256403;-0.01596558205406538;-0.19489242552782282;-0.18473225954147307;1.0505986530151015;9.996909845820158;1.515580236247285e-07;0.17675925560333827;1.0449236541510392;1.0002467195567897;0.17674516099629323;1.0002255682840782
