time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
25.480998;1.0552952339543242;-0.016843551899768938;-0.015965580633518415;-0.19489242569963294;-0.18473225917075167;1.050601135771091;9.996994683360315;1.4772463701357946e-07;0.17675907310993688;1.0449182957468985;1.000239486418241;0.17674535012817041;1.000219677308851
25.490998;1.055287774693764;-0.016843553900692747;-0.015965579239315193;-0.19489242587234087;-0.1847322587981905;1.0506025552691773;9.997077823913253;1.4396858039842807e-07;0.17675889825284133;1.0449130416904544;1.000232451749428;0.1767455390504122;1.0002139181098224
25.500998;1.0552804795320134;-0.0168435558512067;-0.015965577871488043;-0.19489242604546636;-0.18473225842420468;1.0506049134467912;9.997159274834067;1.402892087734804e-07;0.17675873070319023;1.0449078913423622;1.000225611555896;0.1767457276123865;1.0002082890612511
25.510998;1.055273345698335;-0.01684356598911413;-0.015965584337316274;-0.19489418453190227;-0.18473392469756353;1.050607212145209;9.99723904509134;1.366858229182815e-07;0.17675857012453317;1.0449028439887234;1.0002189618520338;0.1767459157031971;1.0002027884420917
25.520998;1.055266370460308;-0.016843567842179243;-0.015965583022248833;-0.19489418470456998;-0.1847339243218798;1.0506094530502144;9.997317145270495;1.3315765924822302e-07;0.17675941616978555;1.0448978988593447;1.0002124987112573;0.17674710323273185;1.000197414471818
25.530998;1.0552595511351122;-0.016843569648131745;-0.015965581733522183;-0.19489418487640148;-0.18473392394590296;1.0506116376372474;9.997393587087442;1.297039152372075e-07;0.17675926849281934;1.0448930551339857;1.0002062182194362;0.17674729010185605;1.000192165309919
25.540998;1.0552528850166967;-0.0168435714080123;-0.015965580471080106;-0.19489418504702744;-0.1847339235699862;1.0506137672162446;9.997468383252853;1.26323756191598e-07;0.17675912677378172;1.0448883119474128;1.0002001164239984;0.1767474761898474;1.000187039032963
25.550998;1.0552463693678977;-0.01684357312285074;-0.015965579234842448;-0.19489418521615864;-0.18473392319444232;1.0506158429925454;9.99754154787791;1.230162942289736e-07;0.176758990736125;1.0448836684167246;1.0001941893413635;0.17674766136400077;1.0001820336747573
25.560998;1.055239001434891;-0.016843559693660953;-0.015965578844939782;-0.19489400057692513;-0.1847339227486583;1.0506178660931866;9.997613096347184;1.1978058847565455e-07;0.176758860137514;1.0448791236529;1.000188433003939;0.1767478454883101;1.00017714725385
25.570998;1.0552327784056252;-0.016843561321432964;-0.015965577660698425;-0.1948940007424939;-0.18473392237468042;1.0506198375778621;9.997683044622194;1.166156756680593e-07;0.17675873475409276;1.044874676731863;1.0001828435077564;0.17674802842673584;1.0001723777450493
25.580998;1.0552266974930011;-0.016843562907138874;-0.0159655765021239;-0.1948940009060302;-0.18473392200189945;1.0506217584633826;9.997751409120077;1.1352059788496371e-07;0.17675861437802942;1.0448703266468458;1.0001774170173703;0.1767482100546252;1.0001677230871284
25.590998;1.055220755802964;-0.016843564451732476;-0.01596557536892789;-0.19489400106737206;-0.18473392163062188;1.0506236297801514;9.997818207021776;1.1049440576108898e-07;0.1767594988130531;1.0448660722799283;1.0001721497288636;0.17674939027203676;1.0001631812366396
25.600998;1.0552149502122414;-0.016843565956123567;-0.015965574260784446;-0.19489400122637976;-0.18473392126117782;1.050625452625541;9.997883456268733;1.0753614621093912e-07;0.17675938786778228;1.0448619124243208;1.0001670378688123;0.17674956900328204;1.0001587502174405
25.610998;1.0552092774094504;-0.016843567421158827;-0.0159655731773173;-0.19489400138293902;-0.18473392089390442;1.0506272281904165;9.997947175555938;1.0464485553699713e-07;0.17675928136182845;1.044857845829216;1.0001620777796514;0.17674974618595826;1.0001544281766481
25.620998;1.0552037340375162;-0.01684356884764567;-0.015965572118096776;-0.1948940015369664;-0.18473392052914359;1.0506289577483663;9.998009384241744;1.0181955020858007e-07;0.17675917912645434;1.0448538712509245;1.0001572659726612;0.17674992176203588;1.0001502134202134
25.630998;1.0551983167459746;-0.016843578473053136;-0.01596557888993389;-0.19489576000007766;-0.1847355868156329;1.0506306425893581;9.99807010199141;9.905920390254002e-08;0.1767590809943767;1.044849987506443;1.0001525990341689;0.17675009566711716;1.0001461043500435
25.640998;1.0551930221936399;-0.01684357982485384;-0.01596557787779467;-0.19489576014890628;-0.18473558645696975;1.050632283931996;9.998129349118393;9.636274599058883e-08;0.176758986810126;1.0448461934530706;1.000148073494645;0.17675026781886288;1.0001420994055523
25.650998;1.0551878471128031;-0.0168435811405241;-0.01596557688848525;-0.19489576029508165;-0.18473558610186896;1.0506338828575859;9.998187147710238;9.372910006288196e-08;0.17675889645306417;1.0448424879149094;1.00014368578155;0.17675043811988966;1.0001381971095182
25.660998;1.055182788431373;-0.0168435824208815;-0.01596557592155623;-0.19489576043855636;-0.18473558575063373;1.0506354402910298;9.998243522064298;9.115721302265301e-08;0.17675980983262204;1.0448388696776356;1.0001394322274875;0.17675160646771526;1.0001343960478526
25.670998;1.0551778433396832;-0.016843583666764396;-0.015965574976594205;-0.19489576057929264;-0.18473558540352408;1.0506369570496983;9.998298498247989;8.864604240008833e-08;0.17675972686038513;1.0448353375209236;1.0001353091410086;0.17675177275669327;1.000130694732138
25.680998;1.0551730092182159;-0.016843584879045168;-0.015965574053227957;-0.1948957607172822;-0.18473558506072701;1.050637433923647;9.998352103907129;8.619453516365642e-08;0.17675964742917508;1.0448318901887925;1.0001313129191998;0.17675193687931498;1.000127091517309
25.690998;1.0551682835132208;-0.01684358605862229;-0.015965573151115308;-0.19489576085254223;-0.18473558472235044;1.0506388717289612;9.998404368163246;8.380162704186852e-08;0.17675957140484627;1.0448285263358896;1.0001274400683606;0.17675209873660094;1.0001235846175913
25.700998;1.0551636636884811;-0.016843587206406416;-0.01596557226991926;-0.19489576098509004;-0.18473558438844973;1.0506402713393252;9.998455320792731;8.146624767293906e-08;0.17675949863053622;1.044825244522985;1.0001236871404244;0.17675225825601157;1.00012017215753
25.710998;1.055159147263963;-0.01684358832332402;-0.015965571409288924;-0.19489576111491186;-0.184735584059059;1.0506416336910964;9.998504990892053;7.918732474291332e-08;0.1767594289467501;1.0448220432431463;1.000120050685376;0.17675241540122616;1.0001168522086545
25.720998;1.0551547318757324;-0.016843589410317134;-0.015965570568849726;-0.19489576124195584;-0.18473558373420487;1.0506429597118982;9.998553405815152;7.696380192276422e-08;0.1767603622065007;1.0448189209305494;1.00011652723334;0.17675357015807044;1.0001136227870318
25.730998;1.0551504153113804;-0.016843598704987438;-0.01596557755548153;-0.19489751967782548;-0.18473725006227948;1.050644250227869;9.998600590815506;7.479465696536058e-08;0.17676029826206896;1.0448158759282844;1.000113113337358;0.1767537225149724;1.000110481838082
25.740998;1.0551461955185693;-0.016843599734907143;-0.015965576754215935;-0.19489751979912914;-0.18473724974650182;1.050645505959731;9.998646569374166;7.267889434544158e-08;0.17676023694572252;1.0448129064481795;1.0001098056667515;0.17675387246651172;1.0001074272434742
25.750998;1.0551410705657196;-0.016843585637602323;-0.01596557679217642;-0.1948973351074699;-0.18473724936429842;1.0506467275403766;9.998691364025017;7.061552376929722e-08;0.17676017807748812;1.0448100106041887;1.0001066010451076;0.1767540200291787;1.0001044568705881
25.760998;1.055137038475312;-0.016843586613863617;-0.015965576028426593;-0.19489733522278163;-0.18473724905734967;1.0506479154462263;9.998734997151065;6.860355177060009e-08;0.1767601214832268;1.0448071865008894;1.0001034964105167;0.17675416523893983;1.0001015686286843
25.770998;1.0551330972407629;-0.016843587564410324;-0.01596557528283382;-0.1948973353350096;-0.18473724875466924;1.0506490699423707;9.998777491290236;6.66419933558176e-08;0.17676006699680824;1.0448044322700942;1.000100488761588;0.17675430812401022;1.000098760457009
25.780998;1.055129244923916;-0.01684358848991481;-0.015965574554990137;-0.19489733544410662;-0.1847372484561932;1.050650191176658;9.998818868905508;6.472988995447512e-08;0.1767610144533508;1.0448017460677546;1.000097575126763;0.17675544867765872;1.0000960302454431
25.790998;1.0551254798303067;-0.016843589391023855;-0.015965573844468624;-0.19489733555002292;-0.18473724816189435;1.0506512793354816;9.99885915174741;6.28663111811551e-08;0.1767609636810347;1.044799126097252;1.0000947525738386;0.1767555868595515;1.0000933757617632
25.800998;1.055121800502439;-0.016843590268364263;-0.01596557315083425;-0.19489733565271403;-0.18473724787177853;1.0506523347129095;9.998898360527425;6.10503387101042e-08;0.17676091449640527;1.0447965706106621;1.0000920182618924;0.17675572261636185;1.0000907946700164
25.810998;1.0551182056099222;-0.016843591122532676;-0.015965572473659862;-0.19489733575215867;-0.1847372475858693;1.0506533577255555;9.998936515391803;5.928105800733363e-08;0.1767608667092764;1.0447940778583924;1.0000893694928432;0.1767558558912854;1.00008828465949
25.820998;1.055114693871249;-0.0168436001907512;-0.015965579619830805;-0.19489909415835358;-0.18473891395256536;1.050654348925852;9.998973636308131;5.755755799757353e-08;0.17676082013194555;1.0447916460562239;1.0000868036973254;0.17675598662309577;1.000085843579803
25.830998;1.0551112640048446;-0.016843601000213003;-0.015965578974416333;-0.1948990942512727;-0.1847389136751238;1.0506553090055009;9.999009742557384;5.5878908298330845e-08;0.17676177459003892;1.0447892734033506;1.0000843183732442;0.17675711475256137;1.0000834694473217
25.840998;1.055107914660142;-0.016843601788106927;-0.015965578344377472;-0.19489909434084404;-0.18473891340197038;1.0506552388051473;9.999044852069531;5.4244126139696624e-08;0.1767617299337564;1.044786958144621;1.0000819110851626;0.17675724022959524;1.0000811603524504
25.850998;1.0551046443746444;-0.016843602554955404;-0.01596557772943283;-0.19489909442696596;-0.18473891313320012;1.0506561392826381;9.999078981914996;5.2652183193788766e-08;0.17676168604062423;1.0447846986448281;1.000079579515725;0.17675736300832243;1.0000789144258129
25.860998;1.055101451627504;-0.016843603301256685;-0.015965577129355757;-0.19489909450951343;-0.18473891286897096;1.0506570114015799;9.99911214960565;5.1102046085138304e-08;0.17676164280341086;1.0447824933833274;1.0000773214429497;0.17675748304383931;1.0000767298917106
25.870998;1.0550983349137906;-0.01684360402746775;-0.01596557654397074;-0.19489909458832794;-0.18473891260948133;1.0506578560278101;9.999144373494303;4.959270202552151e-08;0.17676160011768685;1.04478034087086;1.0000751346604033;0.17675760030140555;1.0000746050964442
25.880998;1.0550952927617725;-0.016843604734025294;-0.015965575973135106;-0.19489909466323443;-0.18473891235490272;1.0506586739009636;9.99917567220799;4.812316777515102e-08;0.17676255788856746;1.0447782396195509;1.0000730169284975;0.17675871476256566;1.0000725384630351
25.890998;1.0550923237569905;-0.016843605421381646;-0.01596557541670901;-0.1948990947340673;-0.1847389121053269;1.0506594656512207;9.999206064564135;4.669249186096761e-08;0.17676251604055113;1.0447761882026316;1.0000709659282583;0.17675882642764226;1.000070528441758
25.900998;1.0550894265805368;-0.016843606090017806;-0.015965574874505402;-0.19489909480067188;-0.1847389118607703;1.0506602318467806;9.99923557013258;4.5299732348509776e-08;0.176762474510746;1.0447741852785706;1.000068979207393;0.17675893532781004;1.0000685735015753
25.910998;1.055086599997418;-0.016843614977099578;-0.015965582153543503;-0.19490085317290193;-0.18474057826957985;1.0506609730498533;9.999264209327075;4.394393136757543e-08;0.17676243324447574;1.0447722295138095;1.000067054187339;0.17675904152994473;1.0000666721363902
25.920998;1.0550828428485541;-0.01684360050979074;-0.015965582459211074;-0.19490066841731468;-0.18474057796402626;1.0506616898337584;9.999292002841166;4.262412842727991e-08;0.17676239220805687;1.0447703195496407;1.0000651882435898;0.1767591451164354;1.0000648228687248
25.930998;1.055080154005842;-0.016843601125222825;-0.01596558195790401;-0.1949006684705359;-0.18474057773415073;1.0506623828302346;9.999318971235516;4.1339394270067585e-08;0.17676335139870572;1.0447684541058893;1.000063378827264;0.17676024615755298;1.000063024231473
25.940998;1.0550775323828199;-0.016843601723804457;-0.015965581469622944;-0.19490066851924268;-0.18474057750893075;1.0506630528266945;9.999345134958677;4.0088853806915474e-08;0.17676331083439395;1.0447666320762101;1.0000616236102646;0.17676034470117905;1.0000612747316546
25.950998;1.055074976833217;-0.016843602305898892;-0.015965580994149388;-0.19490066856344784;-0.18474057728825424;1.0506637007428827;9.999370514684752;3.887169863962199e-08;0.17676327053748686;1.044764852468246;1.0000599205608138;0.17676044078714717;1.0000595728503527
25.960998;1.0550724861770298;-0.01684360287184724;-0.015965580531295907;-0.19490066860315922;-0.1847405770720585;1.0506643274779515;9.99939513162317;3.768718118720724e-08;0.17676323052886989;1.0447631142589444;1.0000582678583163;0.17676053446784887;1.0000579170932276
25.970998;1.055070059208502;-0.016843603421975953;-0.0159655800808854;-0.1949006686384238;-0.18474057686033907;1.0506649338350107;9.999419007327997;3.653458754221936e-08;0.176763190831316;1.0447614163764705;1.0000566637331463;0.17676062581291715;1.0000563060536927
25.980998;1.0550676946714048;-0.016843603956603167;-0.015965579642750513;-0.1949006686693615;-0.1847405766531373;1.050664520552513;9.999442163186206;3.541321669346535e-08;0.1767641514757354;1.0447597578113745;1.0000551063576308;0.17676171490672973;1.0000547384763925
25.990998;1.055065391230114;-0.016843612712718625;-0.015965587024017444;-0.19490242700449195;-0.18474224309891057;1.0506650883015018;9.999464620186142;3.432238925258406e-08;0.176764112499462;1.0447581376502892;1.0000535938110178;0.17676180184600113;1.0000532133133113
26.000998;1.055063147430788;-0.01684361321732729;-0.015965586609937805;-0.1949024270273711;-0.18474224290099686;1.0506656376237689;9.999486399157288;3.326146019463528e-08;0.17676407393565263;1.0447565550607782;1.0000521241124072;0.17676188673108714;1.000051729721109
26.010998;1.0550609617055888;-0.016843613707453214;-0.015965586207655275;-0.1949024270465571;-0.18474224270787357;1.0506661688804304;9.999507520668525;3.2229797731636464e-08;0.17676403580611452;1.0447550093843305;1.00005069530317;0.17676196966500832;1.0000502869548666
26.020998;1.0550588324009447;-0.016843614183473507;-0.015965585817021944;-0.19490242706227937;-0.184742242519631;1.0506666822618886;9.99952800393538;3.1226755457040896e-08;0.17676399811708293;1.044753500224878;1.0000493055181932;0.17676205076965415;1.0000488841932453
26.030998;1.055056757772423;-0.016843614645781418;-0.015965585437869804;-0.19490242707481747;-0.18474224233636588;1.050667177867141;9.999547865882802;3.025167947138411e-08;0.17676496085635124;1.0447520274137505;1.0000479530419029;0.1767631302015169;1.0000475204162824
26.040998;1.0550547360274811;-0.016843615094766614;-0.015965585070029868;-0.19490242708452513;-0.18474224215817722;1.0506676557838228;9.99956712184948;2.930393668115126e-08;0.17676492399824922;1.0447505909548658;1.000046636373603;0.17676320814510332;1.0000461944157606
26.050998;1.055052765427619;-0.01684361553078857;-0.015965584713356004;-0.19490242709179803;-0.1847422419851358;1.0506681161164626;9.999585787370364;2.838293988735275e-08;0.17676488751483063;1.0447491909492086;1.0000453542360284;0.17676328478496592;1.000044904907164
26.060998;1.0550498443645484;-0.01684360085417509;-0.0159655851880038;-0.19490224228203665;-0.1847422417463778;1.050668559012154;9.99960387923768;2.7488161509995192e-08;0.17676485137637474;1.0447478274382818;1.0000441054989706;0.17676336028304684;1.000043650668442
26.070998;1.0550479713407144;-0.01684360950191093;-0.015965592660554005;-0.19490400059231477;-0.18474390823207404;1.0506689847468;9.999621415426244;2.661913168905665e-08;0.17676581553058124;1.0447465002998166;1.000042889090821;0.17676443477955509;1.000042430587841
26.080998;1.0550461450425404;-0.01684360990097433;-0.015965592336548783;-0.19490400059471985;-0.18474390807461102;1.0506693938227534;9.999638414554205;2.5775430401976713e-08;0.1767657798913819;1.0447452092692149;1.000041703969225;0.17676450840685215;1.0000412435912815
26.090998;1.0550443642404517;-0.01684361028831039;-0.015965592023118924;-0.1949040005963328;-0.184743907922434;1.0506697869428836;9.999654895021239;2.4956677337141453e-08;0.17676574436408157;1.0447439539760386;1.0000405491735782;0.1767645812916177;1.000040088609739
26.100998;1.0550426276907146;-0.016843610664137122;-0.015965591720035567;-0.19490400059753965;-0.18474390777559188;1.050670164884949;9.999670874295658;2.41625098745704e-08;0.17676570887376442;1.044742733947061;1.0000394238907506;0.1767646535386818;1.0000389646662249
26.110998;1.0550409341158784;-0.01684361102859819;-0.01596559142699019;-0.1949040005986989;-0.1847439076340781;1.0506695284504857;9.999686368781129;2.3392562807121383e-08;0.17676667336596322;1.0447415486307137;1.0000383274207028;0.17676572521363762;1.0000378709621274
26.120998;1.0550392822902004;-0.016843611381774183;-0.01596559114363504;-0.1949040006001425;-0.18474390749781733;1.0506698784972741;9.99970139345126;2.264646164383713e-08;0.17676663779740034;1.0447403974455733;1.0000372590382602;0.17676579633920475;1.0000368068507082
26.130998;1.0550376710736131;-0.016843611723721442;-0.015965590869622674;-0.1949040006021705;-0.18474390736667604;1.0506702159397938;9.999715961115172;2.192382204618771e-08;0.17676660213027542;1.0447392798267818;1.0000362178813138;0.17676586690973925;1.0000357717289663
26.140998;1.0550360993843628;-0.016843620291175053;-0.01596559841189804;-0.19490575891172043;-0.18474557388887136;1.0506705417084643;9.99973008240339;2.1224251960230724e-08;0.17676656632377166;1.0447381952599335;1.00003520292047;0.17676593691388545;1.0000347649864891
26.150998;1.0550345661910214;-0.016843620610893166;-0.01596559815548855;-0.19490575891570916;-0.18474557376746922;1.050670856700857;9.999743766776627;2.0547342764826188e-08;0.17676653032970768;1.0447371432790773;1.00003421295974;0.17676600634930859;1.0000337860708923
26.160998;1.0550330704780841;-0.016843620919658134;-0.01596559790732593;-0.1949057589210333;-0.18474557365068123;1.050671161723836;9.9997570236172;1.9892645139715065e-08;0.17676749410056164;1.044736123440157;1.0000332467039768;0.17676707522172208;1.00003283454718
26.170998;1.0550316111362912;-0.016843621217620224;-0.015965597667080732;-0.19490575892789228;-0.18474557353835955;1.0506714574831333;9.999769862316358;1.925965651967626e-08;0.17676745760261237;1.044735135293931;1.0000323028901252;0.17676714353070785;1.000031910065634
26.180998;1.0550301868503111;-0.016843621504982843;-0.015965597434467214;-0.19490575893644602;-0.18474557343037779;1.0506717446635627;9.999782291595604;1.864783868391549e-08;0.17676742082474858;1.0447341783745818;1.0000313803542715;0.1767672112546483;1.0000310123191778
26.190998;1.055027796134118;-0.016843606682009397;-0.01596559802953967;-0.194905574128482;-0.1847455732557211;1.0506720239863379;9.999794319325774;1.8056637461657683e-08;0.17676738378180093;1.0447332522023698;1.0000304780353775;0.1767672783450884;1.0000301410217192
26.200998;1.0550264374983522;-0.01684360694899754;-0.01596559781147368;-0.19490557414074447;-0.18474557315602289;1.0506722961745;9.999805953167671;1.7485478295307027e-08;0.17676834651354004;1.0447323562761366;1.0000295950310973;0.17676834473302214;1.0000292958831132
26.210998;1.0550251097495402;-0.016843615442903637;-0.015965605407708954;-0.19490733245992392;-0.18474723970859136;1.050672561936389;9.999817201227055;1.693377657036565e-08;0.17676830907641872;1.0447314900495097;1.0000287306688576;0.1767684103413725;1.0000284765896348
26.220998;1.055023812015987;-0.016843615690659827;-0.015965605203479862;-0.1949073324760062;-0.184747239616468;1.0506728219872945;9.999828071883211;1.6400970717353493e-08;0.1767682715310242;1.0447306529145182;1.0000278844987764;0.17676847509100316;1.0000276827499903
26.230998;1.0550225436720753;-0.01684361592918545;-0.01596560500595097;-0.1949073324939889;-0.18474723952783545;1.0506720770230338;9.999838572707441;1.5886520308914313e-08;0.17676823393522123;1.0447298442439927;1.0000270562716906;0.17676853889827096;1.0000269138309468
26.240998;1.0550213042173018;-0.016843616158739142;-0.015965604814985348;-0.1949073325139103;-0.18474723944248464;1.0506723276979508;9.99984870944505;1.5389875905486384e-08;0.17676919634649838;1.0447290634726436;1.0000262459357379;0.17676960167730568;1.0000261691169074
26.250998;1.0550200932296059;-0.01684361637960919;-0.015965604630449534;-0.19490733253582607;-0.1847472393601856;1.0506725746647572;9.999858486015203;1.4910464518562406e-08;0.17676915883095082;1.0447283101251466;1.0000254535829396;0.17676966335025351;1.0000254476412398
26.260998;1.0550189103647045;-0.016843616592126093;-0.015965604452197635;-0.19490733255977144;-0.18474723928070377;1.0506728185752696;9.999867905288449;1.4447689847891916e-08;0.17676912146754953;1.0447275837808354;1.0000246793493182;0.17676972385523523;1.0000247481702276
26.270998;1.0550177553019238;-0.016843625033312437;-0.015965612087355002;-0.1949090908907358;-0.1847489058521978;1.0506730600162086;9.999876969835094;1.4000937322911625e-08;0.17676908433415764;1.0447268840210144;1.0000239233216466;0.1767697831484033;1.000024069310384
26.280998;1.0550166276839792;-0.01684362523019691;-0.01596561192109179;-0.1949090909186523;-0.18474890577769099;1.050673299504004;9.999885682259679;1.3569577777051965e-08;0.1767700474913529;1.0447262103646908;1.0000231855140156;0.17677084119969358;1.0000234096403395
26.290998;1.0550155271405903;-0.01684362541980753;-0.015965611760487105;-0.19490909094841105;-0.18474890570534613;1.0506735375367473;9.999894045119031;1.3152977170163767e-08;0.176770010985931;1.0447255622312777;1.0000224659397907;0.17677089798434403;1.000022767820358
26.300998;1.055014453344313;-0.01684362560248354;-0.015965611605309803;-0.19490909097988346;-0.18474890563495924;1.0506737745786445;9.999902060963237;1.2750514724596856e-08;0.1767699748619992;1.044724938965798;1.000021764716321;0.17677095347774174;1.0000221426755729
26.310998;1.0550124060124382;-0.016843610678508033;-0.015965612275659596;-0.19490890619126672;-0.1847489054954482;1.0506740110182562;9.999909733370494;1.23615788097363e-08;0.17677093916547032;1.044724339842407;1.0000210821219655;0.17677200765854337;1.00002153322486
26.320998;1.055011384800879;-0.01684361084809723;-0.01596561213069502;-0.1949089062257608;-0.18474890542838188;1.0506742472046424;9.999917068532856;1.1985545452826523e-08;0.1767709039471092;1.044723764018852;1.0000204185448707;0.17677206052124997;1.0000209386583305
26.330998;1.0550103893336744;-0.016843611011410554;-0.015965611990565662;-0.1949089062615758;-0.1847489053626364;1.0506744834785882;9.999924075507723;1.1621787965367594e-08;0.17677086926556734;1.044723210536695;1.0000197743667762;0.17677211208033006;1.0000203583052607
26.340998;1.0550094191618136;-0.016843619405221034;-0.01596561966242719;-0.19491066460189885;-0.18475057194638672;1.0506737201049632;9.999930764632529;1.1269721019063634e-08;0.17677083518269326;1.0447226783822463;1.0000191499084126;0.17677216235327733;1.0000197916482607
26.350998;1.055008473797908;-0.016843619556260105;-0.015965619531518392;-0.1949106646398439;-0.18475057188272773;1.0506739571595456;9.999937145990701;1.0928839811470993e-08;0.17677180175865745;1.0447221665714252;1.0000185454436816;0.17677321135137844;1.000019238342378
26.360998;1.0550075527433838;-0.016843619701250284;-0.015965619405056773;-0.1949106646784679;-0.1847505718199462;1.0506741944820754;9.99994322887972;1.0598733609041379e-08;0.17677176906172093;1.0447216742449421;1.0000179612267077;0.17677325908737074;1.000018698145081
26.370998;1.0550066555113018;-0.016843619840274892;-0.015965619282949824;-0.19491066471751026;-0.18475057175797172;1.0506744317567631;9.99994902139284;1.0279066367410254e-08;0.17677173717656283;1.0447212006814637;1.0000173975241116;0.17677330557381604;1.0000181707975786
26.380998;1.055005781664978;-0.016843619973469743;-0.015965619165072494;-0.1949106647567723;-0.18475057169672934;1.0506746686379196;9.999954530276604;9.96954326905592e-09;0.17677170618974059;1.0447207451896487;1.0000168545792367;0.17677335081838874;1.0000176559875074
26.390998;1.0550049308473082;-0.01684362010102177;-0.015965619051263532;-0.19491066479611655;-0.1847505716361381;1.0506749048044528;9.999959761611464;9.669912502918439e-09;0.17677267616372286;1.0447203070275082;1.000016332484966;0.1767743948306062;1.0000171534455473
26.400998;1.0550041027974404;-0.016843628459813142;-0.015965626748655155;-0.19491242313879498;-0.1847522382245209;1.050675139938558;9.999964721606911;9.379986659539338e-09;0.17677264712295826;1.0447198854057853;1.0000158311494287;0.1767744376200193;1.0000166630718954
26.410998;1.0550032973632337;-0.01684362857673074;-0.01596562664243043;-0.19491242317812163;-0.1847522381650943;1.0506753736697887;9.999969417124552;9.099623999703781e-09;0.17677261906222483;1.0447194795111185;1.0000153504460256;0.17677447917869596;1.0000161849431537
26.420998;1.0550015144597584;-0.016843613588646545;-0.01596562736006402;-0.1949122383924786;-0.18475223803533514;1.0506756055123407;9.99997385589039;8.828681566767531e-09;0.17677259196866804;1.0447190885542392;1.000014890351199;0.1767745194698869;1.0000157192314367
26.430998;1.0550007539351025;-0.01684361369573677;-0.015965627260718082;-0.19491223843197752;-0.18475223797701276;1.050675834834367;9.999978046085776;8.566991535946593e-09;0.17677356584404663;1.044718711792324;1.0000144509166113;0.17677555842983647;1.0000152661489823
26.440998;1.0550000155916246;-0.01684361379815259;-0.01596562716458827;-0.1949122384717635;-0.18475223791923895;1.0506750609011222;9.999981996028374;8.314370567343885e-09;0.1767735407183282;1.044718348520158;1.0000140321994968;0.17677559597345313;1.0000148259180304
26.450998;1.054999299137131;-0.016843613896040027;-0.015965627071537227;-0.1949122385119599;-0.1847522378620265;1.0506752829511596;9.999985714413663;8.070625583416766e-09;0.17677351664351387;1.0447179981398735;1.0000136342575354;0.17677563200108803;1.0000143987449535
26.460998;1.0549986042199944;-0.01684362222621202;-0.015965634788743934;-0.19491399685428865;-0.18475390445375897;1.050675500189214;9.999989210127971;7.835538696684516e-09;0.17677449366816453;1.0447176602279602;1.000013257110918;0.17677666640322431;1.0000139848206295
26.470998;1.0549979304623807;-0.016843622315460292;-0.01596563470142305;-0.19491399689541403;-0.18475390439765493;1.050675711714197;9.99999249167215;7.608867281672951e-09;0.1767744718157004;1.0447173344611913;1.0000129006720095;0.17677669905790847;1.000013584364183
26.480998;1.0549972774446756;-0.016843622400529154;-0.015965634616777018;-0.19491399693698494;-0.18475390434202785;1.0506759165593609;9.999995567013762;7.390377302331926e-09;0.17677445108641035;1.0447170204798801;1.0000125647548026;0.1767767298262887;1.0000131976562128
26.490998;1.0549966446839318;-0.016843622481449588;-0.015965634534718866;-0.1949139969789845;-0.18475390428675895;1.050676113872598;9.99999844350898;7.179879423586928e-09;0.17677443147503663;1.0447167178223766;1.0000122491310572;0.17677675855967687;1.0000128249842475
26.500998;1.0549960316778457;-0.016843622558242025;-0.015965634455181153;-0.19491399702139028;-0.18475390423171253;1.0506763030591109;10.000001127892167;6.977233692202533e-09;0.1767754129843771;1.0447164259965178;1.0000119535804841;0.1767777851171367;1.000012466574633
26.510998;1.0549954379698996;-0.01684362263095556;-0.01596563437809872;-0.19491399706417958;-0.18475390417677165;1.0506764837660076;10.00000362687309;6.78232501701876e-09;0.1767753956328535;1.0447161446510338;1.0000116779369213;0.17677780936996976;1.0000121226217542
26.520998;1.0549948631986776;-0.01684363093634021;-0.015965642110738816;-0.19491575540901104;-0.18475557077022264;1.050676655731246;10.000005947675449;6.5950373449658e-09;0.17677537946069186;1.0447158736814381;1.0000114220842924;0.17677783119048662;1.000011793320421
26.530998;1.0549933071280004;-0.01684361590115639;-0.015965642858788008;-0.19491557062423062;-0.18475557064433917;1.0506768186321338;10.000008097623612;6.415235475766307e-09;0.17677636453009318;1.0447156131518553;1.0000111859127545;0.17677885045266736;1.000011478804448
26.540998;1.0549927695812367;-0.016843615962145942;-0.015965642788871984;-0.1949155706681995;-0.18475557058922418;1.0506759720736019;10.000010083460252;6.242764836121524e-09;0.1767763509195056;1.0447153631249475;1.000010969269209;0.1767788670483386;1.0000111790684787
26.550998;1.0549922504931997;-0.01684361601935039;-0.015965642721400893;-0.19491557071261228;-0.18475557053394212;1.0506761156694164;10.00001191196051;6.077478465777015e-09;0.17677633871033854;1.0447151235668035;1.000010771889746;0.17677888090194077;1.000010893929084
26.560998;1.0549917498345993;-0.01684361607278922;-0.015965642656457644;-0.19491557075746868;-0.18475557047847663;1.0506762490854826;10.000013591678668;5.919250085814277e-09;0.17677632795863127;1.0447148942811002;1.0000105933716554;0.17677889197826166;1.0000106230583812
26.570998;1.054991267520943;-0.016843616122485007;-0.0159656425941296;-0.19491557080272467;-0.18475557042285207;1.050676372032179;10.000015133702073;5.767942822155619e-09;0.1767773186707874;1.044714674779198;1.00001043319078;0.1767799002773446;1.0000103660800719
26.580998;1.0549908033222686;-0.016843624405141488;-0.015965650341826343;-0.19491732914831644;-0.18475723701551017;1.0506764842641296;10.00001655047881;5.6233692046719404e-09;0.17677731081389972;1.0447144642712396;1.0000102906718071;0.17677990581724182;1.0000101225837261
26.590998;1.054990356869378;-0.01684362444747204;-0.015965650284960893;-0.19491732919419275;-0.18475723695978064;1.0506765855968752;10.000017854139898;5.485275975440249e-09;0.17677730434898536;1.0447142618460767;1.0000101649647195;0.17677990862290668;1.000009892064184
26.600998;1.054989927714468;-0.016843624486188903;-0.015965650230932844;-0.19491732924032457;-0.18475723690415102;1.050676675862802;10.000019055720674;5.353349130257408e-09;0.17677829924891483;1.0447140665883479;1.0000100551328683;0.17678090872838387;1.0000096739701818
26.610998;1.0549895153759892;-0.016843624521328364;-0.015965650179820767;-0.19491732928669808;-0.18475723684873618;1.050676754810499;10.000020165054522;5.227228324420765e-09;0.17677829549714452;1.044713877574163;1.0000099602562356;0.17678090617875467;1.000009467825931
26.620998;1.05498911935812;-0.016843624552925564;-0.01596565013172032;-0.19491732933329795;-0.18475723679366182;1.0506768221256473;10.000021191036968;5.106529565388412e-09;0.1767782930917404;1.0447136938809973;1.000009879450389;0.1767809010266315;1.000009273229624
26.630998;1.0549887391573356;-0.01684363281770764;-0.015965657894081966;-0.19491908768008576;-0.18475890338744738;1.0506768775849427;10.000022142185761;4.990883044298692e-09;0.17677829205219497;1.0447135146212778;1.0000098118667007;0.17678089333308028;1.0000090897681406
26.640998;1.054987374288532;-0.016843617742443952;-0.015965658672754027;-0.19491890289532604;-0.18475890326258593;1.050675921119475;10.00002302630841;4.87996852720943e-09;0.1767792924113806;1.0447133389645438;1.0000097566919388;0.17678188317489954;1.0000089170095752
26.650998;1.0549870242326764;-0.016843617763931902;-0.01596565863444467;-0.1949189029422737;-0.18475890320938626;1.0506759527552005;10.000023849361227;4.77351685135326e-09;0.17677929420555438;1.0447131661620213;1.0000097131244956;0.17678187065213594;1.0000087545560132
26.660998;1.0549866883950694;-0.016843617782306256;-0.01596565859962525;-0.19491890298919945;-0.18475890315710566;1.0506759725496282;10.000024615365252;4.671305284664053e-09;0.17677929747635956;1.0447129955847947;1.0000096803660496;0.17678185589274054;1.000008602090926
26.670998;1.054986365917073;-0.016843617797714844;-0.01596565856838917;-0.19491890303605802;-0.18475890310588763;1.050675980526146;10.000025327438106;4.57316990765175e-09;0.17678030226927033;1.044712826750434;1.0000096576202075;0.17678283904525485;1.0000084594005865
26.680998;1.0549860556398223;-0.016843617810339502;-0.015965658540845102;-0.19491890308280457;-0.18475890305587045;1.0506759766295242;10.00002598881824;4.478995090229376e-09;0.17678030862256988;1.044712659321963;1.0000096440853088;0.17678282025206035;1.0000083263096817
26.690998;1.054985756204554;-0.01684362605703829;-0.015965666324460188;-0.1949206614277198;-0.18476056965557416;1.0506759607477238;10.000026603524965;4.388691263309223e-09;0.17678031656429558;1.0447124930868656;1.0000096389914326;0.17678279962735158;1.0000082025749844
26.700998;1.054985466223949;-0.016843626064631054;-0.015965666304684524;-0.19492066147408932;-0.1847605696083692;1.0506759327178474;10.000027176295102;4.302198249060873e-09;0.17678132612119996;1.0447123279287267;1.000009641663124;0.1767837772743223;1.0000080878752275
26.710998;1.0549851843825875;-0.016843626069893168;-0.015965666288929776;-0.19492066152022364;-0.1847605695627367;1.0506758922712276;10.000027712084707;4.2194859257329674e-09;0.17678133731457232;1.0447121638301013;1.0000096515339207;0.17678375332505528;1.0000079818725698
26.720998;1.0549849094860557;-0.016843626072916215;-0.01596566627721376;-0.19492066156613821;-0.1847605695187397;1.050675839017607;10.000028216162313;4.140535662284425e-09;0.17678135013584034;1.0447120008726705;1.0000096681390307;0.1767837279570067;1.0000078842310343
26.730998;1.0549846405170258;-0.016843626073795186;-0.01596566626952455;-0.1949206616118922;-0.18476056947640443;1.0506757725155607;10.000028694480394;4.065322747135318e-09;0.176781364537125;1.0447118391691834;1.0000096911413037;0.17678370137644625;1.0000077946052583
26.740998;1.0549833766367713;-0.01684361920930602;-0.015965674893561727;-0.1949222351209117;-0.18476223601322447;1.0506746923297423;10.000029153216353;3.9938092282461546e-09;0.17678238044532088;1.044711678819044;1.0000097203538054;0.17678467379542795;1.0000077126923712
26.750998;1.0549831170571227;-0.01684361920624867;-0.015965674893817516;-0.1949222351666394;-0.18476223597422767;1.0506745980037493;10.00002959778691;3.925950322855352e-09;0.17678239777923593;1.0447115199466406;1.0000097557168774;0.17678464542771036;1.0000076383064853
26.760998;1.0549828609917733;-0.01684361920145686;-0.015965674897900028;-0.1949222352125351;-0.18476223593691657;1.0506744890212347;10.000030032267915;3.861705839906227e-09;0.17678241647061058;1.044711362715656;1.000009797241494;0.17678461649618998;1.000007571328221
26.770998;1.054982607531219;-0.016843619195131394;-0.015965674905635698;-0.19492223525874774;-0.18476223590131105;1.0506743648338557;10.000030459327967;3.801041110047398e-09;0.17678343648383668;1.0447112072997904;1.000009844951795;0.17678558722542842;1.0000075115701903
26.780998;1.0549823557345626;-0.01684361918748297;-0.015965674916809475;-0.19492223530541958;-0.18476223586744556;1.05067422492473;10.000030880377798;3.743924120352485e-09;0.1767834578136117;1.0447110538830753;1.0000098988464237;0.17678555781976124;1.000007458734328
26.790998;1.054982104820655;-0.016843619178703185;-0.01596567493117694;-0.19492223535263628;-0.18476223583538032;1.0506740688613863;10.00003129546878;3.6903361560338995e-09;0.176783480457912;1.0447109026901547;1.000009958854338;0.17678552845153303;1.0000074124827856
26.800998;1.0549818542055862;-0.016843627405629294;-0.015965682755809982;-0.19492399369707517;-0.18476390245357602;1.0506738963250621;10.000031703044082;3.64028751800227e-09;0.17678450439469365;1.04471075402967;1.0000100247907462;0.176786499269261;1.0000073725099599
26.810998;1.054981603353639;-0.016843627395099123;-0.01596568277572264;-0.19492399374536792;-0.18476390242534427;1.050673707085095;10.00003210048106;3.5938074922009086e-09;0.17678452957930663;1.044710608332391;1.0000100963618677;0.17678647041087095;1.0000073385771704
26.820998;1.054981351705652;-0.01684362738396976;-0.015965682797944962;-0.19492399379413333;-0.18476390239909937;1.0506735009552421;10.000032485447685;3.550899288450288e-09;0.1767845559438726;1.0447104661197606;1.0000101731834625;0.1767864420066741;1.0000073105521567
26.830998;1.0549810987516355;-0.0168436273724493;-0.015965682822146575;-0.19492399384330472;-0.18476390237482668;1.0506722778278772;10.000032856936098;3.511491592704466e-09;0.176785583397555;1.0447103279076444;1.0000102547614882;0.1767874141768302;1.0000072883913047
26.840998;1.054979844067814;-0.01684361226074618;-0.015965683668373268;-0.19492380905611276;-0.18476390228156778;1.050672037754484;10.00003321516812;3.4754261210390823e-09;0.17678561183978642;1.0447101941654902;1.0000103404883585;0.1767873870401425;1.0000072720156885
26.850998;1.0549795872060097;-0.016843620485722383;-0.01596569150283803;-0.1949255674007623;-0.1847655689093643;1.0506717809772872;10.000033561054664;3.4424727149725684e-09;0.17678564117161485;1.0447100653990888;1.0000104297272745;0.1767873607317761;1.000007261220548
26.860998;1.0549793277058312;-0.01684362047422311;-0.015965691530943807;-0.19492556745045453;-0.18476556889039406;1.0506715079170759;10.0000338962507;3.412341548455067e-09;0.1767866712915671;1.0447099422444168;1.0000105219586097;0.17678833540923353;1.0000072557007402
26.870998;1.0549790650367905;-0.01684362046308947;-0.015965691559814445;-0.19492556750005774;-0.1847655688728311;1.0506712191370347;10.000034222881705;3.3847042356051265e-09;0.17678670208449326;1.0447098254401057;1.0000106168477167;0.17678831124314398;1.0000072551183365
26.880998;1.0549787986151475;-0.01684362045251541;-0.01596569158924679;-0.19492556754944357;-0.18476556885645165;1.0506709152748237;10.000034542371912;3.359228038700605e-09;0.17678673341971043;1.0447097157404803;1.000010714159588;0.17678828840153413;1.000007259164691
26.890998;1.0549785278706822;-0.01684362044272067;-0.01596569161902858;-0.1949255675985043;-0.18476556884104084;1.0506705970117949;10.000034855026868;3.3355954695202144e-09;0.17678676516573552;1.0447096138462273;1.0000108136307972;0.17678826703411443;1.000007267603798
26.900998;1.054978252405923;-0.01684362867059789;-0.015965699456287345;-0.19492732594216503;-0.1847672354747946;1.0506702651009614;10.000035160690139;3.3135068913292586e-09;0.17678779720741594;1.0447095203429952;1.0000109149138365;0.17678924726085787;1.0000072802645532
26.910998;1.0549779721218175;-0.016843628663016426;-0.015965699486094047;-0.19492732599037121;-0.18476723546081128;1.050669920381433;10.000035459144977;3.2926802503313697e-09;0.17678782944726903;1.04470943567915;1.0000110175946426;0.17678922916589415;1.0000072969761675
26.920998;1.054977687164328;-0.01684362865679909;-0.015965699515586247;-0.19492732603805882;-0.18476723544737758;1.0506685638056796;10.00003574997442;3.2728604864568663e-09;0.17678786179011885;1.0447093601719217;1.000011121235689;0.17678921280740487;1.000007317518634
26.930998;1.0549763977988191;-0.016843613552046856;-0.01596570036499776;-0.19492714124513405;-0.1847672353635512;1.0506681964644558;10.000036032418226;3.2538453802575286e-09;0.1767888941238358;1.0447092940524474;1.000011225400604;0.17679019823808037;1.0000073416308792
26.940998;1.0549761043034034;-0.016843613548809786;-0.015965700393361752;-0.19492714129147176;-0.18476723535110437;1.0506678194777321;10.00003630592997;3.235485740426446e-09;0.17678892631723897;1.0447092375643139;1.0000113296523057;0.17679018550933384;1.0000073690467335
26.950998;1.0549758070061348;-0.016843621783767648;-0.01596570822832193;-0.19492889963025298;-0.1847689019875518;1.0506674338156698;10.000036571284767;3.217630441480637e-09;0.17678895823663945;1.044709190993877;1.0000114335645371;0.1767901746686426;1.0000073995596348
26.960998;1.054975506180337;-0.016843621783586407;-0.015965708255022998;-0.19492889967463925;-0.18476890197617774;1.0506670402615585;10.000036830633938;3.2000937034617734e-09;0.17678998975664587;1.0447091546166247;1.0000115367433282;0.1767911657697212;1.0000074330564617
26.970998;1.0549752020443466;-0.016843621784932473;-0.015965708280678476;-0.1949288997177853;-0.1847689019653927;1.0506666395172595;10.000037086285808;3.182690196463163e-09;0.1767900207582954;1.04470912868495;1.0000116388172309;0.1767911588731621;1.000007469466722
26.980998;1.0549748948375832;-0.016843621787793944;-0.015965708305143975;-0.19492889975952338;-0.18476890195519569;1.0506662322822315;10.00003733981492;3.165260181588063e-09;0.17679005112537483;1.0447091134959752;1.0000117394368946;0.17679115402865794;1.0000075087317188
26.990998;1.0549745848518237;-0.016843621792134725;-0.01596570832828429;-0.19492889979970962;-0.18476890194556064;1.0506658192573455;10.00003759162769;3.147650258041508e-09;0.17679108074735156;1.0447091094473957;1.0000118383227672;0.17679215126280953;1.000007550826689
27.000998;1.0549742723768043;-0.016843621797909977;-0.015965708349966627;-0.19492889983821035;-0.18476890193645248;1.0506644011358257;10.000037840489517;3.12969606546453e-09;0.17679110953309107;1.0447091169745475;1.0000119352975256;0.17679215057574563;1.0000075957539982
27.010998;1.0549739576874375;-0.016843630041742764;-0.01596571617741514;-0.19493065816820285;-0.1847705685762182;1.0506639785979623;10.000038083656293;3.1112196250625024e-09;0.1767911374236675;1.0447091364238676;1.0000120302245814;0.17679215193960068;1.000007643516377
27.020998;1.054973641108932;-0.01684363005024522;-0.0159657161957975;-0.1949306582028312;-0.18477056856806873;1.0506635523185839;10.000038317491892;3.0920306619378974e-09;0.17679216439131915;1.0447091679846938;1.0000121228949403;0.17679315530107104;1.0000076941142715
27.030998;1.0549723230988168;-0.01684361496001353;-0.015965717032818627;-0.19493047339190064;-0.1847705684894666;1.050663123019261;10.000038538001396;3.071939869077665e-09;0.17679219043405428;1.044709211677619;1.0000122130314877;0.17679316058750863;1.0000077475670683
27.040998;1.0549720042266686;-0.016843614970972004;-0.015965717047562937;-0.19493047342192468;-0.18477056848217677;1.0506626915397623;10.000038741409194;3.0507828907796235e-09;0.17679221557422498;1.0447092673592084;1.0000123004212786;0.17679316771551656;1.000007803926167
27.050998;1.0549716852312212;-0.01684361498305914;-0.015965717060446433;-0.19493047344947848;-0.18477056847529433;1.0506622588579222;10.000038924671179;3.0284373717817206e-09;0.17679323984863082;1.0447093347589573;1.0000123849716558;0.17679417659647292;1.0000078632377105
27.060998;1.0549713669922176;-0.016843623232903903;-0.01596572487886731;-0.19493223176618046;-0.18477223511717678;1.0506618260227882;10.00003908588405;3.004817424748841e-09;0.17679326329450998;1.0447094135332315;1.0000124666467711;0.1767941871381209;1.000007925505261
27.070998;1.0549710505558503;-0.016843623247150247;-0.015965724888150096;-0.19493223178867694;-0.18477223511103053;1.050661394059285;10.000039224381283;2.9798500059225787e-09;0.17679328594848995;1.044709503284859;1.0000125454156017;0.17679419924991555;1.0000079907083241
27.080998;1.0549707371013861;-0.016843623262449356;-0.0159657248957528;-0.1949322318086436;-0.18477223510523202;1.050660963918881;10.00003934001898;2.953467696588192e-09;0.1767943078366224;1.044709603574618;1.0000126212749771;0.17679521284508082;1.0000080587851297
27.090998;1.054970427894865;-0.016843623278787023;-0.0159657249018193;-0.1949322318261216;-0.18477223509985402;1.050659536465083;10.000039432600762;2.9256339341993e-09;0.17679432894335484;1.0447097139570047;1.0000126943200003;0.17679522783014795;1.0000081295498657
27.100998;1.0549701242377656;-0.016843623296140243;-0.01596572490651109;-0.19493223184117878;-0.18477223509504295;1.0506591124447904;10.000039502346315;2.896359421645837e-09;0.17679434920649426;1.0447098339705352;1.0000127647813275;0.17679524409447742;1.000008202672946
27.110998;1.0549698273718173;-0.0168436315511419;-0.015965732717319266;-0.19493399014555765;-0.18477390173934133;1.0506586924328816;10.000039550284578;2.865678851372052e-09;0.17679536856132042;1.0447099630481385;1.0000128329941198;0.17679626151470532;1.0000082777065153
27.120998;1.0549685383862446;-0.01684361647042679;-0.0159657335400452;-0.19493380530932658;-0.1847739016652195;1.0506582768369395;10.000039577692805;2.833621436757427e-09;0.17679538698438596;1.0447101004682848;1.0000128993296862;0.17679627996884145;1.000008354045969
27.130998;1.0549682581247952;-0.01684361649065048;-0.01596573354124536;-0.19493380531753998;-0.1847739016629239;1.0506578660012138;10.000039585286832;2.800206721172548e-09;0.17679540449562414;1.044710245458793;1.0000129641507938;0.17679629934658986;1.0000084309065307
27.140998;1.054967987254089;-0.01684361651183832;-0.015965733541435725;-0.1949338053235603;-0.18477390166163435;1.0506574602598746;10.000039573133934;2.7654492808077343e-09;0.1767964211356794;1.0447103973310514;1.0000130278440231;0.17679731955459174;1.000008507379903
27.150998;1.0549677262739952;-0.016843616534049664;-0.01596573354065967;-0.19493380532738036;-0.1847739016614161;1.0506570599082146;10.00003954124925;2.72935001176615e-09;0.1767964369502423;1.0447105554741631;1.0000130908387366;0.17679734052302837;1.000008582504274
27.160998;1.054967475608962;-0.01684362479402925;-0.015965741346319947;-0.19493556361897024;-0.18477556831068975;1.0506566652636213;10.000039489925154;2.691885483479397e-09;0.17679645198845387;1.0447107193074086;1.0000131535106083;0.1767973622151828;1.0000086553412808
27.170998;1.0549672356329107;-0.016843624818536584;-0.015965741343706066;-0.19493556361831046;-0.18477556831270464;1.0506552767922919;10.000039419641674;2.653023808735783e-09;0.17679746630150953;1.0447108883042295;1.0000132160763153;0.17679838463142972;1.0000087250747336
27.180998;1.0549670066639738;-0.016843624844341928;-0.015965741340250243;-0.1949355636154182;-0.18477556831583739;1.050654895098962;10.000039331260805;2.612751901833405e-09;0.1767974799388689;1.0447110619992208;1.000013278610666;0.17679840779796543;1.0000087910797921
27.190998;1.0549667890040957;-0.016843624871539755;-0.015965741336039268;-0.19493556361033898;-0.18477556832010006;1.0506545208002738;10.0000392264161;2.5710805353122017e-09;0.17679749295293143;1.0447112399740959;1.0000133411307837;0.17679843175023588;1.000008852939935
27.200998;1.0549665829817678;-0.016843633136879657;-0.015965749138549555;-0.19493732189313498;-0.18477723497389562;1.050654154465543;10.000039107548007;2.5280376083283526e-09;0.1767985054042066;1.0447114218981937;1.0000134036484818;0.17679945652496462;1.0000089104266277
27.210998;1.0549653889598105;-0.016843618067113784;-0.01596574995358849;-0.1949371370339151;-0.18477723490956496;1.050653796637962;10.00003897765572;2.4836509502963032e-09;0.1767985173514952;1.0447116075554461;1.0000134661988103;0.17679948215276373;1.0000089634248719
27.220998;1.054965207254815;-0.016843618098984717;-0.01596574994768329;-0.1949371370228612;-0.18477723491722464;1.0506534478505771;10.000038839802013;2.4379080202406303e-09;0.17679852883616157;1.044711796764145;1.000013528868058;0.17679950864744842;1.0000090118367722
27.230998;1.0549650381818978;-0.016843618132527882;-0.015965749941371295;-0.19493713701019166;-0.18477723492592985;1.0506531086556354;10.00003869615439;2.39073629698951e-09;0.17679953988093863;1.0447119892209418;1.0000135918006812;0.17680053600366546;1.0000090555470795
27.240998;1.0549648820407787;-0.016843618167726723;-0.015965749934731623;-0.19493713699610069;-0.18477723493565784;1.0506527796860483;10.000038547146382;2.3420351819295617e-09;0.17679955050388244;1.044712184396172;1.0000136551679857;0.17680056420270837;1.0000090944338726
27.250998;1.0549647391004655;-0.016843626441174223;-0.01596575773523288;-0.19493889526906258;-0.18477890159480015;1.0506524616978834;10.000038391477005;2.291717219738499e-09;0.17679956072775777;1.0447123815751334;1.0000137191169154;0.1768005932195746;1.0000091283596235
