time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.260998;1.0549646094719376;-0.01684362647940183;-0.01596575772821217;-0.1949388952525037;-0.18477890160663332;1.050651155549434;10.000038226721845;2.2397381495166604e-09;0.1768005705752079;1.044712579979239;1.0000137837371186;0.17680162302975458;1.0000091571493535
27.270998;1.0549644930478115;-0.016843626518901984;-0.01596575772115217;-0.19493889523482016;-0.18477890161958055;1.0506508620978845;10.00003805015563;2.1861196287945366e-09;0.17680058006276161;1.0447127788726231;1.0000138490422055;0.17680165360888608;1.0000091805743498
27.280998;1.0549643895503134;-0.016843626559497647;-0.015965757714145143;-0.19493889521604343;-0.18477890163368557;1.0506505820556022;10.00003785960326;2.130940362570201e-09;0.1768005892035627;1.0447129776354416;1.0000139149459257;0.17680168491983084;1.0000091983612955
27.290998;1.0549642985749332;-0.016843626601015134;-0.015965757707282802;-0.19493889519615373;-0.18477890164900226;1.0506503159092337;10.00003765397623;2.074312876302726e-09;0.17680159801997192;1.0447131757680335;1.0000139812464905;0.17680271689477126;1.0000092102310527
27.300998;1.0549632196124692;-0.016843619779937643;-0.015965766328531496;-0.19494046861009;-0.18478056824307768;1.0506500639602905;10.000037432992904;2.01638378587344e-09;0.1768016065585064;1.0447133728610305;1.0000140476417883;0.17680274942750565;1.0000092159004283
27.310998;1.0549631520209046;-0.01684361982275635;-0.015965766322292647;-0.19494046858778227;-0.1847805682609867;1.0506498264121638;10.000037196327774;1.957334951082954e-09;0.1768026148867168;1.0447135685763633;1.000014113816822;0.17680378238591127;1.0000092150273565
27.320998;1.0549630951534967;-0.016843619866001976;-0.01596576631655476;-0.19494046856416009;-0.18478056828024875;1.050649603401778;10.00003694347505;1.8973664873096318e-09;0.17680262307431593;1.0447137625945053;1.000014179576476;0.17680381562811626;1.0000092071764417
27.330998;1.0549630483955983;-0.016843619909567925;-0.01596576631145995;-0.19494046853915464;-0.1847805683008702;1.0506493949943425;10.000036674437476;1.8366855508470144e-09;0.17680263117984568;1.0447139545949786;1.000014244899626;0.1768038490031701;1.0000091918836809
27.340998;1.05496301120025;-0.01684361995333583;-0.01596576630716607;-0.19494046851270963;-0.1847805683228243;1.0506482011788092;10.000036390160709;1.7755110432954736e-09;0.17680363924598735;1.0447141443074202;1.000014309870814;0.17680488235209604;1.0000091688021433
27.350998;1.0549629830602358;-0.016843628233815123;-0.01596577411121059;-0.19494222677145134;-0.18478223499444382;1.0506480218499497;10.0000360925655;1.7140727065757125e-09;0.17680364730199263;1.0447143315052096;1.0000143745482908;0.17680491552025349;1.0000091377904397
27.360998;1.0549629634648783;-0.016843628277482176;-0.015965774108912013;-0.19494222674201808;-0.18478223501892746;1.0506478568045379;10.000035784277353;1.6525877705443344e-09;0.17680365537146575;1.044714515919973;1.0000144388834418;0.17680494836360186;1.0000090988634303
27.370998;1.0549629518428592;-0.0168436283208039;-0.01596577410767073;-0.194942226711066;-0.1847822350446297;1.0506477057744399;10.00003546824044;1.5912335891700487e-09;0.17680466347370744;1.044714697174868;1.0000145027911513;0.1768059807445266;1.0000090520921467
27.380998;1.0549619475479275;-0.01684361326359342;-0.015965774927916;-0.19494204182361477;-0.18478223500062535;1.050647568462825;10.00003514732776;1.5301403568222966e-09;0.1768046716199844;1.0447148748046067;1.0000145662462105;0.17680601252923472;1.000008997578386
27.390998;1.0549619499292944;-0.016843613305687156;-0.015965774928591112;-0.19494204178970567;-0.1847822350286305;1.0506474445750154;10.000034823287272;1.4693979361763535e-09;0.17680467981702466;1.0447150483502907;1.0000146292323056;0.17680604358366275;1.0000089354910011
27.400998;1.0549619586053955;-0.016843621583605837;-0.0159657827375168;-0.19494380003938175;-0.18478390170602255;1.050647333828832;10.00003449567872;1.409064960619224e-09;0.1768056880747781;1.0447152174738656;1.0000146916289312;0.1768070737618704;1.0000088660865638
27.410998;1.0549619734706746;-0.016843621623892628;-0.015965782739873584;-0.19494380000268985;-0.18478390173590792;1.050647235906438;10.00003416219529;1.349169528047615e-09;0.1768056964126057;1.0447153820549875;1.0000147531578403;0.17680710290269577;1.0000087897501497
27.420998;1.0549619945434536;-0.016843621663119156;-0.015965782743055396;-0.19494379996468916;-0.18478390176651877;1.0506461504088058;10.000033819636188;1.289693946777848e-09;0.1768057048616872;1.0447155421884229;1.0000148133988267;0.17680713084785962;1.0000087070221904
27.430998;1.0549620218250333;-0.016843621701194418;-0.015965782747072783;-0.19494379992544505;-0.18478390179769802;1.0506460769040988;10.000033464264739;1.2305737253745401e-09;0.17680671345519255;1.0447156980690138;1.0000148718779236;0.17680815747051115;1.0000086185139778
27.440998;1.0549620552760666;-0.016843629974674805;-0.015965790559346004;-0.19494555817002393;-0.1847855684776652;1.0506460150239834;10.000033092238612;1.171735411743005e-09;0.1768067222139006;1.0447158498869626;1.0000149281660977;0.17680818268982257;1.0000085248336748
27.450998;1.0549620948167286;-0.016843630010106584;-0.015965790565120618;-0.19494555812849187;-0.18478556850948943;1.050645964504756;10.000032700633213;1.1131385809171684e-09;0.1768067311483789;1.0447159977782512;1.0000149819092539;0.17680820645902362;1.0000084266086475
27.460998;1.0549621402982496;-0.016843630044052624;-0.015965790571827523;-0.19494555808591432;-0.18478556854135136;1.0506459251355083;10.00003228785333;1.054784818820674e-09;0.176807740274538;1.044716141843164;1.0000150327790183;0.17680922874741928;1.000008324467113
27.470998;1.0549611914473773;-0.016843614976459198;-0.015965791399972378;-0.1949453731840292;-0.18478556850212802;1.0506458966722658;10.000031853313832;9.967073534943035e-10;0.17680774961476442;1.0447162822471285;1.0000150803842363;0.1768092495365571;1.0000082189564299
27.480998;1.0549612477881471;-0.01684361500734577;-0.015965791408480434;-0.19494537313958019;-0.18478556853335917;1.0506458788172193;10.000031397464966;9.389609355893463e-10;0.17680875917795524;1.0447164192461362;1.0000151242367683;0.17681026882005815;1.000008110523945
27.490998;1.0549613087884124;-0.016843623273454615;-0.015965799225130924;-0.1949471313776581;-0.1847872352122823;1.050645871243828;10.000030921992416;8.815955996836877e-10;0.17680876895535477;1.0447165530656564;1.0000151638031678;0.17681028659966364;1.000007999565873
27.500998;1.054961373895748;-0.016843623301537866;-0.01596579923499408;-0.19494713133174008;-0.18478723524187918;1.050644873606857;10.00003042972518;8.246188109462983e-10;0.17680877894516453;1.044716683832472;1.0000151985785306;0.1768103028889358;1.0000078864516877
27.510998;1.054961442528762;-0.01684362332832664;-0.01596579924540516;-0.19494713128537985;-0.1847872352702462;1.050644885571215;10.000029924663279;7.679829460793603e-10;0.17680978916542267;1.0447168116120407;1.0000152281773174;0.17681131772358322;1.0000077715321207
27.520998;1.0549615141087052;-0.016843623353857407;-0.015965799256338876;-0.19494713123884475;-0.18478723529708524;1.0506449068903898;10.0000294122972;7.116004635739574e-10;0.17680979963961443;1.044716936399604;1.000015252436687;0.17681133116039538;1.0000076551624095
27.530998;1.0549615881608458;-0.01684362337812812;-0.01596579926776418;-0.1949471311924073;-0.1847872353221339;1.0506449374901239;10.000028899534616;6.553710666086234e-10;0.1768098103810793;1.0447170580864764;1.0000152714394797;0.17681134326624426;1.000007537693949
27.540998;1.0549616642840463;-0.016843631637754868;-0.015965807087000676;-0.1949488894296622;-0.18478890199358602;1.0506449774845872;10.000028393801477;5.992140734106869e-10;0.1768108213946221;1.0447171765000431;1.000015285409978;0.1768123541150508;1.0000074194659423
27.550998;1.0549617420494786;-0.016843631659324843;-0.015965807099094245;-0.19494888938417954;-0.18478890201456827;1.0506450271008432;10.000027901896527;5.430817655022759e-10;0.17681083269173187;1.044717291474814;1.000015294555661;0.1768123637906666;1.0000073008492325
27.560998;1.0549608210626664;-0.016843616579423196;-0.015965807931777744;-0.1949487044778267;-0.18478890196251083;1.0506450865586632;10.00002742945341;4.869328292357057e-10;0.1768108442991183;1.0447174029202537;1.0000152989603979;0.17681237238417433;1.0000071822753849
27.570998;1.0549609010195744;-0.016843616597970585;-0.015965807943792282;-0.1949487044341158;-0.1847889019791961;1.0506451560128292;10.000026981130024;4.3069565257849493e-10;0.17681185624872156;1.044717510899112;1.000015298532548;0.1768133799904969;1.000007064211752
27.580998;1.0549609817231673;-0.016843616614893704;-0.015965807955422417;-0.1949487043915466;-0.18478890199377151;1.0506442356085008;10.000026560917386;3.742638172560776e-10;0.17681186856408923;1.0447176156719684;1.0000152929891326;0.17681338671147184;1.0000069471341069
27.590998;1.0549610629217299;-0.01684362486680688;-0.015965815773844767;-0.19495046263191645;-0.18479056865468185;1.0506443255228046;10.000026172274014;3.175111003625337e-10;0.17681188125718092;1.0447177176630154;1.0000152819376134;0.17681339265691928;1.0000068314982402
27.600998;1.0549611442794788;-0.016843624880347942;-0.015965815784010358;-0.19495046259196006;-0.18479056866523086;1.0506444259072711;10.000025818039962;2.603007089528516e-10;0.17681289432933137;1.0447178173745284;1.000015265036111;0.17681439793842654;1.0000067176764196
27.610998;1.0549612254192535;-0.016843624892174412;-0.015965815793089186;-0.19495046255334475;-0.1847905686738475;1.0506445368387591;10.000025499963641;2.02496604997922e-10;0.1768129077724734;1.0447179153128703;1.000015242093069;0.17681440266633897;1.0000066059510495
27.620998;1.054961305953536;-0.01684362490229915;-0.0159658158008256;-0.19495046251601075;-0.18479056868056953;1.0506446583467457;10.000025218263591;1.4398975512068465e-10;0.1768139215741489;1.0447180119433095;1.0000152130182745;0.17681540694803335;1.0000064966319842
27.630998;1.0549613854454265;-0.01684363314741205;-0.0159658236143922;-0.1949522207615158;-0.18479223533380384;1.0506447904405452;10.000024971748244;8.472459145855883e-11;0.17681393571817944;1.044718107643104;1.0000151776955761;0.17681541087508215;1.0000063901363685
27.640998;1.054960463382637;-0.016843618054189186;-0.015965824439323508;-0.1949520358613806;-0.18479223526591357;1.0506449330755616;10.000024757950897;2.4690932980363175e-11;0.1768139501782896;1.0447182026772421;1.000015135906494;0.1768154145075697;1.0000062869203237
27.650998;1.0549605391576453;-0.016843618059299802;-0.015965824441863705;-0.19495203582709378;-0.18479223526708544;1.0506450861236805;10.000024572735771;-3.610342419478158e-11;0.1768149649130524;1.0447182972279516;1.0000150873665405;0.17681641786723773;1.0000061873827364
27.660998;1.0549606121956734;-0.016843618062770124;-0.01596582444254399;-0.19495203579345205;-0.18479223526647834;1.0506442494258834;10.000024410407464;-9.763504973970104e-11;0.1768149798627639;1.044718391414704;1.0000150318593102;0.17681642093992037;1.0000060918454408
27.670998;1.054960682009307;-0.016843618064658488;-0.015965824441410724;-0.19495203576024978;-0.18479223526419905;1.0506444228509493;10.000024264998885;-1.5984938281263497e-10;0.17681499494988864;1.044718485275516;1.0000149693320532;0.17681642368906492;1.000006000569214
27.680998;1.0549607483078742;-0.016843626301699957;-0.015965832245944417;-0.1949537940073049;-0.18479390190879302;1.0506446062475956;10.000024131589607;-2.2265794067653408e-10;0.1768160100836433;1.0447185787277078;1.00001489985035;0.17681742607629056;1.0000059137376272
27.690998;1.0549608109989346;-0.016843626300606786;-0.015965832241384714;-0.19495379397445753;-0.18479390190370906;1.0506447993299268;10.000024006847065;-2.859534714796503e-10;0.17681602516409772;1.0447186715277963;1.000014823502725;0.1768174280766055;1.0000058314294216
27.700998;1.0549608700937891;-0.016843626298048097;-0.015965832235258978;-0.1949537939415476;-0.18479390189754502;1.0506450016170612;10.000023888913553;-3.4960778018418307e-10;0.17681604009119725;1.0447187632881254;1.00001474032994;0.17681742968152545;1.000005753628134
27.710998;1.0549609256356962;-0.016843626293991523;-0.015965832227717556;-0.19495379390840487;-0.18479390189049527;1.0506452124819363;10.00002377714626;-4.1343632208062225e-10;0.1768170547824045;1.0447188535035712;1.000014650289584;0.17681843090193397;1.0000056802543518
27.720998;1.0549609776965876;-0.016843634525057077;-0.01596584002634875;-0.1949555521548661;-0.18479556853112053;1.050645431256948;10.000023672062007;-4.771832122401687e-10;0.17681706917494985;1.0447189415034897;1.0000145532738585;0.17681843177442094;1.0000056111985052
27.730998;1.054960026385855;-0.01684361941787029;-0.015965840837031838;-0.19495536725246218;-0.1847955684519711;1.0506456573099998;10.000023574881178;-5.405523584843962e-10;0.17681708319994077;1.04471902642089;1.0000144491211043;0.17681843234842104;1.0000055463318402
27.740998;1.0549600718295873;-0.016843619409080652;-0.015965840826224306;-0.19495536721774645;-0.18479556844342543;1.0506448900395717;10.000023486942144;-6.032453972455863e-10;0.17681809676880111;1.044719107290249;1.000014337623433;0.17681943266221178;1.0000054854610485
27.750998;1.0549601143334641;-0.01684361939869455;-0.015965840814603918;-0.19495536718228082;-0.1847955684347476;1.050645128758792;10.000023409900301;-6.649705860957729e-10;0.1768181097893172;1.0447191832134772;1.000014218624862;0.1768194327449584;1.0000054282677409
27.760998;1.0549601543950147;-0.01684361938671886;-0.015965840802263702;-0.19495536714597494;-0.1847955684260151;1.0506453725599991;10.000023346132553;-7.254300061369376e-10;0.17681912216981902;1.044719253471951;1.000014092113777;0.1768204326403572;1.0000053743087387
27.770998;1.0549601926825851;-0.01684362760980053;-0.015965848596690167;-0.19495712538710785;-0.18479723506562343;1.050645620349812;10.000023298762358;-7.843304394944032e-10;0.1768191338014064;1.0447193175218799;1.0000139581725729;0.1768204324180063;1.0000053230081818
27.780998;1.0549602300012013;-0.01684362759455055;-0.01596584858310162;-0.19495712534901025;-0.18479723505678586;1.0506458710232303;10.000023271344434;-8.414182161717619e-10;0.17681914455441275;1.0447193749051438;1.000013816906139;0.17682043216320234;1.00000527358347
27.790998;1.0549602672378182;-0.016843627577560763;-0.015965848569042058;-0.1949571253100724;-0.18479723504783768;1.050646123574788;10.000023267364305;-8.964958579116247e-10;0.17682015430249842;1.0447194252084868;1.0000136684506464;0.1768214319624996;1.000005225071335
27.800998;1.0549603052595022;-0.01684362755877266;-0.01596584855466195;-0.19495712527040956;-0.1847972350387668;1.0506463771146617;10.000023289991011;-9.494224585914434e-10;0.17682016294786504;1.0447194681256309;1.000013512997191;0.17682143189893373;1.000005176497596
27.810998;1.0549593448429435;-0.016843612438175615;-0.015965849360653567;-0.1949569403601832;-0.18479723495873449;1.0506466308582079;10.0000233418579;-1.0001099160625364e-09;0.17682017042391446;1.0447195034728696;1.000013350805006;0.1768214320478973;1.0000051269760002
27.820998;1.0549593866249234;-0.01684362065246861;-0.015965857153404497;-0.19495869859624004;-0.18479890159801543;1.0506458840925617;10.00002342454933;-1.048510452898246e-09;0.17682117668493552;1.0447195310499267;1.0000131822072695;0.176822432461808;1.000005075687718
27.830998;1.054959431221479;-0.016843620628359837;-0.015965857138645373;-0.19495869855542242;-0.18479890158908668;1.050646136105479;10.000023538243854;-1.0945992728509921e-09;0.17682118170498792;1.0447195504988032;1.0000130076337315;0.17682243314917714;1.0000050219179517
27.840998;1.0549594792155008;-0.0168436206025493;-0.015965857123822414;-0.19495869851456246;-0.18479890158046752;1.0506463860778135;10.000023681900972;-1.1383627953717293e-09;0.17682118549033055;1.0447195613206597;1.0000128276555957;0.17682243405998407;1.0000049651748186
27.850998;1.0549595311408282;-0.016843620575075508;-0.015965857108933633;-0.19495869847380007;-0.1847989015722994;1.0506466330139066;10.000023853821132;-1.1798079610530101e-09;0.17682218808547462;1.04471956299174;1.0000126429737224;0.1768234350944305;1.0000049052067173
27.860998;1.0549595874031732;-0.01684362878266303;-0.01596586490140202;-0.19496045670990184;-0.18480056821311056;1.0506468758019183;10.0000240522533;-1.2189849267134178e-09;0.17682218955768464;1.0447195550934318;1.000012454335795;0.17682343613431747;1.000004841871897
27.870998;1.054959648191609;-0.016843628752053072;-0.01596586488634846;-0.19496045666961637;-0.18480056820631025;1.0506471133553161;10.000024275873294;-1.2559978052362716e-09;0.17682318997707988;1.044719537404788;1.0000122624415873;0.17682443705857775;1.0000047750178154
27.880998;1.0549597134955178;-0.0168436287199887;-0.01596586487117281;-0.19496045662969216;-0.1848005682004616;1.0506473447169646;10.000024523621342;-1.2909956181136826e-09;0.17682318941119476;1.0447195098880293;1.0000120678512674;0.17682443773035966;1.0000047044655664
27.890998;1.0549587832497016;-0.01684361358652805;-0.01596586567639009;-0.1949602717168624;-0.18480056812484227;1.0506475690862267;10.000024793798058;-1.324148306882088e-09;0.1768231879254398;1.0447194726153355;1.0000118709254355;0.17682443799813585;1.0000046300710164
27.900998;1.0549588573925932;-0.0168436135516942;-0.01596586566076168;-0.19496027167783592;-0.18480056812136214;1.0506467858185322;10.000025083581956;-1.3556177793197367e-09;0.1768241855830532;1.0447194257538526;1.0000116718770051;0.17682543772225023;1.0000045517750218
27.910998;1.0549589359296094;-0.016843621752140357;-0.01596587345222684;-0.19496202991431616;-0.18480223476754915;1.050646994427284;10.000025389666808;-1.3855316811839855e-09;0.17682418245196246;1.0447193695943;1.0000114708960177;0.17682543678989934;1.0000044695566412
27.920998;1.0549590188881164;-0.016843621714502044;-0.01596587343585225;-0.1949620298763531;-0.18480223476660299;1.0506471945852445;10.000025709347142;-1.4139708591411094e-09;0.17682417861057295;1.0447193045376821;1.0000112681732136;0.1768254351152771;1.0000043833478616
27.930998;1.0549591063778434;-0.01684362167541914;-0.015965873419070794;-0.19496202983901093;-0.1848022347668079;1.0506473861602084;10.000026041230694;-1.4409826626384512e-09;0.17682517414152923;1.0447192310720603;1.0000110638011015;0.17682643263945705;1.0000042930461857
27.940998;1.0549591986089744;-0.01684362163487249;-0.015965873401922875;-0.1949620298023558;-0.1848022347680616;1.0506475692197432;10.000026385179684;-1.4665997077101848e-09;0.1768251691232681;1.04471914979667;1.0000108577257558;0.17682642932355183;1.0000041985688162
27.950998;1.0549592958611271;-0.016843629829516312;-0.015965881191914406;-0.19496378804145562;-0.18480390141866518;1.0506477439300075;10.000026741625208;-1.490837319997937e-09;0.17682616362749887;1.044719061403301;1.0000106498069188;0.17682742513839045;1.0000040998255608
27.960998;1.0549593984207228;-0.01684362978604209;-0.01596588117421916;-0.19496378800639488;-0.1848039014218035;1.0506479104509248;10.000027111005211;-1.5136847145018837e-09;0.17682615771758955;1.0447189665662415;1.0000104398778737;0.17682742005907373;1.000003996666145
27.970998;1.054959506496099;-0.016843629741217246;-0.01596588115629946;-0.1949637879722738;-0.18480390142581213;1.050647068856051;10.000027493731212;-1.5351017744547064e-09;0.1768261514435964;1.0447188658810647;1.0000102277384808;0.17682741406710523;1.0000038888539442
27.980998;1.05495862018636;-0.016843614595216435;-0.015965881958744592;-0.19496360306253688;-0.18480390135974722;1.0506472190259055;10.00002789027829;-1.555007034977957e-09;0.17682714483855505;1.0447187599123642;1.0000100131145697;0.1768284071574665;1.0000037760680485
27.990998;1.054958739442321;-0.016843614548257193;-0.01596588194034884;-0.19496360303065594;-0.18480390136533736;1.0506473606085494;10.000028301101947;-1.5732641820078523e-09;0.17682713792623497;1.0447186492496472;1.0000097956743825;0.17682839933612474;1.0000036579614309
28.000998;1.0549588641444685;-0.01684362273723973;-0.01596588972913832;-0.19496536127347214;-0.18480556802002077;1.0506474931102812;10.000028726491678;-1.5896884309380083e-09;0.17682713073996206;1.044718534500543;1.0000095750967912;0.17682839060447486;1.0000035342115476
28.010998;1.054958994090769;-0.016843622689058067;-0.01596588971020414;-0.19496536124451547;-0.1848055680270106;1.0506476160219111;10.000029166553942;-1.6040738326608662e-09;0.17682812333669679;1.0447184162170613;1.0000093510812786;0.17682938094980674;1.000003404521319
28.020998;1.0549591290455738;-0.016843622640580935;-0.015965889690978893;-0.19496536121732466;-0.1848055680346671;1.0506477289033207;10.00002962161973;-1.6162220316951286e-09;0.1768281157935907;1.0447182948069569;1.0000091233284782;0.1768293703534577;1.0000032686534364
28.030998;1.0549592687855416;-0.016843622591979177;-0.01596588967144175;-0.19496536119209384;-0.18480556804298512;1.0506478314223318;10.000030092954516;-1.6259548811670077e-09;0.17682810819576056;1.0447181704967534;1.0000088915535605;0.17682935880306908;1.0000031264979845
28.040998;1.0549594131963853;-0.016843630780069757;-0.015965897459016186;-0.19496711944229764;-0.18480723470035806;1.0506479233615942;10.00003058291651;-1.633120876612023e-09;0.1768291006287131;1.044718043369096;1.0000086554832204;0.17683034629771396;1.000002978054185
28.050998;1.0549595623557453;-0.016843630731667236;-0.01596589743878132;-0.19496711942131692;-0.18480723471004967;1.05064700464147;10.000031094426427;-1.6376074154449116e-09;0.17682909316355278;1.044717913465089;1.000008414885746;0.17683033284501973;1.0000028233392722
28.060998;1.054958716478388;-0.016843615583597878;-0.01596589823878053;-0.1949669345224359;-0.1848072346495738;1.0506470753684216;10.000031631055323;-1.639346388243148e-09;0.17683008583203963;1.0447177809304415;1.0000081696690641;0.17683131844784306;1.0000026623754175
28.070998;1.0549588757083828;-0.016843615536042404;-0.015965898217802324;-0.19496693450554287;-0.18480723466075094;1.0506471358171974;10.000032197705565;-1.63830961191694e-09;0.17683007862591918;1.0447176461219527;1.0000079199098424;0.17683130309532474;1.0000024952397204
28.080998;1.0549590401118332;-0.016843615489210307;-0.015965898196481653;-0.1949669344905083;-0.18480723467271395;1.05064718633208;10.000032800104538;-1.6345002333130454e-09;0.17683007152509211;1.0447175095572059;1.0000076657995005;0.17683128677285984;1.0000023220534564
28.090998;1.0549592096810554;-0.01684362368000728;-0.015965905982286872;-0.19496869274889322;-0.18480890133385047;1.050647227264646;10.000033443539625;-1.6279347456628712e-09;0.17683106451549852;1.0447173717714857;1.0000074076124486;0.17683226947345146;1.0000021429691854
28.100998;1.0549593844214709;-0.016843623635365325;-0.015965905960313248;-0.1949686927373036;-0.18480890134737532;1.0506472589929816;10.000034132502376;-1.618633628112101e-09;0.17683105759268888;1.0447172332524057;1.000007145697834;0.17683225119775878;1.0000019582314366
28.110998;1.054959564392738;-0.016843623592238247;-0.015965905938032626;-0.19496869272736458;-0.18480890136159744;1.0506472819385368;10.00003487065235;-1.6066385986655816e-09;0.17683105077346267;1.0447170944397093;1.000006880473938;0.17683223195775283;1.0000017682201279
28.120998;1.054959749670961;-0.01684362355092521;-0.01596590591548515;-0.19496869271900572;-0.1848089013763964;1.0506472965143638;10.00003565992031;-1.5920147818626244e-09;0.1768320441079299;1.044716955707262;1.000006612429406;0.17683321178686406;1.0000015734208907
28.130998;1.0549599402572214;-0.0168436317483849;-0.01596591370017859;-0.19497045098378837;-0.18481056803999515;1.0506463030773627;10.000036499311648;-1.574823700556304e-09;0.17683203767610833;1.0447168173466477;1.0000063421177645;0.17683319074184325;1.000001374344792
28.140998;1.0549591360146053;-0.0168436166115455;-0.015965914497867332;-0.19497026609495594;-0.1848105679845636;1.0506463019569754;10.000037384760118;-1.555116034017475e-09;0.176832031576346;1.0447166795705534;1.0000060701299167;0.17683316889734974;1.0000011714154566
28.150998;1.0549593365909167;-0.01684361657728941;-0.015965914474765374;-0.1949702660908053;-0.18481056800006895;1.0506462935117904;10.000038310007298;-1.5329514512669413e-09;0.17683302591531785;1.0447165425451892;1.0000057970664253;0.17683414633743516;1.0000009649269126
28.160998;1.0549595415310098;-0.016843616545799567;-0.01596591445150874;-0.19497026608800233;-0.1848105680153918;1.0506462781909192;10.000039267575431;-1.508431608538616e-09;0.17683302079166607;1.0447164064470675;1.0000055235304042;0.17683412313755553;1.0000007551343928
28.170998;1.0549597503552484;-0.016843616517269146;-0.015965914428122736;-0.19497026608653992;-0.18481056803031817;1.0506462565619987;10.00004024969765;-1.4817294420703214e-09;0.17683401627547657;1.0447162714993266;1.000005250066895;0.17683509935113545;1.0000005423409084
28.180998;1.0549599626356738;-0.016843624728593225;-0.015965922212118813;-0.19497202435637334;-0.18481223469304692;1.0506462292650292;10.000041249026218;-1.453066231123539e-09;0.1768340124025933;1.0447161380122143;1.0000049770279031;0.1768350750199263;1.0000003268998363
28.190998;1.0549601779509283;-0.016843624706672593;-0.015965922188626122;-0.19497202435741504;-0.18481223470667246;1.0506461969900613;10.000042258495764;-1.4226509614449803e-09;0.17683400917910272;1.0447160064156018;1.0000047045166909;0.17683505019365683;1.000000109193362
28.200998;1.0549603958458513;-0.01684362468837393;-0.015965922165142723;-0.19497202435957314;-0.18481223471947683;1.0506451605021723;10.000043270886753;-1.3906557802997486e-09;0.17683500658067053;1.044715877195368;1.00000443248876;0.17683602493799871;0.9999998895775631
28.210998;1.0549606158544027;-0.016843624673856816;-0.015965922141687586;-0.19497202436279218;-0.18481223473143496;1.0506451206205731;10.000044279328904;-1.3572225514401586e-09;0.17683500455765522;1.0447157508033658;1.0000041608729606;0.17683599933359695;0.9999996682904537
28.220998;1.0549608375210635;-0.01684363289990901;-0.015965929925741345;-0.19497378263703732;-0.18481390139096918;1.0506450781680274;10.000045278402784;-1.3224498689771866e-09;0.1768350030558185;1.0447156276465863;1.0000038895930663;0.17683597347484442;0.9999994454100888
28.230998;1.0549600604322478;-0.016843617793277855;-0.01596593072303245;-0.1949735977555926;-0.18481390133050035;1.0506450339371252;10.000046264885743;-1.2863869183047056e-09;0.17683600203613276;1.0447155081175497;1.0000036185522014;0.17683694746781367;0.9999992209278873
28.240998;1.0549602842081096;-0.01684361779068042;-0.015965930699708163;-0.19497359776172682;-0.18481390134028056;1.0506449886414846;10.000047237895515;-1.2490705109951648e-09;0.17683600147558423;1.044715392604458;1.0000033476624863;0.17683692142476062;0.9999989949162418
28.250998;1.0549605085394194;-0.016843617792153567;-0.015965930676340074;-0.19497359776871154;-0.184813901349507;1.050644942875608;10.000048198046738;-1.2105665406588948e-09;0.1768370013533068;1.0447152814698217;1.000003076884314;0.17683789545592912;0.9999987676562094
28.260998;1.0549607330848105;-0.016843617797740143;-0.015965930652848258;-0.19497359777650897;-0.18481390135828457;1.0506448971591664;10.000049146113636;-1.1709740551170398e-09;0.17683700164384142;1.0447151750713386;1.000002806238924;0.1768378696654673;0.9999985395999443
28.270998;1.054960957497125;-0.016843626044167507;-0.015965938436646676;-0.1949753560534577;-0.18481556801510046;1.0506448520201053;10.00005008223274;-1.1304031574347363e-09;0.17683700232173027;1.0447150738497184;1.0000025358164761;0.17683784415109222;0.9999983112319458
28.280998;1.0549611814412374;-0.01684362605815976;-0.015965938412747058;-0.19497535606293695;-0.18481556802328897;1.0506438080160416;10.00005100571015;-1.0889595783572428e-09;0.17683800335792474;1.0447149783468996;1.0000022657813132;0.17683881899600143;0.9999980829865225
28.290998;1.0549614045379407;-0.016843626076405285;-0.01596593838855777;-0.1949753560733457;-0.18481556803130048;1.0506437656953354;10.0000519156107;-1.0467451128989091e-09;0.17683800470573002;1.0447148890936424;1.0000019963457156;0.1768387942623229;0.9999978552434741
28.300998;1.0549616263321486;-0.016843626098885206;-0.01596593836402719;-0.19497535608474834;-0.1848155680391939;1.0506437255520515;10.000052811717522;-1.003862332040718e-09;0.17683800628946472;1.044714806490013;1.000001727737577;0.17683876999783338;0.9999976282933217
28.310998;1.0549608464065476;-0.016843619262216065;-0.015965946967273346;-0.19497692947552164;-0.1848172346245109;1.0506436880044248;10.000053694374854;-9.60418388577011e-10;0.17683900799961844;1.0447147307888924;1.000001460212291;0.17683974624339463;0.9999974022511747
28.320998;1.0549610644893435;-0.01684361929296847;-0.01596594694205846;-0.1949769294890169;-0.18481723463232044;1.0506436533730956;10.000054563694492;-9.16525889875736e-10;0.17683900969747773;1.0447146621607848;1.0000011940727305;0.17683972303250692;0.9999971770548408
28.330998;1.054961280497686;-0.016843619327639232;-0.015965946916543766;-0.19497692950358386;-0.18481723464010477;1.0506436218074584;10.00005541966105;-8.722977063195579e-10;0.1768400112296444;1.0447146007299275;1.0000009296829688;0.17684070037891264;0.9999969525944777
28.340998;1.0549614942896703;-0.01684361936599219;-0.015965946890754503;-0.19497692951925605;-0.18481723464782657;1.0506435932271012;10.000056262203668;-8.278361241858655e-10;0.17684001244413844;1.0447145465131615;1.0000006675232231;0.1768406782583407;0.999996728818207
28.350998;1.0549617055265552;-0.016843619407766783;-0.015965946864704126;-0.194976929536077;-0.1848172346554404;1.0506435673986445;10.000057090380706;-7.832173833350958e-10;0.17684001320683523;1.0447144993749333;1.0000004082222431;0.1768406566120754;0.9999965057459369
28.360998;1.0549619136731072;-0.016843627689371823;-0.01596595464585943;-0.1949786878207674;-0.18481890131130127;1.050642544073204;10.00005790213007;-7.38481794825447e-10;0.17684101341121042;1.044714459108517;1.0000001524793103;0.17684163537453323;0.9999962834842904
28.370998;1.0549621180559499;-0.01684362773722461;-0.015965954619226543;-0.1949786878400735;-0.1848189013186624;1.0506425230605296;10.000058694949155;-6.936405788506625e-10;0.1768410129684807;1.0447144255270446;0.9999999009407974;0.17684161448915953;0.999996062250962
28.380998;1.0549623179135963;-0.01684362778775194;-0.015965954592236535;-0.19497868786076775;-0.18481890132594575;1.0506425042692924;10.00005946619532;-6.486912934433066e-10;0.17684101180296027;1.044714398478224;0.9999996541430924;0.17684159389879428;0.9999958423314644
28.390998;1.0549615124190197;-0.016843612740714782;-0.015965955385527888;-0.19497850299127484;-0.18481890126230516;1.0506424877266944;10.000060212873604;-6.036324320718934e-10;0.17684200986923035;1.0447143778389614;0.9999994125371597;0.1768425735368381;0.9999956239761861
28.400998;1.054961700619555;-0.016843621032534808;-0.015965963165239194;-0.19498026127995485;-0.18482056791794316;1.0506424735447264;10.00006093158342;-5.584747395920194e-10;0.1768420071570017;1.0447143634796872;0.9999991765207895;0.1768425533341734;0.9999954073553036
28.410998;1.0549618815361241;-0.016843621089647102;-0.01596596313708714;-0.1949802613051028;-0.18482056792520873;1.0506424618795844;10.000061618812742;-5.132430906632456e-10;0.17684200367829978;1.0447143552008242;0.9999989464369099;0.17684253322434568;0.9999951926355433
28.420998;1.0549620542081937;-0.016843621148528304;-0.01596596310860912;-0.1949802613316481;-0.18482056793244872;1.0506424529101972;10.000062271568606;-4.679648943828282e-10;0.17684299946117127;1.0447143527370402;0.9999987225862718;0.17684351313507568;0.9999949800922243
28.430998;1.054962217758917;-0.016843621209034165;-0.015965963079903923;-0.1949802613594992;-0.1848205679396027;1.0506424468189672;10.000062887821766;-4.226543474859883e-10;0.17684299454424962;1.044714355836884;0.9999985052637095;0.17684349297951796;0.9999947701398563
28.440998;1.0549623714136644;-0.0168436212710455;-0.01596596305112512;-0.1949802613885367;-0.18482056794659873;1.0506414438197245;10.000063466403894;-3.7730925730286256e-10;0.17684398896179948;1.044714364302549;0.9999982947470617;0.17684447265922135;0.9999945632787143
28.450998;1.0549625145380368;-0.016843629571110425;-0.015965970829964062;-0.19498201968361578;-0.18482223460173378;1.0506414442181757;10.000064006722981;-3.319191758300724e-10;0.17684398272932733;1.044714377949309;0.9999980912408012;0.17684445207123958;0.9999943600523636
28.460998;1.0549626466483344;-0.016843629635769745;-0.01596597080169407;-0.19498201971456539;-0.18482223460814184;1.0506414484141897;10.000064508477426;-2.864719312065095e-10;0.17684397585160522;1.0447143965632457;0.9999978948392898;0.17684443111208095;0.9999941610341746
28.470998;1.0549617673519782;-0.016843614601568302;-0.01596597159472595;-0.19498183485117918;-0.1848222345431698;1.0506414568795934;10.000064971485466;-2.409557680056979e-10;0.17684496835132557;1.0447144198858893;0.9999977054974615;0.17684540967972107;0.9999939667777078
28.480998;1.0549618762498976;-0.016843614668400113;-0.015965971567878295;-0.19498183488322077;-0.1848222345484396;1.0506414701484852;10.000065395961549;-1.9535962827718525e-10;0.176844960282433;1.0447144475940804;0.9999975230178438;0.1768453876738079;0.9999937777715726
28.490998;1.0549619730418196;-0.016843622972832564;-0.01596597934945339;-0.1949835931787777;-0.1848239012012337;1.050641488731813;10.00006578330025;-1.4967745128162584e-10;0.17684495171618786;1.0447144792790553;0.9999973471102106;0.17684536499714817;0.9999935944999759
28.500998;1.0549620575279204;-0.016843623041419595;-0.01596597932456982;-0.1949835932109464;-0.18482390120457445;1.0506415129771567;10.000066136288591;-1.0391909437299132e-10;0.17684594272287485;1.0447145144890095;0.999997177453961;0.17684634156092022;0.9999934175801908
28.510998;1.0549621296444802;-0.016843623110702588;-0.015965979300843543;-0.19498359324284031;-0.18482390120663464;1.050640543016988;10.000066457988597;-5.8119665812121055e-11;0.17684593336291357;1.0447145528664858;0.9999970136881575;0.1768463172949144;0.9999932478017413
28.520998;1.0549621848205237;-0.016843438283905516;-0.01596580408674812;-0.1949836083742594;-0.18482391634104853;1.0506405788380269;10.000066750573014;-1.2350953266156953e-11;0.17684692367943575;1.0447145942460656;0.9999968554253916;0.17684729216179942;0.9999930859761238
28.530998;1.0549622327273207;-0.01684343835429601;-0.015965804065766868;-0.19498360840501938;-0.18482391633999945;1.0506406204030176;10.000067014739885;3.325494548235775e-11;0.17684691368647512;1.0447146385864887;0.9999967023432323;0.17684726615168958;0.9999929327881826
28.540998;1.0549622691430653;-0.016843446660188638;-0.015965811852265168;-0.1949853666982681;-0.1848255829855147;1.0506406677508695;10.000067249257418;7.849322999846267e-11;0.1768469033639519;1.0447146858264638;0.9999965542408451;0.17684723925243198;0.9999927888124981
28.550998;1.0549622946437407;-0.016843446731581533;-0.015965811834515217;-0.19498536672713282;-0.18482558298065;1.0506407210096953;10.000067450868846;1.2311396425520023e-10;0.17684789266211923;1.0447147358105713;0.9999964110349708;0.17684821144149215;0.9999926545365255
28.560998;1.054961309893566;-0.016843431703444843;-0.01596581263903314;-0.19498518185638725;-0.1848255829027794;1.050640780342092;10.000067614619502;1.6686881666138627e-10;0.17684788150545203;1.0447147883032852;0.9999962727730479;0.17684818270799904;0.9999925302539694
28.570998;1.0549613156112951;-0.016843431775705315;-0.01596581262480652;-0.19498518188247438;-0.18482558289358342;1.0506408458746646;10.000067734618804;2.0953736467082234e-10;0.17684786979784978;1.0447148430178703;0.9999961396244571;0.17684815306014107;0.9999924159884398
28.580998;1.0549613126939144;-0.01684343184828325;-0.015965812612449573;-0.1949851819068521;-0.18482558288213533;1.050640917607859;10.000067804952593;2.5092528564406885e-10;0.17684885743307532;1.0447148996139615;0.9999960118057026;0.17684912251008633;0.999992311609358
28.590998;1.0549613021848687;-0.016843440156136175;-0.015965820407979725;-0.19498694019097892;-0.18482724951679527;1.0506399953765087;10.00006781993407;2.9085478889290206e-10;0.1768488443023506;1.0447149576946215;0.9999958894998069;0.1768490910640419;0.9999922170264429
28.600998;1.0549612852013968;-0.016843440229267124;-0.0159658203996449;-0.19498694021130866;-0.1848272495007745;1.0506400789218773;10.000067773986155;3.2916303896332346e-10;0.17684883029737095;1.044715016842789;0.9999957728212894;0.17684905872384912;0.9999921322475339
28.610998;1.0549612628562028;-0.01684344030270872;-0.015965820393420822;-0.19498694022930532;-0.18482724948243484;1.0506401679465898;10.0000676619415;3.65696571639968e-10;0.17684981532275293;1.0447150766809776;0.9999956618546386;0.17685002549127798;0.999992057288705
28.620998;1.0549612362442522;-0.016843440376503715;-0.01596582038933152;-0.19498694024479474;-0.18482724946173126;1.0506402620812785;10.000067479215478;4.0029163855148157e-10;0.17684979931330222;1.0447151369046856;0.999995556715727;0.17684999137089927;0.999991992118545
28.630998;1.0549612064229226;-0.0168434486856973;-0.01596582819330045;-0.19498869851931894;-0.18482891608700713;1.050640360898604;10.00006722102259;4.327591493494077e-10;0.17685078222623982;1.044715197229202;0.9999954575447146;0.1768509563689161;0.999991936712827
28.640998;1.0549601743850126;-0.016843433660337696;-0.01596582901403773;-0.1949885136278135;-0.18482891599059584;1.0506404639940794;10.000066881519984;4.6288460453930584e-10;0.17685076401508634;1.0447152572772291;0.999995364452599;0.1768509204927252;0.9999918911051076
28.650998;1.0549601409924083;-0.016843433735456884;-0.01596582901635026;-0.1949885136352662;-0.18482891596267864;1.0506405709983282;10.000066454457707;4.904364380843049e-10;0.17685074462665415;1.0447153165481506;0.9999952774857636;0.1768508837585803;0.9999918553698298
28.660998;1.0549601069811843;-0.01684343381105402;-0.0159658290207558;-0.19498851364004488;-0.18482891593245138;1.050640681542277;10.000065934636222;5.151868722797062e-10;0.17685172401921295;1.0447153745033444;0.9999951966357451;0.17685184620267444;0.9999918295953393
28.670998;1.0549600728539683;-0.016843433887116108;-0.0159658290271765;-0.19498851364222813;-0.18482891590002914;1.0506397952686664;10.000065318147472;5.36933366346131e-10;0.17685170216541596;1.0447154306377588;0.9999951218452413;0.17685180788304755;0.999991813877472
28.680998;1.0549600389824205;-0.016843442198638554;-0.01596583684142726;-0.19499027190191967;-0.18483058251396114;1.0506399118506884;10.000064601642624;5.554938050381501e-10;0.17685167903721213;1.044715484475905;0.9999950529701304;0.17685176886893925;0.9999918082848105
28.690998;1.054960005804137;-0.016843442275618688;-0.01596583685154174;-0.19499027189922336;-0.18483058247770132;1.050640030948593;10.00006378218987;5.70690421926499e-10;0.17685265459157481;1.0447155355744386;0.9999949897915452;0.17685272923223794;0.9999918127624534
28.700998;1.0549599739020232;-0.016843442353049784;-0.015965836863360228;-0.19499027189424134;-0.18483058243991443;1.0506401521266875;10.000062857755285;5.823510310409063e-10;0.17685262876226335;1.0447155835650805;0.9999949320872552;0.17685268904958726;0.9999918270493484
28.710998;1.054959943937746;-0.016843442430928755;-0.015965836876812828;-0.19499027188707652;-0.18483058240088107;1.0506402748267767;10.00006182729211;5.90320254912594e-10;0.17685260146688675;1.0447156281878947;0.9999948796418675;0.17685264840374523;0.9999918507078431
28.720998;1.0549589165654345;-0.01684343564424787;-0.015965845518321004;-0.1949918452328213;-0.18483224893835495;1.0506403984547343;10.000060690414044;5.944715205798138e-10;0.17685357263525928;1.0447156692926667;0.9999948321882841;0.17685360738063916;0.9999918832541721
28.730998;1.0549588922946818;-0.01684343572297109;-0.015965845534804245;-0.19499184522156282;-0.184832248897522;1.0506405224986257;10.000059447210518;5.947253185577023e-10;0.1768535422403965;1.0447157068095552;0.9999947894054924;0.17685356606922;0.9999919242641271
28.740998;1.0549588714563118;-0.016843435802039237;-0.015965845552660594;-0.19499184520840182;-0.18483224885601843;1.050640646549659;10.00005809806628;5.910619725876397e-10;0.17685451031101457;1.0447157407094911;0.9999947510281978;0.17685452456106865;0.9999919733717693
28.750998;1.0549588540854427;-0.016843435881410407;-0.01596584557180715;-0.19499184519345203;-0.18483224881389848;1.0506397702283166;10.000056643639496;5.835114018085576e-10;0.17685447691966935;1.0447157709856147;0.9999947169145827;0.17685448295058004;0.9999920302199571
28.760998;1.054958839997693;-0.01684343596110141;-0.01596584559219319;-0.1949918451768351;-0.18483224877116414;1.0506398931194403;10.000055085220104;5.721346887429393e-10;0.17685444216413634;1.044715797690525;0.9999946869661702;0.17685444134069137;0.9999920944130599
28.770998;1.054958828969408;-0.016843444276188238;-0.015965853419731856;-0.19499360341701816;-0.18483391537619878;1.0506400147705508;10.00005342508321;5.570186917209115e-10;0.1768554061634593;1.0447158210155283;0.9999946610433796;0.17685539984721899;0.9999921654830272
28.780998;1.05495882081763;-0.016843444356756998;-0.015965853442536808;-0.1949936033974692;-0.1848339153322484;1.0506401347248202;10.000051666716725;5.382823441552314e-10;0.1768553690595079;1.0447158412911495;0.999994638967479;0.17685535859769194;0.9999922429085975
28.790998;1.0549588153594294;-0.016843444437863432;-0.015965853466500764;-0.1949936033766316;-0.18483391528772852;1.0506402525421545;10.000049814856478;5.160899160316199e-10;0.17685533100609688;1.0447158588709684;0.9999946205158681;0.1768553177232157;0.9999923261520987
28.800998;1.0549588123700833;-0.016843444519540635;-0.0159658534915655;-0.19499360335458704;-0.18483391524265425;1.0506403678080014;10.000047875152035;4.906615107270129e-10;0.17685629214625795;1.0447158740245248;0.9999946053835214;0.17685627734285256;0.9999924146516673
28.810998;1.0549578115564064;-0.01684343773681964;-0.01596586214421146;-0.19499517668140162;-0.1848355817745302;1.050640480153196;10.000045853732807;4.622654681950314e-10;0.17685625259835586;1.0447158869102344;0.9999945932154557;0.17685623755565147;0.9999925078138184
28.820998;1.0549578125177557;-0.016843437819726054;-0.01596586217138727;-0.19499517665712687;-0.18483558172834091;1.0506395892721525;10.000043757062194;4.311876733403853e-10;0.17685621247018504;1.0447158975899589;0.9999945837482419;0.17685619845226463;0.999992605030821
28.830998;1.054957814863313;-0.01684343790326528;-0.015965862199590928;-0.19499517663180868;-0.18483558168161454;1.0506396949236512;10.000041591859382;3.9769136333779765e-10;0.17685717187950234;1.0447159060746725;0.9999945769046403;0.17685716013299704;0.999992705680217
28.840998;1.0549578181739367;-0.01684343798742845;-0.01596586222876177;-0.19499517660552296;-0.18483558163442765;1.0506397969154395;10.000039364684584;3.620000158070533e-10;0.1768571309495262;1.0447159124140222;0.9999945727210943;0.17685712271427026;0.9999928091100379
28.850998;1.0549578219861713;-0.01684343807221775;-0.01596586225881118;-0.19499517657839832;-0.1848355815869064;1.0506398950683713;10.000037081606683;3.243033902715928e-10;0.17685808979538148;1.0447159167790137;0.9999945712320714;0.17685808632288155;0.9999929146447082
28.860998;1.0549578257981924;-0.01684344639266296;-0.015965870095596014;-0.19499693480726735;-0.18483724818759348;1.050639989197779;10.000034748584703;2.8475514478096985e-10;0.17685804852739373;1.044715919474014;0.9999945724539963;0.1768580510832052;0.9999930216386866
28.870998;1.0549578291302903;-0.016843446478820103;-0.01596587012716303;-0.19499693477897748;-0.1848372481398943;1.0506400791550379;10.000032372127132;2.4347447825788664e-10;0.1768580072582977;1.0447159208607533;0.9999945764450296;0.1768580171024894;0.999993129535844
28.880998;1.0549578316228185;-0.016843446565755173;-0.01596587015939047;-0.19499693475037536;-0.18483724809238233;1.0506401648667405;10.000029959244378;2.005743926273378e-10;0.17685896609664983;1.0447159212504058;0.9999945833251784;0.17685898446860734;0.9999932378658992
28.890998;1.054956833093885;-0.016843431553517123;-0.01596587101280684;-0.1949967498116277;-0.18483724797434856;1.0506402463020628;10.000027516899769;1.5619587599006025e-10;0.17685892512905008;1.0447159208449992;0.9999945932071639;0.17685895326624984;0.9999933462171707
28.900998;1.0549568334769346;-0.01684343164211903;-0.015965871046163673;-0.19499674978288442;-0.18483724792771802;1.0506393234473814;10.000025051899335;1.105179816117496e-10;0.17685888440506972;1.0447159197217692;0.9999946061377929;0.17685892359107375;0.999993454244459
28.910998;1.054956832906006;-0.01684343996653444;-0.015965878885945393;-0.19499850800929344;-0.18483891453016169;1.05063939634999;10.000022570850643;6.37491159967982e-11;0.1768598439453549;1.0447159178563699;0.9999946221306941;0.17685989554120388;0.9999935616938538
28.920998;1.0549568316837221;-0.016843440056694473;-0.01596587892017864;-0.19499850798102195;-0.18483891448506784;1.0506394651375732;10.000020079585992;1.6127799747467368e-11;0.17685980376917457;1.0447159151804244;0.9999946412391892;0.17685986920116775;0.9999936683899833
28.930998;1.054956830205217;-0.016843440147477032;-0.01596587895472114;-0.19499850795325788;-0.184838914440976;1.0506395299826041;10.000017582687173;-3.207926528768907e-11;0.17685976391150218;1.0447159116258722;0.9999946635656497;0.17685984463698026;0.9999937741983688
28.940998;1.0549568288882125;-0.016843440238698233;-0.015965878989496914;-0.19499850792617862;-0.18483891439801953;1.0506395910878061;10.000015083705284;-8.060123826366456e-11;0.17686072442175205;1.0447159071853171;0.9999946891665117;0.1768608218906954;0.9999938790280614
28.950998;1.0549568281733406;-0.01684344856512936;-0.015965886830430195;-0.19500026615491142;-0.1848405810046828;1.050639648731638;10.000012585744512;-1.2918457029094377e-10;0.17686068535999594;1.044715901928668;0.9999947179795899;0.17686080097665727;0.9999939828430495
28.960998;1.05495682852425;-0.016843448656528835;-0.01596588686565778;-0.19500026612952165;-0.1848405809642633;1.0506397033290953;10.000010091802706;-1.7759603218726945e-10;0.17686164679767405;1.0447158959139478;0.9999947498821774;0.17686178189042298;0.9999940856576371
28.970998;1.0549568304683585;-0.016843448747663813;-0.01596588690122072;-0.19500026610503565;-0.18484058092520064;1.050639755389307;10.000007604859583;-2.256126403428879e-10;0.17686160882323604;1.0447158891547967;0.9999947847784997;0.17686176461531586;0.9999941875385526
28.980998;1.0549558346514323;-0.016843433738335283;-0.01596588775786087;-0.1950000811681427;-0.18484058081663182;1.050638805402277;10.000005127832289;-2.730005797660158e-10;0.1768615715518008;1.044715881674053;0.9999948226326916;0.17686174912424021;0.9999942885437068
28.990998;1.05495584171196;-0.016843433828392495;-0.01596588779448181;-0.1950000811455507;-0.18484058078029872;1.050638853821569;10.00000266324224;-3.1950307877379604e-10;0.17686253512465927;1.0447158735153923;0.99999486347558;0.17686273538701713;0.9999943885941994
29.000998;1.0549558522207854;-0.016843442152703742;-0.015965895637727795;-0.1950018393773185;-0.18484224739368102;1.050638901091509;10.0000002128425;-3.648562177936116e-10;0.17686249969036968;1.0447158646848087;0.9999949073613853;0.17686272337345335;0.9999944874271236
29.010998;1.0549558665730303;-0.01684344224112581;-0.0159658956757331;-0.1950018393568473;-0.1848422473600163;1.0506389475554148;9.999997777470217;-4.08813243512499e-10;0.17686246538421604;1.0447158550600977;0.999994954262007;0.17686271304674644;0.9999945846783871
29.020998;1.0549558849550695;-0.016843442328516842;-0.01596589571449861;-0.19500183933754858;-0.18484224732774934;1.0506389933169806;9.999995357077722;-4.5115764919226924e-10;0.17686343231892115;1.044715844389468;0.9999950040030413;0.17686370435957804;0.9999946799855967
29.030998;1.054955907337789;-0.01684344241476503;-0.01596589575406349;-0.19500183931952197;-0.18484224729696477;1.050639038242053;9.99999295107111;-4.917097031094183e-10;0.1768634005842436;1.0447158324153056;0.9999950563077787;0.1768636972583781;0.9999947730611484
