time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.040998;1.0549559335437728;-0.016843450734797764;-0.015965903600407335;-0.195003597556222;-0.1848439139161302;1.0506390820631484;9.999990558987266;-5.303240106287111e-10;0.17686337025325394;1.0447158189661288;0.9999951108608073;0.1768636916892497;0.999994863767659
29.050998;1.054955963322609;-0.01684345081856826;-0.015965903641612083;-0.1950035975410948;-0.18484391388853982;1.0506391244307178;9.999988181156514;-5.668693941647227e-10;0.1768643413890123;1.0447158039621636;0.9999951673075084;0.17686468759812232;0.9999949521325902
29.060998;1.0549549963938074;-0.01684343580102218;-0.015965904504227038;-0.19500341261089094;-0.18484391379176487;1.05063816492456;9.999985818735968;-6.012075999541008e-10;0.17686431404682132;1.044715787418257;0.9999952252146094;0.17686468492546217;0.9999950382296561
29.070998;1.0549550323990593;-0.01684343588206843;-0.015965904546941505;-0.19500341259901707;-0.18484391376764223;1.0506382031007404;9.99998347296151;-6.331992693499679e-10;0.1768652882744144;1.0447157694342337;0.9999952840414135;0.17686568360446747;0.999995122018913
29.080998;1.0549550709420144;-0.016843435961585093;-0.015965904590291905;-0.19500341258888695;-0.1848439137453698;1.050638238568581;9.999981144374766;-6.627318839364251e-10;0.176865264108475;1.0447157501548119;0.9999953431521296;0.17686568356643217;0.9999952033076975
29.090998;1.0549551115208753;-0.016843444274448525;-0.01596591244010526;-0.19500517083224064;-0.1848455803734124;1.0506382710388522;9.999978832455348;-6.897374574380964e-10;0.17686524156861735;1.0447157297566427;0.9999954018473937;0.17686568474534548;0.9999952818330075
29.100998;1.0549551535309771;-0.016843444350557304;-0.015965912484269786;-0.1950051708257833;-0.1848455803550699;1.050638300271576;9.999976535834989;-7.141808008404048e-10;0.17686622065757007;1.0447157084307122;0.9999954593831064;0.17686668707062977;0.9999953573174934
29.110998;1.0549551962955406;-0.016843444424832175;-0.01596591252853457;-0.19500517082117377;-0.18484558033880258;1.050638325985039;9.999974253510548;-7.360263532669073e-10;0.17686620137191056;1.0447156862986882;0.9999955150086309;0.17686669045350512;0.999995429463003
29.120998;1.0549552391694799;-0.016843444497202768;-0.015965912572670132;-0.19500517081836524;-0.18484558032469386;1.0506383478496075;9.999971986184995;-7.552138410284427e-10;0.1768661837134482;1.0447156633530967;0.9999955680077462;0.17686669479391767;0.9999954978987647
29.130998;1.0549552816589922;-0.01684344456761598;-0.015965912616448693;-0.19500517081728055;-0.18484558031283913;1.0506383654950298;9.999969736580011;-7.716704021569689e-10;0.17686716768122457;1.0447156394968953;0.9999956177015521;0.17686770001628313;0.9999955621024892
29.140998;1.0549553234777298;-0.016843452871061274;-0.01596592046561336;-0.19500692906949144;-0.1848472469517199;1.050637378454774;9.999967509117354;-7.853427616812399e-10;0.17686715324878619;1.0447156145877659;0.9999956634677476;0.17686770610074867;0.9999956214289932
29.150998;1.0549543645250812;-0.016843437837571373;-0.015965921328658855;-0.19500674415158195;-0.1848472468737616;1.050637386147602;9.999965309183725;-7.961995290934607e-10;0.17686714035760384;1.0447155884215653;0.999995704793527;0.17686771308339094;0.9999956752275355
29.160998;1.0549544047373527;-0.01684343790218944;-0.015965921370046238;-0.19500674415517402;-0.18484724686918216;1.0506373879130633;9.99996314188371;-8.042011961782414e-10;0.1768681289280017;1.0447155607194818;0.9999957413016235;0.17686872104076248;0.9999957229064251
29.170998;1.0549544440425918;-0.016843437964927693;-0.015965921410210464;-0.19500674416025737;-0.18484724686716095;1.0506373830322393;9.999961011347104;-8.092951054420184e-10;0.176868118864294;1.0447155311693614;0.9999957727278243;0.17686873007444096;0.9999957640139511
29.180998;1.0549544822557952;-0.016843446260743727;-0.015965929254911467;-0.1950085024168378;-0.18484891351612345;1.050637370771015;9.999958920996676;-8.114520936908574e-10;0.1768681100540074;1.044715499495798;0.9999957988811987;0.1768687402894077;0.9999957983533719
29.190998;1.0549545191163723;-0.01684344631953911;-0.015965929291966316;-0.1950085024249233;-0.18484891351928565;1.0506373504959308;9.999956873821835;-8.106950769083061e-10;0.17686910237034523;1.04471546553893;0.9999958196218764;0.17686975177089292;0.9999958259537336
29.200998;1.054954554360973;-0.016843446376164733;-0.01596592932709271;-0.195008502434517;-0.18484891352498353;1.0506373217873646;9.99995487255431;-8.070998279043265e-10;0.1768690956742283;1.044715429297282;0.9999958348507482;0.17686976457382433;0.9999958469452
29.210998;1.054954587747238;-0.016843446430436563;-0.015965929360074176;-0.19500850244560236;-0.18484891353316574;1.050637284424105;9.999952920279219;-8.007930414116715e-10;0.17686908982129787;1.0447153908414502;0.9999958444945571;0.17686977872568999;0.9999958615606293
29.220998;1.0549546190738224;-0.016843446482163703;-0.015965929390759116;-0.1950085024581221;-0.1848489135437773;1.050636238283098;9.999951021019136;-7.919452275258071e-10;0.17687008468637702;1.044715350159168;0.9999958485211161;0.17687079423455168;0.999995870193791
29.230998;1.0549536482535324;-0.016843439666176862;-0.015965938045681558;-0.1950100757986342;-0.1848505801342318;1.0506361833145126;9.999949179621625;-7.807459005171189e-10;0.17687008018940453;1.0447153070964976;0.9999958469931537;0.1768708110957322;0.9999958733362762
29.240998;1.054953675280684;-0.016843439712366386;-0.01596593807152599;-0.19501007581366084;-0.18485058014939615;1.0506361195814826;9.999947401275675;-7.67380052421197e-10;0.17687107629618468;1.044715261408725;0.999995840064345;0.17687182929798528;0.9999958714804392
29.250998;1.0549537002453222;-0.016843439755711606;-0.01596593809490833;-0.19501007582972138;-0.18485058016664704;1.0506360472315748;9.999945691345186;-7.520239272179823e-10;0.1768710730026387;1.0447152128385409;0.9999958279335002;0.17687184883055693;0.9999958651212523
29.260998;1.0549537232172315;-0.016843439796247042;-0.015965938115846626;-0.1950100758466805;-0.18485058018586484;1.0506359664056661;9.999944055551369;-7.348466333333823e-10;0.17687107032496538;1.0447151611791528;0.9999958108781338;0.1768718696807111;0.9999958547868468
29.270998;1.0549537441517145;-0.016843439833987325;-0.015965938134383646;-0.1950100758644068;-0.1848505802069261;1.0506358771968844;9.99994249981364;-7.159968908866009e-10;0.1768720682975697;1.0447151063129227;0.9999957892807778;0.17687289181865398;0.9999958410032396
29.280998;1.0549537628701633;-0.016843448103899223;-0.01596594595656472;-0.1950118341310989;-0.18485224687806628;1.0506357796790788;9.99994102942803;-6.955881604018542e-10;0.17687206697299304;1.0447150482227447;0.9999957635539746;0.17687291518970433;0.999995824251477
29.290998;1.0549537792164865;-0.016843448135940957;-0.015965945970514834;-0.19501183414995205;-0.1848522469023248;1.050635673934135;9.9999396482287;-6.737082109784388e-10;0.17687206641440154;1.044714986988519;0.9999957340738094;0.17687293971966414;0.9999958050064118
29.300998;1.0549537931947222;-0.016843448165105336;-0.015965945982289575;-0.19501183416916984;-0.18485224692788463;1.0506345600408986;9.999938358675976;-6.504439467765453e-10;0.176873066678294;1.044714922772086;0.9999957011927917;0.17687396532194474;0.9999957838087966
29.310998;1.0549538049118337;-0.01684344819141984;-0.01596594599194002;-0.19501183418864196;-0.1848522469545474;1.0506344380807116;9.999937163133918;-6.25898458799681e-10;0.17687306781129136;1.0447148557490944;0.9999956652748805;0.17687399191197406;0.9999957612501963
29.320998;1.054952814423835;-0.0168434331149136;-0.015965946820160032;-0.19501164928326012;-0.18485224691123558;1.0506343082004053;9.999936064830335;-6.001989697134367e-10;0.17687306986408866;1.0447147860043373;0.9999956266997246;0.1768740194297083;0.9999957378804091
29.330998;1.0549528216004769;-0.01684344137060068;-0.015965954631618245;-0.19501340754955204;-0.1848539135878964;1.0506341706621618;9.999935066781275;-5.735016544345582e-10;0.17687407288967555;1.0447147134997832;0.9999955858750047;0.17687504785148178;0.9999957141333385
29.340998;1.054952826238156;-0.016843441388491462;-0.015965954635033464;-0.19501340756901261;-0.18485391361666623;1.0506340258628721;9.999934169868846;-5.459915478977467e-10;0.17687407692818022;1.0447146381481656;0.9999955432684231;0.176875077180453;0.9999956902692909
29.350998;1.0549528281208695;-0.016843441403596636;-0.015965954636418762;-0.19501340758814317;-0.1848539136457393;1.0506338743572021;9.999933372721953;-5.17879006970807e-10;0.1768740820084148;1.0447145599184497;0.9999954993881646;0.17687510742369972;0.9999956663443454
29.360998;1.054952827105859;-0.016843441415925094;-0.015965954635805284;-0.19501340760683042;-0.18485391367496073;1.050633716824969;9.999932673235193;-4.893929618678752e-10;0.1768750881577548;1.0447144788842218;0.9999954547279197;0.17687613857323228;0.9999956422568594
29.370998;1.0549528231584608;-0.016843449660487928;-0.015965962439211875;-0.19501516587169462;-0.18485558035260224;1.050633553982575;9.999932069277502;-4.607597225489951e-10;0.1768750953957853;1.0447143951670375;0.9999954097656951;0.176876170596608;0.9999956177810966
29.380998;1.0549528163346868;-0.01684344966730908;-0.01596596243468611;-0.19501516588941345;-0.18485558038179906;1.0506323865272829;9.999931557972923;-4.3217639994598246e-10;0.17687510371944318;1.044714308848246;0.999995365027422;0.17687620343876556;0.9999955925501735
29.390998;1.054952806679077;-0.016843449671441697;-0.015965962428224185;-0.19501516590670165;-0.18485558041085062;1.050632215101846;9.99993113506902;-4.0380538395925065e-10;0.176876113102137;1.044714219952763;0.9999953211295226;0.17687723704521716;0.9999955661042537
29.400998;1.054952794107012;-0.01684344967296288;-0.015965962419839476;-0.19501516592362073;-0.18485558043966177;1.0506320402267184;9.999930795476669;-3.7578644140664846e-10;0.1768761235073264;1.0447141284824002;0.9999952787356662;0.1768772713876914;0.9999955379868317
29.410998;1.0549517784516929;-0.01684343457194896;-0.01596596323023704;-0.1950149810118874;-0.18485558039724934;1.0506318622652056;9.99993053425257;-3.4824098428828995e-10;0.17687613490299686;1.044714034443434;0.999995238465252;0.17687730645515493;0.9999955077828689
29.420998;1.0549517596308304;-0.016843442803473403;-0.015965971024077107;-0.19501673927319493;-0.1848572470736696;1.0506316814800092;9.999930346555871;-3.2125826713769957e-10;0.17687714726843848;1.0447139378879882;0.9999952008270246;0.17687834222257337;0.9999954751267522
29.430998;1.054951737868629;-0.01684344279761655;-0.015965971010121136;-0.19501673928922278;-0.18485724710118354;1.0506314980876903;9.999930226635927;-2.9488991035488314e-10;0.17687716058370556;1.0447138389724813;0.9999951662076747;0.17687837863891853;0.9999954397345082
29.440998;1.054951713579434;-0.01684344278946095;-0.015965970994451587;-0.19501673930497387;-0.18485724712812343;1.0506313122309965;9.999930167169905;-2.691778967583065e-10;0.17687817480948106;1.044713737970672;0.9999951348882374;0.17687941563693632;0.9999954014179153
29.450998;1.0549516871686153;-0.016843442779087756;-0.015965970977168432;-0.1950167393204386;-0.1848572471544869;1.050631123952746;9.999930159674097;-2.4418436123899e-10;0.1768781898835747;1.0447136352270971;0.9999951070558393;0.17687945313859302;0.9999953600618138
29.460998;1.0549516589049182;-0.01684344276657771;-0.015965970958384198;-0.19501673933560223;-0.18485724718031948;1.0506299332803306;9.99993019536774;-2.1998753106726293e-10;0.17687820573468488;1.0447135311036155;0.9999950827988159;0.1768794910478857;0.999995315607565
29.470998;1.0549516289823442;-0.016843450987007857;-0.015965978744221825;-0.1950184975954439;-0.18485891385407877;1.050629740355396;9.999930265490795;-1.9666375208719292e-10;0.17687922229302874;1.0447134259276059;0.9999950620998174;0.17688052924828698;0.9999952680470565
29.480998;1.0549515976351513;-0.016843450970452922;-0.01596597872283808;-0.19501849760992196;-0.18485891387906556;1.0506295454292394;9.999930361351034;-1.7428847895667983e-10;0.17687923949369927;1.0447133199238927;0.9999950448434157;0.17688056761817791;0.9999952174228314
29.490998;1.0549515651331536;-0.016843450951990618;-0.015965978700385703;-0.1950184976239742;-0.18485891390371928;1.0506293487270195;9.999930474886613;-1.5295484747849362e-10;0.17687925728992934;1.0447132131815349;0.9999950308236437;0.1768806060485126;0.9999951638539804
29.500998;1.0549505317271666;-0.016843435831693086;-0.015965979497726025;-0.19501831270586195;-0.18485891385717332;1.0506291503980363;9.99993059956417;-1.3278893323838315e-10;0.17688027567391096;1.0447131056812784;0.9999950197580936;0.17688164444662505;0.999995107575277
29.510998;1.0549504976316584;-0.01684343580960923;-0.015965979473599894;-0.19501831271883985;-0.18485891388118228;1.0506289506119861;9.999930730958102;-1.1394537923230674e-10;0.17688029467097827;1.0447129973219564;0.9999950113093549;0.17688168273192267;0.9999950489688542
29.520998;1.0549504631659463;-0.016843444020763546;-0.01596598725482956;-0.19502007097448268;-0.18486058055323343;1.0506287496045519;9.999930866372354;-9.657051757228936e-11;0.1768803143086566;1.044712887952532;0.999995005128664;0.17688172082552378;0.9999949885676324
29.530998;1.0549504286953593;-0.016843443995170283;-0.015965987229508285;-0.19502007098600913;-0.18486058057654067;1.050628547588586;9.99993100373788;-8.075876455737323e-11;0.1768813346016443;1.0447127774218115;0.9999950009599294;0.17688275863903866;0.9999949269738531
29.540998;1.054950394578436;-0.016843443967848478;-0.015965987203701227;-0.19502007099661006;-0.18486058059949725;1.0506283446739695;9.999931140974137;-6.654464389800124e-11;0.1768813555554951;1.044712665601796;0.9999949987087489;0.17688279607562885;0.9999948647206641
29.550998;1.0549503611299027;-0.01684344393883745;-0.015965987177449292;-0.1950200710061221;-0.18486058062214503;1.0506271408862213;9.999931276122313;-5.3905373296090905e-11;0.17688137715647834;1.044712552421906;0.9999949983660771;0.17688283304053798;0.9999948021954373
29.560998;1.0549503285803243;-0.016843443908208824;-0.015965987150781392;-0.19502007101438376;-0.18486058064453736;1.0506269362341119;9.999931407652193;-4.275828237721978e-11;0.176882399351404;1.0447124379005206;0.9999949998859021;0.17688386945122536;0.9999947396476694
29.570998;1.0549502970794322;-0.01684345211107208;-0.015965994929718116;-0.19502182926461079;-0.1848622473150897;1.0506267307596902;9.999931534459627;-3.298746016096837e-11;0.17688242204808693;1.044712322108348;0.9999950031644148;0.17688390523994846;0.9999946772342885
29.580998;1.0549502667528265;-0.016843452077566833;-0.01596599490226863;-0.19502182927010422;-0.18486224733702386;1.050626524550707;9.999931655572148;-2.4477014402227744e-11;0.17688244512930948;1.0447122051360465;0.9999950080867525;0.1768839403477257;0.9999946150797716
29.590998;1.0549492376906904;-0.016843436942834206;-0.015965995695149653;-0.19502164433925773;-0.18486224728779924;1.0506263177516078;9.999931769924506;-1.711277965760167e-11;0.1768834684606391;1.0447120871333957;0.9999950145201347;0.1768849747148826;0.9999945533158565
29.600998;1.0549492098296616;-0.01684343690698963;-0.01596599566689766;-0.19502164434218572;-0.18486224730909853;1.050626110604256;9.999931876093687;-1.0775546930797269e-11;0.17688349190419136;1.0447119683575086;0.999995022250517;0.17688500827034973;0.9999944920258611
29.610998;1.0549491830392295;-0.01684343687011297;-0.015965995638160056;-0.19502164434399685;-0.1848622473299381;1.0506259035231422;9.999931972212357;-5.341888807437976e-12;0.17688351534355304;1.044711849140958;0.9999950309385093;0.1768850409244122;0.9999944311108894
29.620998;1.0549491571236778;-0.016843445067241166;-0.015966003414841407;-0.19502340258642756;-0.18486391399862928;1.0506256971746037;9.999932056635563;-6.761536899355625e-13;0.17688453869753576;1.0447117297988755;0.9999950401481693;0.17688607256648584;0.99999437026996
29.630998;1.0549491317821051;-0.01684344502836401;-0.01596600338482176;-0.19502340258619588;-0.18486391401838878;1.0506244924399188;9.99993212850369;3.370170562401233e-12;0.1768845619069624;1.0447116105805834;0.9999950494671364;0.17688610306549968;0.9999943091523724
29.640998;1.0549491065424563;-0.016843444988426843;-0.01596600335404671;-0.19502340258504253;-0.18486391403764926;1.0506242902409175;9.999932187066053;6.931347346743523e-12;0.17688458491092146;1.0447114916824343;0.9999950586039171;0.17688613227654104;0.9999942475034147
29.650998;1.054949080823013;-0.016843444947327188;-0.015966003322495866;-0.19502340258308765;-0.1848639140564657;1.0506240913925966;9.999932230382223;1.0115496315619483e-11;0.1768856076478972;1.0447113732870563;0.9999950673699295;0.1768871600573874;0.9999941852071913
29.660998;1.0549490541423665;-0.01684344490492011;-0.015966003290165967;-0.19502340258047726;-0.1848639140748806;1.0506238965624604;9.999932254910536;1.3035558932147547e-11;0.17688563008260091;1.0447112556254907;0.9999950756696698;0.17688718629050115;0.9999941222721953
29.670998;1.054949026296063;-0.016843453096051387;-0.015966011063069746;-0.19502516081900245;-0.1848655807413229;1.0506237063352613;9.999932256639543;1.5841025965761564e-11;0.1768856522146253;1.0447111390017574;0.9999950835520385;0.17688721089042106;0.9999940588079635
29.680998;1.0549479973190752;-0.01684343795058943;-0.01596601184995;-0.19502497587708545;-0.18486558068818296;1.0506235213775936;9.999932232750648;1.8724607905522747e-11;0.17688667405490066;1.0447110237384478;0.999995091197611;0.1768882337839695;0.9999939949750399
29.690998;1.0549479672422244;-0.016843437903431752;-0.015966011815415976;-0.1950249758731371;-0.18486558070564896;1.0506233425228588;9.999932182206027;2.1924130262719277e-11;0.17688669560436898;1.0447109101068728;0.9999950987914766;0.17688825488628263;0.999993930880521
29.700998;1.054947936010222;-0.01684343785449784;-0.015966011780317774;-0.19502497586889697;-0.18486558072284737;1.0506231706349465;9.999932105044913;2.5723177277264277e-11;0.17688671684864557;1.0447107983060615;0.9999951063937429;0.17688827409733493;0.9999938664967
29.710998;1.0549479034461073;-0.016843437803713716;-0.01596601174481664;-0.195024975864422;-0.1848655807397624;1.0506230064084126;9.999932001576914;3.0430043284402994e-11;0.1768877377534329;1.0447106884812536;0.9999951139415628;0.1768892913111465;0.9999938016688581
29.720998;1.054947869359319;-0.016843445985998906;-0.015966019515123803;-0.19502673409975751;-0.18486724740476299;1.0506218502534854;9.999931872286165;3.633755592171497e-11;0.17688775825774627;1.0447105807214447;0.9999951213535383;0.17688930642618053;0.9999937361770859
29.730998;1.0549478335763993;-0.016843445931274525;-0.01596601947942041;-0.195026734094955;-0.18486724742107236;1.050621702265863;9.999931718105309;4.3684520802490095e-11;0.17688777827243587;1.0447104750573784;0.9999951286138932;0.17688931935666757;0.9999936698048777
29.740998;1.0549477958841353;-0.01684344587448038;-0.015966019443929995;-0.19502673409009105;-0.18486724743708147;1.0506215622870172;9.999931540623772;5.2638464369051675e-11;0.1768887976857792;1.0447103714974924;0.9999951357698207;0.17689033003642926;0.9999936023641887
29.750998;1.0549477559806801;-0.016843445815586888;-0.01596601940883173;-0.1950267340852786;-0.18486724745280228;1.0506214300002932;9.99993134219443;6.330529693067896e-11;0.1768888163723712;1.0447102700290183;0.9999951428444942;0.17689033841722784;0.9999935336764542
29.760998;1.0549477135116183;-0.01684344575460972;-0.015966019374260933;-0.1950267340806645;-0.18486724746824562;1.0506213050383881;9.999931125744174;7.574026062901608e-11;0.17688883420129123;1.0447101706232154;0.999995149755501;0.17689034447009652;0.9999934635748012
29.770998;1.054946668224373;-0.0168434388266156;-0.015966027967072836;-0.1950283073747477;-0.18486891406090344;1.0506211871156432;9.999930894128298;8.995215537648691e-11;0.17688985104211255;1.0447100733442567;0.9999951563385256;0.1768913481873425;0.9999933919161026
29.780998;1.0549466200495656;-0.016843438761701402;-0.0159660279337879;-0.19502830737103072;-0.18486891407574255;1.0506210760619805;9.999930649473217;1.0592469936090433e-10;0.1768898667668266;1.044709978449185;0.9999951624673489;0.17689134958739236;0.9999933185694727
29.790998;1.0549465691202442;-0.016843438694966198;-0.015966027901205784;-0.1950283073680188;-0.18486891409026057;1.0506209717769968;9.999930393097905;1.2363989952253987e-10;0.17688988125176291;1.044709886335183;0.999995168159473;0.176891348712746;0.9999932434565555
29.800998;1.054946515603051;-0.016843438626497086;-0.015966027869359255;-0.19502830736589064;-0.18486891410450734;1.050619874242021;9.999930125829962;1.430755403644097e-10;0.17689089438741298;1.0447097973843376;0.9999951735882308;0.17689234561171813;0.999993166644701
29.810998;1.0549464596833333;-0.016843438556366885;-0.01596602783826808;-0.1950283073648253;-0.18486891411859468;1.0506197834942146;9.999929848027783;1.641990713212167e-10;0.17689090609246547;1.0447097118596953;0.9999951790222065;0.17689234031861792;0.9999930883747599
29.820998;1.0549464015832604;-0.016843446719639776;-0.01596603561394875;-0.195030065603319;-0.18487058078105084;1.0506196995245267;9.999929559454046;1.8697411802812674e-10;0.176890916324993;1.044709629914625;0.9999951847221148;0.17689233285137201;0.9999930090240486
29.830998;1.054946341542464;-0.016843446646377158;-0.015966035584341835;-0.1950300656048396;-0.18487058079524019;1.0506196222331519;9.999929259907148;2.113630356265133e-10;0.17689192508391038;1.0447095516311213;0.9999951908622997;0.17689332322944654;0.9999929290439078
29.840998;1.0549462798481497;-0.01684344657165114;-0.015966035555466204;-0.19503006560782912;-0.18487058080968521;1.0506195514360508;9.999928950283023;2.3732619984146864e-10;0.1768919324007653;1.0447094770584486;0.9999951975840067;0.17689331148613882;0.999992848864817
29.850998;1.0549462169057855;-0.016843446495568206;-0.01596603552730211;-0.19503006561238084;-0.18487058082452149;1.050619486875918;9.999928632752557;2.648273815527998e-10;0.17689193833240052;1.0447094062970592;0.9999952050896642;0.17689329765842976;0.9999927688528213
29.860998;1.05494515328768;-0.016843431318271165;-0.015966036320566784;-0.1950298806752471;-0.18487058076897514;1.050619428281063;9.999928310058552;2.938343406317126e-10;0.1768929429533331;1.0447093395520952;0.9999952135643098;0.17689428177620878;0.9999926893536125
29.870998;1.0549450897153647;-0.016843439474911716;-0.015966044099747983;-0.19503163891985165;-0.18487224743327774;1.0506193754387203;9.999927984744879;3.243091265583553e-10;0.1768929463479351;1.0447092770827284;0.9999952230137896;0.1768942638736892;0.9999926107182844
29.880998;1.0549450271029774;-0.01684343939562804;-0.0159660440735588;-0.19503163892963227;-0.18487224744983463;1.0506193281945095;9.999927658772945;3.5620651263445167e-10;0.17689294860868482;1.0447092191146452;0.9999952332699413;0.17689424401231627;0.9999925332794573
29.890998;1.0549449664082367;-0.016843439315546566;-0.01596604404806205;-0.1950316389413708;-0.18487224746708886;1.0506182864287756;9.999927333750763;3.894857204711302e-10;0.17689394983262371;1.0447091658124255;0.9999952441319273;0.17689522228458862;0.9999924573595018
29.900998;1.0549449085214182;-0.016843439234791768;-0.015966044023274763;-0.19503163895518874;-0.18487224748511652;1.050618250036651;9.99992701098041;4.2411334868827697e-10;0.17689395011322467;1.0447091173210175;0.9999952554449023;0.17689519879740098;0.9999923833093882
29.910998;1.0549448541658462;-0.016843439153481018;-0.015966043999198123;-0.1950316389712089;-0.18487224750402861;1.050618218829525;9.999926690882502;4.600501448284361e-10;0.17689394954437498;1.0447090738073925;0.9999952670560802;0.1768951736583667;0.9999923114765861
29.920998;1.0549448038599978;-0.016843447306709225;-0.01596605178186354;-0.19503339722620963;-0.1848739141723293;1.0506181924631954;9.999926373068018;4.972387012102474e-10;0.17689494823768348;1.0447090354550113;0.9999952787710066;0.17689614697220463;0.999992242082591
29.930998;1.0549447579955118;-0.01684344722455005;-0.015966051759221146;-0.19503339724694774;-0.18487391419332572;1.0506181705521185;9.999926057269645;5.356008796692747e-10;0.17689494632248282;1.0447090023977206;0.9999952903826619;0.17689611884163967;0.9999921751456099
29.940998;1.0549447169402328;-0.0168434471420707;-0.015966051737333096;-0.19503339727015534;-0.184873914215437;1.0506181528492562;9.999925743663669;5.750441902939057e-10;0.17689494392540078;1.0447089746456029;0.9999953017094939;0.1768960893653537;0.9999921105504882
29.950998;1.05494468101719;-0.016843447059328564;-0.01596605171625421;-0.19503339729586652;-0.18487391423867808;1.0506181392855505;9.999925432179134;6.15473458853097e-10;0.17689594116510526;1.0447089521069441;0.9999953126098137;0.17689705863421398;0.9999920481670419
29.960998;1.054943650415603;-0.016843431876368536;-0.015966052516819117;-0.19503321237740578;-0.18487391419218926;1.050618129876754;9.999925121969452;6.567954371296927e-10;0.17689593816051422;1.044708934723494;0.9999953229634201;0.17689702673549676;0.9999919879164976
29.970998;1.0549436251389084;-0.016843440028258057;-0.01596606030355627;-0.19503497064304812;-0.1848755808661661;1.0506171246246658;9.999924811661302;6.989190733697172e-10;0.176895935026005;1.0447089225907635;0.9999953326237078;0.17689699376087972;0.9999919298427346
29.980998;1.0549436051815113;-0.016843439945121292;-0.015966060285191;-0.1950349706760069;-0.1848755808930121;1.05061712345631;9.999924500005548;7.417544116193447e-10;0.17689693186957126;1.0447089159126428;0.9999953414068028;0.17689795980345724;0.9999918741983006
29.990998;1.0549435905829716;-0.016843439862131285;-0.015966060267784354;-0.19503497071108528;-0.18487558092118017;1.050617126199257;9.9999241865623;7.851939816487509e-10;0.1768969288086947;1.0447089148842792;0.9999953491828839;0.17689792494555023;0.9999918214200268
30.000998;1.0549435814580364;-0.016843439779484787;-0.0159660602513475;-0.1950349707480216;-0.18487558095073173;1.0506171326353178;9.999923871791879;8.290945452216967e-10;0.1768969259711209;1.0447089196919706;0.9999953559986886;0.17689788925880748;0.9999917719643087
30.010998;1.0549435779591072;-0.01684343969738999;-0.015966060235880864;-0.19503497078653428;-0.18487558098171922;1.0506171426157669;9.999923556288085;8.732890716184481e-10;0.176897923473929;1.0447089305724095;0.9999953620385834;0.17689885281780143;0.9999917261568643
30.020998;1.0549435802173865;-0.016843447851059686;-0.01596606802742738;-0.1950367290613605;-0.18487724766256142;1.050617156122355;9.999923239820763;9.176008363795799e-10;0.17689792140975796;1.04470894782925;0.99999536745378;0.17689881570634897;0.9999916841897718
30.030998;1.0549435883315592;-0.016843447770686762;-0.01596606801391696;-0.19503672910225386;-0.1848772476964815;1.0506171732475633;9.999922920955699;9.61832515002915e-10;0.17689791983755576;1.0447089718234408;0.9999953722964949;0.17689877801479834;0.9999916462290143
30.040998;1.054943602433241;-0.01684344769141011;-0.01596606800136864;-0.19503672914395637;-0.1848772477318245;1.0506171941572446;9.999922597299319;1.0057532552338145e-09;0.17689891877964492;1.0447090029130235;0.9999953765662598;0.17689973983662147;0.9999916124730579
30.050998;1.054942622745281;-0.016843432513301882;-0.01596606881050795;-0.19503654423619662;-0.18487724769763508;1.0506172190395318;9.999922265867584;1.049086942234341e-09;0.17689891823613516;1.0447090413558453;0.9999953802311958;0.17689970125871;0.9999915830863084
30.060998;1.0549426494437943;-0.01684343243637623;-0.0159660687996428;-0.19503654427870762;-0.1848772477355881;1.0506162480670718;9.999921923358444;1.0914925753369803e-09;0.1768989181940568;1.0447090873079878;0.9999953832250773;0.17689966234089535;0.9999915581211429
30.070998;1.0549426825721324;-0.016843440595618143;-0.01596607659547021;-0.19503830255455204;-0.18487891442308407;1.0506162814233426;9.999921566335814;1.1325845743890978e-09;0.1768989186204458;1.0447091409202878;0.999995385472259;0.17689962310280496;0.999991537509925
30.080998;1.0549427219813963;-0.016843440521018688;-0.01596607658572281;-0.1950383025967783;-0.18487891446324228;1.050616319325445;9.999921191676874;1.1720124882780921e-09;0.17689991946219036;1.0447092023781142;0.9999953869237931;0.17690058353424415;0.9999915210657907
30.090998;1.0549427674397125;-0.01684344044759108;-0.01596607657623328;-0.195038302638448;-0.18487891450433241;1.050616361983;9.999920797119616;1.2095197797176905e-09;0.1768999206639491;1.0447092718451318;0.9999953875411128;0.17690054362049623;0.999991508494328
30.100998;1.054942818680725;-0.016843440375376502;-0.01596607656677946;-0.19503830267932473;-0.18487891454623212;1.0506164095645854;9.999920381336532;1.244923728039638e-09;0.17689992219323306;1.044709349400636;0.9999953872244558;0.17690050336835175;0.999991499460011
30.110998;1.0549428753701984;-0.016843440304452183;-0.015966076557154037;-0.19503830271919517;-0.18487891458881162;1.0506164622263647;9.99991994428263;1.2780585517297536e-09;0.17690092406393498;1.0447094350171362;0.9999953857859459;0.17690146281903255;0.9999914936192194
30.120998;1.0549429371043662;-0.016843440234908025;-0.015966076547165163;-0.19503830275785977;-0.1848789146319384;1.0506165201189341;9.999919487691086;1.3087497120063655e-09;0.17690092634299237;1.0447095285461148;0.9999953830135755;0.17690142204253848;0.9999914906092855
30.130998;1.0549430034767406;-0.016843448401810384;-0.015966084342678502;-0.19504006102847207;-0.18488058132388094;1.0506165832835863;9.999919014836552;1.3368215112895147e-09;0.17690092912382246;1.0447096297094567;0.9999953787155716;0.17690138112523482;0.9999914901220549
30.140998;1.0549430741542565;-0.016843448335213874;-0.0159660843314308;-0.19504006106421473;-0.18488058136777794;1.0506166515522268;9.999918530684527;1.3621023812589297e-09;0.17690193248883546;1.0447097381418384;0.9999953727063008;0.17690234016391176;0.9999914920187518
30.150998;1.0549421489544855;-0.016843433170190294;-0.015966085140112215;-0.19503987614496748;-0.18488058134107327;1.0506157246207126;9.999918042386437;1.3844401537317437e-09;0.17690193649289784;1.0447098534583878;0.9999953648379986;0.1769022992708531;0.9999914963452753
30.160998;1.0549422278232343;-0.016843433106829217;-0.01596608512697519;-0.19503987617728838;-0.1848805813854998;1.05061580224553;9.999917558162325;1.4037339269729261e-09;0.17690194116610644;1.0447099752914808;0.9999953550494071;0.1769022585771531;0.9999915032651329
30.170998;1.0549423108452778;-0.016843433045229502;-0.015966085112743174;-0.19503987620772947;-0.18488058143016078;1.050615884354669;9.9999170853818;1.4199408228432252e-09;0.17690294652378255;1.0447101033131805;0.9999953433297523;0.1769032182196876;0.9999915129870242
30.180998;1.0549423981133075;-0.016843441220489815;-0.01596609290341526;-0.19504163446785458;-0.18488224812345214;1.0506159709466034;9.999916630307188;1.4330474659351365e-09;0.17690295257878924;1.0447102372672583;0.999995329651113;0.17690317832402774;0.9999915257108879
30.190998;1.054942489681145;-0.016843441162705128;-0.015966092886846295;-0.19504163449427048;-0.18488224816861537;1.0506160619133789;9.9999161988789;1.4430423997533833e-09;0.1769029593497255;1.0447103769446187;0.9999953139569803;0.17690313899340032;0.9999915416220431
30.200998;1.0549425855813712;-0.01684344110698091;-0.015966092869067406;-0.19504163451862397;-0.1848822482140438;1.050616157038862;9.999915796666263;1.4499163024730295e-09;0.17690396685941298;1.0447105220474033;0.999995296177312;0.17690410030026954;0.9999915609279734
30.210998;1.054942685892107;-0.016843441053447372;-0.015966092850069172;-0.1950416345409148;-0.18488224825974528;1.0506162561524828;9.999915428277186;1.4536830886902844e-09;0.17690397512325834;1.04471067207503;0.9999952762263009;0.1769040622916447;0.9999915838889593
30.220998;1.0549427907475444;-0.0168434410022612;-0.015966092829838133;-0.19504163456117143;-0.18488224830572708;1.0506163591893398;9.999915096865559;1.4543913607493024e-09;0.1769039841341514;1.044710826333645;0.9999952540174885;0.1769040250086532;0.9999916108421248
30.230998;1.0549429002976534;-0.016843449188589783;-0.015966100614398945;-0.19504339281113428;-0.1848839150003749;1.050616466099899;9.999914803653978;1.452105844291644e-09;0.1769039938574642;1.044710983941446;0.9999952295004666;0.17690398849621933;0.9999916421893514
30.240998;1.0549420147166004;-0.01684343404258424;-0.015966101412435933;-0.1950432078708982;-0.1848839149760251;1.0506155767918368;9.999914547825071;1.4468797081185333e-09;0.17690500423984276;1.044711143811123;0.9999952026603182;0.17690495279720136;0.9999916782959035
30.250998;1.0549421341622758;-0.016843433999364242;-0.015966101388349394;-0.1950432078855347;-0.18488391502283277;1.0506156912133664;9.999914326891343;1.4387543380385018e-09;0.17690501521879368;1.044711304770915;0.9999951734913772;0.17690491795558613;0.9999917193712483
30.260998;1.0549422588032735;-0.016843433959013835;-0.015966101363021214;-0.19504320789839852;-0.18488391506994487;1.0506158094707458;9.99991413702115;1.4277745783895104e-09;0.1769050267272696;1.0447114657694496;0.9999951420306994;0.17690488403294927;0.9999917654551281
30.270998;1.0549423887578853;-0.01684343392158247;-0.01596610133656518;-0.19504320790946839;-0.18488391511742358;1.0506159318426962;9.999913973016612;1.4139822340670197e-09;0.1769060386996776;1.044711625942875;0.9999951084240295;0.17690585110881565;0.9999918164790622
30.280998;1.0549425241644779;-0.016843433887096776;-0.015966101309124337;-0.19504320791871582;-0.18488391516533773;1.0506160587190916;9.999913828493947;1.397406334550426e-09;0.17690605107644852;1.0447117845419391;0.999995072898548;0.17690581926361645;0.9999918722765168
30.290998;1.054942665224653;-0.016843442090573302;-0.01596610908691358;-0.1950449661561263;-0.18488558186212564;1.0506161905238764;9.999913697012632;1.37808009471233e-09;0.17690606380353044;1.0447119408740477;0.9999950356610906;0.17690578857452433;0.9999919325990761
30.300998;1.0549428121295685;-0.016843442062019653;-0.01596610905798227;-0.19504496616168698;-0.18488558191102483;1.0506163276177563;9.999913573321216;1.3560516966691193e-09;0.17690707682783421;1.0447120943160815;0.9999949968691014;0.1769067591196338;0.9999919972612882
30.310998;1.0549429649722841;-0.016843442036433214;-0.015966109028582226;-0.1950449661653761;-0.18488558196038213;1.0506164702289318;9.99991345350866;1.3313603734708273e-09;0.1769070900863255;1.0447122443553845;0.9999949566951142;0.1769067309661206;0.9999920662821495
30.320998;1.0549431237555704;-0.01684344201381779;-0.015966108998921008;-0.195044966167165;-0.18488558201013133;1.0506166184627552;9.999913334708495;1.30401633225751e-09;0.17690710349924232;1.0447123905839955;0.9999949153545084;0.17690670415647405;0.9999921398453356
30.330998;1.0549432884400454;-0.016843441994205212;-0.01596610896922487;-0.19504496616702538;-0.18488558206019184;1.0506167723117503;9.999913214953438;1.274014578131575e-09;0.1769081169801478;1.0447125325999294;0.9999948730364289;0.17690767870979468;0.9999922181399281
30.340998;1.0549424589965792;-0.016843435112650813;-0.01596611756664484;-0.19504653943494485;-0.18488724868796283;1.0506159316051826;9.999913092714486;1.2413499392565849e-09;0.17690813044757078;1.0447126699289115;0.9999948298230489;0.1769076546222075;0.9999923012466763
30.350998;1.054942635372323;-0.016843435099212115;-0.015966117537637065;-0.19504653943094696;-0.18488724873831536;1.0506160960021655;9.999912966718421;1.2060106482478648e-09;0.1769081438230538;1.0447128021277294;0.9999947857029573;0.17690763186050865;0.9999923891576108
30.360998;1.0549428175041513;-0.016843435088933753;-0.015966117509346515;-0.19504653942509448;-0.18488724878861623;1.0506162650756485;9.999912836483993;1.1679755415275939e-09;0.17690815703426294;1.0447129289397459;0.9999947406690133;0.1769076103655754;0.9999924818796416
30.370998;1.054943005224166;-0.016843435081842075;-0.015966117481985464;-0.19504653941746727;-0.18488724883872987;1.0506164383679988;9.999912702287904;1.1272283975385805e-09;0.17690917003104362;1.0447130502974995;0.9999946948109246;0.17690859006861775;0.9999925794678853
30.380998;1.0549431982725597;-0.016843435077944686;-0.015966117455716813;-0.19504653940813815;-0.18488724888851096;1.050616615362475;9.999912564394567;1.083771728141115e-09;0.17690918278962459;1.0447131662591689;0.9999946483824197;0.1769085709010029;0.9999926819294725
30.390998;1.0549433963264025;-0.01684343507722434;-0.01596611743066733;-0.19504653939717084;-0.18488724893779088;1.0506167954363395;9.999912423010246;1.0376261728302183e-09;0.17690919530150476;1.0447132769589424;0.9999946018267586;0.17690855278934137;0.9999927891101326
30.400998;1.0549435990409706;-0.0168434433146236;-0.015966125213037266;-0.19504829761295936;-0.1848889156347566;1.050616977839315;9.99991227895762;9.88812307436821e-10;0.17691020756633288;1.0447133825438946;0.9999945557165872;0.17690953565311332;0.9999929006791151
30.410998;1.054943806072629;-0.016843443320031723;-0.015966125190839356;-0.1950482975988988;-0.18488891568240803;1.0506171617109303;9.999912133883754;9.37329542501986e-10;0.17691021958560238;1.044713483165248;0.9999945106508116;0.17690951940957703;0.9999930162061771
30.420998;1.05494401708365;-0.016843443328284597;-0.015966125170277828;-0.19504829758340217;-0.1848889157288849;1.0506173461583965;9.999911989783172;8.831655980200895e-10;0.176910231348791;1.04471357903888;0.9999944671822004;0.17690950397604374;0.9999931352222025
30.430998;1.0549442317703295;-0.016843443339177575;-0.01596612515145821;-0.19504829756658087;-0.18488891577394184;1.05061653035922;9.999911848556573;8.263323933642451e-10;0.17691124282790746;1.044713670507248;0.9999944258278854;0.1769104892767284;0.9999932571968262
30.440998;1.054944449880525;-0.01684344335247699;-0.01596612513445223;-0.19504829754856368;-0.1848889158173612;1.0506167136253033;9.999911712186366;7.668871158336398e-10;0.1769112539944874;1.0447137580744874;0.9999943871367081;0.17691047525671508;0.9999933814955819
30.450998;1.0549436712039757;-0.016843436502912024;-0.01596613374622437;-0.1950498707944806;-0.18489058243646242;1.0506168954380142;9.999911582773093;7.049247821622876e-10;0.1769112648436136;1.0447138423665936;0.9999943517038217;0.1769104618891712;0.9999935073818285
30.460998;1.0549438954952612;-0.016843436520161088;-0.015966133732948595;-0.19504987077446456;-0.1848905824760832;1.0506170754588915;9.999911461367304;6.405577022781401e-10;0.17691127540165863;1.0447139239895968;0.9999943201354646;0.17691044916997747;0.9999936340638572
30.470998;1.0549441225050775;-0.016843436538877328;-0.015966133721580338;-0.19504987075364166;-0.18489058251359977;1.05061725351231;9.999911346572476;5.739024666185667e-10;0.17691228571637296;1.0447140034192983;0.9999942930485736;0.1769114371056551;0.9999937607713933
30.480998;1.0549443519385993;-0.016843436558747996;-0.01596613371217205;-0.19504987073210855;-0.1848905825489437;1.050617429572804;9.999911234594393;5.050770020365005e-10;0.17691229584009907;1.0447140810365996;0.9999942710920753;0.1769114257042886;0.9999938868186738
30.490998;1.0549445835150124;-0.016843436579531065;-0.015966133704794747;-0.19504987070992602;-0.18489058258208846;1.0506176037174189;9.999911120474401;4.3419210156984945e-10;0.17691230581774298;1.0447141572037941;0.9999942549272037;0.17691141496481536;0.9999940116540038
30.500998;1.054944816987292;-0.016843436601048603;-0.015966133699523873;-0.1950498706871344;-0.18489058261301378;1.0506177760368407;9.999910999114865;3.6135488977448995e-10;0.17691331568808832;1.0447142322893588;0.9999942451450791;0.17691240485673748;0.9999941349142665
30.510998;1.0549450520702364;-0.01684344485815939;-0.01596614150249736;-0.19505162889043895;-0.18489224929006728;1.0506179466131889;9.999910865595078;2.8669937268652385e-10;0.17691332548894667;1.0447143066798503;0.9999942421749525;0.17691239531147618;0.9999942564026688
30.520998;1.054945288331337;-0.016843444880743703;-0.015966141501599945;-0.1950516288665424;-0.18489224931641762;1.0506181155948477;9.999910715132135;2.1040185876668907e-10;0.17691333525628863;1.0447143808020984;0.9999942463037332;0.17691238624096722;0.9999943759784377
30.530998;1.0549455252112891;-0.016843444903710092;-0.01596614150290419;-0.19505162884213262;-0.18489224934039078;1.0506172832496357;9.999910542931207;1.3266235591190638e-10;0.17691434503142037;1.0447144551360845;0.9999942578021791;0.17691337756023182;0.9999944934845963
30.540998;1.054945762204565;-0.01684344492699672;-0.015966141506382186;-0.19505162881721527;-0.1848922493619393;1.0506174498893928;9.999910344109699;5.3685277757034e-11;0.17691435487434892;1.0447145301780993;0.9999942769736078;0.1769133691908298;0.9999946087461407
30.550998;1.054944998994609;-0.016843429850562395;-0.015966142332884712;-0.195051443826786;-0.18489224931014134;1.0506176157659894;9.999910114004027;-2.63290962957939e-11;0.17691436485983014;1.0447146063828434;0.9999943040858278;0.17691336104963537;0.9999947215655025
30.560998;1.0549452353654316;-0.016843438109387265;-0.015966150146776978;-0.19505320202583618;-0.18489391597512245;1.0506177810651223;9.999909848947373;-1.0718951240434214e-10;0.17691437507015356;1.0447146841543062;0.9999943393109354;0.17691335304401826;0.9999948317095422
30.570998;1.054945471203335;-0.01684343813346779;-0.015966150156779973;-0.19505320199937753;-0.18489391598919264;1.0506179459268221;9.99990954703449;-1.8870293356425064e-10;0.17691538560239375;1.0447147638229803;0.9999943826508317;0.17691434508536386;0.9999949389085455
30.580998;1.05494570644248;-0.01684343815779559;-0.015966150168975304;-0.19505320197246917;-0.18489391600068897;1.0506181104257224;9.999909208034383;-2.706557632520076e-10;0.17691539656939892;1.0447148455883497;0.999994433808886;0.17691433710502502;0.9999950428531745
30.590998;1.054945941030227;-0.016843438182342987;-0.015966150183330863;-0.19505320194521075;-0.18489391600954752;1.0506182745577337;9.999908832518452;-3.528258119611817e-10;0.17691540808643688;1.0447149295615021;0.9999944921896313;0.17691432905619692;0.9999951432212603
30.600998;1.0549461748597098;-0.01684343820708275;-0.01596615019978672;-0.1950532019177172;-0.18489391601570598;1.0506184382609456;9.99990842120954;-4.350127090871627e-10;0.176916420254883;1.0447150159045964;0.9999945570923755;0.1769153209042535;0.999995239725889
30.610998;1.0549464077319433;-0.01684343823202054;-0.015966150218278456;-0.19505320189011013;-0.18489391601911306;1.0506186014026861;9.99990797499352;-5.170345481674945e-10;0.17691643314896496;1.0447151048851107;0.9999946278625659;0.17691531261839963;0.9999953321243428
30.620998;1.0549466393171283;-0.016843446492202752;-0.015966158044839834;-0.1950549600875204;-0.18489558266812153;1.0506177637064427;9.999907495142974;-5.98687931764415e-10;0.17691644681072585;1.044715196776935;0.9999947039314857;0.17691530417489174;0.9999954202139207
30.630998;1.0549468691866215;-0.016843446517695603;-0.01596615806725103;-0.19505496006007797;-0.1848955826659679;1.0506179247523322;9.999906983319349;-6.797115623110081e-10;0.17691646125406027;1.0447152917440194;0.9999947848476717;0.17691529555759433;0.9999955038433208
30.640998;1.0549470969835988;-0.0168434465435635;-0.01596615809148848;-0.1950549600328977;-0.18489558266110467;1.0506180840778112;9.999906441347072;-7.597901723665254e-10;0.17691747647435016;1.0447153898227717;0.9999948702745172;0.1769162867453479;0.9999955829126659
30.650998;1.0549463225852262;-0.016843431469874576;-0.015966158938265043;-0.19505477503774737;-0.18489558258275798;1.0506182412157103;9.999905870842058;-8.385897803722629e-10;0.1769174924630065;1.044715490965672;0.9999949599749945;0.17691627770430293;0.9999956573572276
30.660998;1.054946546051619;-0.016843431496721524;-0.015966158965607033;-0.19505477501138876;-0.18489558257282665;1.0506183956598807;9.99990527302647;-9.157854613421188e-10;0.17691750921811103;1.044715595061129;0.9999950538078243;0.17691626839583213;0.9999957271560733
30.670998;1.054946767586624;-0.01684343152422545;-0.015966158994170965;-0.19505477498558108;-0.1848955825605529;1.0506185468819746;9.999904649111901;-9.910808738370466e-10;0.1769185267368964;1.044715701901389;0.9999951516829421;0.17691725879177447;0.999995792397796
30.680998;1.0549469873848014;-0.016843439787527396;-0.015966166829827776;-0.1950565331837583;-0.18489724919444764;1.050618694363054;9.999904000813025;-1.0642260683304745e-09;0.1769185450020435;1.044715811149738;0.9999952535140688;0.17691724888301313;0.9999958533389828
30.690998;1.0549472055827336;-0.016843439816779167;-0.015966166860222127;-0.19505653315937896;-0.18489724917787143;1.0506188375754575;9.999903330130428;-1.135017456291715e-09;0.17691856398406053;1.0447159223397686;0.9999953592071468;0.1769172386752441;0.9999959104050553
30.700998;1.0549474222550217;-0.016843439847125944;-0.015966166891330118;-0.1950565331359262;-0.1848972491593523;1.0506189759838003;9.999902638357526;-1.2032867964569022e-09;0.17691958365447222;1.0447160349111337;0.9999954686718424;0.17691822818429925;0.9999959641770086
30.710998;1.0549476374368185;-0.016843439878684592;-0.01596616692308158;-0.19505653311355534;-0.18489724913903108;1.0506191090856378;9.999901925458138;-1.2688918173257205e-09;0.17691960399558526;1.0447161483302698;0.9999955818366199;0.17691821743961295;0.9999960152937599
30.720998;1.054947851173711;-0.016843439911534457;-0.01596616695543718;-0.1950565330924179;-0.18489724911704494;1.050618236474389;9.999901190891245;-1.3317115185962506e-09;0.17691962500189087;1.0447162622260504;0.9999956986105378;0.1769182064875758;0.9999960642323017
30.730998;1.05494806357616;-0.016843439945731505;-0.015966166988399453;-0.1950565330726592;-0.18489724909353955;1.0506183579406578;9.999900435120933;-1.3916533196024876e-09;0.17691964666740656;1.0447163763925422;0.9999958187942141;0.17691819539021722;0.9999961112139967
30.740998;1.0549482748307977;-0.01684344821632592;-0.015966174828101705;-0.19505829127774482;-0.18489891571706857;1.0506184735265782;9.999899660074878;-1.4486499489537362e-09;0.176920668960375;1.0447164907027695;0.9999959420260291;0.17691918422040365;0.9999961563132009
30.750998;1.0549484851617938;-0.01684344825335701;-0.015966174862428576;-0.19505829126113394;-0.18489891569105818;1.0506185834554438;9.999898868315078;-1.5026355709528395e-09;0.17692069181012415;1.044716605081592;0.99999606778641;0.1769191730536762;0.9999961995223325
30.760998;1.0549476947787093;-0.016843433191847716;-0.015966175718440646;-0.19505810627461787;-0.18489891559323313;1.0506186879815247;9.999898062008734;-1.5535419697750812e-09;0.17692071512207055;1.0447167195423226;0.999996195449305;0.17691916196096197;0.9999962407423002
30.770998;1.0549479038053584;-0.016843433231818;-0.015966175754410263;-0.19505810626162662;-0.184898915565588;1.0506187872274477;9.999897242466801;-1.6013327625190296e-09;0.1769207387943254;1.0447168341530646;0.9999963244068188;0.17691915100419325;0.9999962798087083
30.780998;1.054948112358647;-0.016843433273288255;-0.01596617579129488;-0.19505810625055148;-0.18489891553744617;1.0506188811129138;9.999896410502393;-1.646042437294427e-09;0.17692176271509205;1.0447169489297474;0.9999964541753205;0.1769201402340433;0.9999963165156717
30.790998;1.0549483204874084;-0.016843433316269883;-0.015966175829146435;-0.19505810624145237;-0.1848989155090216;1.0506189694391164;9.999895567274951;-1.6877802860422119e-09;0.17692178675901676;1.0447170637952405;0.9999965843818097;0.17692012968964946;0.9999963506308955
30.800998;1.054948528152247;-0.01684344159576355;-0.01596618367411019;-0.19505986445608994;-0.18490058212892557;1.0506190520422352;9.999894714827255;-1.7267051294068492e-09;0.1769218107995244;1.0447171786217098;0.999996714747945;0.17692011939848934;0.9999963818757824
30.810998;1.0549487352343137;-0.016843441641748128;-0.015966183714024793;-0.1950598644512407;-0.18490058210057966;1.0506191288898556;9.999893856100236;-1.7630097158376186e-09;0.17692283472757186;1.044717293308943;0.9999968450957639;0.17692110937787864;0.9999964098300969
