time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.820998;1.054948941546054;-0.0168434416891611;-0.015966183754999336;-0.19505986444867857;-0.18490058207250154;1.0506182000876862;9.99989299460397;-1.796914764063016e-09;0.1769228584545476;1.044717407868154;0.9999969752509;0.1769210996400736;0.999996433932964
30.830998;1.0549491467983352;-0.01684344173789804;-0.01596618379703005;-0.19505986444852844;-0.18490058204479692;1.0506182658598802;9.999892133561419;-1.8286513095260947e-09;0.17692288189487443;1.0447175224364764;0.9999971049489231;0.17692109019671873;0.999996453686062
30.840998;1.054949350568674;-0.016843441787827824;-0.01596618384010185;-0.19505986445094553;-0.18490058201760642;1.0506183265313682;9.99989127449314;-1.8584492335198657e-09;0.17692290494862783;1.0447176372098999;0.9999972338664607;0.17692108105693416;0.999996468859255
30.850998;1.0549495523625834;-0.01684344183881061;-0.015966183884174655;-0.19505986445608106;-0.18490058199112325;1.050618382480884;9.999890416423135;-1.886549271989735e-09;0.17692392750174182;1.0447177523605446;0.999997361684721;0.17692207222065245;0.9999964794586395
30.860998;1.0549497517673452;-0.016843450125709793;-0.015966191735252988;-0.19506162268570718;-0.18490224861395776;1.0506184341124631;9.999889557061028;-1.913207873863535e-09;0.1769239494382614;1.0447178679781413;0.9999974881245912;0.17692206367937613;0.9999964854670528
30.870998;1.0549489485704318;-0.016843435078388553;-0.01596619260189373;-0.1950614377215518;-0.18490224851868642;1.050618481912615;9.99988869476827;-1.9386857480596435e-09;0.17692397064541351;1.04471798407239;0.9999976129632794;0.17692205542835765;0.9999964866395612
30.880998;1.054949142660677;-0.016843435131702614;-0.015966192648131053;-0.19506143773533244;-0.18490224849569165;1.0506185265173111;9.999887829332412;-1.9632542929296443e-09;0.17692499100867387;1.0447181006210924;0.9999977360420335;0.17692304747307916;0.9999964825345522
30.890998;1.0549493339490084;-0.016843435185510413;-0.015966192694599875;-0.19506143775211104;-0.18490224847428507;1.0506185686977902;9.99988696215426;-1.9872086805158713e-09;0.17692501040779238;1.044718217565507;0.9999978572815351;0.1769230398220556;0.9999964726564433
30.900998;1.0549495222726126;-0.016843435239699507;-0.0159661927410209;-0.19506143777195104;-0.18490224845462827;1.0506186093177612;9.999886096624694;-2.01084230110773e-09;0.17692502871320984;1.044718334770459;0.9999979766840613;0.1769230324817935;0.9999964565846889
30.910998;1.05494970748801;-0.016843435294204793;-0.01596619278715431;-0.19506143779490406;-0.18490224843685352;1.0506186493133667;9.999885238111943;-2.0343967460359476e-09;0.17692504578448315;1.04471845209175;0.9999980942887087;0.1769230254595379;0.9999964340682505
30.920998;1.0549498895207794;-0.016843443583999647;-0.01596620063889659;-0.19506319604100078;-0.18490391506944;1.0506186896795702;9.999884393722269;-2.0580406049200515e-09;0.17692606148425435;1.044718569508088;0.9999982100948115;0.176924018764675;0.9999964050486242
30.930998;1.0549500683047668;-0.016843443639077704;-0.015966200683833767;-0.19506319607022998;-0.18490391505564413;1.050617731478129;9.999883571948788;-2.0818748243787984e-09;0.1769260757027438;1.0447186871091458;0.9999983240180634;0.17692401241214162;0.999996369623375
30.940998;1.0549502437346876;-0.01684344369443783;-0.015966200727860425;-0.19506319610252265;-0.18490391504381454;1.0506177758545505;9.999882781807957;-2.1059284890360208e-09;0.1769260883710782;1.0447188049700544;0.9999984359097551;0.1769240064315298;0.999996328021856
30.950998;1.0549504156568945;-0.01684344375005813;-0.015966200770764594;-0.19506319613776807;-0.1849039150338674;1.0506178240108865;9.999882032084733;-2.1301555335872885e-09;0.17692609945591525;1.044718923132125;0.9999985455777476;0.17692400087208673;0.9999962805820313
30.960998;1.0549505838359066;-0.016843443805874443;-0.015966200812341527;-0.19506319617584816;-0.18490391502568593;1.0506178771013504;9.999881331325268;-2.154456172483683e-09;0.17692710893939112;1.044719041683008;0.9999986527770668;0.17692499579635787;0.9999962276987451
30.970998;1.0549507479537121;-0.016843443861781153;-0.015966200852406777;-0.19506319621666296;-0.18490391501914627;1.0506179360570296;9.999880688067249;-2.1787081282426684e-09;0.17692711679748396;1.0447191607411521;0.9999987572085005;0.17692499126930894;0.999996169829481
30.980998;1.0549499076636815;-0.016843437052635718;-0.01596620951783553;-0.19506476950180607;-0.1849055815916582;1.050618001454815;9.999880110324877;-2.202793454643103e-09;0.17692712299160365;1.0447192803341492;0.9999988585067923;0.176924987354598;0.9999961075537609
30.990998;1.054950062541715;-0.016843437108267603;-0.015966209554411484;-0.19506476954788382;-0.18490558158817835;1.0506180735498039;9.99987960458557;-2.2266330134923427e-09;0.1769281274715705;1.0447194003576192;0.9999989562184511;0.1769259841171482;0.999996041530586
31.000998;1.0549502121168681;-0.016843437163509112;-0.015966209589040978;-0.19506476959648736;-0.18490558158619252;1.0506181524120004;9.999879175985987;-2.2502189304385134e-09;0.17692813018137316;1.0447195206453286;0.9999990498554244;0.17692598162044365;0.9999959723732087
31.010998;1.0549503558354725;-0.01684343721822534;-0.01596620962162211;-0.19506476964750868;-0.18490558158568604;1.0506182380103808;9.999878829174186;-2.2736086800842577e-09;0.17692813106171332;1.0447196410057158;0.9999991389940808;0.17692597991530606;0.9999959006158734
31.020998;1.054950493085371;-0.016843437272308692;-0.015966209652099446;-0.19506476970081513;-0.18490558158663312;1.0506183302054086;9.999878568118872;-2.2968802421518383e-09;0.17692813005102231;1.0447197612207175;0.999999223260668;0.17692597903438578;0.9999958267933298
31.030998;1.0549506231841534;-0.016843437325649892;-0.0159662096804571;-0.19506476975626996;-0.18490558158901102;1.050617428753204;9.999878395713155;-2.3200797506699386e-09;0.17692912709404923;1.0447198810727312;0.9999993021993995;0.17692697899875462;0.9999957515115958
31.040998;1.0549507454244005;-0.016843445613121556;-0.015966217512806097;-0.19506652803206947;-0.18490724824119936;1.0506175333671293;9.999878314190553;-2.343191752219845e-09;0.17692912215673975;1.044720000345904;0.9999993752153514;0.1769269798264026;0.9999956754606514
31.050998;1.0549508591972638;-0.016843445664584962;-0.0159662175369232;-0.19506652809140143;-0.18490724824642316;1.050617643747468;9.999878325754324;-2.366148020405529e-09;0.17692911523564295;1.0447201187928516;0.9999994416542206;0.17692698153238598;0.9999955994218108
31.060998;1.0549509640438637;-0.01684344571489369;-0.015966217558924724;-0.1950665281524556;-0.1849072482530433;1.050617759523735;9.999878432832022;-2.388846501933142e-09;0.17692910635545495;1.0447202361346009;0.9999995008553685;0.17692698411487912;0.999995524252076
31.070998;1.0549510595622869;-0.016843445763890418;-0.015966217578829506;-0.19506652821510734;-0.18490724826100743;1.0506178801825505;9.99987863774368;-2.4111537947970268e-09;0.17693009555790687;1.0447203521104378;0.9999995521018333;0.17692798754137443;0.9999954508146804
31.080998;1.054951145338853;-0.01684344581143223;-0.015966217596680196;-0.19506652827924695;-0.18490724827025373;1.0506180050952796;9.999878942037924;-2.432907097840799e-09;0.17693008289115503;1.044720466547173;0.9999995946080665;0.17692799175216814;0.9999953799411879
31.090998;1.0549502210125128;-0.016843430757431627;-0.015966218433480523;-0.19506634336476278;-0.1849072482098519;1.0506181336857616;9.999879345949338;-2.453917018633896e-09;0.17693006840916534;1.0447205793909986;0.99999962763319;0.17692799667206482;0.9999953124501846
31.100998;1.0549502862788638;-0.016843439036873156;-0.01596622625355311;-0.1950681016481864;-0.18490891486995453;1.050618265582879;9.999879848312071;-2.4739687372577876e-09;0.1769300521755492;1.044720690673062;0.9999996505932668;0.1769280022199791;0.9999952491463674
31.110998;1.0549503409248806;-0.01684343907981379;-0.01596622626571087;-0.1950681017160125;-0.18490891488292885;1.0506184005372812;9.999880447380372;-2.4928417350478903e-09;0.1769310342583553;1.044720800450985;0.9999996630870935;0.17692900831837546;0.9999951907243518
31.120998;1.0549503847221144;-0.016843439121382982;-0.015966226276223513;-0.19506810178470826;-0.18490891489717134;1.0506185381883928;9.999881142153617;-2.5103403721396094e-09;0.17693101472237446;1.044720908775546;0.9999996649225994;0.17692901489578786;0.999995137594837
31.130998;1.0549504173588267;-0.01684343916175374;-0.015966226285287082;-0.19506810185406276;-0.18490891491265452;1.0506186779519477;9.999881932730478;-2.526313521306447e-09;0.17693099363185485;1.0447210156834303;0.9999996561386473;0.17692902187848075;0.9999950898249915
31.140998;1.0549504383834516;-0.016843439201092863;-0.015966226293129004;-0.1950681019238464;-0.18490891492932232;1.050617819058755;9.999882819507022;-2.5406661347183218e-09;0.17693197105843966;1.044721121189775;0.9999996369237237;0.17693002918775125;0.9999950472686294
31.150998;1.05495044725143;-0.016843439239536212;-0.015966226299972065;-0.195068101993801;-0.18490891494710085;1.0506179606470296;9.999883802614265;-2.5533589877475403e-09;0.17693194708213938;1.04472122525662;0.9999996075185298;0.17693003674536245;0.999995009718036
31.160998;1.05495044344143;-0.016843447512190884;-0.01596623411212573;-0.19506986028032566;-0.1849105816142976;1.0506181018790592;9.999884881734294;-2.5643911514968487e-09;0.17693192178522085;1.044721327737208;0.9999995682084121;0.1769300444742115;0.999994976976718
31.170998;1.0549504265289966;-0.016843447549134968;-0.01596623411750079;-0.19506986034983764;-0.18491058163407798;1.0506182420242403;9.999886055372148;-2.573790611832124e-09;0.17693189524666536;1.0447214283536024;0.999999519292795;0.17693005229989128;0.9999949488601477
31.180998;1.0549503962130522;-0.016843447585416543;-0.015966234122334014;-0.19506986041877497;-0.18491058165478258;1.0506183804637828;9.99988732032545;-2.5816202067640706e-09;0.17693286753889143;1.044721526756481;0.9999994609818008;0.1769310601544861;0.9999949251622651
31.190998;1.0549503523269996;-0.016843447621044644;-0.01596623412673163;-0.19506986048691075;-0.18491058167636104;1.050618516644015;9.999888672553753;-2.587964855687298e-09;0.17693283872872767;1.0447216226039415;0.9999993933528681;0.17693106797408356;0.9999949056468169
31.200998;1.0549502948151117;-0.016843447655953105;-0.015966234130807704;-0.19506986055400383;-0.1849105816987419;1.05061865002249;9.999890108528048;-2.592906686244113e-09;0.1769328088863815;1.0447217156010973;0.9999993164116301;0.1769310756999745;0.9999948900883258
31.210998;1.0549492237093405;-0.01684343258997827;-0.015966234955643584;-0.19506967563647287;-0.18491058165095328;1.0506187800152917;9.999891625720814;-2.5965243081196994e-09;0.1769327780976532;1.0447218055309595;0.9999992301677184;0.17693108328657026;0.9999948783609761
31.220998;1.054949139069041;-0.01684343262289634;-0.01596623495946169;-0.19506967570075037;-0.18491058167468297;1.0506189059356117;9.999893222285124;-2.598899645153218e-09;0.17693374646594295;1.0447218922468795;0.9999991346552138;0.17693209070307417;0.9999948704999666
31.230998;1.0549490410422748;-0.01684344088946713;-0.015966242769493592;-0.19507143397829757;-0.1849122483473586;1.0506190269897124;9.999894896163518;-2.60011105927099e-09;0.17693371410354136;1.0447219755785355;0.9999990299290223;0.17693209793203368;0.9999948666842275
31.240998;1.0549489298349528;-0.016843440919433586;-0.015966242773635467;-0.19507143403894295;-0.18491224837214196;1.050619142329345;9.999896644114154;-2.600224618434329e-09;0.1769336811313674;1.044722055220185;0.9999989161189529;0.17693210496699263;0.9999948671987555
31.250998;1.0549488057349485;-0.016843440947525403;-0.015966242778151188;-0.19507143409753624;-0.18491224839734108;1.0506182510808433;9.99989846167009;-2.5992907868916914e-09;0.17693364768227726;1.0447221306983527;0.9999987935384416;0.1769321118056638;0.9999948723818808
31.260998;1.0549486691220586;-0.016843440973494245;-0.01596624278315347;-0.19507143415392322;-0.18491224842286708;1.050618352418277;9.999900343803775;-2.5973551331318094e-09;0.17693461388870882;1.0447222014399362;0.9999986627691712;0.17693311844812762;0.9999948825318935
31.270998;1.0549485205005744;-0.016843440997144236;-0.015966242788717343;-0.1950714342079416;-0.1849122484486331;1.0506184456831948;9.99990228540805;-2.594473616484359e-09;0.17693457987514918;1.0447222668855805;0.9999985246434523;0.17693312490117127;0.9999948978209271
31.280998;1.0549483605222612;-0.016843441018342342;-0.01596624279487494;-0.1950714342594434;-0.1849122484745698;1.0506185303979958;9.999904281604554;-2.5907022375737467e-09;0.1769345457729668;1.0447223265960797;0.999998380123938;0.176933131177667;0.9999949182813759
31.290998;1.0549481899381556;-0.01684344927201331;-0.015966250607759774;-0.19507319252330682;-0.1849139151490293;1.0506186061936569;9.99990632780633;-2.586072005330177e-09;0.1769345117290241;1.0447223803135213;0.9999982302044172;0.17693313728621587;0.9999949438510337
31.300998;1.0549480094942347;-0.01684344928812471;-0.015966250615119693;-0.19507319256943015;-0.1849139151752455;1.050618672768262;9.99990841965406;-2.580583211229489e-09;0.17693547789475694;1.0447224279215295;0.9999980758725981;0.17693414322126397;0.9999949744268251
31.310998;1.0549478198258664;-0.01684344930167387;-0.015966250623088256;-0.195073192612717;-0.18491391520164135;1.0506187298679068;9.999910553377978;-2.5742197262269034e-09;0.17693544441963052;1.0447224693405057;0.9999979180621497;0.1769341489650522;0.9999950099511317
31.320998;1.0549476213684612;-0.01684344931267403;-0.01596625063167716;-0.19507319265306122;-0.18491391522827857;1.0506187772767028;9.999912726122137;-2.5669631150807993e-09;0.17693541145183628;1.0447225044846042;0.999997757603299;0.17693415449133676;0.9999950505000035
31.330998;1.0549464143694545;-0.016843434221132988;-0.0159662514618647;-0.1950730077036839;-0.1849139151843538;1.0506188148240625;9.999914935541328;-2.5587947968335186e-09;0.17693537913475738;1.044722533302911;0.999997595209156;0.17693415976110358;0.9999950962737926
31.340998;1.0549461989699551;-0.016843434227031412;-0.015966251471697463;-0.19507300773782266;-0.18491391521174325;1.0506188423846157;9.99991717885358;-2.5496984396796822e-09;0.1769363476075598;1.0447225558337818;0.9999974314881431;0.1769351647213932;0.9999951475229644
31.350998;1.0549459753794932;-0.016843434230310046;-0.01596625148213881;-0.19507300776875694;-0.18491391523966696;1.0506188598875565;9.9999194521713;-2.5396779769044326e-09;0.17693631700601675;1.0447225722361007;0.9999972669424191;0.17693516931242864;0.9999952045015389
31.360998;1.054945743883342;-0.01684344246586757;-0.015966259299329887;-0.195074766009816;-0.18491558191658386;1.0506178673633104;9.99992175092937;-2.5287757519408097e-09;0.17693628745305526;1.044722582767544;0.9999971019706487;0.17693517346864862;0.9999952674448721
31.370998;1.0549455049132124;-0.01684344246357229;-0.015966259311040974;-0.19507476603435492;-0.18491558194574043;1.0506178649759172;9.999924070844541;-2.517064625054518e-09;0.1769362590534254;1.044722587721481;0.9999969369058331;0.1769351771152232;0.9999953365422557
31.380998;1.0549452590499504;-0.016843442458292945;-0.01596625932347993;-0.1950747660557146;-0.1849155819754878;1.0506178530029395;9.999926408150863;-2.5046194573411165e-09;0.17693723189971047;1.044722587376748;0.9999967720220944;0.1769361801832144;0.9999954119388392
31.390998;1.05494500692281;-0.01684344244992991;-0.015966259336730355;-0.19507476607385674;-0.1849155820057464;1.0506178318366823;9.999928758969933;-2.4914974147985427e-09;0.17693720607655042;1.0447225819525148;0.9999966075688747;0.1769361826401631;0.9999954937588464
31.400998;1.0549447491035793;-0.016843442438417903;-0.01596625935084277;-0.1950747660886936;-0.18491558203640038;1.050617802018438;9.999931118485833;-2.4777323580427782e-09;0.1769371816578099;1.0447225715887827;0.9999964438822824;0.17693618450809484;0.9999955820990248
31.410998;1.0549444860535568;-0.01684344242371083;-0.01596625936580613;-0.19507476610012217;-0.18491558206729802;1.0506177641687826;9.999933480763193;-2.4633381226350585e-09;0.17693715870642618;1.0447225564161067;0.9999962814063938;0.17693618585581158;0.9999956770576434
31.420998;1.0549442180826514;-0.016843442405784732;-0.015966259381543668;-0.19507476610806415;-0.18491558209826103;1.0506177188153571;9.999935839469012;-2.4483204593771835e-09;0.17693813728208457;1.044722536657629;0.9999961206118196;0.17693718677823778;0.9999957788311783
31.430998;1.054943945379645;-0.01684345061964744;-0.0159662672040442;-0.1950765243258035;-0.18491724877750543;1.0506176663026543;9.999938188440346;-2.4326798095951643e-09;0.17693811744501467;1.044722512665503;0.9999959619425995;0.1769371873807335;0.9999958877678263
31.440998;1.0549436681639588;-0.01684345059530922;-0.015966267220824143;-0.19507652432662978;-0.18491724880812732;1.050617606803584;9.999940521420966;-2.4164105592833063e-09;0.17693809925166748;1.0447224848826357;0.9999958058019971;0.17693718776780654;0.9999960043117068
31.450998;1.0549433867682263;-0.01684345056773717;-0.015966267237750978;-0.1950765243238368;-0.18491724883841199;1.0506175403471743;9.999942831943695;-2.3995099213653056e-09;0.1769380827503234;1.0447224537711588;0.9999956525586519;0.17693718803542585;0.9999961288702012
31.460998;1.0549421015403047;-0.016843435436857658;-0.015966268075521893;-0.19507633932741478;-0.18491724879737717;1.0506174669143284;9.999945113885218;-2.381977186242471e-09;0.1769390679775634;1.0447224197789478;0.9999955025696633;0.17693818827489663;0.9999962616896888
31.470998;1.0549418126658066;-0.016843435402600443;-0.015966268091861677;-0.19507633931740773;-0.18491724882669128;1.0506173865880681;9.99994736197891;-2.363805440542407e-09;0.17693905495820114;1.0447223833537524;0.999995356219175;0.17693818858681545;0.9999964028265997
31.480998;1.0549415202087546;-0.01684343536492717;-0.015966268107479784;-0.19507633930392027;-0.18491724885536776;1.0506162996142268;9.999949571979064;-2.3449772229761106e-09;0.1769390437078189;1.0447223449336807;0.9999952139536396;0.17693818909379108;0.9999965522084614
31.490998;1.054941224121911;-0.01684343532383308;-0.015966268122138496;-0.19507633928709925;-0.1849172488833384;1.0506162063668092;9.999951740333657;-2.3254578610043527e-09;0.17693903423053173;1.0447223049039716;0.9999950762764331;0.17693818993650234;0.999996709700137
31.500998;1.054940924347398;-0.016843443514341475;-0.015966275941791237;-0.1950780974787676;-0.18491891555897666;1.050616107325146;9.999953863278545;-2.305200556284456e-09;0.17694002651976717;1.0447222635359967;0.9999949437209124;0.17693919125226998;0.9999968751672506
31.510998;1.0549406208549292;-0.01684344346649722;-0.015966275953991717;-0.19507809745573818;-0.18491891558555873;1.0506160030451093;9.999955936265755;-2.284163417172314e-09;0.17694002056592975;1.0447222209342366;0.9999948168251485;0.17693919315631534;0.9999970485584428
31.520998;1.0549403136039839;-0.016843443415373072;-0.015966275964716035;-0.19507809742980317;-0.18491891561156365;1.0506158940688342;9.99995795410565;-2.2623062946572196e-09;0.17694001635727705;1.0447221770551876;0.9999946960872971;0.17693919573553282;0.9999972298771661
31.530998;1.05494000253076;-0.01684344336109794;-0.015966275973787778;-0.1950780974010553;-0.18491891563710994;1.0506157808267431;9.999959911181707;-2.23957214743947e-09;0.17694001387513045;1.044722131757729;0.9999945819157635;0.17693919904513228;0.9999974190466007
31.540998;1.0549396875534378;-0.01684344330387395;-0.01596627598103711;-0.19507809736955786;-0.18491891566230853;1.0506156635649926;9.999961801929848;-2.215885090653806e-09;0.17694101309457397;1.044722084809292;0.9999944746284073;0.1769402031010485;0.999997615940348
31.550998;1.0549393685678254;-0.016843443243951678;-0.015966275986325645;-0.19507809733537448;-0.18491891568723684;1.050615542320631;9.999963621599642;-2.191165795715661e-09;0.17694101398591952;1.0447220358811569;0.9999943744932732;0.17694020787494918;0.9999978205798182
31.560998;1.0549390455031558;-0.016843443181589656;-0.015966275989558125;-0.19507809729860692;-0.18491891571195487;1.0506154169929307;9.999965366160403;-2.165348389550375e-09;0.1769410165077968;1.0447219845635047;0.9999942817409639;0.17694021330296678;0.9999980331953575
31.570998;1.0549387184057732;-0.01684345135202293;-0.01596628379683261;-0.1950798554710756;-0.18492058238492048;1.050615287485927;9.999967031569607;-2.1383888239087673e-09;0.17694102059609967;1.0447219303811779;0.9999941965473741;0.17694021930463905;0.9999982541338935
31.580998;1.0549373874605712;-0.016843436185438546;-0.015966284616879715;-0.1950796704362937;-0.18492058233856767;1.0506151538833441;9.999968613981197;-2.1102679750408364e-09;0.17694102616077143;1.04472187280675;0.9999941190466399;0.17694022580105145;0.9999984837986979
31.590998;1.0549370528965447;-0.01684343611697119;-0.01596628461385824;-0.19507967039277188;-0.18492058236316916;1.0506140165826012;9.999970110669308;-2.0810025216199114e-09;0.17694203309259096;1.0447218112932177;0.9999940493865992;0.176941232732401;0.9999987226107905
31.600998;1.0549367149929154;-0.016843436046725953;-0.015966284608793926;-0.19507967034735751;-0.18492058238797174;1.050613876274372;9.999971520241358;-2.050647020344786e-09;0.17694204128070265;1.044721745328627;0.9999939877885343;0.17694124007373685;0.9999989709457038
31.610998;1.054936373973919;-0.01684343597480707;-0.015966284601711754;-0.19507967030023987;-0.18492058241311915;1.050613733804759;9.999972842143917;-2.01927701279973e-09;0.17694205063604235;1.0447216744549246;0.9999939345374604;0.17694124783767276;0.9999992290898019
31.620998;1.0549360299847432;-0.016843435901330563;-0.01596628459267203;-0.19507967025159437;-0.18492058243874548;1.0506135900592533;9.999974076126984;-1.9869787301100113e-09;0.1769420610892463;1.04472159824296;0.9999938898812315;0.17694125606083608;0.9999994972125553
31.630998;1.0549356831044137;-0.016843435826413625;-0.015966284581785256;-0.19507967020159578;-0.1849205824649493;1.050613445883175;9.999975222237744;-1.9538405521689624e-09;0.1769430725585235;1.044721516275783;0.9999938539351743;0.1769422647801945;0.9999997753418306
31.640998;1.054935333402127;-0.01684344398516283;-0.015966292375346837;-0.1950814283604722;-0.1849222491401724;1.0506133020200874;9.99997628136778;-1.919937933290905e-09;0.17694308493504984;1.0447214281381314;0.9999938266404188;0.1769422740090196;1.0000000633865669
31.650998;1.0549349810187651;-0.01684344390769063;-0.015966292361213715;-0.19508142830851558;-0.18492224916767258;1.050613159160515;9.999977255245522;-1.885329658520778e-09;0.17694309810320752;1.0447213334459378;0.9999938077370799;0.17694228372621676;1.0000003612125652
31.660998;1.0549346261798385;-0.016843443829138632;-0.015966292345697602;-0.19508142825605096;-0.18492224919585776;1.0506130180707622;9.999978146157037;-1.8500609085269777e-09;0.17694311196049362;1.0447212319229402;0.9999937967642696;0.17694229387977764;1.000000668672014
31.670998;1.054934269124133;-0.01684344374966262;-0.01596629232898314;-0.1950814282034121;-0.18492224922475464;1.050612879642282;9.999978957164842;-1.814164851177979e-09;0.17694412641533402;1.0447211234175315;0.9999937931116625;0.17694330439872896;1.0000009855329253
31.680998;1.0549339100836332;-0.016843443669407862;-0.01596629231127253;-0.19508142815091722;-0.18492224925438755;1.0506127448509346;9.999979691956746;-1.7776716106667234e-09;0.1769441413753482;1.044721007879319;0.9999937960783305;0.176943315215974;1.0000013114248816
31.690998;1.0549335493043286;-0.01684344358852187;-0.015966292292771796;-0.19508142809885584;-0.18492224928476228;1.05061261469309;9.999980354446254;-1.740620262734748e-09;0.17694415674226135;1.044720885387692;0.9999938048920725;0.17694332628506876;1.0000016458678112
31.700998;1.0549331870106569;-0.01684344350716857;-0.01596629227369278;-0.19508142804749845;-0.18492224931586393;1.050612490154725;9.999980948381499;-1.7030545678552258e-09;0.17694417241723273;1.0447207561877196;0.9999938187447266;0.17694333757056344;1.0000019882688085
31.710998;1.05493182341408;-0.016843436560515783;-0.015966300881431292;-0.19508300121043493;-0.18492391592515572;1.0506123722597895;9.999981476382095;-1.6650106511520395e-09;0.17694518830957057;1.0447206206860398;0.9999938368873379;0.17694434903323422;1.0000023378559533
31.720998;1.054931458733218;-0.0168434364787249;-0.015966300861876486;-0.19508300116123373;-0.18492391595756597;1.0506112621146537;9.999981939586089;-1.626518134321793e-09;0.17694520433663147;1.0447204793795173;0.9999938586866475;0.17694436063800328;1.0000026936947772
31.730998;1.05493109325504;-0.016843436396952;-0.015966300842434143;-0.19508300111344076;-0.18492391599047298;1.0506111608642146;9.999982338758894;-1.5876031332410287e-09;0.17694522041480404;1.0447203327067818;0.9999938835841723;0.17694437237413124;1.000003054812237
31.740998;1.0549307272571984;-0.016843436315353733;-0.015966300823346578;-0.19508300106725757;-0.18492391602373437;1.0506110696126858;9.999982675377595;-1.5482767492407817e-09;0.17694523645446295;1.0447201809712081;0.9999939110408165;0.1769443842606511;1.0000034202622414
31.750998;1.0549303611051621;-0.016843436234088953;-0.015966300804861194;-0.19508300102289464;-0.184923916057201;1.050610989351183;9.99998295154812;-1.5085186956068134e-09;0.17694525236319433;1.0447200244024382;0.9999939405459822;0.17694439633516268;1.0000037890882072
31.760998;1.0549299953538627;-0.01684343615330401;-0.015966300787219258;-0.19508300098057962;-0.18492391609070588;1.050610920913367;9.99998316931186;-1.4682724021235688e-09;0.17694626805415242;1.044719863198994;0.999993971657239;0.17694540864659103;1.0000041602972383
31.770998;1.054929630675911;-0.016843436073122976;-0.0159663007706454;-0.19508300094054057;-0.18492391612406953;1.0506108649862966;9.999983330498468;-1.427448067166352e-09;0.1769462834606404;1.0447196975107331;0.9999940039787679;0.17694542125136442;1.0000045328609344
31.780998;1.0549292677209732;-0.016843444228662956;-0.015966308561499696;-0.19508475911131695;-0.18492558280550442;1.050610822118655;9.999983437117232;-1.3859302191082996e-09;0.17694629855308927;1.0447195274641816;0.9999940371139961;0.17694543420406542;1.000004905663886
31.790998;1.0549289071210988;-0.016843444150041745;-0.015966308547656544;-0.19508475907641165;-0.1849255828380774;1.0506107926774748;9.999983491556183;-1.3435932374089234e-09;0.17694631334187513;1.044719353213883;0.9999940706704885;0.17694544755356195;1.0000052774301704
31.800998;1.0549285495857492;-0.016843444072346624;-0.015966308535458613;-0.1950847590442825;-0.1849255828700227;1.0506107768119721;9.99998349653336;-1.3003127495818632e-09;0.17694732785717782;1.0447191749314078;0.9999941042637238;0.17694646134118258;1.0000056467702954
31.810998;1.0549281959106667;-0.01684344399559954;-0.01596630852510301;-0.19508475901500974;-0.1849255829011973;1.0506107744718425;9.999983454879818;-1.2559790528947204e-09;0.17694734212590527;1.0447189927604994;0.999994137514719;0.17694647558497803;1.000006012337931
31.820998;1.0549278469083347;-0.016843443919770707;-0.015966308516782497;-0.19508475898862823;-0.18492558293146943;1.050610785452666;9.99998336966264;-1.2105182409931167e-09;0.1769473561705398;1.0447188068210183;0.9999941700843026;0.1769464902659945;1.0000063729002986
31.830998;1.0549275033201941;-0.016843443844829015;-0.01596630851065306;-0.19508475896512376;-0.18492558296073325;1.0506108094796758;9.99998324482188;-1.163885807774672e-09;0.17694737002245686;1.0447186172489773;0.9999942017083411;0.176946505343538;1.0000067273053808
31.840998;1.054927165709791;-0.016843443770784835;-0.015966308506816785;-0.1950847589444454;-0.18492558298892905;1.050609846332383;9.999983085023993;-1.1160292414090598e-09;0.17694738371906307;1.0447184242366858;0.9999942322256653;0.176946520779483;1.000007074494229
31.850998;1.0549258344232177;-0.016843428597713435;-0.015966309326353834;-0.19508457392819623;-0.18492558294516334;1.050609895881054;9.999982894344962;-1.0668761176417046e-09;0.17694839727942502;1.04471822807348;0.999994261599043;0.1769475365352805;1.0000074135582462
31.860998;1.0549255096302415;-0.01684343676075555;-0.015966317133372265;-0.19508633211963633;-0.1849272496196239;1.050609957995907;9.999982675086502;-1.0163759765472644e-09;0.17694841068740336;1.0447180291366955;0.999994289881179;0.17694755255243694;1.0000077437677528
31.870998;1.054925191538593;-0.016843436690075392;-0.015966317136543246;-0.19508633210699416;-0.1849272496446941;1.0506100324899246;9.999982427545353;-9.645504701577363e-10;0.17694842389304982;1.0447178278112974;0.9999943171035943;0.17694756874518644;1.000008064530574
31.880998;1.0549248804218658;-0.016843436620798954;-0.015966317141947194;-0.1950863320967877;-0.18492724966882193;1.0506101191442443;9.999982151019344;-9.11499424054716e-10;0.1769484368160694;1.0447176244725007;0.9999943431762223;0.17694758501332486;1.0000083752798108
31.890998;1.054924576581539;-0.01684343655300016;-0.01596631714942943;-0.19508633208883513;-0.18492724969209118;1.0506102176908756;9.999981845607806;-8.573721936028152e-10;0.1769494493461873;1.0447174196066038;0.9999943679016643;0.17694860126348524;1.0000086754020447
31.900998;1.054924280273435;-0.016843436486740263;-0.015966317158764634;-0.19508633208293216;-0.18492724971458743;1.050610327740696;9.999981512787746;-8.023441690738784e-10;0.17694946134652187;1.0447172138951615;0.9999943910479069;0.17694861742052514;1.000008964283486
31.910998;1.0549239916924074;-0.016843436422097225;-0.015966317169698103;-0.19508633207885806;-0.18492724973638527;1.0506104487632435;9.999981154154325;-7.466086362071306e-10;0.1769494726637421;1.0447170081405188;0.9999944123857242;0.17694863342164333;1.000009241403107
31.920998;1.0549237110035055;-0.01684343635916141;-0.015966317181999624;-0.19508633207638731;-0.18492724975755753;1.0506105801259038;9.999980770455883;-6.903613853495741e-10;0.1769494831411212;1.0447168031596588;0.9999944317291655;0.17694864919749367;1.0000095063875738
31.930998;1.0549234383908221;-0.01684344453303347;-0.01596632500163675;-0.19508809028196208;-0.18492891642657008;1.0506107211344295;9.999980361936295;-6.337715918646092e-10;0.17694949262809087;1.0447165997337924;0.9999944490169257;0.1769486646606902;1.0000097590155814
31.940998;1.0549231740566527;-0.016843444473844855;-0.015966325016087374;-0.19508809028202004;-0.1849289164467254;1.0506108710883222;9.999979928854883;-5.769636528906385e-10;0.17695050099262843;1.0447163985578536;0.9999944643587921;0.17694967972140432;1.000009999208162
31.950998;1.054922918151282;-0.016843444416771214;-0.015966325031310367;-0.19508809028299715;-0.1849289164664389;1.0506110293759419;9.999979471736072;-5.200148304040598e-10;0.17695050813657776;1.0447162001970924;0.9999944780147108;0.17694969431624116;1.0000102270518054
31.960998;1.0549226707497337;-0.016843444362005713;-0.01596632504711399;-0.1950880902846771;-0.18492891648566137;1.0506111955610777;9.999978991839681;-4.6295962612528695e-10;0.17695051399754175;1.044716005106533;0.9999944903485368;0.17694970841887564;1.000010442840421
31.970998;1.0549224319208976;-0.016843444309712644;-0.015966325063346717;-0.1950880902868608;-0.1849289165042706;1.050610369403791;9.999978491696774;-4.0581102774478435e-10;0.17695051853217242;1.0447158136591552;0.9999945017654903;0.1769497220291661;1.0000106470562067
31.980998;1.0549222017900786;-0.016843444260009905;-0.015966325079899764;-0.19508809028935836;-0.18492891652213003;1.050610550798133;9.999977974915797;-3.485978260062715e-10;0.1769505216945824;1.044715626113015;0.9999945126687109;0.17694973516468307;1.0000108402665995
31.990998;1.0549209805333002;-0.016843429112976593;-0.01596632591773468;-0.195087905290338;-0.18492891646826704;1.0506107396814848;9.999977445345284;-2.9139887749476215e-10;0.1769515234329989;1.0447154425652685;0.9999945234487952;0.17695074785707307;1.000011023030443
32.000998;1.05492076825157;-0.016843429068655942;-0.015966325934668152;-0.1950879052930286;-0.18492891648444415;1.0506109359904974;9.999976906736665;-2.343572616901545e-10;0.17695152370876793;1.0447152629886083;0.9999945344879009;0.17695076013869865;1.00001119591671
32.010998;1.0549205649772793;-0.01684343726205697;-0.015966333757817686;-0.1950896635007236;-0.18493058314820382;1.0506111396066145;9.99997636288364;-1.7766395899493918e-10;0.17695152251455235;1.0447150873391735;0.9999945462190372;0.17695077202855666;1.0000113595725106
32.020998;1.0549203706766712;-0.01684343722315278;-0.015966333774737006;-0.19508966350340043;-0.18493058316284838;1.050611350269254;9.99997581726823;-1.2152616943086801e-10;0.17695151987862684;1.044714915574998;0.999994559191045;0.17695078353250315;1.000011514724775
32.030998;1.054920185331375;-0.01684343718687138;-0.01596633379150114;-0.19508966350600676;-0.18493058317685282;1.0506115675716885;9.999975272338348;-6.615158230464484e-11;0.17695251585370084;1.0447147475811165;0.9999945740486375;0.17695179465267447;1.000011662157165
32.040998;1.0549200089186352;-0.016843437153099095;-0.015966333808015577;-0.19508966350845758;-0.18493058319032143;1.050611791038497;9.999974729060984;-1.175480439564112e-11;0.17695251049285085;1.0447145831987603;0.999994591497125;0.17695180539516495;1.000011802682394
32.050998;1.0549198413264158;-0.016843437121694328;-0.015966333824180307;-0.19508966351066578;-0.18493058320336594;1.0506120201853222;9.999974186933054;4.1438503683216686e-11;0.17695250383093872;1.0447144223185885;0.9999946123067239;0.1769518157680077;1.0000119370623064
32.060998;1.0549196822632174;-0.01684343709250159;-0.015966333839899784;-0.19508966351257362;-0.18493058321607647;1.0506122545528707;9.999973644351474;9.32117071213911e-11;0.17695249589002854;1.0447142648467793;0.9999946372756373;0.1769518257728629;1.000012065921228
32.070998;1.0549195312292108;-0.01684343706537728;-0.015966333855101246;-0.19508966351416587;-0.18493058322849046;1.0506124937326113;9.999973099128445;1.4338057138278052e-10;0.17695248670387614;1.0447141105903153;0.9999946671094286;0.17695183540646428;1.0000121897060574
32.080998;1.054919387561677;-0.016843437040202813;-0.01596633386974017;-0.19508966351545953;-0.18493058324060285;1.0506127373162066;9.999972549124246;1.9179396828048085e-10;0.17695347633373998;1.0447139592142827;0.9999947023140492;0.17695284467137254;1.0000123087084234
32.090998;1.0549192505028078;-0.01684344525185675;-0.015966341689960882;-0.19509142172147453;-0.1849322499007999;1.0506129847717611;9.999971992884296;2.3833441239581206e-10;0.17695346486125133;1.0447138102658087;0.9999947431711411;0.17695285358381382;1.0000124231317553
32.100998;1.0549191192794753;-0.016843445230192686;-0.015966341703387527;-0.1950914217222126;-0.18493224991234658;1.0506132354079794;9.999971429662773;2.82928344781059e-10;0.1769534523735041;1.044713663207967;0.9999947897130328;0.1769528621772336;1.000012533090557
32.110998;1.0549189931577154;-0.0168434452100604;-0.015966341716132294;-0.19509142172267993;-0.184932249923705;1.0506124884770833;9.999970858883714;3.255420981231684e-10;0.17695343895663365;1.044713517485829;0.9999948417194089;0.17695287049695893;1.0000126385270907
32.120998;1.054918871449678;-0.016843445191336306;-0.015966341728109144;-0.1950914217229203;-0.18493224993500013;1.0506127432786063;9.999970279842326;3.661692529940138e-10;0.17695342470139136;1.0447133725882094;0.999994898842928;0.17695287858549855;1.0000127392063733
32.130998;1.0549187535396187;-0.016843445173937283;-0.015966341739201712;-0.19509142172300428;-0.18493224994639154;1.0506129991686222;9.999969691927808;4.0482708400788364e-10;0.1769544097108624;1.0447132280494522;0.99999496076694;0.17695388647766172;1.0000128347966148
32.140998;1.0549176389568318;-0.01684343005782003;-0.015966342570321063;-0.19509123671799986;-0.18493224988713752;1.050613255526763;9.999969095091549;4.415530499117037e-10;0.17695439409646904;1.044713083458633;0.9999950272826716;0.17695389420823374;1.0000129248947727
32.150998;1.054917527355107;-0.016843430042967428;-0.015966342579166886;-0.1950912367179595;-0.18493224989911536;1.0506135117569704;9.999968489984457;4.763890503393454e-10;0.17695437796739516;1.044712938519526;0.9999950983026447;0.17695390181442164;1.0000130090124668
32.160998;1.0549174185500676;-0.016843430029363362;-0.01596634258663242;-0.19509123671791684;-0.1849322499114981;1.0506137672609779;9.999967877831361;5.093544418975206e-10;0.1769543614294727;1.0447127930976434;0.9999951738078192;0.17695390933250976;1.0000130866183925
32.170998;1.0549173124795534;-0.016843438251968764;-0.015966350398745055;-0.19509299492122273;-0.18493391657270092;1.0506140213722162;9.999967260563693;5.404378426193071e-10;0.17695434458952064;1.0447126472199082;0.999995253766925;0.1769539167922685;1.000013157253445
32.180998;1.0549172092521368;-0.016843438240715103;-0.01596635040304085;-0.19509299492120685;-0.18493391658597041;1.050614273403295;9.999966640823578;5.696278645745885e-10;0.17695532755247884;1.0447125010529594;0.9999953381112642;0.17695492420702574;1.0000132206696222
32.190998;1.0549171091400036;-0.016843438230516306;-0.015966350405664183;-0.19509299492116838;-0.18493391659971378;1.0506145227626418;9.999966021487351;5.969328901719704e-10;0.17695531041489265;1.0447123548713333;0.9999954267496421;0.17695493157069841;1.0000132768761723
32.200998;1.0549170125165428;-0.016843438221273318;-0.01596635040665748;-0.19509299492105064;-0.1849339166139417;1.0506147689119054;9.999965405031354;6.223731541432587e-10;0.17695529326067094;1.0447122090362182;0.9999955195717337;0.17695493886856717;1.0000133260283073
32.210998;1.0549169197445576;-0.016843438212872777;-0.01596635040610973;-0.1950929949207802;-0.18493391662861514;1.0506150111888701;9.999964793122778;6.459925539005351e-10;0.17695527616101595;1.0447120640035819;0.9999956164351305;0.17695494608657159;1.000013368264531
32.220998;1.0549168310573882;-0.016843438205194936;-0.01596635040412462;-0.19509299492026;-0.18493391664362333;1.050615248758172;9.999964186499563;6.678670985837365e-10;0.1769552591783139;1.0447119203054653;0.9999957171416431;0.17695495320945231;1.0000134036152524
32.230998;1.0549167465570906;-0.016843438198130004;-0.01596635040083086;-0.195092994919371;-0.1849339166588048;1.0506154807493764;9.99996358492204;6.880728538914232e-10;0.17695624236560345;1.044711778466432;0.9999958214233851;0.17695596022010668;1.0000134319932072
32.240998;1.0549166663222014;-0.016843438191601365;-0.0159663503963999;-0.1950929949179834;-0.18493391667397088;1.050615706352911;9.999962987685864;7.066577782682882e-10;0.1769562257646805;1.044711638918979;0.999995928998569;0.17695596710871295;1.000013453241853
32.250998;1.0549165904652875;-0.016843438185585726;-0.015966350391028398;-0.19509299491596935;-0.18493391668890302;1.050614924777297;9.999962394921733;7.236500041788624e-10;0.17695620941410867;1.0447115019949662;0.9999960396604393;0.17695597388221593;1.0000134672400394
32.260998;1.0549165191139667;-0.01684344641511513;-0.015966358191095497;-0.19509475311654112;-0.18493558335173843;1.0506151352082778;9.9999618082376;7.390718198843758e-10;0.17695619335544874;1.0447113679567812;0.9999961532450676;0.17695598056689238;1.0000134740190363
32.270998;1.0549164523989072;-0.016843446410267967;-0.01596635818444592;-0.19509475311291194;-0.1849355833654427;1.0506153368417113;9.999961230091774;7.529274130060894e-10;0.17695617762789603;1.0447112369788731;0.9999962695318971;0.1769559872092941;1.0000134737908197
32.280998;1.054916390431075;-0.01684344640615023;-0.015966358177471652;-0.19509475310829766;-0.1849355833781333;1.05061552895407;9.999960663298978;7.651869157766827e-10;0.17695716226615732;1.0447111091317631;0.9999963882490458;0.17695699387442765;1.0000134668708056
32.290998;1.054915333271108;-0.016843431302861166;-0.015966358991484596;-0.19509456809425813;-0.1849355833186545;1.0506157109809195;9.999960111184375;7.758046199722828e-10;0.17695714730640524;1.0447109844465783;0.9999965091163063;0.1769570006310719;1.0000134536113532
32.300998;1.0549152808743225;-0.016843431300464902;-0.015966358984570106;-0.1950945680873551;-0.18493558332852475;1.0506158825549992;9.999959577526873;7.847457024052545e-10;0.1769571327869514;1.0447108629722988;0.9999966318205031;0.17695700753018784;1.0000134344131921
32.310998;1.0549152331522142;-0.016843431298986203;-0.015966358978056063;-0.19509456807914047;-0.18493558333662802;1.0506160434852552;9.999959066203548;7.919859056368729e-10;0.17695711874152661;1.0447107447472883;0.9999967559705976;0.17695701459842578;1.0000134097122495
32.320998;1.0549151899494065;-0.016843431298417002;-0.01596635897219189;-0.19509456806949627;-0.18493558334278196;1.0506161937176837;9.999958580893031;7.975068212682234e-10;0.17695710519685753;1.0447106297460338;0.9999968811115205;0.17695702185153914;1.0000133799107842
32.330998;1.0549151511065742;-0.016843431298732867;-0.01596635896723197;-0.19509456805831732;-0.18493558334686716;1.0506163332807112;9.99995812496169;8.012932431971201e-10;0.17695809217502279;1.0447105178421692;0.9999970068061398;0.17695802930508356;1.0000133453876425
32.340998;1.0549151164383175;-0.016843439534917088;-0.01596636676961146;-0.19509632624719456;-0.18493724999722502;1.050616462185006;9.999957701734004;8.033223221469073e-10;0.17695807969154959;1.0447104087685943;0.9999971326785;0.1769580369700402;1.0000133065336005
32.350998;1.0549150856716236;-0.016843439536965016;-0.015966366767181824;-0.19509632623275955;-0.18493724999710942;1.0506165803090857;9.999957314694496;8.03571778351565e-10;0.17695806775344886;1.0447103021230404;0.9999972583763486;0.17695804484360966;1.0000132636882757
32.360998;1.0549150584318858;-0.016843439539893427;-0.01596636676632795;-0.19509632621667855;-0.18493724999496497;1.0506166873771703;9.99995696722592;8.020415969309984e-10;0.1769580563643281;1.0447101974601871;0.9999973835609245;0.1769580529032191;1.0000132171179128
32.370998;1.0549150342420162;-0.016843439543776983;-0.01596636676723709;-0.19509632619896597;-0.1849372499908307;1.0506167830554751;9.999956662461692;7.987610304670679e-10;0.17695804553150968;1.0447100943707572;0.9999975079641436;0.1769580611058941;1.0000131671115424
32.380998;1.0549150125864537;-0.01684343954874653;-0.015966366770077026;-0.19509632617963701;-0.18493724998469627;1.050616867041083;9.999956403570716;7.937918717573231e-10;0.1769590352699706;1.044709992474589;0.9999976314757931;0.17695906939290018;1.000013114028812
32.390998;1.0549149930594988;-0.01684343955493449;-0.01596636677496905;-0.19509632615870803;-0.18493724997652078;1.050616939072713;9.99995619392073;7.872280281978179e-10;0.17695902560108537;1.0447098913821489;0.9999977541988236;0.17695907769076022;1.0000130582320537
32.400998;1.054914975400291;-0.016843439562429053;-0.015966366781970453;-0.19509632613619507;-0.18493724996626282;1.0506159989468045;9.99995603676904;7.791868051643378e-10;0.17695901654145538;1.0447097906569278;0.999997876387491;0.1769590858988731;1.0000130000125322
32.410998;1.0549149593773144;-0.016843439571257928;-0.015966366791070573;-0.19509632611210104;-0.1849372499538881;1.0506160466121448;9.999955935013771;7.698017652377882e-10;0.17695900808576973;1.0447096898166655;0.9999979983220254;0.17695909388427025;1.0000129395648256
32.420998;1.0549149447037518;-0.016843439581403236;-0.015966366802196975;-0.19509632608641153;-0.18493724993936012;1.0506160822464663;9.99995589102361;7.592079259346968e-10;0.17695900020131433;1.04470958839632;0.9999981202548665;0.17695910150813998;1.0000128769681793
32.430998;1.0549149309888703;-0.016843447827838975;-0.015966374621423807;-0.1950980842607722;-0.18493891657100286;1.0506161061586023;9.999955906157147;7.4753049347653e-10;0.17695999284187147;1.0447094859947619;0.9999982424491733;0.17696010866174638;1.0000128121568017
32.440998;1.0549149176978325;-0.016843447840547494;-0.015966374636248636;-0.19509808423182792;-0.18493891655194022;1.0506161186368475;9.999955980690258;7.348991938864669e-10;0.17695998596841697;1.0447093822907836;0.999998365233106;0.17696011528213337;1.0000127449368752
32.450998;1.0549139042406712;-0.016843432754517766;-0.01596637547380233;-0.19509789918954917;-0.1849389164595395;1.0506161200109303;9.999956114314298;7.214613978052872e-10;0.17695997955659418;1.0447092770463695;0.9999984889765297;0.1769601213492246;1.0000126750588385
32.460998;1.0549138900840733;-0.01684343276976194;-0.015966375491705372;-0.19509789915722195;-0.18493891643546492;1.0506161108230965;9.999956306354138;7.073702198074711e-10;0.17695997358469812;1.0447091700752367;0.9999986140071099;0.17696012687559848;1.0000126022250913
32.470998;1.054913874876928;-0.016843432786323793;-0.015966375510836323;-0.19509789912311717;-0.1849389164087584;1.0506160917892573;9.999956555853048;6.92771045448626e-10;0.17695996802168443;1.0447090612073888;0.9999987405977367;0.17696013189580492;1.0000125260236468
32.480998;1.0549138583452136;-0.016843432804254547;-0.015966375530976077;-0.19509789908718173;-0.18493891637938298;1.0506160635535018;9.999956861624025;6.778063076654119e-10;0.1769599628252414;1.0447089502471851;0.9999988690403864;0.17696013645873435;1.0000124459623765
32.490998;1.0549138402475224;-0.016843432823587;-0.015966375551931894;-0.19509789904939673;-0.18493891634732304;1.0506160265272593;9.999957221714402;6.626114885602116e-10;0.1769609579421224;1.0447088369191282;0.9999989996700844;0.17696114061899265;1.000012361630404
32.500998;1.0549138204031232;-0.016843432844330156;-0.015966375573529614;-0.19509789900978064;-0.1849389163125787;1.0506159809680786;9.99995763305176;6.472776754608366e-10;0.17696095331472853;1.0447087208727766;0.9999991327808214;0.17696114442518784;1.0000122727798768
32.510998;1.0549137987610122;-0.01684343286648386;-0.015966375595597826;-0.19509789896838228;-0.184938916275173;1.0506159271259707;9.99995809205523;6.31832412934848e-10;0.17696094888941288;1.0447086017839702;0.9999992685222514;0.17696114791375317;1.000012179253811
32.520998;1.0549137754381301;-0.016843441125059446;-0.015966383424175595;-0.19509965712528532;-0.18494058288355872;1.0506158652607223;9.999958595534203;6.162972070293461e-10;0.17696094461502423;1.0447084794739938;0.9999994068667738;0.17696115110418228;1.0000120808802029
32.530998;1.0549137506755317;-0.016843441150084373;-0.015966383446751865;-0.1950996570806212;-0.1849405828410945;1.0506157955917153;9.99995914131706;6.007614735986843e-10;0.1769609404407903;1.0447083539011703;0.9999995476805192;0.17696115398934972;1.0000119773946041
32.540998;1.0549137247460165;-0.016843441176589733;-0.015966383469404922;-0.19509965703456963;-0.18494058279635572;1.0506157183080285;9.99995972806639;5.853807215836904e-10;0.17696193631584686;1.044708225045571;0.9999996908524299;0.17696215652967512;1.0000118684592383
32.550998;1.0549136979079279;-0.016843441204597173;-0.01596638349200118;-0.19509965698733872;-0.18494058274955674;1.0506146336368998;9.99996035421532;5.703281766161254e-10;0.17696193218384812;1.0447080928819197;0.9999998363392067;0.1769621586522458;1.000011753798
32.560998;1.0549136704082616;-0.01684344123410817;-0.015966383514397407;-0.19509965693913933;-0.18494058270088554;1.050614541929267;9.999961017338455;5.55761254654144e-10;0.1769619279817915;1.044707957462299;0.9999999841028537;0.17696216025715122;1.0000116332654954
32.570998;1.0549136424875156;-0.016843441265097087;-0.015966383536469345;-0.1950996568901688;-0.18494058265049057;1.0506144437111495;9.999961714540458;5.418039136698615e-10;0.1769619236460676;1.0447078189944614;1.000000134069568;0.17696216123317182;1.0000115067770947
32.580998;1.0549136143759226;-0.016843441297521567;-0.015966383558104043;-0.1950996568406115;-0.1849405825985091;1.0506143396271779;9.999962442976798;5.28552486966661e-10;0.17696191911888226;1.044707677917279;1.0000002861546438;0.17696216146876478;1.000011374276564
32.590998;1.0549135862857;-0.016843441331346222;-0.015966383579166167;-0.19509965679064856;-0.18494058254509319;1.0506142303227506;9.99996319968452;5.160991259934617e-10;0.17696191435443775;1.0447075349410992;1.0000004402994758;0.1769621608595839;1.0000112358352082
