time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.600998;1.0549135584476867;-0.016843441366561487;-0.015966383599503073;-0.19509965674047028;-0.18494058249040732;1.0506141163769485;9.999963981114066;5.045350977362208e-10;0.1769629093201273;1.0447073909902957;1.0000005964554373;0.17696315932340875;1.0000110917322664
32.610998;1.054913531219688;-0.016843449638185997;-0.015966391425174305;-0.19510141489028332;-0.18494224908299595;1.0506139982679628;9.999964783310183;4.939330623670402e-10;0.176962903988589;1.0447072471154437;1.0000007545439102;0.17696315681065777;1.0000109424069878
32.620998;1.054912505182844;-0.016843434576242003;-0.01596639226480448;-0.1951012298252979;-0.18494224895534267;1.050613876329156;9.99996560225353;4.843426951021951e-10;0.17696289832529796;1.0447071043900757;1.0000009144893793;0.17696315330246212;1.0000107883930516
32.630998;1.0549124810740187;-0.016843434615713245;-0.015966392282289472;-0.1951012297757061;-0.18494224889773614;1.0506137507668734;9.999966433546465;4.758137545552187e-10;0.17696289227586717;1.0447069637798552;1.0000010762804346;0.17696314880374436;1.0000106302867091
32.640998;1.0549124597601218;-0.01684343465651808;-0.015966392298694516;-0.19510122972667113;-0.18494224883941118;1.0506136217666457;9.999967272268535;4.684195419443302e-10;0.17696288576100372;1.0447068261060546;1.0000012399507014;0.17696314333676078;1.0000104686863462
32.650998;1.0549124421067524;-0.016843434698514813;-0.015966392313989507;-0.19510122967832455;-0.18494224878050564;1.0506134895746229;9.99996811345772;4.6225526770116906e-10;0.17696387869048918;1.0447066921422345;1.00000140550056;0.1769641369379807;1.0000103041434982
32.660998;1.0549124289003613;-0.016843434741524083;-0.015966392328157986;-0.19510122963076285;-0.18494224872116904;1.0506133545067862;9.999968952281266;4.57420973061295e-10;0.176963870986083;1.0447065626937118;1.0000015728729132;0.17696412965354333;1.0000101371866006
32.670998;1.0549124207807545;-0.016843434785360295;-0.015966392341195037;-0.19510122958405207;-0.18494224866153164;1.0506132169285871;9.999969783672134;4.540091563963201e-10;0.17696386258733357;1.0447064385368754;1.0000017420192377;0.17696412153005694;1.0000099683782246
32.680998;1.0549124182998049;-0.01684343482986374;-0.01596639235309012;-0.19510122953823908;-0.18494224860167296;1.0506130771999946;9.999970602193095;4.520975497908531e-10;0.17696385344195453;1.0447063202801583;1.000001912926147;0.17696411261040967;1.000009798318016
32.690998;1.054912422025795;-0.016843434874917407;-0.015966392363823134;-0.19510122949334577;-0.18494224854161062;1.0506129356089675;9.999971402368727;4.517406895719051e-10;0.17696384350269095;1.044706208318081;1.0000020855323977;0.17696410293829765;1.000009627579903
32.700998;1.0549124325276986;-0.016843434920446012;-0.015966392373383584;-0.19510122944934105;-0.18494224848132398;1.050612792330847;9.999972179051692;4.5296655138118315e-10;0.1769638327346021;1.0447061028974562;1.0000022596765998;0.17696409256333936;1.0000094566946094
32.710998;1.0549124503136733;-0.01684344320140839;-0.0159664001879704;-0.1951029876044623;-0.18494391506919022;1.050611647400057;9.99997292750192;4.55778375775337e-10;0.1769648211216908;1.044706004145833;1.0000024351774635;0.17696508154628116;1.0000092861877503
32.720998;1.0549124757901014;-0.016843443247783484;-0.015966400195171166;-0.19510298756191835;-0.18494391500847807;1.0506115006957848;9.99997364318279;4.601635724608765e-10;0.17696480866028233;1.0447059120480924;1.0000026119680645;0.17696506996597422;1.0000091165399387
32.730998;1.0549125092135598;-0.01684344329454986;-0.01596640020116154;-0.19510298751994215;-0.18494391494765935;1.0506113519791138;9.999974321516223;4.661136084968422e-10;0.176964795340127;1.0447058264470725;1.0000027901658965;0.17696505791805153;1.0000089481182026
32.740998;1.0549125507256798;-0.016843443341665196;-0.015966400205895882;-0.19510298747847363;-0.18494391488684309;1.0506112009833302;9.999974957970785;4.736265609411765e-10;0.1769647811348236;1.044705747046434;1.0000029700414366;0.17696504550737316;1.0000087812044278
32.750998;1.0549126004865583;-0.016843443389059156;-0.015966400209315532;-0.1951029874374747;-0.18494391482613426;1.0506110474840156;9.99997554873179;4.826687010201233e-10;0.1769647660088307;1.044705673447023;1.0000031519353076;0.1769650328478236;1.0000086160163346
32.760998;1.0549126587722024;-0.01684344343664917;-0.015966400211377935;-0.19510298739692117;-0.18494391476562533;1.0506108913046721;9.999976091564045;4.931381412320535e-10;0.17696474992107797;1.044705605249173;1.0000033361685674;0.1769650200622582;1.000008452672237
32.770998;1.0549127259556097;-0.01684344348437102;-0.01596640021208674;-0.19510298735681117;-0.18494391470540938;1.0506107322942053;9.999976586030868;5.048846352669683e-10;0.17696573282556577;1.0447055421060547;1.0000035229699842;0.17696600727013942;1.0000082912025228
32.780998;1.0549128023666183;-0.016843443532190347;-0.015966400211497485;-0.19510298731716397;-0.18494391464558996;1.050610570316411;9.999977032982573;5.177574276553965e-10;0.1769657146895982;1.0447054836930718;1.0000037124767371;0.17696599457413625;1.000008131562329
32.790998;1.0549118881514545;-0.0168434284800737;-0.015966401030796273;-0.1951028022613395;-0.18494391451538425;1.0506104052264635;9.99997743409365;5.316287999362959e-10;0.1769656955151305;1.0447054297132534;1.0000039048130343;0.17696598206005498;1.0000079736048495
32.800998;1.0549119832406386;-0.01684343676295023;-0.01596640883395584;-0.19510456041936064;-0.18494558110505283;1.0506102368163375;9.999977791869592;5.463946592109211e-10;0.17696567533584562;1.0447053799704227;1.0000041001325461;0.17696596980186774;1.0000078170815627
32.810998;1.0549120875399551;-0.01684343681069897;-0.01596640882961566;-0.19510456038124424;-0.1849455810470409;1.0506100648239989;9.99997810976083;5.619592601910625e-10;0.17696565420104682;1.0447053343916006;1.0000042985402713;0.17696595786423108;1.0000076616487126
32.820998;1.0549122009278187;-0.016843436858160313;-0.01596640882389017;-0.1951045603436746;-0.1849455809898567;1.050609889027473;9.999978392076216;5.782146623185944e-10;0.17696563216523262;1.0447052929075493;1.0000044999972109;0.17696594630240703;1.0000075068753593
32.830998;1.0549123232108153;-0.016843436905165887;-0.015966408816707908;-0.195104560306673;-0.18494558093361826;1.05060970928282;9.999978643519357;5.950456777662859e-10;0.17696660927703084;1.044705255303735;1.0000047043256557;0.17696693515522324;1.0000073522868422
32.840998;1.054912454075025;-0.016843436951565982;-0.01596640880803105;-0.19510456027024944;-0.1849455808784055;1.0506095254620789;9.999978868160266;6.123498363651427e-10;0.17696658556059522;1.0447052212407641;1.0000049112546114;0.17696692444577486;1.0000071974046272
32.850998;1.0549125931011682;-0.016843436997228456;-0.01596640879784251;-0.19510456023438377;-0.18494558082424714;1.0506093374079313;9.999979068575664;6.300425264831525e-10;0.1769665610029435;1.0447051903802136;1.0000051204304283;0.17696691420223623;1.0000070417791207
32.860998;1.0549127398584859;-0.016843437042038473;-0.01596640878613901;-0.1951045601990317;-0.18494558077111603;1.050609144971149;9.999979246062619;6.480462570943276e-10;0.17696653556588066;1.0447051623995987;1.0000053314128585;0.17696690447366573;1.0000068850419226
32.870998;1.0549128939905001;-0.01684343708592961;-0.015966408772928438;-0.19510456016414768;-0.18494558071892772;1.050608948063755;9.999979401238388;6.662692924009311e-10;0.17696650921880616;1.0447051369155318;1.000005543694575;0.17696689532142984;1.0000067269364066
32.880998;1.0549130552059842;-0.016843437128895335;-0.015966408758228315;-0.19510456012969887;-0.18494558066756037;1.0506077466719717;9.999979534016937;6.845914351310514e-10;0.1769664819697874;1.0447051134352938;1.0000057567842302;0.17696688679941847;1.0000065673052279
32.890998;1.0549132232514464;-0.01684343717095328;-0.01596640874207349;-0.19510456009567487;-0.18494558061688895;1.0506075408546878;9.999979643495315;7.028713652838933e-10;0.17696745387915683;1.0447050913455647;1.0000059703148092;0.1769678789384722;1.000006406062425
32.900998;1.0549133979502727;-0.016843445447122605;-0.0159664165307383;-0.19510631825876187;-0.18494724721518283;1.0506073307457777;9.999979728321625;7.209626826799741e-10;0.1769674250484662;1.0447050699291043;1.000006184051402;0.17696787174792775;1.0000062431525243
32.910998;1.054913579239568;-0.016843445487438834;-0.015966416511911326;-0.19510631822566568;-0.1849472471655546;1.0506071165487685;9.999979786863383;7.387299275380261e-10;0.17696739559331723;1.0447050484157772;1.0000063977984264;0.17696786524149005;1.0000060785434082
32.920998;1.0549137671287556;-0.01684344552697058;-0.015966416491937908;-0.19510631819310725;-0.18494724711627342;1.0506068985190256;9.999979817392731;7.560608495865037e-10;0.1769673656277684;1.0447050260684252;1.0000066113422736;0.17696785946035828;1.0000059122759521
32.930998;1.0549139616131327;-0.016843445565818505;-0.015966416470963547;-0.19510631816117302;-0.18494724706722893;1.0506066769666231;9.999979819181705;7.728677138462555e-10;0.17696733527055894;1.044705002276407;1.000006824486118;0.1769678544599909;1.000005744466722
32.940998;1.0549141625435283;-0.016843445604100143;-0.01596641644912496;-0.1951063181299904;-0.18494724701830742;1.0506064522998966;9.999979793236047;7.890872181312758e-10;0.17696730465712537;1.0447049766127994;1.0000070370654508;0.17696785027633877;1.0000055752416426
32.950998;1.0549143695035503;-0.016843445641929706;-0.015966416426548086;-0.19510631809972243;-0.18494724696937517;1.050606225025904;9.999979741768827;8.046852432587476e-10;0.17696827394155046;1.044704948852329;1.0000072488740948;0.1769688469108553;1.00000540467462
32.960998;1.0549145818772916;-0.016843445679401995;-0.015966416403347637;-0.19510631807055404;-0.1849472469202895;1.050605995689838;9.999979667775655;8.196433923816925e-10;0.17696824328528113;1.0447049189387843;1.0000074596328872;0.17696884433502014;1.0000052327696398
32.970998;1.05491479907478;-0.01684344571658708;-0.01596641637962332;-0.19510631804266024;-0.1849472468709385;1.050605764846802;9.999979574768266;8.339287118590904e-10;0.17696821284239922;1.0447048868891724;1.0000076690258015;0.17696884248803316;1.0000050595214205
32.980998;1.0549140206816436;-0.01684343065353618;-0.015966417176599083;-0.1951061329961646;-0.18494724675037358;1.050605533055276;9.999979465924264;8.474833325638773e-10;0.17696818275530843;1.0447048526927358;1.000007876693965;0.17696884126672224;1.000004885026747
32.990998;1.054914246377602;-0.01684343069030033;-0.01596641715208231;-0.19510613297111598;-0.1849472467003569;1.0506053008808032;9.999979343505471;8.60237675735452e-10;0.17696815316508102;1.0447048162474837;1.0000080822734307;0.1769688405303574;1.0000047095353117
33.000998;1.0549144758905282;-0.016843430726954454;-0.0159664171273037;-0.19510613294749685;-0.18494724665003218;1.0506050689214386;9.999979209182623;8.721354724189925e-10;0.17696812422169306;1.044704777341387;1.0000082855243377;0.17696884012236674;1.0000045333821954
33.010998;1.0549147088926012;-0.016843438998594053;-0.015966424908575416;-0.1951078911202391;-0.18494891324788024;1.0506048377705322;9.999979064517103;8.831618053475241e-10;0.17696909607234812;1.0447047357095414;1.000008486361317;0.17696983988631054;1.0000043568562578
33.020998;1.0549149450279893;-0.01684343903529886;-0.015966424883556807;-0.19510789109922738;-0.18494891319729878;1.050604607934685;9.999978910968888;8.933441365245712e-10;0.1769690688320428;1.04470469113221;1.000008684710266;0.176969839671214;1.0000041800920656
33.030998;1.0549151839284245;-0.016843439072120086;-0.015966424858551855;-0.19510789107930812;-0.18494891314690845;1.050604379786024;9.999978749882262;9.027310109652527e-10;0.17696904256835647;1.044704643472475;1.000008880359183;0.1769698393401754;1.0000040030410822
33.040998;1.0549154251617106;-0.01684343910911816;-0.015966424833654673;-0.19510789106031123;-0.18494891309698958;1.0506041535200974;9.999978582711934;9.113881683409397e-10;0.17696901731856743;1.044704592639363;1.0000090729696798;0.17696983878293276;1.0000038255677868
33.050998;1.0549156682015712;-0.01684343914640089;-0.015966424808959847;-0.19510789104207724;-0.1849489130478305;1.050603929125695;9.999978410825504;9.194090187188298e-10;0.1769689931184767;1.0447045385416425;1.0000092622348582;0.17696983792314352;1.0000036476250247
33.060998;1.0549159125019936;-0.01684343918411658;-0.015966424784538906;-0.19510789102447842;-0.18494891299968624;1.0506027063950156;9.999978234822965;9.269176694136657e-10;0.17696897000810966;1.04470448108139;1.0000094480180473;0.1769698367167045;1.0000034692954487
33.070998;1.0549161575125616;-0.016843439222405752;-0.01596642476042729;-0.19510789100742;-0.18494891295275392;1.0506024849679882;9.999978054443908;9.340601375821345e-10;0.1769689480183206;1.04470442022427;1.0000096303669659;0.17696983514518239;1.000003290618574
33.080998;1.054916402557752;-0.01684343926135749;-0.01596642473664657;-0.19510789099082756;-0.18494891290716425;1.0506022644368387;9.999977869349536;9.40974929340933e-10;0.17696992717557222;1.0447043560951306;1.000009809461188;0.17697083320647564;1.0000031114382675
33.090998;1.0549166467836855;-0.016843439301008487;-0.015966424713242347;-0.19510789097463502;-0.18494891286298495;1.0506020444538526;9.999977679615686;9.477559597040201e-10;0.17696990752621064;1.0447042889881324;1.0000099855472093;0.17697083090584664;1.0000029314577048
33.100998;1.0549168892638927;-0.016843439341357156;-0.015966424690309615;-0.19510789095878733;-0.1849489128202397;1.0506018247494717;9.999977485551971;9.544509908270625e-10;0.17696988914541575;1.0447042193351381;1.0000101588447488;0.17697082825056468;1.000002750397923
33.110998;1.0549171291221995;-0.016843447617368317;-0.015966432474213962;-0.19510964913826123;-0.18495057942731427;1.0506016051168683;9.999977287777112;9.611023619536903e-10;0.1769698721191184;1.0447041476788388;1.000010329479096;0.1769708252422999;1.0000025680918334
33.120998;1.0549173655844952;-0.016843447658988573;-0.015966432452718286;-0.19510964912307302;-0.18495057938742043;1.0506013854240013;9.999977087693575;9.677846933785127e-10;0.1769698565258912;1.0447040745723406;1.0000104974861974;0.1769708218732729;1.000002384522699
33.130998;1.0549175979996561;-0.016843447701161012;-0.01596643243226222;-0.1951096491082636;-0.1849505793489056;1.0506011656012382;9.999976887518297;9.746066081193646e-10;0.17696984243965208;1.0447040004792316;1.0000106628005712;0.17697081813677443;1.0000021998468314
33.140998;1.0549178258349878;-0.016843447743817578;-0.01596643241308865;-0.19510964909388834;-0.18495057931170517;1.0506009455945018;9.99997668977705;9.816819609056314e-10;0.17697082993643118;1.0447039257869155;1.0000108252202202;0.17697181404051981;1.0000020143004205
33.150998;1.054918048654181;-0.01684344778686906;-0.0159664323954416;-0.1951096490800059;-0.1849505792757126;1.0506007253633216;9.999976496611147;9.890998213342182e-10;0.17697081909406637;1.044703850849153;1.0000109844506841;0.17697180960532743;1.000001828032254
33.160998;1.0549182661117908;-0.01684168963521113;-0.01596476573115029;-0.19510965730165186;-0.18495058704698492;1.050600504953724;9.999976308786959;9.969193553867438e-10;0.1769708100000007;1.0447037760423925;1.0000111402015712;0.1769718048537834;1.0000016410708132
33.170998;1.0549184779463892;-0.01684168967873511;-0.015964765717153;-0.1951096572888359;-0.18495058701290734;1.05060028458387;9.999976124950136;1.00517201509965e-09;0.17697080276039281;1.0447037018739458;1.0000112922683877;0.17697179980918767;1.0000014534122825
33.180998;1.0549176839961054;-0.01684167462399333;-0.015964766526351877;-0.19510947225324154;-0.18495058690865;1.0506000646432923;9.999975942070883;1.0138520033279835e-09;0.17697079748593164;1.0447036290157454;1.0000114405764768;0.17697179450604442;1.0000012650825032
33.190998;1.0549178841890257;-0.01684167466752928;-0.015964766516562506;-0.19510947224157568;-0.18495058687584046;1.0505998456000591;9.999975756767695;1.02291318036033e-09;0.17697079426831172;1.0447035582240454;1.0000115851677511;0.1769717889948891;1.0000010761275027
33.200998;1.0549180786034327;-0.01684167471088282;-0.01596476650906104;-0.19510947223054828;-0.1849505868434786;1.0505996279662813;9.999975566145286;1.0322767626503426e-09;0.17697079317858136;1.044703490248761;1.0000117261777246;0.17697178333720753;1.0000008865541938
33.210998;1.0549182673114479;-0.016841674753929635;-0.015964766503949242;-0.1951094722201946;-0.1849505868114648;1.0505994123443576;9.99997536766134;1.0418473529989893e-09;0.17697179428170903;1.044703425784354;1.000011863803761;0.17697277760656083;1.0000006962843595
33.220998;1.054918450250636;-0.016841674796553283;-0.015964766501293855;-0.19510947221055236;-0.1849505867797207;1.0505991994096184;9.999975158636204;1.0515476461726633e-09;0.1769717976437818;1.0447033654806468;1.0000119981915392;0.17697277190317715;1.0000005051452086
33.230998;1.054918627235944;-0.016841683073644146;-0.015964774307340866;-0.1951112303949813;-0.184952253396566;1.0505989898363084;9.999974936161733;1.061347915220643e-09;0.17697180332734272;1.044703309982688;1.0000121293102886;0.1769727663581183;1.0000003128595307
33.240998;1.054918798113784;-0.016841683115085753;-0.01596477430961492;-0.19511123038679054;-0.18495225336518592;1.0505977842262604;9.999974697943095;1.0712517425852543e-09;0.17697181138780949;1.0447032599623651;1.0000122569667176;0.17697276110991447;1.000000119055529
33.250998;1.054918962864594;-0.01684168315575283;-0.015964774314276644;-0.19511123037922662;-0.18495225333394827;1.0505975830108845;9.999974442987307;1.0812539389529227e-09;0.1769718218761825;1.0447032161446401;1.000012380931498;0.17697275627320397;0.9999999233414192
33.260998;1.0549191216087825;-0.01684168319552784;-0.015964774321269477;-0.1951112303721623;-0.18495225330283943;1.0505973863850562;9.999974171299936;1.0913171143484573e-09;0.17697183483797202;1.044703179306309;1.0000125010272276;0.17697275192456458;0.9999997253841544
33.270998;1.0549192745639282;-0.016841683234299697;-0.01596477433055194;-0.19511123036545672;-0.18495225327183526;1.0505971943766077;9.99997388385026;1.1013831242539966e-09;0.17697185030536666;1.044703150237708;1.0000126171183605;0.1769727481072666;0.9999995249325747
33.280998;1.0549194219465843;-0.016841683271944158;-0.015964774342088355;-0.19511123035898345;-0.18495225324090384;1.0505970069739432;9.999973582656848;1.1114015314518518e-09;0.176972868291908;1.04470312967331;1.0000127290826812;0.17697374483966796;0.9999993218531249
33.290998;1.0549195639321716;-0.016841683308328914;-0.015964774355870244;-0.19511123035265834;-0.1849522532100184;1.0505968241384713;9.99997326977085;1.1213411566999848e-09;0.17697288879584408;1.0447031182101627;1.0000128368769223;0.1769737421216429;0.999999116182252
33.300998;1.054919700750219;-0.016841683343345383;-0.015964774371956283;-0.1951112303464517;-0.18495225317917385;1.0505966457663822;9.9999729461202;1.1311688732756049e-09;0.1769729118064048;1.044703116279678;1.0000129406380582;0.17697373994345122;0.9999989080743236
33.310998;1.0549198327788443;-0.016841683376934768;-0.01596477439048303;-0.19511123034037758;-0.18495225314838606;1.050596471771907;9.999972611449422;1.1408254363201448e-09;0.17697293730087132;1.0447031241696338;1.0000130406623122;0.17697373829356836;0.9999986976601439
33.320998;1.0549199605613409;-0.016841683409089408;-0.01596477441162702;-0.19511123033446862;-0.1849522531176859;1.050596302184119;9.9999722646645;1.1502388072546988e-09;0.17697296523149825;1.0447031419804051;1.000013137279486;0.17697373716322823;0.999998484959535
33.330998;1.0549200847550386;-0.01684168343982979;-0.01596477443554736;-0.19511123032875297;-0.1849522530871272;1.0505961370660457;9.999971903743313;1.1593640093717308e-09;0.1769729955114733;1.044703169535201;1.0000132307215122;0.17697373655131549;0.999998269904851
33.340998;1.0549202060504022;-0.016841691704186403;-0.015964782268578094;-0.19511298851657913;-0.18495391970517985;1.0505959763286339;9.999971525814173;1.1681987956748258e-09;0.1769730280088747;1.0447032064402366;1.0000133210381144;0.17697373646945092;0.9999980524472237
33.350998;1.0549203251450683;-0.01684169173220499;-0.015964782298341796;-0.19511298851129558;-0.18495391967518202;1.050595819676182;9.999971128074803;1.1767666123265828e-09;0.17697406255976916;1.0447032522534354;1.0000134080987255;0.17697473694048388;0.9999978326535484
33.360998;1.0549204426930363;-0.016841691758950478;-0.015964782331112613;-0.19511298850627248;-0.18495391964563826;1.050595666740362;9.999970708761117;1.1850946416889232e-09;0.17697409899919975;1.044703306524737;1.0000134916683139;0.1769747379885792;0.999997610730886
33.370998;1.0549205591573085;-0.016841691784492935;-0.015964782366943483;-0.19511298850156933;-0.18495391961667218;1.050595517206087;9.999970267206587;1.1931923586890025e-09;0.1769741371850492;1.04470336876185;1.0000135714750618;0.1769747396315107;0.9999973870206073
33.380998;1.0549206747845825;-0.01684169180889464;-0.01596478240589514;-0.19511298849724465;-0.1849539195884172;1.0505953708449667;9.999969803195215;1.201041475437111e-09;0.17697417699681992;1.0447034384880072;1.0000136471909067;0.17697474187646933;0.9999971619563093
33.390998;1.0549197898100076;-0.016841676733891225;-0.015964783269211972;-0.19511280346667104;-0.18495391949013065;1.0505952275697048;9.99996931639562;1.2086088584286928e-09;0.17697421831783763;1.0447035153230249;1.0000137183817437;0.17697474471534455;0.9999969359707985
33.400998;1.054919904519434;-0.01684167675624806;-0.0159647833146531;-0.19511280346321275;-0.18495391946369866;1.0505950875023784;9.999968806401188;1.2158523874916366e-09;0.17697426102016456;1.0447035990256452;1.0000137845060966;0.1769747481245989;0.9999967094449685
33.410998;1.0549200191727732;-0.016841676777738297;-0.015964783363520176;-0.1951128034602438;-0.1849539194383298;1.0505949509423709;9.999968272759713;1.222714106723186e-09;0.17697430496800537;1.0447036895113024;1.0000138449298246;0.17697475206842386;0.9999964827300971
33.420998;1.0549201338584635;-0.016841676798418977;-0.0159647834159471;-0.19511280345781634;-0.1849539194140708;1.050594818249093;9.999967714675973;1.2291334069731213e-09;0.17697535003370196;1.0447037867704145;1.0000138989549472;0.17697575650319392;0.9999962561547743
33.430998;1.054920248601216;-0.01684167681826852;-0.0159647834720305;-0.19511280345597679;-0.1849539193909133;1.0505946897420444;9.999967131589365;1.2350626273529797e-09;0.17697539610632826;1.0447038907196204;1.000013945869183;0.17697576137959203;0.9999960299924032
33.440998;1.0549203634854027;-0.01684167683720183;-0.01596478353181573;-0.19511280345473803;-0.18495391936879613;1.0505945656716529;9.99996652418191;1.2404558870869753e-09;0.1769754430902749;1.0447040011735083;1.0000139849591383;0.17697576663183615;0.9999958044474329
33.450998;1.0549204787232132;-0.016841676855105597;-0.015964783595316567;-0.19511280345407553;-0.18495391934763092;1.0505934462289692;9.99996589408559;1.2452465604477134e-09;0.17697549089667086;1.044704117969372;1.0000140154675394;0.17697577216260865;0.999995579690621
33.460998;1.0549205946552611;-0.01684168510687033;-0.015964791468768384;-0.19511456164561633;-0.18495558597571723;1.0505933315086453;9.999965243370292;1.2493311449956553e-09;0.17697553942482516;1.0447042410898801;1.000014036561784;0.17697577784547305;0.9999953559215077
33.470998;1.0549207116416992;-0.016841685122402323;-0.015964791539718012;-0.19511456164598284;-0.1849555859562113;1.0505932214329798;9.999964575204551;1.2525778233578963e-09;0.17697558855128337;1.0447043706671066;1.0000140473928005;0.1769757835447252;0.9999951334046815
33.480998;1.0549208299363821;-0.016841685136617924;-0.01596479161440234;-0.19511456164679464;-0.1849555859374321;1.0505931157421415;9.999963893946843;1.2548591780696827e-09;0.1769756381466616;1.0447045068963998;1.0000140472246464;0.1769757891307109;0.9999949124625376
33.490998;1.0549209496734047;-0.016841685149439168;-0.015964791692806127;-0.1951145616480068;-0.18495558591931835;1.050593014093492;9.99996320381103;1.2560808973397844e-09;0.1769756880959166;1.044704649967558;1.0000140355043279;0.17697579447708414;0.9999946934590094
33.500998;1.0549210709517727;-0.016841685160796878;-0.01596479177488436;-0.19511456164957078;-0.18495558590181488;1.0505929161779914;9.999962507989071;1.2561929903049472e-09;0.17697673828957236;1.044704800066223;1.0000140117955334;0.17697679945089848;0.9999944768232486
33.510998;1.0549211939088716;-0.01684168517063668;-0.015964791860566922;-0.19511456165142965;-0.18495558588487043;1.0505928217251292;9.999961808724775;1.2551736816829225e-09;0.17697678860496072;1.044704957406232;1.000013975710284;0.17697680391623707;0.9999942631062005
33.520998;1.0549213187044848;-0.01684168517893282;-0.015964791949757362;-0.19511456165354574;-0.18495558586844524;1.0505927304470486;9.999961107499594;1.253003554345534e-09;0.17697683890871818;1.044705122197709;1.0000139269584636;0.17697680775180777;0.99999405295245
33.530998;1.054921445449544;-0.016841685185707556;-0.0159647920423393;-0.1951145616559332;-0.1849555858525213;1.0505926420255882;9.999960405622172;1.2496601566967139e-09;0.17697688907142636;1.0447052945542823;1.0000138654335615;0.17697681085979564;0.9999938469521319
33.540998;1.054921574157567;-0.016841685191033202;-0.015964792138199083;-0.19511456165864377;-0.18495558583709407;1.0505925561237917;9.99995970507056;1.2451174864738158e-09;0.17697693897090208;1.0447054744755087;1.0000137912419846;0.17697681315547292;0.9999936455142595
33.550998;1.0549217047386377;-0.016841685195009934;-0.01596479223723649;-0.1951145616617258;-0.1849555858221548;1.0505924724648719;9.999959008613775;1.239348809498595e-09;0.17697698848890805;1.0447056618707762;1.0000137046254098;0.1769768145511032;0.9999934488457799
33.560998;1.0549218370282858;-0.01684168519774073;-0.015964792339337387;-0.19511456166520147;-0.18495558580769267;1.050592390974482;9.999958319281067;1.2323454577780037e-09;0.1769770375161821;1.044705856516444;1.0000136057746112;0.17697681495161402;0.9999932570090234
33.570998;1.054921970833095;-0.01684168519932593;-0.015964792444337062;-0.19511456166907068;-0.1849555857937087;1.050592311801477;9.999957640044673;1.2241282920601603e-09;0.17697808595724318;1.0447060580602026;1.0000134946812504;0.176977814270251;0.999993070016396
33.580998;1.0549221059708977;-0.01684168519987758;-0.015964792552020015;-0.19511456167333133;-0.18495558578021695;1.0505922351947206;9.999956974235182;1.2147351322538202e-09;0.17697813373339433;1.0447062661210391;1.0000133711723915;0.1769778124487596;0.9999928879151858
33.590998;1.0549222423207858;-0.01684169343451821;-0.015964800468380606;-0.19511631986966826;-0.18495725241562852;1.0505921614292202;9.999956325930413;1.204197440247103e-09;0.1769781807945599;1.0447064803150508;1.0000132350690316;0.1769778094519782;0.9999927108412096
33.600998;1.0549223798601064;-0.01684169343334914;-0.015964800580719724;-0.19511631987479178;-0.184957252403209;1.0505920908142319;9.999955699487325;1.1925315907566623e-09;0.17697822712393987;1.0447067001815675;1.0000130862739347;0.1769778052438305;0.9999925390296778
33.610998;1.0549225186100828;-0.01684169343142355;-0.015964800695016632;-0.19511631988043224;-0.18495725239136834;1.0505920236600184;9.999955099179543;1.1797463444699929e-09;0.17697827272378744;1.0447069251700751;1.000012924731036;0.17697779977830252;0.9999923727904745
33.620998;1.0549216585368888;-0.01684167833042797;-0.015964801632187036;-0.19511613485668344;-0.1849572523092149;1.0505919601855245;9.999954529085546;1.1658391766939233e-09;0.17697831760215238;1.0447071546833695;1.0000127504115859;0.1769777930037114;0.9999922124737585
33.630998;1.054921799459977;-0.01684167832707171;-0.01596480174959105;-0.19511613486367982;-0.18495725229848062;1.0505919004401458;9.999953992204802;1.1507893778749563e-09;0.17697836176577963;1.044707388031741;1.000012563359626;0.17697778486133234;0.9999920583993913
33.640998;1.0549219411319521;-0.016841678323117212;-0.01596480186817642;-0.19511613487157137;-0.18495725228825485;1.0505918443355675;9.999953489843419;1.134586017835341e-09;0.17697840520800565;1.0447076243618663;1.0000123636526366;0.1769777752809586;0.9999919107753107
33.650998;1.0549220832156911;-0.016841678318677358;-0.015964801987717745;-0.1951161348804845;-0.1849572522784993;1.050591791803423;9.999953022261405;1.117279960320958e-09;0.1769794479004763;1.0447078627208966;1.000012151310623;0.17697876418513897;0.9999917696639773
33.660998;1.0549222253543449;-0.016841678313837757;-0.015964802107983327;-0.19511613489049867;-0.18495725226913345;1.0505917429328113;9.999952589520507;1.0989997404986424e-09;0.17697948979631142;1.0447081021666291;1.0000119262866023;0.17697875150294137;0.9999916349655816
33.670998;1.0549223672575418;-0.01684167830864748;-0.015964802228722215;-0.19511613490163865;-0.18495725226003445;1.050590697971978;9.999952191901597;1.079906250005882e-09;0.1769795308357576;1.0447083417927387;1.0000116885263581;0.1769787371818713;0.9999915064426007
33.680998;1.054922508727031;-0.016841678303134502;-0.015964802349662997;-0.1951161349138699;-0.18495725225107523;1.0505906572232606;9.999951830096123;1.0601459612823023e-09;0.17697957095358866;1.044708580724527;1.000011438052647;0.17697872119273741;0.9999913838379808
33.690998;1.054922649621398;-0.01684167829733449;-0.015964802470533914;-0.19511613492709898;-0.1849572522421518;1.0505906209229112;9.999951505094945;1.0398596888174608e-09;0.1769796100948506;1.0447088181213173;1.000011175023687;0.1769787035278091;0.9999912669998693
33.700998;1.0549227897872513;-0.016841678291303605;-0.01596480259109526;-0.19511613494119584;-0.1849572522331825;1.0505905891892524;9.999951217817848;1.0192130720696134e-09;0.17697964823386456;1.0447090531467926;1.0000108996975519;0.17697868419368407;0.9999911559044011
33.710998;1.0549229289945752;-0.01684167828510612;-0.01596480271114687;-0.19511613495602492;-0.18495725222409778;1.050590562048255;9.999950969114575;9.98391523686268e-10;0.1769796853812469;1.0447092849207011;1.0000106123637382;0.17697866320990882;0.9999910505427505
33.720998;1.054923066945014;-0.01684168651381395;-0.015964810636734928;-0.19511789316146008;-0.1849589188632096;1.05059053951044;9.999950760472712;9.775695943881046e-10;0.17697972156975028;1.0447095125303139;1.0000103133253766;0.17697864061245588;0.9999909507370272
33.730998;1.0549232033018672;-0.016841686507532566;-0.015964810755176053;-0.19511789317738465;-0.1849589188536649;1.0505905216764204;9.99995059445761;9.569107138947346e-10;0.1769807568300559;1.0447097351062837;1.0000100028801773;0.17697961644957189;0.999990856085077
33.740998;1.0549233376756966;-0.016841686501420112;-0.01596481087249535;-0.19511789319368508;-0.18495891884377352;1.0505905087814418;9.9999504738749;9.365956313559718e-10;0.17698079117745255;1.044709951854365;1.0000096812636912;0.176979590775269;0.9999907661045099
33.750998;1.0549234696381113;-0.016841686495668293;-0.015964810988488995;-0.195117893210246;-0.1849589188334759;1.0505905011452148;9.999950400401548;9.168178300315905e-10;0.17698082461469947;1.0447101620714616;1.0000093485844392;0.1769795636496241;0.9999906803723615
33.760998;1.0549235988126322;-0.016841686490466898;-0.01596481110295894;-0.19511789322696613;-0.1849589188227176;1.0505904991286488;9.999950374443268;8.977461227896097e-10;0.1769808571420675;1.044710365257104;1.0000090048060921;0.1769795351385959;0.9999905985465586
33.770998;1.054923724950903;-0.016841686485982842;-0.015964811215698954;-0.19511789324378648;-0.18495891881143586;1.0505905031314942;9.999950396383037;8.795023788223995e-10;0.1769808887672904;1.044710561201624;1.0000086498687808;0.17697950530573542;0.9999905203336656
33.780998;1.0549238479236476;-0.01684168648234772;-0.015964811326482083;-0.19511789326069107;-0.18495891879955773;1.0505905135735976;9.9999504672988;8.621506246906979e-10;0.17698091951570077;1.0447107499359103;1.0000082839024327;0.17697947420252808;0.9999904454535642
33.790998;1.0549239676501945;-0.016841686479637442;-0.015964811435063092;-0.19511789327766807;-0.18495891878701318;1.0505905308584036;9.999950588372153;8.456941986384025e-10;0.1769809494373791;1.0447109316575391;1.0000079073273416;0.1769794418650518;0.9999903736418008
33.800998;1.0549240840035603;-0.016841686477859368;-0.015964811541189;-0.1951178932946725;-0.18495891877375187;1.0505905553781076;9.999950760326529;8.301089661688782e-10;0.17698097859813133;1.0447111066908894;1.000007520777028;0.17697940831330045;0.9999903046761055
33.810998;1.0549241967671548;-0.01684168647696134;-0.015964811644594824;-0.1951178933116317;-0.18495891875974485;1.0505905875746304;9.999950983562718;8.153823394171157e-10;0.17698100706519726;1.0447112754352303;1.0000071250012372;0.17697937355072194;0.9999902383833101
33.820998;1.054924305686991;-0.016841686476848843;-0.01596481174498315;-0.19511789332847612;-0.18495891874497128;1.0505906279755755;9.999951258421655;8.015148170550417e-10;0.17698203491459202;1.0447114382983784;1.0000067208553252;0.17698033757261508;0.9999901746504929
33.830998;1.054924410566843;-0.016841686477408007;-0.015964811842019352;-0.19511789334515495;-0.18495891872942302;1.0505906771419444;9.999951585159552;7.885097931446124e-10;0.17698206223911578;1.0447115956215445;1.0000063093088776;0.17698030038552823;0.9999901134434678
33.840998;1.0549245113330281;-0.01684168647853012;-0.015964811935369833;-0.19511789336162857;-0.18495891871312503;1.050590735581902;9.999951963586277;7.763741634740618e-10;0.17698208913056251;1.0447117476385601;1.000005891438755;0.1769802620221021;0.9999900547676823
33.850998;1.0549246080237393;-0.016841686480111345;-0.015964812024761677;-0.19511789337785843;-0.184958918696131;1.0505908036959812;9.999952392597992;7.651206585777347e-10;0.1769821156707078;1.0447118945035896;1.0000054684398276;0.17698022253736231;0.9999899985983953
33.860998;1.054924700767039;-0.016841694717028732;-0.01596481991624793;-0.19511965158381914;-0.18496058532689355;1.0505908816936458;9.999952870206481;7.547706553569514e-10;0.17698214195120537;1.0447120363272477;1.0000050416517292;0.17698018199397178;0.9999899448811791
33.870998;1.0549237898242212;-0.016841679620792905;-0.015964820818437097;-0.1951194665661874;-0.1849605852378527;1.0505909694707432;9.999953394330543;7.453492400019579e-10;0.17698216808370543;1.0447121731803308;1.0000046125732582;0.17698014045911542;0.9999898935718617
33.880998;1.0549238755347312;-0.016841679622893183;-0.015964820895073135;-0.19511946658168194;-0.1849605852192826;1.0505910666323706;9.999953963347686;7.368681198909288e-10;0.17698219418175207;1.0447123050722857;1.0000041827973067;0.1769800980157806;0.9999898446456558
33.890998;1.0549239582803518;-0.0168416796248251;-0.015964820967290308;-0.19511946659706098;-0.18496058520042435;1.0505911727051844;9.999954575814812;7.293104953553684e-10;0.17698222033910285;1.044712431919175;1.0000037538636428;0.17698005476724155;0.9999897980772959
33.900998;1.0549240383694658;-0.01684167962644272;-0.0159648210350264;-0.19511946661244356;-0.18496058518137196;1.0505902872992952;9.999955230800724;7.226157971388041e-10;0.17698324661984263;1.044712553563139;1.0000033271670712;0.17698101083273562;0.9999897538398077
33.910998;1.0549241160478726;-0.01684167962762689;-0.015964821098209778;-0.195119466627956;-0.18496058516221522;1.0505904100927959;9.999955928799215;7.166717352473498e-10;0.1769832730546943;1.0447126698566993;1.0000029039909668;0.17698096634173552;0.9999897119970156
33.920998;1.0549241914943943;-0.016841679628276995;-0.01596482115674593;-0.19511946664371657;-0.18496058514306846;1.0505905407742877;9.999956671510656;7.113390181141045e-10;0.1769832996406499;1.0447127806728533;1.0000024855685674;0.176980921414917;0.999989672779905
33.930998;1.0549242647994757;-0.01684167962830191;-0.01596482121052411;-0.19511946665984164;-0.18496058512406102;1.0505906790401276;9.999957461369258;7.064819363064458e-10;0.1769833263464104;1.0447128857732417;1.000002073102367;0.1769808761430536;0.9999896364940544
33.940998;1.0549243359921603;-0.016841679627606847;-0.01596482125944868;-0.19511946667646157;-0.18496058510531133;1.050590824587405;9.999958301650949;7.019652885620548e-10;0.17698335312173397;1.0447129847067655;1.0000016677739516;0.17698083059742245;0.9999896033983714
33.950998;1.0549244050951654;-0.0168416796260845;-0.01596482130347585;-0.1951194666937124;-0.18496058508691365;1.050590977085654;9.999959195924088;6.976369283313252e-10;0.17698337990863536;1.044713076844682;1.0000012707408177;0.1769807848613342;0.9999895736920972
33.960998;1.0549244720898425;-0.016841679623626416;-0.0159648213426321;-0.19511946671170033;-0.18496058506894025;1.0505911361948448;9.99996014715803;6.933264355768434e-10;0.17698340664656198;1.0447131614452014;1.0000008830849776;0.17698073904326397;0.9999895475486105
33.970998;1.0549245368086901;-0.01684167962014065;-0.01596482137701219;-0.19511946673046784;-0.1849605850514415;1.050591301620748;9.999961157627235;6.888673122368873e-10;0.17698343326321153;1.0447132376859896;1.000000505732539;0.17698069326793744;0.9999895251392045
33.980998;1.0549245989170435;-0.016841679615558474;-0.015964821406772804;-0.19511946674998737;-0.1849605850344504;1.0505914731379864;9.999962229231805;6.841281264361391e-10;0.17698345966576073;1.0447133047244441;1.0000001394068505;0.17698064767134955;0.9999895066364184
33.990998;1.0549246580390281;-0.01684167960982957;-0.015964821432126613;-0.19511946677018008;-0.18496058501799525;1.0505916505733275;9.999963363688842;6.790221385956293e-10;0.17698448575057102;1.0447133618198763;0.9999997846648199;0.1769816024056233;0.9999894922048138
34.000998;1.0549247139004734;-0.016841679602905765;-0.015964821453322158;-0.195119466790934;-0.184960585002095;1.0505918338040827;9.999964562802433;6.734973416591115e-10;0.17698451142454666;1.044713408435535;0.9999994419791673;0.17698155763768145;0.9999894819800154
34.010998;1.0549247663639694;-0.0168416878297254;-0.015964829276844887;-0.1951212250004468;-0.18496225163512406;1.0505920227880436;9.999965828683154;6.675313896781185e-10;0.1769845366171375;1.0447134442449824;0.9999991117965055;0.17698151353737762;0.9999894760493654
34.020998;1.0549248153932786;-0.01684168782021062;-0.015964829290384334;-0.19512122502191348;-0.18496225162027205;1.050592217548262;9.999967163550918;6.611355308892106e-10;0.1769845612769812;1.0447134691053783;0.9999987945419933;0.17698147026719802;0.9999894744520538
34.030998;1.0549248610219566;-0.016841687809270055;-0.015964829300295694;-0.19512122504355342;-0.18496225160588095;1.050592418108092;9.999968569678071;6.543553465238678e-10;0.17698458536797093;1.044713483071251;0.9999984905355813;0.17698142798035071;0.999989477172898
34.040998;1.0549249033384978;-0.016841687796797455;-0.015964829306670716;-0.19512122506528268;-0.18496225159192883;1.0505926244563861;9.9999700496029;6.472506179374017e-10;0.17698460886786793;1.044713486373486;0.9999981998696827;0.17698138682111966;0.999989484136038
34.050998;1.0549249424795628;-0.01684168778266874;-0.015964829309633177;-0.19512122508705435;-0.18496225157842602;1.0505928365328152;9.999971605956443;6.398661250953969e-10;0.17698463175686055;1.0447134792720627;0.9999979224060499;0.17698134692532336;0.9999894952569454
34.060998;1.054924978588337;-0.016841687766744908;-0.015964829309333867;-0.19512122510886948;-0.18496225156540028;1.0505930542337985;9.999973241215091;6.322187765935024e-10;0.1769846540000406;1.044713461921763;0.9999976578956308;0.17698130842707138;0.9999895105396558
34.070998;1.0549250117439526;-0.016841687748882304;-0.015964829305923325;-0.19512122513074884;-0.18496225155286317;1.050593277451969;9.99997495744376;6.243007801668299e-10;0.17698467554118277;1.044713434405256;0.9999974060778111;0.1769812714663066;0.9999895300711412
34.080998;1.0549250419492282;-0.016841687728952667;-0.01596482929953474;-0.19512122515269514;-0.1849622515407984;1.0505935060668445;9.999976755608522;6.160934467891358e-10;0.17698569630879038;1.0447133968077844;0.9999971667161284;0.1769822361811622;0.9999895538986938
34.090998;1.0549250692058167;-0.01684168770686744;-0.01596482929026918;-0.19512122517471125;-0.18496225152917925;1.0505937398875735;9.999978635341451;6.075670495101901e-10;0.17698571622416412;1.0447133492029466;0.999996939599539;0.1769822026855742;0.999989581994226
34.100998;1.0549250935876018;-0.016841687682584393;-0.01596482927818549;-0.195121225196838;-0.18496225151798762;1.0505939786321141;9.999980595875247;5.986569371725793e-10;0.17698573520684802;1.044713291632432;0.9999967245181155;0.17698217105143754;0.9999896143259017
34.110998;1.0549251152204706;-0.016841687656087886;-0.015964829263311317;-0.19512122521914815;-0.18496225150722456;1.050594221921217;9.999982637052302;5.892581796322286e-10;0.17698575318031104;1.0447132241561874;0.9999965212267415;0.17698214131078527;0.9999896508897423
34.120998;1.0549251342359858;-0.01684168762735863;-0.015964829245670404;-0.19512122524170744;-0.18496225149691262;1.0505944692590956;9.99998475896883;5.792504932951112e-10;0.1769857700803545;1.0447131468947575;0.9999963294569519;0.1769821134732028;0.999989691671241
34.130998;1.0549251507740731;-0.016841687596371557;-0.01596482922529963;-0.19512122526453696;-0.1849622514870869;1.0505947200590615;9.999986960802541;5.685214176757287e-10;0.17698578585077687;1.0447130599764018;0.9999961490246384;0.17698208754405662;0.9999897366009537
34.140998;1.0549251649637323;-0.01684168756312916;-0.01596482920224441;-0.19512122528759596;-0.18496225147776627;1.0505949737120976;9.99998924072223;5.569688234730837e-10;0.1769858004213779;1.0447129634649377;0.9999959799199996;0.1769820635381034;0.999989785563161
34.150998;1.0549241769094562;-0.01684167242934165;-0.015964829997758605;-0.1951210402757875;-0.18496225139803463;1.050595229635136;9.999991596780744;5.444900948012718e-10;0.17698581369522454;1.0447128573916455;0.9999958222412768;0.17698204148298385;0.9999898384539332
34.160998;1.0549241866734014;-0.016841672391738942;-0.01596482996944977;-0.19512104029897287;-0.18496225138956576;1.0505954873319352;9.999994027121502;5.309775139736507e-10;0.17698582555796322;1.04471274183272;0.9999956760319055;0.17698202141607147;0.9999898952470313
34.170998;1.0549241943327696;-0.016841680587056335;-0.01596483774480057;-0.1951227985086556;-0.1849639180297564;1.0505947464805783;9.999996529379764;5.163196580611765e-10;0.17698583589400074;1.044712616882764;0.9999955411856559;0.17698200338479794;0.9999899559938241
34.180998;1.054924199882693;-0.016841680545377;-0.015964837711286792;-0.19512279853133815;-0.18496391802175852;1.0505950069312582;9.999999100172408;5.004008187265017e-10;0.17698684459872419;1.0447124825600025;0.9999954174626605;0.1769829874394372;0.9999900207249227
34.190998;1.0549242032258814;-0.016841680501813807;-0.015964837675095968;-0.19512279855353787;-0.1849639180139348;1.0505952685967292;10.000001734784796;4.831105154974522e-10;0.1769868515942853;1.0447123387859396;0.9999953045110509;0.17698297362335735;0.9999900893859006
34.200998;1.054924204171318;-0.016841680456504922;-0.015964837636143148;-0.195122798575122;-0.18496391800631243;1.0505955313443132;10.000004426622;4.6436056471721003e-10;0.1769868568495662;1.0447121854616208;0.9999952018819149;0.17698296197935182;0.9999901618929817
34.210998;1.054924202447402;-0.016841680409587265;-0.015964837594363852;-0.1951227985959807;-0.1849639179989236;1.050595794960486;10.000007166670764;4.4407916257490226e-10;0.17698686038118122;1.0447120226043811;0.9999951091033044;0.17698295255051774;0.99999023818347
34.220998;1.0549241977524046;-0.016841680361168364;-0.01596483754973796;-0.19512279861603057;-0.1849639179917644;1.0505960591817134;10.000009943865575;4.2217893654332815e-10;0.176986862234224;1.0447118504684618;0.999995025727204;0.17698294535910988;0.999990318197504
34.230998;1.0549241897943353;-0.016841680311324703;-0.01596483750229409;-0.19512279863520454;-0.1849639179848014;1.0505963237170808;10.000012746129686;3.98531204730005e-10;0.1769868624751473;1.0447116695488954;0.9999949512797476;0.17698294038828766;0.9999904019068561
34.240998;1.0549241782772176;-0.016841680260137517;-0.01596483745209924;-0.1951227986534593;-0.18496391797797948;1.050596588253248;10.000015561204762;3.729656970127476e-10;0.1769868612025645;1.044711480504773;0.9999948852123968;0.17698293758718656;0.9999904893935628
34.250998;1.0549241628751884;-0.016841680207738793;-0.015964837399246985;-0.1951227986708037;-0.1849639179712009;1.0505968524799483;10.00001837721363;3.45292642267304e-10;0.1769868585512804;1.0447112840933652;0.9999948269134642;0.17698293689170008;0.9999905808030851
34.260998;1.0549241432575884;-0.016841680154335792;-0.015964837343857778;-0.19512279868731022;-0.1849639179643208;1.0505971161290273;10.000021183249565;3.153355816356479e-10;0.1769868546790738;1.0447110811141516;0.9999947757277119;0.17698293824096437;0.9999906761503137
34.270998;1.0549241191351204;-0.016841680100202108;-0.015964837286081966;-0.1951227987030946;-0.1849639179571627;1.0505973790319079;10.000023969981845;2.82959238763045e-10;0.17698684974621182;1.0447108723522718;0.9999947309291802;0.17698294158596575;0.9999907751774775
34.280998;1.0549240902600545;-0.01684168004564095;-0.01596483722609244;-0.19512279871828317;-0.18496391794951228;1.0505976411299733;10.000026729776968;2.480793250203173e-10;0.17698784390542988;1.0447106585547516;0.9999946916930359;0.1769839468931073;0.9999908773729683
34.290998;1.0549240564012308;-0.016841679990949283;-0.01596483716406445;-0.19512279873299496;-0.18496391794110795;1.050597902378549;10.000029456490415;2.1065642368267545e-10;0.1769878373036762;1.0447104404486043;0.99999465717051;0.17698395413233417;0.9999909820683827
34.300998;1.0549240173169265;-0.016841679936396934;-0.015964837100144662;-0.1951227987473371;-0.18496391793166783;1.050598162672118;10.000032145588094;1.7069248678047464e-10;0.17698783007666807;1.0447102187872819;0.999994626584929;0.1769839632637535;0.9999910885271442
34.310998;1.0549239727053739;-0.016841679882210702;-0.01596483703442603;-0.19512279876140776;-0.18496391792092481;1.0505984218581341;10.000034793987217;1.2823287889691532e-10;0.17698782233751778;1.0447099943931923;0.9999945991922801;0.17698397424217102;0.999991196054068
34.320998;1.0549239221695126;-0.0168416798285709;-0.015964836966954686;-0.19512279877530392;-0.18496391790863098;1.050598679732468;10.000037399198682;8.335751542204889e-11;0.17698781418084442;1.04470976814901;0.9999945742290631;0.17698398702161935;0.9999913041179987
34.330998;1.0549238652959991;-0.01684167977561822;-0.01596483689776428;-0.19512279878910546;-0.18496391789455605;1.050598936026235;10.00003995869368;3.6165929575111466e-11;0.17698780569893227;1.044709540974792;0.9999945509773284;0.17698400154898444;0.9999914123677061
34.340998;1.0549238018291114;-0.01684168795845496;-0.015964844633149556;-0.19512455698951298;-0.18496558452688455;1.0505991904496141;10.000042469522521;-1.3233167058917376e-11;0.17698779698171527;1.0447093138469121;0.9999945287958137;0.176984017758551;0.9999915205690628
34.350998;1.0549237317674474;-0.01684168790715472;-0.015964844560647572;-0.1951245570031896;-0.1849655845086935;1.0505994427296872;10.000044927465273;-6.473528662821203e-11;0.1769877881009025;1.044709087741075;0.9999945070587118;0.1769840355739739;0.9999916285787901
34.360998;1.054923655319578;-0.01684168785678189;-0.01596484448654399;-0.19512455701678366;-0.18496558448827727;1.0505996926099872;10.000047326725547;-1.1825335925809373e-10;0.17698777910763835;1.0447088634402415;0.9999944851175303;0.17698405491440117;0.9999917362973324
34.370998;1.0549235728054194;-0.01684168780739318;-0.01596484441085927;-0.19512455703025366;-0.18496558446558745;1.0505999398354524;10.000049661100396;-1.7372164977782056e-10;0.17698777004209107;1.0447086414462916;0.9999944622906987;0.17698407569532756;0.9999918435606586
34.380998;1.0549234845809643;-0.016841687759026978;-0.015964844333591504;-0.19512455704351822;-0.18496558444058928;1.050600184158174;10.000051925127739;-2.3109909571667278e-10;0.17698776093482768;1.0447084221114995;0.9999944378518895;0.17698409782576516;0.9999919500827082
